time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1510.0,-28.369682099750786,4.966527601114895,34.98301616508491,26.202757574524753,6.4138229164439835,-24.89133159813675,-38.447547297086544,2.9354724153435297,-5.033999965228361,-5.033999965220402,39.9659075130136,41125.633027011165,25751.358483313386,25751.358483313386,66876.99151032456,76820.81376955048,76805.45148157423,25751.358483313386,102556.80996488762,102556.80996488762,102556.80996488762,128590.34693975326,124384.7878045685,4205.559135184759,0.0,90323.80020194547,54628.71266504227,39661.208374336886,26033.53697486564,65694.74534920252,19864.2074408862,1450.0,0.0,0.8868691512888891,2.8810872463304626,0.001494314320929203,1.0,1.0,-5.033999965228361,354186.23446474865,1553063.7836816742,4.384879005895547,1553063.7836816742,4.384879005895547,0.7630237666155126,0.09227947526632325,3.861901897846386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861901897846386,1.2779534936831611,1.2783066088682014,3.0219424391697425,6403.133405448106,15243.107769423557,6488.29022386702,0.00034374043755728813,23388.42430262538,2384.9555457394094,19393.933675520304,1977.6308602346678,0.8292107849840621,0.829210784984062,35028.78866690216,35405.22815468563,0.986727318658979,0.8,4227.6036960615575,4273.035954225843,0.986727318658979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589171263803445,4.966527601114895,-2.3543987623004248,7.320926363415319,3.5,3.5,1.0,0.6,0.0002762986323083012,1.0000307409488651,0.00027629013888726974,197.58371297756935,0.0,1.682380372817694e-06,4.767865976565345,0.0055305413782755055,9.389192359093183e-05,0.00018240670871736938,0.0007044368145755217,0.09227947608056386,0.09227947608056386,0.09227947608056386,0.09227300603840162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490378.6660902409,594.7848129305693,0.0,0.09227947608056386,0.09227947526632325,0.09227947526632325,0.375,0.375,0.5,9.343774138962885,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,26033.53697486564,19864.2074408862,0.7630237666155126,1.017996053639264,0.6260109968979489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417885207739778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.74217306625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17279754952574,262.17279754952574,-10.977202450474238,246.52079376686387,277.8248013327103,121488.41492169721,121515.43069905006,-27.015777352864678,0.0,nan,277.8248013327103,4.674801332710331,271.56399981925625,-1.5860001807437243,265.30319830589275,-7.846801694107228,259.04239679273,-14.10760320726996,252.78159527970146,-20.368404720298514,246.52079376686387,-26.629206233136102,1.0,1.0,26022.012520719443,26022.012520719443,277.10322273830224,3.9532227383022587,277.10322273830224,277.10322273830224,76804.96796970557,76805.45148157423,-0.48351186866057105,0.0,8546.071908451686,8546.071908451686,0.8894080941330942,3881.211407335618,277.10322273830224,3.9532227383022587,1.0,0.002,0.15106524325793932,0.005087843283772108,0.00023405445595051203,0.0017659455681901678,0.11702722797525601,0.11702722797525601,0.0,2.4140679906470286e-11,0.9999295639948779,0.9999295639948779,0.0,0.09227297546873073,6.499797592526398e-06,0.0,0.0,0.0,1601840.615974986,268.1160000347716,0.0,1.0,1279355.0634097727,2619.1001364986173,,,,,,,,,,,,,,,,,,,2.0
1511.0,-28.369980753235414,4.96651640278066,34.98301154602035,26.202715874556475,6.413814834778854,-24.89160119443933,-38.44780905693767,2.9354352760808835,-5.034005491886262,-5.034005491926382,39.96589901877839,41125.44395486725,25751.34387887063,25751.34387887063,66876.78783373788,76820.71526302441,76805.36580284442,25751.34387887063,102556.70968171505,102556.70968171505,102556.70968171505,128590.24160281375,124384.77032387964,4205.471278934111,0.0,90323.82010299446,54628.641791982904,39661.30923445729,26033.53192109871,65694.841155556,19864.202938651648,1450.0,0.0,0.8868691539222386,2.88108665968019,0.001494314320929203,1.0,1.0,-5.034005491886262,354186.1581461656,1553063.4176958972,4.384878917416582,1553063.4176958972,4.384878917416582,0.7630237417978938,0.09227944149196188,3.861903561785781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861903561785781,1.2779536830388956,1.2783067874214935,3.021943293439564,6403.135215543348,15243.107769423557,6488.2890814454895,0.0003437399884840983,23388.419378662027,2384.955043634883,19393.9302607459,1977.6305120245854,0.8292108135550014,0.8292108135550014,35028.80074090724,35405.22815468563,0.9867277438003991,0.8,4227.605153266058,4273.035954225843,0.9867277438003991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558913973735524,4.96651640278066,-2.3544058086964204,7.320922211477081,3.5,3.5,1.0,0.6,0.00027629013888726974,1.0000306736421658,0.00027628166432236136,197.58395673841042,0.0,1.6781616632818765e-06,4.755910153740838,0.005532219539938787,9.388917890024441e-05,0.00018240095998702533,0.0007044149170470388,0.09227944231887138,0.09227944231887138,0.09227944231887138,0.09227298752364979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490379.5595132019,594.784521419595,0.0,0.09227944231887138,0.09227944149196188,0.09227944149196188,0.375,0.375,0.5,9.343580501886555,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,26033.53192109871,19864.202938651648,0.7630237417978938,1.0179914686966545,0.626007205915729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417902911844875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.73021724343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1726374571726,262.1726374571726,-10.977362542827393,246.52050563258254,277.8247692822898,121489.6071902953,121516.3731191742,-26.765928878873495,0.0,nan,277.8247692822898,4.674769282289844,271.56391655204516,-1.5860834479548203,265.30306382193567,-7.846936178064311,259.04221109198863,-14.107788908011344,252.78135836219374,-20.368641637806235,246.52050563258254,-26.629494367417436,1.0,1.0,26022.012520719443,26022.012520719443,277.1032071860862,3.9532071860862175,277.1032071860862,277.1032071860862,76804.90173993466,76805.36580284442,-0.4640629097557394,0.0,8546.071908451686,8546.071908451686,0.8894079892129518,3881.2130795947096,277.1032071860862,3.9532071860862175,1.0,0.002,0.15107172716131706,0.005087813312600456,0.00023406449917140305,0.0017659355250424138,0.11703224958570152,0.11703224958570152,0.0,2.4213816715579206e-11,0.9999297358124508,0.9999297358124508,0.0,0.09227295755197795,6.483939983925249e-06,0.0,0.0,0.0,1601840.6096130959,268.1159945081137,0.0,1.0,1279355.082433751,2619.100058629414,,,,,,,,,,,,,,,,,,,2.0
1512.0,-28.37027815573494,4.966505262669296,34.98300692130854,26.20264602536338,6.413780211996476,-24.891872318961493,-38.44807102633638,2.935374375762591,-5.034013920829409,-5.034013920847417,39.96588961808768,41125.275002270355,25751.33689755553,25751.33689755553,66876.61189982589,76820.63659012585,76805.25700561593,25751.33689755553,102556.59390317147,102556.59390317147,102556.59390317147,128590.11942570843,124384.73594900593,4205.383476702498,0.0,90323.85364654676,54628.58466547387,39661.40997896988,26033.525522536962,65694.93550150684,19864.19733354647,1450.0,0.0,0.8868691450701087,2.8810857649548853,0.001494314320929203,1.0,1.0,-5.034013920829409,354186.04174944764,1553063.0126546132,4.3848792148428455,1553063.0126546132,4.3848792148428455,0.7630237140317486,0.09227940791191813,3.861906541475892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861906541475892,1.2779539823419797,1.2783070759766086,3.0219449172955026,6403.138656299225,15243.107769423557,6488.286909841707,0.0003437391348526299,23388.41001885768,2384.9540892004593,19393.92376967687,1977.6298501197523,0.8292108678631799,0.8292108678631799,35028.822362361316,35405.22815468563,0.9867285051200058,0.8,4227.607762746506,4273.035954225843,0.9867285051200058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558912466686795,4.966505262669296,-2.354414964070017,7.320920226739313,3.5,3.5,1.0,0.6,0.00027628166432236136,1.0000305452300045,0.0002762732254931446,197.58419947871374,0.0,1.6744380662350009e-06,4.745357479709992,0.005533893978005022,9.388643208656365e-05,0.00018239523223579772,0.0007043933405054416,0.09227940871859949,0.09227940871859949,0.09227940871859949,0.092272957947144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490380.4479692415,594.7842314821588,0.0,0.09227940871859949,0.09227940791191813,0.09227940791191813,0.375,0.375,0.5,9.343386984896089,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,1.801936377887614e-11,26033.525522536962,19864.19733354647,0.7630237140317486,1.0179873286928174,0.6260037351178626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417920577185883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.7196645694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1724762884143,262.1724762884143,-10.977523711585661,246.5202182020705,277.8247343752666,121490.52886812128,121517.47476378185,-26.94589566058896,0.0,nan,277.8247343752666,4.67473437526661,271.5638311403537,-1.58616885964625,265.3029279055266,-7.84707209447339,259.04202467088595,-14.107975329114026,252.78112143638276,-20.368878563617216,246.5202182020705,-26.629781797929468,1.0,1.0,26022.012520719443,26022.012520719443,277.1031860264943,3.953186026494336,277.1031860264943,277.1031860264943,76804.77669895043,76805.25700561593,-0.48030666550039314,0.0,8546.071908451686,8546.071908451686,0.8894078013277741,3881.2160741832713,277.1031860264943,3.953186026494336,1.0,0.002,0.15107820760468152,0.005087782814922252,0.00023407453562376032,0.0017659254879754255,0.11703726781188016,0.11703726781188016,0.0,2.3599185973444126e-11,0.9999297732779072,0.9999297732779072,0.0,0.09227292743158381,6.480480334316653e-06,0.0,0.0,0.0,1601840.599910304,268.11598607917057,0.0,1.0,1279355.1114480298,2619.099939867768,,,,,,,,,,,,,,,,,,,2.0
1513.0,-28.370575159117525,4.966494204184658,34.98300230521019,26.202599086705618,6.413768994612981,-24.89214074372553,-38.44833254171533,2.935334579758066,-5.034021174761335,-5.0340211747514445,39.96588061711889,41125.09867771047,25751.32710076046,25751.32710076046,66876.42577847093,76820.54211403192,76805.15782973102,25751.32710076046,102556.48493049148,102556.48493049148,102556.48493049148,128590.00461099477,124384.70881970144,4205.295791293329,0.0,90323.87788465053,54628.526928283405,39661.50106263014,26033.519680503283,65695.02074313341,19864.192186581295,1450.0,0.0,0.8868691407492834,2.8810849949562223,0.001494314320929203,1.0,1.0,-5.034021174761335,354185.9415786859,1553062.6248376255,4.38487936001999,1553062.6248376255,4.38487936001999,0.7630236875522349,0.09227937433011288,3.861908824435494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861908824435494,1.2779541838833506,1.2783072667886661,3.02194622713329,6403.14143168832,15243.107769423557,6488.2851581700215,0.00034373844629317446,23388.40246904416,2384.953319333734,19393.91853381298,1977.6293162102227,0.8292109116679475,0.8292109116679475,35028.83892814421,35405.22815468563,0.9867290884229136,0.8,4227.609762061003,4273.035954225843,0.9867290884229136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558910351863535,4.966494204184658,-2.3544232373961416,7.320917441580799,3.5,3.5,1.0,0.6,0.0002762732254931446,1.0000305043111353,0.00027626479822578383,197.58444189377073,0.0,1.6673793153277363e-06,4.725352979638805,0.00553556135732035,9.388369010745027e-05,0.00018238953538569436,0.0007043717561907029,0.09227937514034786,0.09227937514034786,0.09227937514034786,0.09227293283672985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490381.3371338839,594.7839413333082,0.0,0.09227937514034786,0.09227937433011288,0.09227937433011288,0.375,0.375,0.5,9.34319372205797,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,26033.519680503283,19864.192186581295,0.7630236875522349,1.0179831747059918,0.6260002388690767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417938168571935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.699660069324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17231640299843,262.17231640299843,-10.977683597001544,246.51993162910068,277.8247011773991,121491.70625418542,121518.43758765771,-26.73133347228853,0.0,nan,277.8247011773991,4.674701177399129,271.56374726747237,-1.586252732527612,265.30279335761844,-7.847206642381536,259.04183944796546,-14.10816055203452,252.7808855384347,-20.36911446156529,246.51993162910068,-26.630068370899295,1.0,1.0,26022.012520719443,26022.012520719443,277.10316716774,3.953167167740048,277.10316716774,277.10316716774,76804.71273951672,76805.15782973102,-0.44509021429985296,0.0,8546.071908451686,8546.071908451686,0.8894076573751101,3881.2183685576715,277.10316716774,3.953167167740048,1.0,0.002,0.15108467931379035,0.005087752577661492,0.00023408455911312105,0.0017659154648416468,0.11704227955656052,0.11704227955656052,0.0,2.3954767856826376e-11,0.9999298679043006,0.9999298679043006,0.0,0.09227290258420127,6.471745911599622e-06,0.0,0.0,0.0,1601840.5915601011,268.11597882523864,0.0,1.0,1279355.136417656,2619.0998376617417,,,,,,,,,,,,,,,,,,,2.0
1514.0,-28.370871146527833,4.966483220861767,34.98299769458023,26.202544394787424,6.413744831732643,-24.8924095487043,-38.44859416186807,2.935283234389417,-5.034028655388113,-5.034028655304679,39.9658715427847,41124.91960948609,25751.318081128597,25751.318081128597,66876.23769061468,76820.45419550927,76805.05654637946,25751.318081128597,102556.37462750806,102556.37462750806,102556.37462750806,128589.88835997498,124384.68015157082,4205.208208404154,0.0,90323.90089378812,54628.45846861232,39661.60269463977,26033.513732466912,65695.11642710668,19864.18695254918,1450.0,0.0,0.8868691355407617,2.881084200894309,0.001494314320929203,1.0,1.0,-5.034028655388113,354185.8382774844,1553062.233857977,4.384879535023197,1553062.233857977,4.384879535023197,0.7630236608351548,0.09227934078839085,3.861910430405706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861910430405706,1.2779544388611837,1.278307511066722,3.021946880866229,6403.142816869972,15243.107769423557,6488.284283917349,0.00034373810263634805,23388.398700976424,2384.9529350977577,19393.915920613235,1977.629049738008,0.8292109335302025,0.8292109335302025,35028.850581504674,35405.22815468563,0.9867294987530367,0.8,4227.611168498155,4273.035954225843,0.9867294987530367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558908404805632,4.966483220861767,-2.3544316565024395,7.320914877364206,3.5,3.5,1.0,0.6,0.00027626479822578383,1.000030400035447,0.00027625640002143075,197.58468348009862,0.0,1.6650969181689382e-06,4.718884666090771,0.005537226454238519,9.38809471038246e-05,0.00018238385112195925,0.0007043500969854559,0.0922793415972826,0.0922793415972826,0.0922793415972826,0.0922729068632797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490382.224845577,594.783651654047,0.0,0.0922793415972826,0.09227934078839085,0.09227934078839085,0.375,0.375,0.5,9.343000686761089,-8.344613888766617e-11,-8.344613888766617e-11,-8.344613888766617e-11,-8.344613888766617e-11,-8.344613888766617e-11,-8.344613888766617e-11,26033.513732466912,19864.18695254918,0.7630236608351548,1.0179788289867564,0.6259966013625542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417955736390762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.69319175578,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17215648307973,262.17215648307973,-10.977843516920245,246.51964581553642,277.82466715111707,121492.70340804518,121519.44050871355,-26.73710066837865,0.0,nan,277.82466715111707,4.674667151117092,271.5636628837402,-1.586337116259756,265.3026586164403,-7.847341383559694,259.04165434931696,-14.10834565068302,252.7806500823271,-20.369349917672878,246.51964581553642,-26.630354184463556,1.0,1.0,26022.012520719443,26022.012520719443,277.1031478357359,3.9531478357359333,277.1031478357359,277.1031478357359,76804.61387199807,76805.05654637946,-0.4426743813965004,0.0,8546.071908451686,8546.071908451686,0.8894075561101933,3881.2199825577345,277.1031478357359,3.9531478357359333,1.0,0.002,0.151091143449428,0.0050877223310845125,0.00023409457075819945,0.0017659054532180457,0.11704728537909972,0.11704728537909972,0.0,2.3976245034501575e-11,0.9999299499530305,0.9999299499530305,0.0,0.09227287661623432,6.464172156538696e-06,0.0,0.0,0.0,1601840.582948941,268.11597134461186,0.0,1.0,1279355.1621676143,2619.099732261662,,,,,,,,,,,,,,,,,,,2.0
1515.0,-28.3711665866914,4.966472367486878,34.98299311819815,26.202508352603786,6.4137384008356175,-24.892676087943485,-38.44885166091842,2.9352479021891127,-5.034033450282379,-5.034033450267623,39.96586330956905,41124.71759746085,25751.302480717837,25751.302480717837,66876.02007817868,76820.35365859426,76804.97587926738,25751.302480717837,102556.27835998521,102556.27835998521,102556.27835998521,128589.78738972984,124384.66652105865,4205.120868671184,0.0,90323.91507350613,54628.37099880636,39661.7156385553,26033.509029744626,65695.22466829992,19864.182739924625,1450.0,0.0,0.886869140952306,2.881083691920576,0.001494314320929203,1.0,1.0,-5.034033450282379,354185.772064011,1553061.8791201694,4.384879353198549,1553061.8791201694,4.384879353198549,0.7630236368531331,0.09227930716220142,3.8619112114864214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619112114864214,1.2779546196570115,1.2783076811794172,3.0219470645388915,6403.143206050304,15243.107769423557,6488.28403828717,0.00034373800608253715,23388.39764230134,2384.952827142943,19393.915186408194,1977.6289748699296,0.8292109396725605,0.8292109396725605,35028.85624924029,35405.22815468563,0.9867296983214618,0.8,4227.6118525338,4273.035954225843,0.9867296983214618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558905037162305,4.966472367486878,-2.3544380747925358,7.320910442279414,3.5,3.5,1.0,0.6,0.00027625640002143075,1.0000303439014089,0.00027624801757882093,197.58492462026948,0.0,1.6593565489047098e-06,4.702616459595948,0.005538885810787424,9.387824738094975e-05,0.000182378152640481,0.0007043282324124554,0.09227930798746395,0.09227930798746395,0.09227930798746395,0.09227289112533874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490383.1140366347,594.7833615339492,0.0,0.09227930798746395,0.09227930716220142,0.09227930716220142,0.375,0.375,0.5,9.34280818861504,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,26033.509029744626,19864.182739924625,0.7630236368531331,1.0179738392834592,0.625992494965998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417973244154951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.67692354928,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17199819668133,262.17199819668133,-10.978001803318648,246.51936087903795,277.8246355148182,121493.87407575488,121520.33806657828,-26.463990823396507,0.0,nan,277.8246355148182,4.674635514818249,271.56358058740335,-1.5864194125966264,265.30252566005146,-7.847474339948519,259.04147073290216,-14.108529267097822,252.78041580587478,-20.369584194125196,246.51936087903795,-26.63063912096203,1.0,1.0,26022.012520719443,26022.012520719443,277.10313360168647,3.9531336016864884,277.10313360168647,277.10313360168647,76804.54987143856,76804.97587926738,-0.42600782882072963,0.0,8546.071908451686,8546.071908451686,0.8894075068589197,3881.2207675438535,277.10313360168647,3.9531336016864884,1.0,0.002,0.15109758908438195,0.0050876926675421505,0.00023410455504139393,0.0017658954692169652,0.11705227752069697,0.11705227752069697,0.0,2.4258359210271863e-11,0.9999301504218809,0.9999301504218809,0.0,0.09227286149152703,6.44567067439923e-06,0.0,0.0,0.0,1601840.5774294033,268.1159665497176,0.0,1.0,1279355.1786726937,2619.09966470285,,,,,,,,,,,,,,,,,,,2.0
1516.0,-28.371460679690802,4.966461578948436,34.98298854163548,26.202444824762665,6.413703712643002,-24.892944240448024,-38.44910933459175,2.9351872739111453,-5.034041219446124,-5.034041219419881,39.96585415201917,41124.53113854416,25751.29470579841,25751.29470579841,66875.82584434257,76820.2728659684,76804.87153192205,25751.29470579841,102556.16623772046,102556.16623772046,102556.16623772046,128589.66918827553,124384.6355733083,4205.0336149672285,0.0,90323.94045349964,54628.2902921439,39661.833512617486,26033.502950555056,65695.33646317254,19864.17739869877,1450.0,0.0,0.8868691345769485,2.8810828672309516,0.001494314320929203,1.0,1.0,-5.034041219446124,354185.6647783883,1553061.4845551297,4.384879567406745,1553061.4845551297,4.384879567406745,0.7630236098625078,0.09227927375588262,3.8619128365385222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619128365385222,1.277954917512069,1.2783079684038219,3.021947631812333,6403.1444080346555,15243.107769423557,6488.283279656858,0.0003437377078756924,23388.39437258197,2384.9524937243577,19393.912918811424,1977.6287436394105,0.8292109586430934,0.8292109586430932,35028.86804106272,35405.22815468563,0.9867301135270639,0.8,4227.613275681843,4273.035954225843,0.9867301135270639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589033587990935,4.966461578948436,-2.3544466529771966,7.320908231925632,3.5,3.5,1.0,0.6,0.00027624801757882093,1.0000302056079593,0.0002762396735915376,197.58516466138053,0.0,1.6562442911960104e-06,4.6937963212494935,0.0055405420550786195,9.387554589906414e-05,0.00018237247167975678,0.0007043065894113108,0.09227927455823444,0.09227927455823444,0.09227927455823444,0.0922728640495691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490383.9978381644,594.7830731242077,0.0,0.09227927455823444,0.09227927375588262,0.09227927375588262,0.375,0.375,0.5,9.34261588018572,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,26033.502950555056,19864.17739869877,0.7630236098625078,1.0179691503952002,0.6259885914671848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441799071958947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.668103410935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17183880043103,262.17183880043103,-10.978161199568945,246.51907663594403,277.8246009654026,121494.73855315687,121521.38810097579,-26.64954781889681,0.0,nan,277.8246009654026,4.674600965402647,271.5634960992792,-1.5865039007207997,265.3023912331669,-7.847608766833105,259.0412863672753,-14.108713632724687,252.78018150151811,-20.369818498481862,246.51907663594403,-26.630923364055946,1.0,1.0,26022.012520719443,26022.012520719443,277.10311362255675,3.9531136225567707,277.10311362255675,277.10311362255675,76804.42301175527,76804.87153192205,-0.44852016678487416,0.0,8546.071908451686,8546.071908451686,0.889407404390776,3881.222400721215,277.10311362255675,3.9531136225567707,1.0,0.002,0.1511040289429355,0.0050876624735122136,0.0002341145289320129,0.0017658854945944334,0.11705726446600645,0.11705726446600645,0.0,2.3526446416011204e-11,0.9999302129883443,0.9999302129883443,0.0,0.09227283386112943,6.439894753183135e-06,0.0,0.0,0.0,1601840.5684860991,268.11595878055385,0.0,1.0,1279355.2054158607,2619.099555237362,,,,,,,,,,,,,,,,,,,2.0
1517.0,-28.371754502270385,4.9664509169820406,34.982983998599785,26.20240693157541,6.4137018309959934,-24.893208868924628,-38.44936651932073,2.9351561977903273,-5.034045980433689,-5.034045980440664,39.96584596609212,41124.34863661789,25751.279510863464,25751.279510863464,66875.62814748136,76820.17338011901,76804.79093366167,25751.279510863464,102556.07044452513,102556.07044452513,102556.07044452513,128589.56872158118,124384.62211623833,4204.946605342848,0.0,90323.96139485441,54628.22812929721,39661.92585061911,26033.49827705605,65695.42412767516,19864.17321198092,1450.0,0.0,0.8868691399898495,2.8810823618565977,0.001494314320929203,1.0,1.0,-5.034045980433689,354185.5990331673,1553061.131854436,4.384879385536512,1553061.131854436,4.384879385536512,0.7630235860190828,0.09227924027534447,3.861914924872946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861914924872946,1.27795507849594,1.2783081187683705,3.0219488852598313,6403.147063939495,15243.107769423557,6488.281603382146,0.00034373704895684096,23388.38714781528,2384.951757003185,19393.907908314133,1977.6282327108784,0.8292110005595545,0.8292110005595545,35028.88319458691,35405.22815468563,0.9867306471026649,0.8,4227.615104551677,4273.035954225843,0.9867306471026649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558900078685378,4.9664509169820406,-2.3544529951326605,7.3209039121147015,3.5,3.5,1.0,0.6,0.0002762396735915376,1.0000301779055114,0.00027623133750833497,197.58540448227518,0.0,1.6486481013105565e-06,4.672268719114117,0.00554219070317993,9.387284961495532e-05,0.00018236682397658227,0.0007042851593168405,0.09227924109160063,0.09227924109160063,0.09227924109160063,0.09227284842704686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490384.8837588416,594.7827840715935,0.0,0.09227924109160063,0.09227924027534447,0.09227924027534447,0.375,0.375,0.5,9.342424107233848,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,26033.49827705605,19864.17321198092,0.7630235860190828,1.0179647827147373,0.6259849781423918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441800811537841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.6465758088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17168150311244,262.17168150311244,-10.978318496887539,246.5187933051332,277.8245697015809,121495.99949908305,121522.29812527825,-26.298626195203667,0.0,nan,277.8245697015809,4.6745697015809355,271.563414422036,-1.5865855779640015,265.3022591425576,-7.847740857442375,259.04110386326084,-14.108896136739133,252.7799485841061,-20.37005141589387,246.5187933051332,-26.63120669486679,1.0,1.0,26022.012520719443,26022.012520719443,277.10309943050595,3.953099430505972,277.10309943050595,277.10309943050595,76804.37135654947,76804.79093366167,-0.41957711220311467,0.0,8546.071908451686,8546.071908451686,0.889407272710215,3881.2244994973107,277.10309943050595,3.953099430505972,1.0,0.002,0.1511104502949616,0.005087632924650604,0.00023412447560820134,0.0017658755481838124,0.11706223780410066,0.11706223780410066,0.0,2.3792013931905887e-11,0.9999304135162516,0.9999304135162516,0.0,0.09227281888749073,6.4213878537387e-06,0.0,0.0,0.0,1601840.5630055917,268.1159540195663,0.0,1.0,1279355.2218042244,2619.0994881563042,,,,,,,,,,,,,,,,,,,2.0
1518.0,-28.37211164115269,4.966440375730544,34.98297948483594,26.20234148288148,6.413678947694374,-24.89353258177755,-38.449677627626784,2.9350998889381095,-5.034050895817188,-5.034050895838359,39.96583772487832,41124.12531715335,25751.26502428992,25751.26502428992,66875.39034144327,76820.06575189494,76804.70831968494,25751.26502428992,102555.97334397487,102555.97334397487,102555.97334397487,128589.46687339644,124384.60704485378,4204.85982854266,0.0,90323.99363892934,54628.164393268846,39662.03249517833,26033.493529421565,65695.5260245999,19864.16896409113,1450.0,0.0,0.8868691448172755,2.8810818400933527,0.001494314320929203,1.0,1.0,-5.034050895817188,354185.53115588066,1553060.7767723151,4.3848792233378875,1553060.7767723151,4.3848792233378875,0.7630235619987684,0.09227920687547814,3.861917876778427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861917876778427,1.277955356262026,1.2783083859574937,3.02195053829924,6403.150566531643,15243.107769423557,6488.279392710017,0.00034373617997641347,23388.377619846415,2384.950785420752,19393.9013004672,1977.6275588980134,0.8292110558369955,0.8292110558369955,35028.90461441544,35405.22815468563,0.9867314013232166,0.8,4227.617689698059,4273.035954225843,0.9867314013232166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558896951484853,4.966440375730544,-2.3544594179552902,7.320899793685834,3.5,3.5,1.0,0.6,0.00027623133750833497,1.0000366812075365,0.0002762212053809744,197.58569598323848,0.0,1.6470883713888556e-06,4.667848444516017,0.005543837791551319,9.386958810020747e-05,0.00018236174940812748,0.0007042661000798352,0.09227920768479222,0.09227920768479222,0.09227920768479222,0.09227283221872026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490385.7669238526,594.7824959139145,0.0,0.09227920768479222,0.09227920687547814,0.09227920687547814,0.375,0.375,0.5,9.34223284987776,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,26033.493529421565,19864.16896409113,0.7630235619987684,1.0179595839814355,0.6259806078994526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418025495211557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.6421555342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1715182578411,262.1715182578411,-10.978481742158863,246.51849959337625,277.82453692280257,121496.76274513778,121524.0558129493,-27.29306781153339,0.0,nan,277.82453692280257,4.674536922802588,271.5633294566583,-1.5866705433416541,265.30212199057905,-7.847878009420924,259.04091452468737,-14.109085475312611,252.77970705894316,-20.370292941056817,246.51849959337625,-26.63150040662373,1.0,1.0,26022.012520719443,26022.012520719443,277.10308484821365,3.9530848482136776,277.10308484821365,277.10308484821365,76804.2383991369,76804.70831968494,-0.46992054804286454,0.0,8546.071908451686,8546.071908451686,0.8894070865768944,3881.2274661623187,277.10308484821365,3.9530848482136776,1.0,0.002,0.15111685441826211,0.005087603421208096,0.00023413439551580136,0.001765865627579342,0.11706719775790068,0.11706719775790068,0.0,2.3095143419221698e-11,0.9999306001955245,0.9999306001955245,0.0,0.09227280271656382,6.404158914313482e-06,0.0,0.0,0.0,1601840.5573473545,268.1159491041828,0.0,1.0,1279355.2387240494,2619.099418899857,,,,,,,,,,,,,,,,,,,2.0
1519.0,-28.372398293067512,4.96642989632849,34.98297497062422,26.202292029652767,6.413656695072531,-24.893792794267636,-38.44993491712955,2.9350511967574646,-5.034058495001659,-5.034058495033344,39.965828684788164,41123.96168358123,25751.25760775672,25751.25760775672,66875.21929133794,76819.97883582299,76804.60498740565,25751.25760775672,102555.86259516237,102555.86259516237,102555.86259516237,128589.35014786033,124384.57700305778,4204.773144802551,0.0,90324.01265794277,54628.08474713335,39662.142123121586,26033.487552697956,65695.62967581954,19864.16371030109,1450.0,0.0,0.8868691388815856,2.881081033447289,0.001494314320929203,1.0,1.0,-5.034058495001659,354185.4262175863,1553060.3872677612,4.384879422773515,1553060.3872677612,4.384879422773515,0.7630235353634933,0.09227917370865951,3.8619188918037843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619188918037843,1.277955602460638,1.2783086192750341,3.0219507503765057,6403.15101589792,15243.107769423557,6488.279109090193,0.0003437360684901012,23388.376397453336,2384.950660771348,19393.900452708567,1977.627472450691,0.8292110629286901,0.8292110629286901,35028.91197971458,35405.22815468563,0.9867316606651875,0.8,4227.618578611637,4273.035954225843,0.9867316606651875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558895350486077,4.96642989632849,-2.3544677888901937,7.320897685218684,3.5,3.5,1.0,0.6,0.0002762212053809744,1.0000294415656412,0.0002762130732356477,197.58592995244524,0.0,2.0019634363326243e-06,5.673564378566657,0.005545839754987652,9.386689087585707e-05,0.0001823543145051173,0.0007042375721892414,0.0922791744987842,0.0922791744987842,0.0922791744987842,0.09227280576657917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490386.64524943364,594.7822092935348,0.0,0.0922791744987842,0.09227917370865951,0.09227917370865951,0.375,0.375,0.5,9.342041794084285,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,26033.487552697956,19864.16371030109,0.7630235353634933,1.0179553742210734,0.6259771294758995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418046620306504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.64787146825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17135661129186,262.17135661129186,-10.978643388708122,246.51820956885848,277.8245036542277,121497.85190234914,121524.87767806285,-27.025775713727967,0.0,nan,277.8245036542277,4.674503654227749,271.5632448368852,-1.5867551631147876,265.3019860196267,-7.848013980373253,259.04072720254055,-14.109272797459425,252.77946838561243,-20.370531614387545,246.51820956885848,-26.631790431141496,1.0,1.0,26022.012520719443,26022.012520719443,277.10306515781696,3.9530651578169795,277.10306515781696,277.10306515781696,76804.15031756861,76804.60498740565,-0.4546698370395461,0.0,8546.071908451686,8546.071908451686,0.8894070225741473,3881.2284862628035,277.10306515781696,3.9530651578169795,1.0,0.002,0.1511232523091677,0.005087573447969974,0.00023414430446504802,0.0017658557185177566,0.11707215223252401,0.11707215223252401,0.0,2.2982804461640916e-11,0.9999306677066092,0.9999306677066092,0.0,0.09227277578191409,6.397926745428379e-06,0.0,0.0,0.0,1601840.5485997172,268.1159415049983,0.0,1.0,1279355.2648821068,2619.099311829361,,,,,,,,,,,,,,,,,,,2.0
1520.0,-28.37268956313327,4.966419482840554,34.98297046008483,26.202242157328897,6.413635974102074,-24.89405700939911,-38.45019192723555,2.935003420849948,-5.0340658368583036,-5.034065836832177,39.96581976232922,41123.780512377,25751.24969815728,25751.24969815728,66875.03021053429,76819.88965049796,76804.50417740297,25751.24969815728,102555.75387556024,102555.75387556024,102555.75387556024,128589.23558450781,124384.54901793136,4204.686566576452,0.0,90324.03270781666,54628.014246379,39662.242734930725,26033.481708947562,65695.72444387828,19864.158567531682,1450.0,0.0,0.8868691338292312,2.8810802541164993,0.001494314320929203,1.0,1.0,-5.0340658368583036,354185.3248327943,1553060.0028327878,4.384879592529602,1553060.0028327878,4.384879592529602,0.7630235090953847,0.092279140595684,3.861920153108108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861920153108108,1.277955840310362,1.2783088467973969,3.021951174909306,6403.151915431981,15243.107769423557,6488.278541344076,0.00034373584531851453,23388.373950487574,2384.950411250282,19393.89875567743,1977.6272994016745,0.8292110771246296,0.8292110771246296,35028.92113208011,35405.22815468563,0.98673198293216,0.8,4227.6196832051955,4273.035954225843,0.98673198293216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558893643049639,4.966419482840554,-2.354475953735787,7.3208954365763415,3.5,3.5,1.0,0.6,0.0002762130732356477,1.0000299159660535,0.00027620481030191893,197.58616769153954,0.0,1.6067974968753675e-06,4.553664106144791,0.005547446552484527,9.386419665198005e-05,0.00018234887658366767,0.0007042168013750894,0.0922791413850791,0.0922791413850791,0.0922791413850791,0.09227278028117385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490387.52303998114,594.7819228530725,0.0,0.0922791413850791,0.092279140595684,0.092279140595684,0.375,0.375,0.5,9.341850967198273,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,26033.481708947562,19864.158567531682,0.7630235090953847,1.0179510276603077,0.6259734687530192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441806357607461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.527971195836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17119599220223,262.17119599220223,-10.978804007797748,246.51792177740887,277.82447020750584,121498.92253562405,121525.77652987048,-26.85399424641945,0.0,nan,277.82447020750584,4.674470207505863,271.5631605211989,-1.586839478801096,265.30185083500726,-7.848149164992719,259.040541148982,-14.109458851017962,252.77923146311056,-20.370768536889415,246.51792177740887,-26.632078222591105,1.0,1.0,26022.012520719443,26022.012520719443,277.1030460199551,3.9530460199551385,277.1030460199551,277.1030460199551,76804.06243876726,76804.50417740297,-0.4417386357090436,0.0,8546.071908451686,8546.071908451686,0.8894069430421969,3881.2297538736484,277.1030460199551,3.9530460199551385,1.0,0.002,0.1511296424884301,0.005087543558331465,0.00023415420159070884,0.0017658458217255516,0.11707710079535442,0.11707710079535442,0.0,2.331626038076795e-11,0.9999307512488655,0.9999307512488655,0.0,0.09227275038044198,6.390215242011828e-06,0.0,0.0,0.0,1601840.5401482957,268.1159341631417,0.0,1.0,1279355.2901543851,2619.0992083845567,,,,,,,,,,,,,,,,,,,2.0
1521.0,-28.372979597549488,4.966409139401638,34.98296595604693,26.202185509633296,6.4136159840098275,-24.894320039396,-38.45044506071133,2.9349564263432413,-5.034072915546176,-5.034072915496044,39.965810928866674,41123.60682694953,25751.24129136153,25751.24129136153,66874.84811831106,76819.8046412616,76804.4053180531,25751.24129136153,102555.64660941463,102555.64660941463,102555.64660941463,128589.12259904668,124384.5224931737,4204.600105872973,0.0,90324.06260580067,54627.95508111188,39662.34169409866,26033.475989632047,65695.81768373071,19864.15352717229,1450.0,0.0,0.8868691297938054,2.8810795027209855,0.001494314320929203,1.0,1.0,-5.034072915546176,354185.22708216275,1553059.6222312662,4.384879728117493,1553059.6222312662,4.384879728117493,0.7630234831139446,0.09227910750489686,3.861923093491668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861923093491668,1.2779560748118026,1.2783090708033973,3.0219529212382295,6403.155615693416,15243.107769423557,6488.276205894339,0.0003437349272936444,23388.363884827202,2384.949384838574,19393.891774861877,1977.6265875565946,0.8292111355186896,0.8292111355186897,35028.942468296686,35405.22815468563,0.9867327342088271,0.8,4227.6222582605,4273.035954225843,0.9867327342088271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558891828283987,4.966409139401638,-2.3544839071830186,7.320893046584657,3.5,3.5,1.0,0.6,0.00027620481030191893,1.000029789122638,0.0002761965826480462,197.58640442256825,0.0,1.6326414093606537e-06,4.626905754128092,0.005549079193893888,9.386154313646462e-05,0.00018234326716545432,0.0007041956744089891,0.09227910830014986,0.09227910830014986,0.09227910830014986,0.09227275579626056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490388.4000082617,594.7816366847038,0.0,0.09227910830014986,0.09227910750489686,0.09227910750489686,0.375,0.375,0.5,9.341660400015261,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,26033.475989632047,19864.15352717229,0.7630234831139446,1.0179468111692644,0.6259699365479336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418080805049995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.601212843816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17103639253844,262.17103639253844,-10.978963607461537,246.51763603309067,277.82443675250477,121500.04356587327,121526.72712219263,-26.683556319362072,0.0,nan,277.82443675250477,4.674436752504789,271.56307660831413,-1.5869233916858434,265.30171646427783,-7.848283535722146,259.0403563203897,-14.109643679610258,252.77899617665335,-20.371003823346626,246.51763603309067,-26.63236396690931,1.0,1.0,26022.012520719443,26022.012520719443,277.1030273734796,3.9530273734796424,277.1030273734796,277.1030273734796,76803.97372505376,76804.4053180531,-0.43159299934632145,0.0,8546.071908451686,8546.071908451686,0.8894067576353438,3881.2327089591267,277.1030273734796,3.9530273734796424,1.0,0.002,0.1511360239219057,0.005087513757834185,0.0002341640852933736,0.0017658359387464635,0.1170820426466868,0.1170820426466868,0.0,2.4039836961364802e-11,0.9999308460136472,0.9999308460136472,0.0,0.09227272603675582,6.3814681410390365e-06,0.0,0.0,0.0,1601840.5319998146,268.1159270844538,0.0,1.0,1279355.3145207784,2619.0991086477443,,,,,,,,,,,,,,,,,,,2.0
1522.0,-28.37326892119749,4.966398872445328,34.982961462088966,26.20214045690375,6.413599110500735,-24.89458211803229,-38.45070182634515,2.934912307784801,-5.0340796176815275,-5.034079617756873,39.965802211672795,41123.42941768869,25751.232112270667,25751.232112270667,66874.66152995935,76819.71307078954,76804.30911329926,25751.232112270667,102555.54122556992,102555.54122556992,102555.54122556992,128589.01166989435,124384.49788900297,4204.513780891368,0.0,90324.07991975152,54627.88633242251,39662.43731925445,26033.47044432443,65695.90776357889,19864.148629445473,1450.0,0.0,0.8868691272532252,2.8810787912962788,0.001494314320929203,1.0,1.0,-5.0340796176815275,354185.1345314183,1553059.2466413253,4.384879813479467,1553059.2466413253,4.384879813479467,0.7630234575112542,0.09227907443910537,3.861924044058166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861924044058166,1.2779562959285236,1.2783092814660653,3.021953142186456,6403.1560838561945,15243.107769423557,6488.275910408679,0.00034373481114354117,23388.36261130544,2384.9492549754955,19393.890891635467,1977.6264974925655,0.8292111429066381,0.829211142906638,35028.94936586301,35405.22815468563,0.9867329770813693,0.8,4227.623090723681,4273.035954225843,0.9867329770813693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558889846803847,4.966398872445328,-2.3544915645896873,7.320890437035016,3.5,3.5,1.0,0.6,0.0002761965826480462,1.000029716189336,0.000276188375381991,197.5866405739434,0.0,1.6256725455427596e-06,4.607155994068181,0.005550704866439431,9.385885161703376e-05,0.00018233773103101244,0.0007041744676076777,0.09227907523072817,0.09227907523072817,0.09227907523072817,0.09227273274702694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490389.2760931729,594.7813508096816,0.0,0.09227907523072817,0.09227907443910537,0.09227907443910537,0.375,0.375,0.5,9.341470132548539,7.537437340943143e-11,7.537437340943143e-11,7.537437340943143e-11,7.537437340943143e-11,7.537437340943143e-11,7.537437340943143e-11,26033.47044432443,19864.148629445473,0.7630234575112542,1.0179425752152245,0.6259663777792729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441809796097399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.581463083756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1708779748912,262.1708779748912,-10.97912202510878,246.51735211479763,277.82440383549635,121501.12398411628,121527.60991887418,-26.48593475790703,0.0,nan,277.82440383549635,4.674403835496378,271.56299349107474,-1.587006508925242,265.30158314675043,-7.848416853249546,259.0401728026083,-14.109827197391667,252.77876245861984,-20.37123754138014,246.51735211479763,-26.632647885202346,1.0,1.0,26022.012520719443,26022.012520719443,277.1030094140289,3.9530094140289407,277.1030094140289,277.1030094140289,76803.89392764865,76804.30911329926,-0.4151856506068725,0.0,8546.071908451686,8546.071908451686,0.8894066976970544,3881.233664278457,277.1030094140289,3.9530094140289407,1.0,0.002,0.1511423952532769,0.005087484068709696,0.0002341739535266449,0.0017658260699205622,0.11708697676332246,0.11708697676332246,0.0,2.3447207283394667e-11,0.9999309554572366,0.9999309554572366,0.0,0.09227270307260409,6.371366501273387e-06,0.0,0.0,0.0,1601840.5242847928,268.11592038231845,0.0,1.0,1279355.337590994,2619.0990142164637,,,,,,,,,,,,,,,,,,,2.0
1523.0,-28.373557367633413,4.966388680267763,34.982956977708064,26.2020842981525,6.413577763146914,-24.894843854569395,-38.45095478519795,2.9348642505593503,-5.034086324962402,-5.034086324965405,39.96579350017224,41123.25806548739,25751.22313847541,25751.22313847541,66874.4812039628,76819.62864589419,76804.21269816374,25751.22313847541,102555.43583663915,102555.43583663915,102555.43583663915,128588.90073595408,124384.47314518657,4204.427590767514,0.0,90324.10811459088,54627.82732460267,39662.53421109801,26033.46489931493,65695.99911041294,19864.14373235046,1450.0,0.0,0.8868691246659011,2.881078079325567,0.001494314320929203,1.0,1.0,-5.034086324962402,354185.0419096452,1553058.8712961886,4.38487990041201,1553058.8712961886,4.38487990041201,0.7630234319240842,0.09227904142501604,3.86192665679851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86192665679851,1.277956535234956,1.2783095103495214,3.0219546207715773,6403.159216800642,15243.107769423557,6488.273933013648,0.0003437340338662186,23388.354088906613,2384.9483859326697,19393.884981069394,1977.6258947825602,0.8292111923458587,0.8292111923458587,35028.968324608344,35405.22815468563,0.9867336446442289,0.8,4227.625378843394,4273.035954225843,0.9867336446442289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558887909640641,4.966388680267763,-2.354499205581677,7.320887885849441,3.5,3.5,1.0,0.6,0.000276188375381991,1.0000296261599093,0.0002761801932234228,197.58687600980645,0.0,1.6216461281529743e-06,4.595745127185529,0.005552326512567584,9.385620007152993e-05,0.00018233217531046103,0.0007041534882235287,0.09227904220903162,0.09227904220903162,0.09227904220903162,0.09227270967544311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490390.1507709887,594.7810653932085,0.0,0.09227904220903162,0.09227904142501604,0.09227904142501604,0.375,0.375,0.5,9.341280162410646,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,26033.46489931493,19864.14373235046,0.7630234319240842,1.0179384149644977,0.625962899146613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418115074893632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.57005221687,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17072019737475,262.17072019737475,-10.979279802625229,246.51706980137254,277.8243705938886,121502.19271291433,121528.57162274524,-26.378909830920044,0.0,nan,277.8243705938886,4.674370593888625,271.5629104350941,-1.5870895649058525,265.30145027641504,-7.848549723584938,259.03999011791956,-14.11000988208042,252.77852995955857,-20.37147004044141,246.51706980137254,-26.632930198627434,1.0,1.0,26022.012520719443,26022.012520719443,277.1029914250132,3.952991425013238,277.1029914250132,277.1029914250132,76803.79990002658,76804.21269816374,-0.41279813715664204,0.0,8546.071908451686,8546.071908451686,0.8894065329498202,3881.236290082503,277.1029914250132,3.952991425013238,1.0,0.002,0.15114875663232846,0.005087454422901072,0.0002341838063374218,0.0017658162164590305,0.1170919031687109,0.1170919031687109,0.0,2.2796452225914976e-11,0.9999310632753973,0.9999310632753973,0.0,0.09227268001015072,6.3614148653202985e-06,0.0,0.0,0.0,1601840.5165638493,268.1159136750376,0.0,1.0,1279355.3606789145,2619.0989197127046,,,,,,,,,,,,,,,,,,,2.0
