time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1524.0,-28.373845124016313,4.966378569756828,34.98295250710517,26.202038686629407,6.413562154326245,-24.895104396160722,-38.45120753450317,2.9348214269781123,-5.0340926292273025,-5.0340926292301456,39.96578492901399,41123.07540394738,25751.213337391455,25751.213337391455,66874.28874133884,76819.53785376744,76804.11937105202,25751.213337391455,102555.33270844347,102555.33270844347,102555.33270844347,128588.79225481194,124384.45069820549,4204.341556606452,0.0,90324.12747963819,54627.754603147674,39662.636529433905,26033.45954636846,65696.09607580237,19864.138993532353,1450.0,0.0,0.8868691236211304,2.8810774101345795,0.001494314320929203,1.0,1.0,-5.0340926292273025,354184.95485317684,1553058.5019972231,4.384879935515683,1553058.5019972231,4.384879935515683,0.7630234067874127,0.09227900844587615,3.8619280045948075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619280045948075,1.2779567502641216,1.2783097149810896,3.02195516694649,6403.160374079743,15243.107769423557,6488.273202580782,0.00034373374674709974,23388.350940818476,2384.948064917018,19393.882797756673,1977.6256721466223,0.8292112106078217,0.8292112106078217,35028.97810457908,35405.22815468563,0.9867339890101556,0.8,4227.626559182253,4273.035954225843,0.9867339890101556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588857938915455,4.966378569756828,-2.3545065297148007,7.320885099471629,3.5,3.5,1.0,0.6,0.0002761801932234228,1.0000295553531777,0.0002761720308615129,197.58711088291648,0.0,1.6166871505064894e-06,4.581691384535391,0.00555394319971809,9.38535507916572e-05,0.00018232664243176557,0.0007041323663909794,0.09227900923110187,0.09227900923110187,0.09227900923110187,0.09227268813446404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490391.0244699294,594.780780302382,0.0,0.09227900923110187,0.09227900844587615,0.09227900844587615,0.375,0.375,0.5,9.341090535921625,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,26033.45954636846,19864.138993532353,0.7630234067874127,1.0179339829291687,0.6259591948431485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418132136963202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.55599847422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1705635280268,262.1705635280268,-10.979436471973202,246.51678897238864,277.8243380841691,121503.27840102658,121529.47203621027,-26.19363518370301,0.0,nan,277.8243380841691,4.674338084169108,271.56282826152705,-1.5871717384729322,265.3013184390053,-7.848681560994692,259.03980861664166,-14.110191383358313,252.77829879442885,-20.371701205571128,246.51678897238864,-26.63321102761134,1.0,1.0,26022.012520719443,26022.012520719443,277.1029742002797,3.952974200279698,277.1029742002797,277.1029742002797,76803.72137423557,76804.11937105202,-0.3979968164494494,0.0,8546.071908451686,8546.071908451686,0.8894064479640558,3881.2376446177814,277.1029742002797,3.952974200279698,1.0,0.002,0.15115510642765448,0.005087424906232633,0.00023419364139611336,0.0017658063815966072,0.11709682069805667,0.11709682069805667,0.0,2.2992720574710468e-11,0.9999311887857232,0.9999311887857232,0.0,0.09227265861525273,6.349830623421709e-06,0.0,0.0,0.0,1601840.5093068266,268.1159073707727,0.0,1.0,1279355.3823795775,2619.098830887309,,,,,,,,,,,,,,,,,,,2.0
1525.0,-28.374131971445635,4.966368538194697,34.98294804912266,26.201988499984168,6.413541762441063,-24.895364598053057,-38.451460213959194,2.93477438948761,-5.03409898147288,-5.034098981462908,39.96577635205864,41122.89782838834,25751.20386311833,25751.20386311833,66874.10169150667,76819.45064387536,76804.02548306217,25751.20386311833,102555.22934618051,102555.22934618051,102555.22934618051,128588.68352076998,124384.42784600156,4204.255674768412,0.0,90324.14871107238,54627.68518332569,39662.737253051884,26033.454174589468,65696.19142764134,19864.134239754814,1450.0,0.0,0.8868691223531056,2.881076735850666,0.001494314320929203,1.0,1.0,-5.03409898147288,354184.86713415955,1553058.1324498663,4.384879978120558,1553058.1324498663,4.384879978120558,0.7630233816280763,0.09227897552755089,3.8619294933934616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619294933934616,1.2779569847582786,1.2783099391083221,3.0219557774269945,6403.161667614676,15243.107769423557,6488.272386146586,0.0003437334258228292,23388.34742208225,2384.9477061057805,19393.880357380225,1977.6254232974793,0.8292112310196562,0.8292112310196562,35028.98890769989,35405.22815468563,0.9867343694026004,0.8,4227.627863004485,4273.035954225843,0.9867343694026004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558883748690739,4.966368538194697,-2.3545138678090924,7.32088240600379,3.5,3.5,1.0,0.6,0.0002761720308615129,1.000029462062358,0.000276163894503632,197.587345014598,0.0,1.6127775077587578e-06,4.57061145698832,0.005555555977225848,9.385090231300043e-05,0.00018232112854851243,0.0007041113436102807,0.09227897631074279,0.09227897631074279,0.09227897631074279,0.09227266640714508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490391.89652023406,594.7804957482416,0.0,0.09227897631074279,0.09227897552755089,0.09227897552755089,0.375,0.375,0.5,9.340901245284192,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,26033.454174589468,19864.134239754814,0.7630233816280763,1.0179296582993353,0.6259555833412602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418149158253153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.54491854668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1704074131672,262.1704074131672,-10.97959258683278,246.51650947145876,277.82430535537065,121504.30235894823,121530.40328884985,-26.100929901624912,0.0,nan,277.82430535537065,4.674305355370677,271.5627461783203,-1.587253821679667,265.3011870013602,-7.848812998639801,259.0396278245675,-14.110372175432474,252.778068647926,-20.37193135207397,246.51650947145876,-26.633490528541216,1.0,1.0,26022.012520719443,26022.012520719443,277.10295686194814,3.9529568619481665,277.10295686194814,277.10295686194814,76803.62948361256,76804.02548306217,-0.39599944961082656,0.0,8546.071908451686,8546.071908451686,0.8894063540873317,3881.239140860429,277.10295686194814,3.9529568619481665,1.0,0.002,0.15116144498973266,0.0050873954298904425,0.000234203459026924,0.0017657965638479783,0.117101729513462,0.117101729513462,0.0,2.2874902493030813e-11,0.9999313104950328,0.9999313104950328,0.0,0.09227263693040302,6.338597147866896e-06,0.0,0.0,0.0,1601840.5019945716,268.1159010185271,0.0,1.0,1279355.4042453954,2619.0987413858966,,,,,,,,,,,,,,,,,,,2.0
1526.0,-28.374418219098754,4.966358634481642,34.982943629182174,26.20194557765501,6.413535467346409,-24.895622850445633,-38.45170884216202,2.9347400988185184,-5.034102924801402,-5.034102924843754,39.96576853368659,41122.71762265562,25751.188515262893,25751.188515262893,66873.90613791852,76819.35766701798,76803.95004951948,25751.188515262893,102555.13856478238,102555.13856478238,102555.13856478238,128588.58848605322,124384.4184156385,4204.170070414715,0.0,90324.17306888968,54627.62212200464,39662.834385427814,26033.44992127084,65696.28430669865,19864.13040356096,1450.0,0.0,0.8868691305957335,2.881076317270743,0.001494314320929203,1.0,1.0,-5.034102924801402,354184.81268021505,1553057.7955853029,4.384879701173188,1553057.7955853029,4.384879701173188,0.7630233589337237,0.0922789425606792,3.861932026541514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861932026541514,1.2779571601958732,1.2783101041959122,3.0219573447591883,6403.16498860352,15243.107769423557,6488.270290046564,0.00034373260188855535,23388.338388176635,2384.9467849037783,19393.87409199699,1977.6247844061927,0.8292112834232405,0.8292112834232405,35029.007288897024,35405.22815468563,0.9867350166293947,0.8,4227.63008142025,4273.035954225843,0.9867350166293947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558880435566249,4.966358634481642,-2.35451940823702,7.320878042718662,3.5,3.5,1.0,0.6,0.000276163894503632,1.0000294005270545,0.00027615577537828674,197.5875786572052,0.0,1.6076413517748596e-06,4.556055590929952,0.005557163618577623,9.384829636526193e-05,0.00018231559813837006,0.0007040904473886437,0.09227894335272158,0.09227894335272158,0.09227894335272158,0.09227265385881357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490392.7692878509,594.7802109974975,0.0,0.09227894335272158,0.0922789425606792,0.0922789425606792,0.375,0.375,0.5,9.340712566914622,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,26033.44992127084,19864.13040356096,0.7630233589337237,1.017925242555914,0.6259519553750863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418166125814815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.53036268062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17025308802425,262.17025308802425,-10.979746911975724,246.51623128887218,277.8242748876707,121505.50958529036,121531.31129017139,-25.801704881002074,0.0,nan,277.8242748876707,4.67427488767072,271.56266616763656,-1.587333832363413,265.301057447707,-7.848942552292954,259.03944872793784,-14.110551272062139,252.77784000832105,-20.372159991678927,246.51623128887218,-26.6337687111278,1.0,1.0,26022.012520719443,26022.012520719443,277.10294409187554,3.9529440918755654,277.10294409187554,277.10294409187554,76803.5619824901,76803.95004951948,-0.3880670293874573,0.0,8546.071908451686,8546.071908451686,0.8894061943587713,3881.2416866742215,277.10294409187554,3.9529440918755654,1.0,0.002,0.15116776259111342,0.00508736649503223,0.00023421324535074085,0.001765786777321015,0.11710662267537042,0.11710662267537042,0.0,2.2671755965653073e-11,0.9999315376192083,0.9999315376192083,0.0,0.09227262492457455,6.317636104646739e-06,0.0,0.0,0.0,1601840.4974552917,268.1158970751986,0.0,1.0,1279355.4178191924,2619.098685825479,,,,,,,,,,,,,,,,,,,2.0
1527.0,-28.374703308524726,4.966348798662316,34.9829392154993,26.201892317645274,6.413506424409949,-24.895882335221238,-38.451961416844256,2.9346854516073466,-5.034109598599514,-5.0341095985962765,39.96575987479055,41122.53732007664,25751.18037294087,25751.18037294087,66873.7176930175,76819.27411403271,76803.85292862736,25751.18037294087,102555.03330156823,102555.03330156823,102555.03330156823,128588.47770886702,124384.39310982922,4204.084599037795,0.0,90324.19075767699,54627.542699766884,39662.94228656678,26033.444407298794,65696.38669386557,19864.12553414887,1450.0,0.0,0.8868691279883426,2.881075608854635,0.001494314320929203,1.0,1.0,-5.034109598599514,354184.72052086884,1553057.422506637,4.384879788779961,1553057.422506637,4.384879788779961,0.7630233335001848,0.09227890981861453,3.8619326121683786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619326121683786,1.2779574298257008,1.278310363523769,3.0219571654238147,6403.164608613383,15243.107769423557,6488.270529884515,0.0003437326961638624,23388.33942184253,2384.9468903083657,19393.874808888675,1977.6248575088002,0.8292112774272722,0.8292112774272722,35029.011538361236,35405.22815468563,0.9867351662587849,0.8,4227.630594285561,4273.035954225843,0.9867351662587849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558878677892247,4.966348798662316,-2.3545269292526445,7.32087572791496,3.5,3.5,1.0,0.6,0.00027615577537828674,1.000029281631711,0.00027614768932335016,197.5878113549118,0.0,1.604238317780199e-06,4.546411392589084,0.005558767856895403,9.384564912173311e-05,0.00018231012625655364,0.0007040694221187191,0.09227891058742682,0.09227891058742682,0.09227891058742682,0.09227263089898587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490393.63657361857,594.7799279913347,0.0,0.09227891058742682,0.09227890981861453,0.09227890981861453,0.375,0.375,0.5,9.340524181440834,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,26033.444407298794,19864.12553414887,0.7630233335001848,1.0179207877084337,0.6259482353527439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418183057936316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.52071848228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17009826451084,262.17009826451084,-10.979901735489136,246.5159541781879,277.8242423513258,121506.38075168281,121532.26577932913,-25.885027646313425,0.0,nan,277.8242423513258,4.674242351325802,271.5625847164223,-1.587415283577684,265.3009270816264,-7.849072918373565,259.03926944699646,-14.11073055300352,252.77761181250594,-20.37238818749404,246.5159541781879,-26.634045821812066,1.0,1.0,26022.012520719443,26022.012520719443,277.10292605373326,3.952926053733279,277.10292605373326,277.10292605373326,76803.44885435964,76803.85292862736,-0.40407426771707833,0.0,8546.071908451686,8546.071908451686,0.889406157431856,3881.2422752292205,277.10292605373326,3.952926053733279,1.0,0.002,0.15117407091408241,0.005087337091654678,0.00023422301597378703,0.0017657770058087784,0.11711150798689351,0.11711150798689351,0.0,2.1782565334804715e-11,0.9999316381317824,0.9999316381317824,0.0,0.09227260145994225,6.308358672281169e-06,0.0,0.0,0.0,1601840.4897728858,268.11589040140046,0.0,1.0,1279355.4407918623,2619.0985917935,,,,,,,,,,,,,,,,,,,2.0
1528.0,-28.374987959661148,4.966339085224627,34.9829348379032,26.20185484355318,6.413502466466147,-24.896138917046358,-38.45220973072571,2.934653423966353,-5.034113606631536,-5.034113606626601,39.96575208855102,41122.3548613093,25751.16568151691,25751.16568151691,66873.52054282621,76819.17845631573,76803.77696200868,25751.16568151691,102554.94264352559,102554.94264352559,102554.94264352559,128588.38278681337,124384.38338570418,4203.999401109191,0.0,90324.21012952487,54627.47513030541,39663.03888802163,26033.44014328778,65696.4790313094,19864.121691952387,1450.0,0.0,0.8868691357853365,2.881075183406652,0.001494314320929203,1.0,1.0,-5.034113606631536,354184.66517344554,1553057.0870275479,4.384879526805628,1553057.0870275479,4.384879526805628,0.7630233108886291,0.09227887703668956,3.861934403434559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861934403434559,1.277957594684849,1.2783105180942729,3.021958177248387,6403.166752548235,15243.107769423557,6488.269176697686,0.0003437321642546613,23388.333589818685,2384.9462956074385,19393.870764122687,1977.6244450574547,0.8292113112567006,0.8292113112567006,35029.02453626401,35405.22815468563,0.9867356239325741,0.8,4227.632162994725,4273.035954225843,0.9867356239325741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55887550647089,4.966339085224627,-2.3545324660239615,7.3208715512485885,3.5,3.5,1.0,0.6,0.00027614768932335016,1.0000292366819354,0.0002761396159172298,197.5880436953464,0.0,1.597705897413919e-06,4.5278985132710465,0.005560365562792817,9.384304660305722e-05,0.00018230464272029294,0.0007040485716273449,0.09227887782217058,0.09227887782217058,0.09227887782217058,0.09227261808432441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490394.50518827693,594.7796445949181,0.0,0.09227887782217058,0.09227887703668956,0.09227887703668956,0.375,0.375,0.5,9.34033639592539,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,26033.44014328778,19864.121691952387,0.7630233108886291,1.017916356079842,0.6259445782735381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441819992158381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.502205602956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16994535353507,262.16994535353507,-10.980054646464907,246.51567824826853,277.82421245929424,121507.57748969439,121533.14275887409,-25.565269179695658,0.0,nan,277.82421245929424,4.674212459294267,271.5625056168015,-1.5874943831984751,265.3007987744477,-7.849201225552292,259.03909193223024,-14.110908067769742,252.777385090168,-20.37261490983198,246.51567824826853,-26.63432175173145,1.0,1.0,26022.012520719443,26022.012520719443,277.10291315663443,3.9529131566344518,277.10291315663443,277.10291315663443,76803.38988443997,76803.77696200868,-0.38707756871008314,0.0,8546.071908451686,8546.071908451686,0.8894060444829075,3881.2440754517315,277.10291315663443,3.9529131566344518,1.0,0.002,0.15118035863568688,0.005087308281210147,0.00023423275597130773,0.0017657672666675447,0.11711637798565386,0.11711637798565386,0.0,2.2638852598122483e-11,0.9999318613711872,0.9999318613711872,0.0,0.0922725892805399,6.287756149667819e-06,0.0,0.0,0.0,1601840.4851591245,268.11588639336844,0.0,1.0,1279355.4545883778,2619.0985353214414,,,,,,,,,,,,,,,,,,,2.0
1529.0,-28.375271563164354,4.96632949179966,34.98293049383673,26.20180322499948,6.413485238481162,-24.896395882979085,-38.45245814938096,2.9346095584403673,-5.034117606765562,-5.0341176067226785,39.965744301066984,41122.1841449676,25751.151278695015,25751.151278695015,66873.33542366262,76819.09290007234,76803.70028709949,25751.151278695015,102554.85156579451,102554.85156579451,102554.85156579451,128588.28744736503,124384.37297416232,4203.914473202703,0.0,90324.23638970482,54627.41590212043,39663.133875093765,26033.435881570524,65696.56975666429,19864.117851441457,1450.0,0.0,0.8868691436270142,2.881074758797043,0.001494314320929203,1.0,1.0,-5.034117606765562,354184.60993508657,1553056.7514949704,4.384879263329957,1553056.7514949704,4.384879263329957,0.763023288274583,0.09227884434417562,3.8619368656024298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619368656024298,1.2779578143140022,1.2783107274660699,3.0219595845387803,6403.169734427709,15243.107769423557,6488.267294618043,0.00034373142445038235,23388.325478390492,2384.9454684719544,19393.865138460686,1977.6238713995795,0.8292113583069269,0.8292113583069269,35029.04240240554,35405.22815468563,0.9867362530237228,0.8,4227.634319248733,4273.035954225843,0.9867362530237228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55887239734974,4.96632949179966,-2.354537964830054,7.320867456629713,3.5,3.5,1.0,0.6,0.0002761396159172298,1.000029129144676,0.0002761315724407066,197.5882751811415,0.0,1.595208521275671e-06,4.520820949295252,0.005561960771314093,9.384044305300018e-05,0.00018229917286422963,0.0007040278962531985,0.09227884512362046,0.09227884512362046,0.09227884512362046,0.09227260530116244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490395.37091541925,594.7793621390666,0.0,0.09227884512362046,0.09227884434417562,0.09227884434417562,0.375,0.375,0.5,9.340149207521467,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,26033.435881570524,19864.117851441457,0.763023288274583,1.0179121325718676,0.625941115301475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418216759342835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.49512803898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16979289624146,262.16979289624146,-10.980207103758516,246.51540334474498,277.8241824482254,121508.62337215652,121534.11279080388,-25.48941864734805,0.0,nan,277.8241824482254,4.674182448225395,271.5624266272433,-1.5875733727566512,265.3006708064025,-7.849329193597498,259.03891498569584,-14.111085014304138,252.77715916513702,-20.372840834862956,246.51540334474498,-26.634596655254995,1.0,1.0,26022.012520719443,26022.012520719443,277.10290018459074,3.95290018459076,277.10290018459074,277.10290018459074,76803.29203573179,76803.70028709949,-0.40825136769854,0.0,8546.071908451686,8546.071908451686,0.8894058892299883,3881.246549930442,277.10290018459074,3.95290018459076,1.0,0.002,0.15118662636959865,0.005087279557055676,0.00023424246500437386,0.0017657575569602689,0.11712123250218692,0.11712123250218692,0.0,2.196464277820498e-11,0.999932077949507,0.999932077949507,0.0,0.09227257657585064,6.26776832498048e-06,0.0,0.0,0.0,1601840.4805544517,268.1158823932344,0.0,1.0,1279355.4683577144,2619.0984789606546,,,,,,,,,,,,,,,,,,,2.0
1530.0,-28.375554295272483,4.966319958377622,34.98292615288527,26.201748463232093,6.413459786521107,-24.89665288710632,-38.45271033989263,2.9345583787863396,-5.034124346031604,-5.034124346005372,39.96573570320575,41122.02350426954,25751.144083786206,25751.144083786206,66873.16758805575,76819.01064547974,76803.60251949538,25751.144083786206,102554.74660328159,102554.74660328159,102554.74660328159,128588.17697055245,124384.34729772396,4203.82967282849,0.0,90324.2595805061,54627.36043440573,39663.221273444855,26033.430367270867,65696.65164071572,19864.11298606763,1450.0,0.0,0.8868691404655827,2.881074043431897,0.001494314320929203,1.0,1.0,-5.034124346031604,354184.5168717294,1553056.3810456453,4.38487936955216,1553056.3810456453,4.38487936955216,0.7630232630057359,0.09227881190169045,3.861938515694776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861938515694776,1.2779580677378624,1.2783109706801532,3.0219602764673383,6403.171200541295,15243.107769423557,6488.266369244593,0.000343731060707004,23388.321490213173,2384.9450617910475,19393.86237245752,1977.6235893457522,0.8292113814397868,0.8292113814397868,35029.05437591092,35405.22815468563,0.9867366746271813,0.8,4227.635764323984,4273.035954225843,0.9867366746271813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558870844192775,4.966319958377622,-2.3545454527911645,7.3208654111687865,3.5,3.5,1.0,0.6,0.0002761315724407066,1.000029039708565,0.0002761235538931736,197.58850595614334,0.0,1.589296652685932e-06,4.504066713711931,0.0055635500679667785,9.383780004029641e-05,0.00018229377240041016,0.0007040073408044414,0.09227881266687472,0.09227881266687472,0.09227881266687472,0.09227258206113262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490396.2313810786,594.7790813574834,0.0,0.09227881266687472,0.09227881190169045,0.09227881190169045,0.375,0.375,0.5,9.339962296587236,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,26033.430367270867,19864.11298606763,0.7630232630057359,1.0179083091444934,0.6259378899423853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418233535169036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.4783738034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1696401417161,262.1696401417161,-10.980359858283862,246.5151293567449,277.8241509271714,121509.54915946776,121535.08827112995,-25.539111662204906,0.0,nan,277.8241509271714,4.674150927171411,271.5623466128067,-1.5876533871932565,265.3005422985704,-7.849457701429571,259.03873798447523,-14.111262015524744,252.77693367052805,-20.373066329471925,246.5151293567449,-26.634870643255084,1.0,1.0,26022.012520719443,26022.012520719443,277.1028820052447,3.952882005244703,277.1028820052447,277.1028820052447,76803.18958399683,76803.60251949538,-0.41293549854890443,0.0,8546.071908451686,8546.071908451686,0.889405785182785,3881.24820827325,277.1028820052447,3.952882005244703,1.0,0.002,0.1511928853387226,0.005087250365923424,0.00023425215912808843,0.0017657478633632782,0.11712607956404421,0.11712607956404421,0.0,2.2491366408194935e-11,0.9999321729158591,0.9999321729158591,0.0,0.09227255289895117,6.25900273927651e-06,0.0,0.0,0.0,1601840.4727966848,268.1158756539684,0.0,1.0,1279355.4915557324,2619.098384006272,,,,,,,,,,,,,,,,,,,2.0
1531.0,-28.37583660566679,4.966310538401643,34.98292184403922,26.201711024064593,6.413455355383547,-24.896907409550547,-38.45295460252089,2.9345261594020293,-5.034128477064883,-5.034128477050863,39.96572794754136,41121.83382924636,25751.130464790196,25751.130464790196,66872.96429403656,76818.91596908674,76803.52530112163,25751.130464790196,102554.65576591183,102554.65576591183,102554.65576591183,128588.08183759355,124384.3367035006,4203.74513409295,0.0,90324.27863275164,54627.28435331508,39663.32697715173,26033.42607168173,65696.75304883346,19864.109121620375,1450.0,0.0,0.8868691475260055,2.881073604927666,0.001494314320929203,1.0,1.0,-5.034128477064883,354184.45982579177,1553056.0468843358,4.3848791323261835,1553056.0468843358,4.3848791323261835,0.763023240464991,0.0922787794183423,3.861940246821134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861940246821134,1.277958233346065,1.2783111260861855,3.021961239460428,6403.173241008096,15243.107769423557,6488.265081350546,0.00034373055446569335,23388.315939662705,2384.944495792417,19393.858522856026,1977.6231967956464,0.8292114136344146,0.8292114136344148,35029.06693741937,35405.22815468563,0.9867371169350686,0.8,4227.637280364977,4273.035954225843,0.9867371169350686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558867904275248,4.966310538401643,-2.354551000984341,7.320861539385984,3.5,3.5,1.0,0.6,0.0002761235538931736,1.000028996459916,0.00027611554751976776,197.58873638739286,0.0,1.5843728269824383e-06,4.49011259166823,0.005565134440793761,9.383524017914775e-05,0.00018228831371402585,0.0007039865752573533,0.09227878019073368,0.09227878019073368,0.09227878019073368,0.09227256875168102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490397.09315261926,594.7788001916472,0.0,0.09227878019073368,0.0922787794183423,0.0922787794183423,0.375,0.375,0.5,9.339775959828934,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,26033.42607168173,19864.109121620375,0.763023240464991,1.01790364349253,0.6259340366285657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441825025948695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.46441968135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1694890933351,262.1694890933351,-10.980510906664904,246.51485638176152,277.8241218053834,121510.71692401075,121535.97078605877,-25.25386204800859,0.0,nan,277.8241218053834,4.674121805383436,271.5622687203954,-1.5877312796045544,265.3004156355087,-7.84958436449125,259.0385625507765,-14.111437449223502,252.77670946618483,-20.37329053381515,246.51485638176152,-26.63514361823846,1.0,1.0,26022.012520719443,26022.012520719443,277.10286883865933,3.952868838659356,277.10286883865933,277.10286883865933,76803.13079611496,76803.52530112163,-0.39450500666862354,0.0,8546.071908451686,8546.071908451686,0.8894056760259416,3881.2499480552397,277.10286883865933,3.952868838659356,1.0,0.002,0.15119912458805507,0.005087221745738446,0.00023426182396438802,0.0017657381982520287,0.11713091198219401,0.11713091198219401,0.0,2.2216416640380432e-11,0.9999323865863491,0.9999323865863491,0.0,0.09227254013505828,6.2392832840137554e-06,0.0,0.0,0.0,1601840.4680413306,268.1158715229351,0.0,1.0,1279355.5057756458,2619.098325801171,,,,,,,,,,,,,,,,,,,2.0
1532.0,-28.376117638360366,4.966301171940025,34.98291753576961,26.20165207134562,6.413423991835175,-24.897163475337482,-38.453202846553154,2.934469829272958,-5.034135351559598,-5.034135351545777,39.96571934687006,41121.66305495524,25751.12404797594,25751.12404797594,66872.78710293118,76818.83755501386,76803.4263785999,25751.12404797594,102554.55042657585,102554.55042657585,102554.55042657585,128587.97093582095,124384.31022457217,4203.660711248789,0.0,90324.30219582198,54627.21515749623,39663.43004258416,26033.420509245105,65696.85055182927,19864.104218853365,1450.0,0.0,0.886869143686683,2.881072875208365,0.001494314320929203,1.0,1.0,-5.034135351559598,354184.3648950721,1553055.67631401,4.384879261325119,1553055.67631401,4.384879261325119,0.7630232151706355,0.09227874714648324,3.8619417497416295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619417497416295,1.2779585105347429,1.27831139311906,3.0219617600305795,6403.17434403378,15243.107769423557,6488.2643851453,0.00034373028080388935,23388.312939174917,2384.944189827813,19393.856441851956,1977.6229845922876,0.82921143103775,0.82921143103775,35029.0778430051,35405.22815468563,0.9867375009356854,0.8,4227.638596553642,4273.035954225843,0.9867375009356854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558866519084686,4.966301171940025,-2.354558543191727,7.3208597151317525,3.5,3.5,1.0,0.6,0.00027611554751976776,1.000028865289886,0.00027610757759450076,197.58896577620058,0.0,1.5819692043046444e-06,4.483300724999363,0.005566716409998066,9.383263865917782e-05,0.00018228290886058995,0.0007039659759930608,0.09227874790275195,0.09227874790275195,0.09227874790275195,0.09227254498139877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490397.9495987051,594.7785207192229,0.0,0.09227874790275195,0.09227874714648324,0.09227874714648324,0.375,0.375,0.5,9.33958987906203,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,26033.420509245105,19864.104218853365,0.7630232151706355,1.017899435684123,0.6259305082290623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418266958896104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.457607814686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1693371086406,262.1693371086406,-10.980662891359373,246.5145842114551,277.8240900062888,121511.55807055187,121536.96847578061,-25.41040522876646,0.0,nan,277.8240900062888,4.67409000628885,271.56218884708346,-1.5878111529165153,265.3002876879341,-7.84971231206589,259.0383865289606,-14.11161347103939,252.77648537012166,-20.373514629878315,246.5145842114551,-26.63541578854489,1.0,1.0,26022.012520719443,26022.012520719443,277.10285038896086,3.952850388960883,277.10285038896086,277.10285038896086,76803.01268480945,76803.4263785999,-0.41369379045499954,0.0,8546.071908451686,8546.071908451686,0.8894055812586992,3881.251458490338,277.10285038896086,3.952850388960883,1.0,0.002,0.15120535579391722,0.0050871926517604025,0.00023427147500670097,0.0017657285471651522,0.11713573750335049,0.11713573750335049,0.0,2.2171853329006064e-11,0.999932473733654,0.999932473733654,0.0,0.09227251590722535,6.231239257887253e-06,0.0,0.0,0.0,1601840.4601278955,268.1158646484404,0.0,1.0,1279355.5294391543,2619.098228941461,,,,,,,,,,,,,,,,,,,2.0
1533.0,-28.37639821479316,4.966291876929857,34.98291323908516,26.201610965095483,6.4134124928628795,-24.897417144018988,-38.453450706414856,2.9344314225660106,-5.034141316296882,-5.034141316294164,39.96571106458951,41121.490210060845,25751.11547255185,25751.11547255185,66872.60568261269,76818.74664509748,76803.33499697855,25751.11547255185,102554.45046953039,102554.45046953039,102554.45046953039,128587.86585051016,124384.28939847152,4203.576452038644,0.0,90324.31996787965,54627.15085035981,39663.521241688715,26033.41538097977,65696.9366226685,19864.09967396136,1450.0,0.0,0.8868691433235157,2.8810722420588752,0.001494314320929203,1.0,1.0,-5.034141316296882,354184.2825273246,1553055.3194632106,4.384879273527321,1553055.3194632106,4.384879273527321,0.763023190897735,0.09227871490894923,3.8619430148054597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619430148054597,1.2779587046834937,1.2783115771356555,3.0219622908409467,6403.175468757252,15243.107769423557,6488.263675243662,0.00034373000175860844,23388.309879665492,2384.943877844676,19393.854319908452,1977.6227682142683,0.8292114487832256,0.8292114487832256,35029.08702263977,35405.22815468563,0.9867378241632231,0.8,4227.639704438296,4273.035954225843,0.9867378241632231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588646679174225,4.966291876929857,-2.3545654002703853,7.320857277200242,3.5,3.5,1.0,0.6,0.00027610757759450076,1.0000288184918051,0.00027609962081984077,197.58919479305058,0.0,1.574769290820779e-06,4.462896170186088,0.005568291179288887,9.383004123168353e-05,0.00018227753636281723,0.0007039454583123301,0.09227871566509868,0.09227871566509868,0.09227871566509868,0.09227252466564187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490398.80586205906,594.7782413218115,0.0,0.09227871566509868,0.09227871490894923,0.09227871490894923,0.375,0.375,0.5,9.33940415555532,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,26033.41538097977,19864.09967396136,0.763023190897735,1.0178953406411728,0.625927057242301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418283582762268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.43720325988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1691862052115,262.1691862052115,-10.980813794788503,246.51431295891626,277.8240594519693,121512.6281895351,121537.85781641031,-25.229626875184408,0.0,nan,277.8240594519693,4.674059451969299,271.5621101531119,-1.5878898468880607,265.300160854328,-7.849839145671979,259.03821155571484,-14.11178844428514,252.7762622572288,-20.37373774277117,246.51431295891626,-26.635687041083713,1.0,1.0,26022.012520719443,26022.012520719443,277.102833731391,3.9528337313910242,277.102833731391,277.102833731391,76802.94655797552,76803.33499697855,-0.3884390030289069,0.0,8546.071908451686,8546.071908451686,0.8894055014895965,3881.252729879487,277.102833731391,3.9528337313910242,1.0,0.002,0.15121157486714204,0.005087163781422197,0.0002342811076925077,0.0017657189145125892,0.11714055384625384,0.11714055384625384,0.0,2.2205096702337945e-11,0.9999326051863453,0.9999326051863453,0.0,0.09227249580215365,6.219106795583596e-06,0.0,0.0,0.0,1601840.4532617093,268.1158586837031,0.0,1.0,1279355.5499710748,2619.098144899998,,,,,,,,,,,,,,,,,,,2.0
1534.0,-28.376677997707414,4.966282696142266,34.982908975852595,26.201569334976398,6.413402249608321,-24.89766997296153,-38.45369468964634,2.934394225009329,-5.034145171978196,-5.034145171978976,39.96570343638964,41121.30904790147,25751.10176041219,25751.10176041219,66872.41080831367,76818.65617651,76803.2595762218,25751.10176041219,102554.36133663399,102554.36133663399,102554.36133663399,128587.77256487636,124384.2801010748,4203.492463801567,0.0,90324.33966130727,54627.07959972078,39663.62229065165,26033.41122824238,65697.03351889402,19864.095928860206,1450.0,0.0,0.8868691513235486,2.8810718327830656,0.001494314320929203,1.0,1.0,-5.034145171978196,354184.22928377456,1553054.9907932575,4.384879004731011,1553054.9907932575,4.384879004731011,0.7630231687544126,0.09227868262486051,3.861944651280587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861944651280587,1.27795889320829,1.2783117555435473,3.0219631255785178,6403.1772374659995,15243.107769423557,6488.262558869637,0.00034372956293931005,23388.30506836925,2384.943387228998,19393.850982991786,1977.6224279434655,0.8292114766888503,0.8292114766888502,35029.098897331234,35405.22815468563,0.9867382422874419,0.8,4227.641137587755,4273.035954225843,0.9867382422874419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55886170789308,4.966282696142266,-2.3545706827951025,7.320853378937368,3.5,3.5,1.0,0.6,0.00027609962081984077,1.000028737052457,0.00027609168675855547,197.5894231626575,0.0,1.572172698217035e-06,4.455537426747077,0.005569863351987104,9.382748449390805e-05,0.00018227213632593273,0.0007039249019614219,0.09227868338673066,0.09227868338673066,0.09227868338673066,0.09227251239005259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490399.66239796585,594.7779618675777,0.0,0.09227868338673066,0.09227868262486051,0.09227868262486051,0.375,0.375,0.5,9.339219031655887,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,26033.41122824238,19864.095928860206,0.7630231687544126,1.0178908730952305,0.6259233765262059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441830017967557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.42984451643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1690363727535,262.1690363727535,-10.980963627246467,246.51404260575993,277.8240301402032,121513.71075000304,121538.76132069399,-25.050570690956448,0.0,nan,277.8240301402032,4.674030140203229,271.562032633072,-1.5879673669279555,265.30003512600854,-7.849964873991439,259.0380376191243,-14.111962380875696,252.77604011235294,-20.373959887647032,246.51404260575993,-26.63595739424005,1.0,1.0,26022.012520719443,26022.012520719443,277.1028210505105,3.952821050510522,277.1028210505105,277.1028210505105,76802.87025907994,76803.2595762218,-0.38931714186037425,0.0,8546.071908451686,8546.071908451686,0.8894053983009991,3881.25437453699,277.1028210505105,3.952821050510522,1.0,0.002,0.1512177734622151,0.005087135393245954,0.0002342907096738107,0.0017657093120064249,0.11714535483690534,0.11714535483690534,0.0,2.168023573168032e-11,0.9999328270774877,0.9999328270774877,0.0,0.09227248399606301,6.198628797501357e-06,0.0,0.0,0.0,1601840.4488233193,268.1158548280218,0.0,1.0,1279355.563243172,2619.0980905745246,,,,,,,,,,,,,,,,,,,2.0
1535.0,-28.37695688244527,4.966273625184348,34.98290474297885,26.201523234508954,6.413386900714905,-24.897922504133057,-38.45393863795323,2.9343525225058946,-5.0341491242703,-5.03414912431089,39.96569578612719,41121.131993064395,25751.088579950236,25751.088579950236,66872.22057301464,76818.56926171358,76803.18289454657,25751.088579950236,102554.27147449681,102554.27147449681,102554.27147449681,128587.67850822888,124384.26976715862,4203.408741070261,0.0,90324.36075734421,54627.01027378861,39663.72275950622,26033.40703373207,65697.12979323829,19864.09214992957,1450.0,0.0,0.8868691589118525,2.881071413252206,0.001494314320929203,1.0,1.0,-5.0341491242703,354184.17470612517,1553054.6611731995,4.384878749768549,1553054.6611731995,4.384878749768549,0.7630231465359574,0.09227865043869429,3.8619463392500464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619463392500464,1.2779591025393076,1.2783119547924302,3.0219639514099867,6403.178987303785,15243.107769423557,6488.261454403566,0.0003437291288013535,23388.300308409867,2384.9429018482224,19393.847681668787,1977.622091302207,0.8292115042962411,0.8292115042962411,35029.11114567798,35405.22815468563,0.9867386735686144,0.8,4227.642615833449,4273.035954225843,0.9867386735686144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558858862641411,4.966273625184348,-2.3545760066423003,7.320849631826649,3.5,3.5,1.0,0.6,0.00027609168675855547,1.0000286448627522,0.00027608377837661576,197.58965079959148,0.0,1.5676865926989984e-06,4.442823803708961,0.005571431038579803,9.382492818647049e-05,0.00018226675857208497,0.0007039044410344355,0.09227865119728158,0.09227865119728158,0.09227865119728158,0.09227249974318553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490400.51599662116,594.7776833691017,0.0,0.09227865119728158,0.09227865043869429,0.09227865043869429,0.375,0.375,0.5,9.339034494289866,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,26033.40703373207,19864.09214992957,0.7630231465359574,1.0178864858095718,0.6259197642649023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418316729685985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.417130893395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1688870340459,262.1688870340459,-10.981112965954082,246.5137730971867,277.82400097136093,121514.72570691853,121539.69372673982,-24.9680198212656,0.0,nan,277.82400097136093,4.674000971360954,271.5619553962752,-1.588044603724768,265.2999098212756,-7.850090178724372,259.03786424644863,-14.112135753551343,252.77581867172862,-20.374181328271362,246.5137730971867,-26.63622690281329,1.0,1.0,26022.012520719443,26022.012520719443,277.1028081254393,3.952808125439333,277.1028081254393,277.1028081254393,76802.78011506103,76803.18289454657,-0.4027794855355751,0.0,8546.071908451686,8546.071908451686,0.8894052918653965,3881.2560709462964,277.1028081254393,3.952808125439333,1.0,0.002,0.15122395243884784,0.005087107075430551,0.00023430028121204435,0.001765699740204221,0.11715014060602218,0.11715014060602218,0.0,2.1416265462426143e-11,0.9999330396605456,0.9999330396605456,0.0,0.09227247142893652,6.179009757770162e-06,0.0,0.0,0.0,1601840.4442737193,268.1158508757297,0.0,1.0,1279355.5768478187,2619.098034887844,,,,,,,,,,,,,,,,,,,2.0
1536.0,-28.377296179660938,4.966264652867607,34.982900534847545,26.201467879023426,6.4133691339548795,-24.89822964785686,-38.45423577642066,2.934302602767453,-5.034153499946854,-5.034153499939218,39.96568803453339,41120.91817107566,25751.07674347757,25751.07674347757,66871.99491455323,76818.46269015166,76803.10288456228,25751.07674347757,102554.17962803986,102554.17962803986,102554.17962803986,128587.58228247533,124384.25702128309,4203.325261192238,0.0,90324.38592421981,54626.94698864811,39663.82103952411,26033.402654435475,65697.22369395959,19864.088221087997,1450.0,0.0,0.8868691647127054,2.881070948779718,0.001494314320929203,1.0,1.0,-5.034153499946854,354184.1142819239,1553054.327188086,4.384878554863372,1553054.327188086,4.384878554863372,0.7630231239750609,0.09227861839262556,3.861948374190161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861948374190161,1.2779593498541888,1.27831219206848,3.021964958925178,6403.181122107578,15243.107769423557,6488.260106949809,0.0003437285991518532,23388.2945012595,2384.9423096836845,19393.843654039334,1977.6216805983017,0.8292115379766123,0.8292115379766123,35029.12591173291,35405.22815468563,0.9867391935018122,0.8,4227.644397939846,4273.035954225843,0.9867391935018122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558856307515216,4.966264652867607,-2.3545816139348297,7.3208462668024366,3.5,3.5,1.0,0.6,0.00027608377837661576,1.0000348501565346,0.00027607415714902395,197.58992774822866,0.0,1.5626144258573403e-06,4.428449282879702,0.005572993653005661,9.382181459212823e-05,0.00018226196378448752,0.0007038862947142076,0.09227861914185471,0.09227861914185471,0.09227861914185471,0.09227248547099441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490401.36653270765,594.7774058633174,0.0,0.09227861914185471,0.09227861839262556,0.09227861839262556,0.375,0.375,0.5,9.338850489918855,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,26033.402654435475,19864.088221087997,0.7630231239750609,1.0178815961244592,0.6259156149829274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418333226602358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.40275637257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.168732387477,262.168732387477,-10.98126761252297,246.51349382278752,277.8239709526288,121515.46917813261,121541.32462281409,-25.85544468147822,0.0,nan,277.8239709526288,4.673970952628849,271.56187552639136,-1.588124473608616,265.29978010027213,-7.850219899727847,259.03768467431735,-14.11231532568263,252.77558924846485,-20.374410751535123,246.51349382278752,-26.636506177212453,1.0,1.0,26022.012520719443,26022.012520719443,277.1027943876168,3.952794387616848,277.1027943876168,277.1027943876168,76802.66583911868,76803.10288456228,-0.43704544359934516,0.0,8546.071908451686,8546.071908451686,0.8894051635514053,3881.2581160611117,277.1027943876168,3.952794387616848,1.0,0.002,0.1512301136546712,0.005087078757983156,0.0002343098250267094,0.0017656901960698458,0.11715491251335469,0.11715491251335469,0.0,2.109655505844188e-11,0.9999332321035095,0.9999332321035095,0.0,0.09227245714338443,6.161249241126656e-06,0.0,0.0,0.0,1601840.4392367466,268.1158465000531,0.0,1.0,1279355.5919098482,2619.097973235806,,,,,,,,,,,,,,,,,,,2.0
1537.0,-28.377628468235187,4.96625576753579,34.98289634600799,26.20141116147863,6.413353972474101,-24.898530223766777,-38.454528933484085,2.9342557285298168,-5.034158331712149,-5.034158331761679,39.96568017510257,41120.727791732585,25751.06630569098,25751.06630569098,66871.79409742357,76818.35970311501,76803.01944506276,25751.06630569098,102554.08575075374,102554.08575075374,102554.08575075374,128587.48382728545,124384.24182844219,4203.241998843264,0.0,90324.41630344572,54626.88779108751,39663.92056928689,26033.398076531714,65697.31864581861,19864.08413119812,1450.0,0.0,0.8868691685835226,2.881070435894012,0.001494314320929203,1.0,1.0,-5.034158331712149,354184.04755954584,1553053.9885543983,4.384878424806236,1553053.9885543983,4.384878424806236,0.7630231010489931,0.09227858647602728,3.8619513754627026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619513754627026,1.2779595865898739,1.278312416573347,3.021966747608968,6403.184912113892,15243.107769423557,6488.257714747852,0.000343727658840892,23388.284191595732,2384.9412583905546,19393.8365035876,1977.6209514551456,0.8292115977689598,0.8292115977689598,35029.1476897445,35405.22815468563,0.9867399603357934,0.8,4227.647026315129,4273.035954225843,0.9867399603357934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558854054321829,4.96625576753579,-2.3545875318788454,7.320843299414635,3.5,3.5,1.0,0.6,0.00027607415714902395,1.0000341303604932,0.0002760647349601003,197.59019897676757,0.0,1.9010576647146598e-06,5.387597421801345,0.005574894710670375,9.381874281087497e-05,0.00018225541433814898,0.0007038615480887392,0.09227858722090372,0.09227858722090372,0.09227858722090372,0.0922724694474592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490402.21424325847,594.7771292726729,0.0,0.09227858722090372,0.09227858647602728,0.09227858647602728,0.375,0.375,0.5,9.338666962904343,4.951061782776378e-11,4.951061782776378e-11,4.951061782776378e-11,4.951061782776378e-11,4.951061782776378e-11,4.951061782776378e-11,26033.398076531714,19864.08413119812,0.7630231010489931,1.017877068285491,0.6259118125264579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418353297156548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.36190451149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1685742720964,262.1685742720964,-10.98142572790357,246.51320779243738,277.8239407522342,121516.38141456542,121542.81681092257,-26.435396357119092,0.0,nan,277.8239407522342,4.673940752234216,271.5617941599893,-1.588205840010687,265.2996475678878,-7.8503524321121745,259.0375009759298,-14.112499024070189,252.77535438409996,-20.37464561590002,246.51320779243738,-26.636792207562593,1.0,1.0,26022.012520719443,26022.012520719443,277.102779792303,3.9527797923030334,277.102779792303,277.102779792303,76802.56377702812,76803.01944506276,-0.45566803464316763,0.0,8546.071908451686,8546.071908451686,0.8894049743048981,3881.261132340016,277.102779792303,3.9527797923030334,1.0,0.002,0.15123625897630372,0.005087050428176102,0.00023431934399396778,0.0017656806773127644,0.11715967199698389,0.11715967199698389,0.0,2.1306731986386884e-11,0.9999334043271518,0.9999334043271518,0.0,0.09227244112147144,6.1453545558489575e-06,0.0,0.0,0.0,1601840.4336747562,268.1158416682878,0.0,1.0,1279355.6085418349,2619.0979051575987,,,,,,,,,,,,,,,,,,,2.0
