time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1538.0,-28.377902682562034,4.966246975571311,34.98289218014154,26.201411510724597,6.4133833927844695,-24.89877407504374,-38.45476844636721,2.93425478534733,-5.034162772037632,-5.034162772034759,39.965672460386585,41120.533221593796,25751.05510008563,25751.05510008563,66871.58832167942,76818.24300924959,76802.93902354225,25751.05510008563,102553.99412362787,102553.99412362787,102553.99412362787,128587.38781193443,124384.22883973832,4203.158972196104,0.0,90324.41681562294,54626.79235207808,39664.02718171651,26033.393688306554,65697.42087002307,19864.080198050156,1450.0,0.0,0.886869173921866,2.8810699645592552,0.001494314320929203,1.0,1.0,-5.034162772037632,354183.9862426189,1553053.6561588692,4.384878245441099,1553053.6561588692,4.384878245441099,0.7630230785843539,0.09227855463666422,3.861951252141413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861951252141413,1.2779596103076751,1.2783124282558929,3.021966595025354,6403.184588807523,15243.107769423557,6488.257918815116,0.0003437277390541932,23388.285071060636,2384.941348071017,19393.837113558307,1977.6210136548473,0.8292115926684664,0.8292115926684664,35029.14679489333,35405.22815468563,0.9867399288268404,0.8,4227.646918316072,4273.035954225843,0.9867399288268404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558851635380259,4.966246975571311,-2.354593138170161,7.320840113741472,3.5,3.5,1.0,0.6,0.0002760647349601003,1.0000281653650704,0.0002760569597150497,197.59042280303717,0.0,1.8617321842237793e-06,5.27614901009019,0.005576756442854599,9.38162331972407e-05,0.0001822485017628596,0.0007038348295839721,0.0922785553780473,0.0922785553780473,0.0922785553780473,0.09227245490736798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490403.06015324447,594.7768532756365,0.0,0.0922785553780473,0.09227855463666422,0.09227855463666422,0.375,0.375,0.5,9.338483954171634,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,26033.393688306554,19864.080198050156,0.7630230785843539,1.0178723523101363,0.6259078770070348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418372953177692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.25045609978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16842265097006,262.16842265097006,-10.98157734902992,246.51292667077152,277.8239186316613,121517.98105846878,121543.33067906181,-25.349620593049664,0.0,nan,277.8239186316613,4.673918631661309,271.5617202391771,-1.5882797608228998,265.2995218468725,-7.850478153127483,259.03732345469024,-14.11267654530974,252.7751250626474,-20.374874937352587,246.51292667077152,-26.637073329228457,1.0,1.0,26022.012520719443,26022.012520719443,277.1027659416808,3.952765941680809,277.1027659416808,277.1027659416808,76802.61101415296,76802.93902354225,-0.32800938928266987,0.0,8546.071908451686,8546.071908451686,0.8894049820809746,3881.26100840212,277.1027659416808,3.952765941680809,1.0,0.002,0.1512423868737159,0.005087022247061593,0.00023432883615469335,0.0017656711846978622,0.11716441807734668,0.11716441807734668,0.0,2.0852555359524017e-11,0.9999335931236353,0.9999335931236353,0.0,0.09227242670609535,6.1279305688721925e-06,0.0,0.0,0.0,1601840.4285633648,268.11583722796234,0.0,1.0,1279355.623826397,2619.097842594686,,,,,,,,,,,,,,,,,,,2.0
1539.0,-28.378177404114634,4.966238277785941,34.98288803785449,26.20131019447001,6.41331189790502,-24.899028473918126,-38.45501256929708,2.934162967816383,-5.034167080734278,-5.034167080744512,39.96566480919013,41120.393979663495,25751.04379821591,25751.04379821591,66871.4377778794,76818.1962271346,76802.85953464422,25751.04379821591,102553.90333286012,102553.90333286012,102553.90333286012,128587.2927021658,124384.21651502095,4203.076187144848,0.0,90324.46104409696,54626.744276528574,39664.12974174265,26033.389369305678,65697.51911104833,19864.07632285871,1450.0,0.0,0.8868691797001473,2.8810695071967296,0.001494314320929203,1.0,1.0,-5.034167080734278,354183.9267433693,1553053.326498235,4.3848780512943195,1553053.326498235,4.3848780512943195,0.7630230563170228,0.092278522889931,3.861954772388282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861954772388282,1.2779600512890534,1.278312859422047,3.0219683068283736,6403.188215912712,15243.107769423557,6488.255629422124,0.00034372683915716306,23388.275204538233,2384.940341965731,19393.83027040945,1977.6203158478636,0.8292116498888423,0.8292116498888423,35029.172338713026,35405.22815468563,0.9867408282602921,0.8,4227.650001184497,4273.035954225843,0.9867408282602921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558849195658208,4.966238277785941,-2.3545986229151006,7.320836900701041,3.5,3.5,1.0,0.6,0.0002760569597150497,1.0000282175274644,0.0002760491702900055,197.59064704376632,0.0,1.5363139569474712e-06,4.353913753989134,0.005578292756811546,9.381367534341194e-05,0.00018224328437163774,0.0007038153218147611,0.09227852362778913,0.09227852362778913,0.09227852362778913,0.09227244086053969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490403.9038052502,594.7765780172466,0.0,0.09227852362778913,0.092278522889931,0.092278522889931,0.375,0.375,0.5,9.338301477061002,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,26033.389369305678,19864.07632285871,0.7630230563170228,1.0178685387624273,0.6259048216137022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418389173944015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.32822084368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1682671230973,262.1682671230973,-10.981732876902697,246.51264856027203,277.82388568641545,121518.475150072,121544.47794043916,-26.002790367177052,0.0,nan,277.82388568641545,4.673885686415474,271.5616382608886,-1.588361739111349,265.29939083551915,-7.850609164480829,259.03714341028905,-14.11285658971093,252.77489598519927,-20.375104014800712,246.51264856027203,-26.63735143972795,1.0,1.0,26022.012520719443,26022.012520719443,277.10275233175065,3.9527523317506734,277.10275233175065,277.10275233175065,76802.35908992025,76802.85953464422,-0.5004447239625733,0.0,8546.071908451686,8546.071908451686,0.8894047601102856,3881.2645462502237,277.10275233175065,3.9527523317506734,1.0,0.002,0.1512484969484234,0.005086994171616872,0.0002343383007653735,0.0017656617201942614,0.11716915038268674,0.11716915038268674,0.0,2.0959635069206506e-11,0.9999337862487583,0.9999337862487583,0.0,0.09227241278277142,6.110107159586992e-06,0.0,0.0,0.0,1601840.4236034944,268.1158329192657,0.0,1.0,1279355.638657868,2619.0977818863744,,,,,,,,,,,,,,,,,,,2.0
1540.0,-28.378452459042993,4.966229652644129,34.98288390831978,26.201282429415755,6.4133149291352005,-24.899275720219713,-38.45525187263263,2.934138190431216,-5.034172320886967,-5.034172320883573,39.965656892759995,41120.20877754725,25751.03508183383,25751.03508183383,66871.24385938108,76818.09816867374,76802.77279766617,25751.03508183383,102553.8078795,102553.8078795,102553.8078795,128587.19250767549,124384.19891439071,4202.993593284769,0.0,90324.47473731375,54626.67092766624,39664.2264551639,26033.384628175478,65697.61108333938,19864.072102834565,1450.0,0.0,0.8868691816992644,2.8810689509614895,0.001494314320929203,1.0,1.0,-5.034172320886967,354183.8543815614,1553052.9854103096,4.384877984125187,1553052.9854103096,4.384877984125187,0.7630230331762557,0.09227849128331575,3.8619559137398003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619559137398003,1.277960181979024,1.278312980193004,3.0219688908923996,6403.189453474297,15243.107769423557,6488.254848282505,0.0003437265321133987,23388.271838102442,2384.9399986848152,19393.827935530855,1977.6200777565077,0.8292116694118402,0.8292116694118402,35029.18062065318,35405.22815468563,0.9867411198789694,0.8,4227.651000726934,4273.035954225843,0.9867411198789694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558847314062499,4.966229652644129,-2.354604770052056,7.320834422696185,3.5,3.5,1.0,0.6,0.0002760491702900055,1.0000282518332064,0.00027604137161521655,197.5908715570525,0.0,1.5391175345748862e-06,4.3618590929852274,0.005579831874346121,9.381116805052705e-05,0.00018223800223947844,0.0007037951304568808,0.09227849201546544,0.09227849201546544,0.09227849201546544,0.09227242325390497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490404.7441447917,594.776303824916,0.0,0.09227849201546544,0.09227849128331575,0.09227849128331575,0.375,0.375,0.5,9.338119420334301,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,26033.384628175478,19864.072102834565,0.7630230331762557,1.0178641621314497,0.6259011263801516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418405424749243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.33616618267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16811514359546,262.16811514359546,-10.98188485640452,246.51237353337817,277.82385675429634,121519.7790871985,121545.18862475136,-25.409537552852996,0.0,nan,277.82385675429634,4.6738567542963665,271.56156010983375,-1.588439890166228,265.299263465493,-7.85073653450695,259.0369668213126,-14.113033178687374,252.7746701772587,-20.375329822741264,246.51237353337817,-26.63762646662181,1.0,1.0,26022.012520719443,26022.012520719443,277.10273694227294,3.9527369422729635,277.10273694227294,277.10273694227294,76802.33285253377,76802.77279766617,-0.43994513239886146,0.0,8546.071908451686,8546.071908451686,0.8894046881418632,3881.2656933084995,277.10273694227294,3.9527369422729635,1.0,0.002,0.15125459312774425,0.005086965984766387,0.00023434774339468778,0.001765652277613221,0.11717387169734389,0.11717387169734389,0.0,2.100790852041512e-11,0.9999339368092129,0.9999339368092129,0.0,0.09227239507174056,6.096211575191549e-06,0.0,0.0,0.0,1601840.4175713968,268.115827679113,0.0,1.0,1279355.6566956071,2619.097708054131,,,,,,,,,,,,,,,,,,,2.0
1541.0,-28.378726221476025,4.9662211057151575,34.98287979521896,26.2012324173935,6.413292572542517,-24.89952434207567,-38.45549519229678,2.9340906932675153,-5.034177222734854,-5.0341772227030965,39.96564910796602,41120.047030171416,25751.025695677003,25751.025695677003,66871.07272584841,76818.01649842453,76802.68883242703,25751.025695677003,102553.71452810403,102553.71452810403,102553.71452810403,128587.09458148605,124384.18337424817,4202.9112072378775,0.0,90324.49515950115,54626.6108684226,39664.31587897617,26033.38005338201,65697.69593235818,19864.068020595998,1450.0,0.0,0.8868691849430322,2.8810684306369305,0.001494314320929203,1.0,1.0,-5.034177222734854,354183.7866914497,1553052.6499954164,4.384877875136537,1553052.6499954164,4.384877875136537,0.7630230104528991,0.09227845975240224,3.8619572547998833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619572547998833,1.2779604178551596,1.27831320616734,3.0219693824958407,6403.190495122997,15243.107769423557,6488.25419080047,0.000343726273676151,23388.26900459351,2384.939709747315,19393.825970273054,1977.6198773559834,0.829211685844047,0.829211685844047,35029.190351729405,35405.22815468563,0.9867414625237736,0.8,4227.652175164743,4273.035954225843,0.9867414625237736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558845287883259,4.9662211057151575,-2.3546106485640186,7.320831754279176,3.5,3.5,1.0,0.6,0.00027604137161521655,1.0000281191374694,0.00027603360978819673,197.5910950157779,0.0,1.5409469485402336e-06,4.367043652163022,0.005581372821294661,9.380861874017424e-05,0.0001822327528750423,0.0007037751020279239,0.09227846048169039,0.09227846048169039,0.09227846048169039,0.09227240692688392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490405.58292060357,594.7760301483872,0.0,0.09227846048169039,0.09227845975240224,0.09227845975240224,0.375,0.375,0.5,9.33793781969864,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,-3.177547114319168e-11,26033.38005338201,19864.068020595998,0.7630230104528991,1.0178602426894594,0.6258978560299632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418421695309662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.34135074185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16796387681234,262.16796387681234,-10.98203612318764,246.51210102188656,277.82382673222077,121520.75906562609,121546.04944213902,-25.29037651292559,0.0,nan,277.82382673222077,4.673826732220789,271.5614815898784,-1.5885184101215941,265.2991364476469,-7.850863552353076,259.0367913055886,-14.113208694411355,252.77444616365275,-20.375553836347223,246.51210102188656,-26.637898978113412,1.0,1.0,26022.012520719443,26022.012520719443,277.10272221544375,3.952722215443771,277.10272221544375,277.10272221544375,76802.23041491414,76802.68883242703,-0.45841751288389787,0.0,8546.071908451686,8546.071908451686,0.8894046035807238,3881.267041073883,277.10272221544375,3.952722215443771,1.0,0.002,0.15126067397523957,0.0050869379290022975,0.0002343571624335502,0.0017656428585201523,0.1171785812167751,0.1171785812167751,0.0,2.0953702314918665e-11,0.9999341029346039,0.9999341029346039,0.0,0.0922723788727053,6.080879696951639e-06,0.0,0.0,0.0,1601840.4119287317,268.1158227772651,0.0,1.0,1279355.6735688292,2619.097638988508,,,,,,,,,,,,,,,,,,,2.0
1542.0,-28.37899922160132,4.966212579764715,34.98287566968327,26.201177935022884,6.413265254901423,-24.89977277395199,-38.45573467025531,2.93403880768787,-5.034184773042568,-5.034184773047663,39.965640523246265,41119.87414811746,25751.02318349187,25751.02318349187,66870.89733160933,76817.93833073921,76802.584444293,25751.02318349187,102553.60762778486,102553.60762778486,102553.60762778486,128586.98188920901,124384.1530000543,4202.8288891547145,0.0,90324.51716673144,54626.537923146956,39664.42138176054,26033.374261424142,65697.79564318468,19864.062941597727,1450.0,0.0,0.8868691776073384,2.881067629182065,0.001494314320929203,1.0,1.0,-5.034184773042568,354183.682428508,1553052.2801125397,4.384878121611442,1553052.2801125397,4.384878121611442,0.7630229851161474,0.092278428426057,3.861958682922947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861958682922947,1.2779606739691596,1.2783134524322155,3.021969894369493,6403.1915797218435,15243.107769423557,6488.25350620744,0.0003437260045825839,23388.26605425224,2384.9394088962326,19393.823923978674,1977.619668692028,0.8292117029536128,0.8292117029536128,35029.200714556224,35405.22815468563,0.9867418274134261,0.8,4227.653425848157,4273.035954225843,0.9867418274134261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558844745580649,4.966212579764715,-2.3546184603182616,7.320831040082977,3.5,3.5,1.0,0.6,0.00027603360978819673,1.0000280408993385,0.0002760258697745676,197.5913178527035,0.0,1.533667900169037e-06,4.346414829079051,0.00558290648919483,9.380610974266788e-05,0.00018222750004552886,0.0007037550760681719,0.09227842914178948,0.09227842914178948,0.09227842914178948,0.09227238049534343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490406.4171095839,594.7757579268422,0.0,0.09227842914178948,0.092278428426057,0.092278428426057,0.375,0.375,0.5,9.337756367220656,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,26033.374261424142,19864.062941597727,0.7630229851161474,1.017856028150411,0.6258942746183772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418437889448543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.32072191877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16781281145876,262.16781281145876,-10.982187188541218,246.5118306550175,277.82379496838195,121521.67905072343,121546.93574876532,-25.25669804189729,0.0,nan,277.82379496838195,4.673794968381969,271.5614021054185,-1.5885978945814827,265.29900924260386,-7.850990757396119,259.0366163799365,-14.113383620063473,252.77422351739403,-20.375776482605943,246.5118306550175,-26.638169344982487,1.0,1.0,26022.012520719443,26022.012520719443,277.1027024503489,3.9527024503489088,277.1027024503489,277.1027024503489,76802.13119503879,76802.584444293,-0.4532492542057298,0.0,8546.071908451686,8546.071908451686,0.889404513529783,3881.268476337562,277.1027024503489,3.9527024503489088,1.0,0.002,0.1512667503707643,0.005086909402013197,0.00023436657328851552,0.0017656334481524144,0.11718328664425776,0.11718328664425776,0.0,2.144092976080758e-11,0.9999341511661196,0.9999341511661196,0.0,0.09227235199915283,6.076426904170761e-06,0.0,0.0,0.0,1601840.4032373435,268.1158152269574,0.0,1.0,1279355.6995586213,2619.0975326068587,,,,,,,,,,,,,,,,,,,2.0
1543.0,-28.37927159839012,4.966204090600707,34.98287154177161,26.201131694857054,6.413249557705069,-24.900019482779708,-38.455973903741665,2.9339974425111506,-5.0341915475612495,-5.034191547554933,39.965632203531754,41119.706677821225,25751.01876825077,25751.01876825077,66870.725446072,76817.85421677462,76802.4865730402,25751.01876825077,102553.50534129096,102553.50534129096,102553.50534129096,128586.87417860309,124384.12750013662,4202.74667846647,0.0,90324.53875804195,54626.4759619706,39664.51421785705,26033.368837312126,65697.88305516918,19864.05816547078,1450.0,0.0,0.8868691732594095,2.8810669100762656,0.001494314320929203,1.0,1.0,-5.0341915475612495,354183.5888785302,1553051.9216491892,4.38487826769924,1553051.9216491892,4.38487826769924,0.7630229606320013,0.09227839711013458,3.861960471120764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861960471120764,1.2779608813407246,1.2783136499690755,3.0219708032605297,6403.193505552887,15243.107769423557,6488.2522906302665,0.0003437255267752064,23388.26081558241,2384.938874700577,19393.820290537155,1977.6192981841052,0.8292117333331617,0.8292117333331617,35029.21369017663,35405.22815468563,0.9867422843032394,0.8,4227.654991868076,4273.035954225843,0.9867422843032394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55884379246746,4.966204090600707,-2.3546256942609194,7.320829784861626,3.5,3.5,1.0,0.6,0.0002760258697745676,1.0000279769351803,0.00027601814763274267,197.59154018126156,0.0,1.5293594931821284e-06,4.334204803678152,0.005584435848688012,9.38036033683921e-05,0.0001822222664061755,0.0007037351898186868,0.0922783978262574,0.0922783978262574,0.0922783978262574,0.09227235701206457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490407.25144969963,594.7754856689139,0.0,0.0922783978262574,0.09227839711013458,0.09227839711013458,0.375,0.375,0.5,9.337575149278518,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,26033.368837312126,19864.05816547078,0.7630229606320013,1.017852057575705,0.6258908927596851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418454038528206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.30851189337,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16766302399685,262.16766302399685,-10.982336976003126,246.51156225615864,277.82376379230305,121522.73876796642,121547.78181644336,-25.043048476950414,0.0,nan,277.82376379230305,4.6737637923030775,271.5613234848104,-1.5886765151896043,265.2988831774146,-7.851116822585368,259.0364428701982,-14.11355712980179,252.7740025630963,-20.375997436903674,246.51156225615864,-26.638437743841337,1.0,1.0,26022.012520719443,26022.012520719443,277.10268422365004,3.952684223650067,277.10268422365004,277.10268422365004,76802.06031690253,76802.4865730402,-0.4262561376672238,0.0,8546.071908451686,8546.071908451686,0.8894044007741575,3881.270273476368,277.10268422365004,3.952684223650067,1.0,0.002,0.1512728187692858,0.00508688105367793,0.0002343759721296659,0.0017656240493225035,0.11718798606483295,0.11718798606483295,0.0,2.1452169467889304e-11,0.9999342378004352,0.9999342378004352,0.0,0.09227232867976831,6.0684303662745365e-06,0.0,0.0,0.0,1601840.3954389882,268.1158084524387,0.0,1.0,1279355.7228779844,2619.097437155852,,,,,,,,,,,,,,,,,,,2.0
1544.0,-28.37954313725475,4.966195640585863,34.98286741306175,26.20108084464448,6.413229205829205,-24.900265902954263,-38.456213067378826,2.933951971967668,-5.034198172880565,-5.034198172896847,39.965623924675455,41119.54438341877,25751.014069717978,25751.014069717978,66870.55845313675,76817.77366433098,76802.38968403458,25751.014069717978,102553.40375375256,102553.40375375256,102553.40375375256,128586.76723396414,124384.1026530543,4202.664580909836,0.0,90324.56238885564,54626.4175880913,39664.6053341826,26033.363480211578,65697.96881439417,19864.05344399758,1450.0,0.0,0.8868691695227571,2.8810662068079225,0.001494314320929203,1.0,1.0,-5.034198172880565,354183.49738888146,1553051.5649457006,4.384878393248522,1553051.5649457006,4.384878393248522,0.7630229362831508,0.09227836581159607,3.861962433710091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861962433710091,1.27796110767892,1.2783138665006384,3.0219718037619545,6403.195625495348,15243.107769423557,6488.250952526493,0.00034372500080711183,23388.25504889313,2384.938286661921,19393.81629085543,1977.6188903300751,0.8292117667740783,0.8292117667740783,35029.22793122502,35405.22815468563,0.9867427857505976,0.8,4227.656710611745,4273.035954225843,0.9867427857505976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558842778200409,4.966195640585863,-2.3546328085166177,7.320828449102481,3.5,3.5,1.0,0.6,0.00027601814763274267,1.0000278909290687,0.00027601044944487496,197.59176182629065,0.0,1.5258298966820704e-06,4.324201927196987,0.005585961678584694,9.380109778775422e-05,0.00018221704984498847,0.0007037154012828246,0.09227836652495623,0.09227836652495623,0.09227836652495623,0.09227233409961338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490408.084774861,594.7752137435175,0.0,0.09227836652495623,0.09227836581159607,0.09227836581159607,0.375,0.375,0.5,9.33739418267554,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,26033.363480211578,19864.05344399758,0.7630229362831508,1.0178481870886344,0.6258876054385663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418470150769112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.29850901689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16751393509173,262.16751393509173,-10.982486064908244,246.5112955699022,277.82373230074563,121523.73635943623,121548.66261485832,-24.926255422062813,0.0,nan,277.82373230074563,4.673732300745655,271.56124495431317,-1.5887550456868098,265.2987576079836,-7.851242392016388,259.0362702618279,-14.113729738172083,252.7737829157779,-20.376217084222077,246.5112955699022,-26.63870443009779,1.0,1.0,26022.012520719443,26022.012520719443,277.1026662610521,3.9526662610521157,277.1026662610521,277.1026662610521,76801.97513156339,76802.38968403458,-0.4145524711930193,0.0,8546.071908451686,8546.071908451686,0.8894042770221839,3881.2722458786416,277.1026662610521,3.9526662610521157,1.0,0.002,0.1512788787258001,0.00508685276990157,0.00023438535796330119,0.0017656146631901625,0.11719267898165059,0.11719267898165059,0.0,2.1153463529433036e-11,0.9999343292636076,0.9999343292636076,0.0,0.09227230582336013,6.059988235935628e-06,0.0,0.0,0.0,1601840.3878123811,268.1158018271194,0.0,1.0,1279355.7456837664,2619.0973438070337,,,,,,,,,,,,,,,,,,,2.0
1545.0,-28.379814145574343,4.966187281188756,34.982863310382356,26.201043649949156,6.413222948084079,-24.900510436214027,-38.456451951619215,2.9339192388233304,-5.034202307116459,-5.0342023071009185,39.96561641819897,41119.37897256123,25751.00318984591,25751.00318984591,66870.38216240714,76817.68376128584,76802.3119165373,25751.00318984591,102553.31510638322,102553.31510638322,102553.31510638322,128586.6743816753,124384.09165511266,4202.582726562649,0.0,90324.5805549606,54626.36007788157,39664.689418976704,26033.35927529208,65698.04869426879,19864.049667134692,1450.0,0.0,0.8868691756647071,2.8810657679646607,0.001494314320929203,1.0,1.0,-5.034202307116459,354183.4402988445,1553051.2415214689,4.384878186882685,1553051.2415214689,4.384878186882685,0.7630229144491314,0.0922783344316871,3.8619640012284364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619640012284364,1.277961275008007,1.2783140240374156,3.0219726346592464,6403.197386067005,15243.107769423557,6488.249841253548,0.0003437245640000355,23388.250259771874,2384.9377983074623,19393.81296918623,1977.6185516140815,0.8292117945455658,0.8292117945455658,35029.23930553663,35405.22815468563,0.9867431862561554,0.8,4227.658083370658,4273.035954225843,0.9867431862561554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558840429574523,4.966187281188756,-2.354638074844196,7.320825356032953,3.5,3.5,1.0,0.6,0.00027601044944487496,1.0000278364951598,0.0002760027664952013,197.59198303868732,0.0,1.521098503650785e-06,4.310793159346325,0.005587482777088345,9.379859519592653e-05,0.00018221185424894843,0.0007036956217065215,0.09227833515463914,0.09227833515463914,0.09227833515463914,0.09227232068374072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490408.919240656,594.7749414842849,0.0,0.09227833515463914,0.0922783344316871,0.0922783344316871,0.375,0.375,0.5,9.337213754460507,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,26033.35927529208,19864.049667134692,0.7630229144491314,1.0178442661759088,0.625884326700685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418486213477213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.285100249035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16736674725115,262.16736674725115,-10.982633252748826,246.51103050463678,277.82370299032,121524.86942202963,121549.47783711855,-24.608415088929018,0.0,nan,277.82370299032,4.67370299032001,271.56116849293375,-1.5888315070662316,265.298633995625,-7.851366004374995,259.03609949850545,-14.113900501494527,252.77356500148574,-20.37643499851424,246.51103050463678,-26.6389694953632,1.0,1.0,26022.012520719443,26022.012520719443,277.1026530270536,3.9526530270536,277.1026530270536,277.1026530270536,76801.91505651255,76802.3119165373,-0.3968600247608265,0.0,8546.071908451686,8546.071908451686,0.889404178181584,3881.2738212345785,277.1026530270536,3.9526530270536,1.0,0.002,0.1512849201794167,0.005086825032013907,0.0002343947163387717,0.0017656053044800292,0.11719735816938585,0.11719735816938585,0.0,2.081880111012846e-11,0.9999345297517765,0.9999345297517765,0.0,0.09227229294622621,6.04148546088943e-06,0.0,0.0,0.0,1601840.3830533363,268.1157976928835,0.0,1.0,1279355.7599146983,2619.097285556861,,,,,,,,,,,,,,,,,,,2.0
1546.0,-28.380084234499108,4.966179011973332,34.98285923254317,26.20099779395389,6.413206074384771,-24.900755203601594,-38.45668713385237,2.933877043632108,-5.034206373239215,-5.034206373229466,39.96560892975858,41119.20206204204,25750.992366897204,25750.992366897204,66870.19442893924,76817.60055346983,76802.23409891062,25750.992366897204,102553.22646580782,102553.22646580782,102553.22646580782,128586.58156654544,124384.08044823419,4202.5011183112465,0.0,90324.60081324737,54626.28634550046,39664.79385305211,26033.355100737623,65698.14895378973,19864.045915003728,1450.0,0.0,0.8868691820879504,2.8810653363515093,0.001494314320929203,1.0,1.0,-5.034206373239215,354183.3841493886,1553050.9188741087,4.3848779710655705,1553050.9188741087,4.3848779710655705,0.7630228926751321,0.09227830312206746,3.861965533303938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861965533303938,1.2779614861045954,1.278314225373247,3.021973334326175,6403.198868577269,15243.107769423557,6488.24890549061,0.000343724196181005,23388.24622703819,2384.9373870830705,19393.81017212819,1977.618266393538,0.8292118179304868,0.8292118179304869,35029.250422665056,35405.22815468563,0.9867435777059622,0.8,4227.6594250902845,4273.035954225843,0.9867435777059622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558838093236617,4.966179011973332,-2.3546432671729947,7.320822279146327,3.5,3.5,1.0,0.6,0.0002760027664952013,1.0000277421196782,0.00027599510980583447,197.59220350104692,0.0,1.518089261602812e-06,4.302264967382369,0.005589000866349948,9.379613144722159e-05,0.00018220663504797972,0.000703675744494587,0.09227830384233908,0.09227830384233908,0.09227830384233908,0.09227230752869417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490409.75116395095,594.7746700541779,0.0,0.09227830384233908,0.09227830312206746,0.09227830312206746,0.375,0.375,0.5,9.337033871198146,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,26033.355100737623,19864.045915003728,0.7630228926751321,1.0178398553659997,0.6258806787838749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418502244835067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.27657205707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16722023332653,262.16722023332653,-10.982779766673445,246.51076682793135,277.82367363916296,121525.85849107771,121550.35423425639,-24.495743178677294,0.0,nan,277.82367363916296,4.673673639162985,271.5610922766782,-1.5889077233217677,265.2985109142584,-7.851489085741605,259.035929552031,-14.11407044796897,252.7733481898973,-20.376651810102686,246.51076682793135,-26.63923317206863,1.0,1.0,26022.012520719443,26022.012520719443,277.10263985526484,3.952639855264863,277.10263985526484,277.10263985526484,76801.82435579949,76802.23409891062,-0.4097431111295009,0.0,8546.071908451686,8546.071908451686,0.8894040815758412,3881.2753609704578,277.10263985526484,3.952639855264863,1.0,0.002,0.15129094337547627,0.005086797388375202,0.0002344040464596429,0.001765595974049463,0.11720202322982144,0.11720202322982144,0.0,2.050910569845188e-11,0.999934727586873,0.999934727586873,0.0,0.09227227989454341,6.023227524045599e-06,0.0,0.0,0.0,1601840.3783726974,268.11579362676076,0.0,1.0,1279355.7739111749,2619.097228266373,,,,,,,,,,,,,,,,,,,2.0
1547.0,-28.380353569860638,4.966170828409913,34.98285517730433,26.20095071559774,6.413192154857107,-24.900998997370568,-38.45692587839437,2.933837582505101,-5.03421056512002,-5.034210565130561,39.965601426366895,41119.05173839131,25750.982088366716,25750.982088366716,66870.03382675802,76817.51789820286,76802.15525081886,25750.982088366716,102553.13733918557,102553.13733918557,102553.13733918557,128586.48821605994,124384.06846653458,4202.419749525362,0.0,90324.62541661771,54626.243043947485,39664.869302966916,26033.350876874363,65698.22017984127,19864.042123720017,1450.0,0.0,0.8868691879254395,2.881064891389477,0.001494314320929203,1.0,1.0,-5.03421056512002,354183.3262633487,1553050.5955827425,4.384877774929446,1553050.5955827425,4.384877774929446,0.7630228708423934,0.09227827192390824,3.8619679052243936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619679052243936,1.2779616844916313,1.2783144140295761,3.021974721222312,6403.20180724376,15243.107769423557,6488.247050593054,0.0003437234670803165,23388.238233266606,2384.9365719452217,19393.804627715264,1977.617701020763,0.8292118642835696,0.8292118642835697,35029.26763391975,35405.22815468563,0.9867441837386304,0.8,4227.661502306389,4273.035954225843,0.9867441837386304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588358744216695,4.966170828409913,-2.3546485286239798,7.320819357033892,3.5,3.5,1.0,0.6,0.00027599510980583447,1.0000276647772366,0.00027598747467382753,197.5924233487268,0.0,1.5129021235170509e-06,4.287564618047322,0.005590513768473465,9.379363044123729e-05,0.00018220147936459717,0.000703656265590479,0.09227827263806872,0.09227827263806872,0.09227827263806872,0.09227229388517738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490410.580473943,594.7743994746436,0.0,0.09227827263806872,0.09227827192390824,0.09227827192390824,0.375,0.375,0.5,9.336854514473863,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,26033.350876874363,19864.042123720017,0.7630228708423934,1.0178363073414933,0.6258777121485585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418518221840206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.261871707735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.167074607853,262.167074607853,-10.982925392146967,246.51050444434043,277.8236447717979,121526.89961269821,121551.2468154531,-24.347202754885586,0.0,nan,277.8236447717979,4.67364477179791,271.5610167060776,-1.5889832939223538,265.2983886404129,-7.851611359587082,259.0357605749341,-14.114239425065875,252.7731325095551,-20.37686749044488,246.51050444434043,-26.63949555565955,1.0,1.0,26022.012520719443,26022.012520719443,277.102626437126,3.952626437126014,277.102626437126,277.102626437126,76801.74241461202,76802.15525081886,-0.4128362068440765,0.0,8546.071908451686,8546.071908451686,0.8894039320132637,3881.2777447505155,277.102626437126,3.952626437126014,1.0,0.002,0.15129694896864482,0.0050867698001312,0.00023441334924607644,0.00176558667102378,0.11720667462303822,0.11720667462303822,0.0,2.026985610609211e-11,0.9999349183258478,0.9999349183258478,0.0,0.09227226629948355,6.005624424679985e-06,0.0,0.0,0.0,1601840.3735472953,268.11578943487996,0.0,1.0,1279355.7883405304,2619.097169204018,,,,,,,,,,,,,,,,,,,2.0
1548.0,-28.38062194076652,4.966162672721301,34.98285111547332,26.20089661739769,6.413163287082574,-24.9012434179801,-38.45716095585374,2.9337847647224726,-5.034217423844382,-5.034217423845309,39.96559312598995,41118.87757690685,25750.978748659018,25750.978748659018,66869.85632556587,76817.44162518473,76802.05591282943,25750.978748659018,102553.03466148845,102553.03466148845,102553.03466148845,128586.3800920349,124384.04161255827,4202.338479476627,0.0,90324.64591336367,54626.16535122075,39664.97840238102,26033.345430546447,65698.32383292748,19864.037331787764,1450.0,0.0,0.886869183079126,2.8810641633459073,0.001494314320929203,1.0,1.0,-5.034217423844382,354183.2315506411,1553050.2379518922,4.384877937762666,1553050.2379518922,4.384877937762666,0.7630228464022195,0.09227824095258641,3.8619690445888883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619690445888883,1.2779619446609578,1.2783146645127956,3.0219749975524235,6403.202392754109,15243.107769423557,6488.246681015664,0.00034372332181151433,23388.23664056035,2384.9364095343826,19393.803523023715,1977.6175883735746,0.8292118735189549,0.8292118735189549,35029.275901435925,35405.22815468563,0.9867444748496172,0.8,4227.662500108005,4273.035954225843,0.9867444748496172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558835153482681,4.966162672721301,-2.354655734857667,7.320818407578967,3.5,3.5,1.0,0.6,0.00027598747467382753,1.0000275657721085,0.0002759798670757052,197.5926424095801,0.0,1.5086442358385896e-06,4.275497764366563,0.005592022412709303,9.379116791055959e-05,0.00018219630676326795,0.0007036364967581619,0.09227824165018401,0.09227824165018401,0.09227824165018401,0.0922722700637941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490411.4048891086,594.7741304506025,0.0,0.09227824165018401,0.09227824095258641,0.09227824095258641,0.375,0.375,0.5,9.336675372668367,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,26033.345430546447,19864.037331787764,0.7630228464022195,1.0178319997267757,0.6258740737659185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418534154302005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.24980485405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16692843803287,262.16692843803287,-10.983071561967108,246.51024314944297,277.82361372705765,121527.72658595306,121552.16479674245,-24.438210789405108,0.0,nan,277.82361372705765,4.6736137270576705,271.56093961129216,-1.5890603887078214,265.29826549561386,-7.8517345043861155,259.03559138009865,-14.114408619901326,252.77291726469207,-20.37708273530791,246.51024314944297,-26.639756850557006,1.0,1.0,26022.012520719443,26022.012520719443,277.10260795459266,3.952607954592679,277.10260795459266,277.10260795459266,76801.6359228455,76802.05591282943,-0.419989983929554,0.0,8546.071908451686,8546.071908451686,0.8894038601700845,3881.278889811833,277.10260795459266,3.952607954592679,1.0,0.002,0.15130294787928,0.005086741746438979,0.00023442264038346273,0.0017655773799193446,0.11721132019173136,0.11721132019173136,0.0,2.030280717851829e-11,0.9999349907186907,0.9999349907186907,0.0,0.0922722420104616,5.998942124810221e-06,0.0,0.0,0.0,1601840.3656520061,268.1157825761556,0.0,1.0,1279355.811949743,2619.09707256661,,,,,,,,,,,,,,,,,,,2.0
1549.0,-28.380889991855998,4.966154602064278,34.98284707818152,26.200863962899916,6.413161525044412,-24.901484840151923,-38.45739557929335,2.93375637346383,-5.034221529753211,-5.034221529754133,39.96558571020074,41118.70642422498,25750.968539432404,25750.968539432404,66869.6749636574,76817.3497984966,76801.97837246038,25750.968539432404,102552.94691189278,102552.94691189278,102552.94691189278,128586.28818080225,124384.030729724,4202.257451078244,0.0,90324.6623931232,54626.102402241195,39665.066656535564,26033.341268909462,65698.40792544503,19864.033594746103,1450.0,0.0,0.8868691890367809,2.881063727509765,0.001494314320929203,1.0,1.0,-5.034221529753211,354183.1748518078,1553049.9184362988,4.384877737589041,1553049.9184362988,4.384877737589041,0.7630228248292082,0.09227820991584941,3.861970508480629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861970508480629,1.277962091706064,1.2783148018757584,3.021975795326562,6403.204083141777,15243.107769423557,6488.245614031666,0.0003437229024153371,23388.232042367046,2384.9359406491562,19393.80033373714,1977.617263156852,0.829211900181505,0.829211900181505,35029.28652380293,35405.22815468563,0.9867448488782722,0.8,4227.66378211517,4273.035954225843,0.9867448488782722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588329496282824,4.966154602064278,-2.3546609031048495,7.3208155051691275,3.5,3.5,1.0,0.6,0.0002759798670757052,1.0000275329817139,0.00027597226873627654,197.59286120979783,0.0,1.503205415378615e-06,4.260084147182995,0.005593525618124681,9.378871019548672e-05,0.0001821911568802185,0.0007036168747773715,0.09227821062609395,0.09227821062609395,0.09227821062609395,0.09227225672505565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490412.23102400877,594.7738609095612,0.0,0.09227821062609395,0.09227820991584941,0.09227820991584941,0.375,0.375,0.5,9.336496761800921,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,26033.341268909462,19864.033594746103,0.7630228248292082,1.0178279364020741,0.6258706675340863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418550029744879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.23439123687,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1667843160829,262.1667843160829,-10.98321568391708,246.50998304695597,277.82358558563215,121528.87403580718,121552.96986353757,-24.095827730370118,0.0,nan,277.82358558563215,4.673585585632168,271.5608650776679,-1.5891349223320503,265.29814456978454,-7.851855430215437,259.03542406203894,-14.114575937961035,252.77270355441775,-20.377296445582232,246.50998304695597,-26.64001695304401,1.0,1.0,26022.012520719443,26022.012520719443,277.10259477546634,3.952594775466366,277.10259477546634,277.10259477546634,76801.58983444664,76801.97837246038,-0.38853801373625174,0.0,8546.071908451686,8546.071908451686,0.8894037678636768,3881.280361023032,277.10259477546634,3.952594775466366,1.0,0.002,0.1513089284872159,0.005086714287330285,0.00023443190450017482,0.0017655681161165896,0.11721595225008741,0.11721595225008741,0.0,2.0616764372094476e-11,0.9999351890423782,0.9999351890423782,0.0,0.09227222927669713,5.98063915227038e-06,0.0,0.0,0.0,1601840.360925567,268.11577847024677,0.0,1.0,1279355.8260831698,2619.09701471557,,,,,,,,,,,,,,,,,,,2.0
1550.0,-28.381156998402787,4.966146618001181,34.982843065052684,26.200818456150614,6.413143448617127,-24.901726953700354,-38.45763030750675,2.933713404023649,-5.03422547780832,-5.03422547786956,39.96557833298556,41118.53821746533,25750.958146867157,25750.958146867157,66869.49636433249,76817.26783903979,76801.90137539752,25750.958146867157,102552.85952226467,102552.85952226467,102552.85952226467,128586.19669871,124384.02002927271,4202.17666943729,0.0,90324.68140126283,54626.03483602269,39665.16285026682,26033.33717644534,65698.50002671216,19864.029913867835,1450.0,0.0,0.8868691956581082,2.881063308429642,0.001494314320929203,1.0,1.0,-5.03422547780832,354183.120332801,1553049.600581075,4.384877515116427,1553049.600581075,4.384877515116427,0.7630228033861359,0.09227817893937627,3.8619718010901587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619718010901587,1.2779623062130412,1.2783150067310414,3.0219762995469392,6403.205151524252,15243.107769423557,6488.244939660056,0.00034372263734242035,23388.22913615422,2384.9356442979224,19393.798317995268,1977.617057608385,0.8292119170329043,0.8292119170329043,35029.29590330244,35405.22815468563,0.9867451791438172,0.8,4227.664914121392,4273.035954225843,0.9867451791438172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830706196777,4.966146618001181,-2.3546659326362476,7.320812550637429,3.5,3.5,1.0,0.6,0.00027597226873627654,1.0000274257492816,0.0002759647001975983,197.59307915780957,0.0,1.5013776281557119e-06,4.254904198193287,0.005595026995752836,9.378625144243927e-05,0.00018218601729383727,0.0007035972613417235,0.09227817964415067,0.09227817964415067,0.09227817964415067,0.09227224399201481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490413.05470573413,594.7735921695546,0.0,0.09227817964415067,0.09227817893937627,0.09227817893937627,0.375,0.375,0.5,9.336318697975102,6.122036211309023e-11,6.122036211309023e-11,6.122036211309023e-11,6.122036211309023e-11,6.122036211309023e-11,6.122036211309023e-11,26033.33717644534,19864.029913867835,0.7630228033861359,1.0178237910628738,0.6258672298568013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418565886302113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.22921128788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16664048147953,262.16664048147953,-10.983359518520444,246.50972395218005,277.82355701120184,121529.80828876681,121553.85607280796,-24.047784041158447,0.0,nan,277.82355701120184,4.673557011201865,271.56079039915863,-1.5892096008413432,265.2980237872199,-7.851976212780073,259.03525717540174,-14.114742824598238,252.7724905637146,-20.37750943628538,246.50972395218005,-26.640276047819924,1.0,1.0,26022.012520719443,26022.012520719443,277.10258181770723,3.952581817707255,277.10258181770723,277.10258181770723,76801.49614192925,76801.90137539752,-0.4052334682637593,0.0,8546.071908451686,8546.071908451686,0.8894036863575465,3881.2816600956094,277.10258181770723,3.952581817707255,1.0,0.002,0.1513148907533153,0.005086686936647857,0.00023444114027530607,0.0017655588796768016,0.11722057013765304,0.11722057013765304,0.0,1.9952107674359176e-11,0.9999353877879948,0.9999353877879948,0.0,0.0922722166421152,5.962297261080618e-06,0.0,0.0,0.0,1601840.3563808396,268.11577452219166,0.0,1.0,1279355.839673223,2619.0969590886543,,,,,,,,,,,,,,,,,,,2.0
1551.0,-28.38142332513031,4.966138715522314,34.982839073592565,26.200777559448056,6.413129837763438,-24.901968008839443,-38.457864861097164,2.9336745215885687,-5.0342295782643305,-5.034229578279356,39.96557093213062,41118.370274073495,25750.948356539295,25750.948356539295,66869.31863061279,76817.18296287164,76801.82315039633,25750.948356539295,102552.77150693562,102552.77150693562,102552.77150693562,128586.10452913876,124384.0084022875,4202.096126851255,0.0,90324.69833049114,54625.96848452397,39665.25538440797,26033.333022203133,65698.5884066111,19864.02618359107,1450.0,0.0,0.8868692015894794,2.8810628731724113,0.001494314320929203,1.0,1.0,-5.0342295782643305,354183.0637092807,1553049.2817085537,4.384877315825926,1553049.2817085537,4.384877315825926,0.7630227818562293,0.09227814807287606,3.8619729128199975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619729128199975,1.277962501740559,1.2783151926397098,3.0219767071100043,6403.20601510148,15243.107769423557,6488.2443945623445,0.00034372242308291535,23388.226787053354,2384.935404756299,19393.796688661732,1977.6168914626028,0.8292119306538127,0.8292119306538128,35029.30397029295,35405.22815468563,0.9867454631940681,0.8,4227.665887721686,4273.035954225843,0.9867454631940681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558828592769587,4.966138715522314,-2.354671051795183,7.320809767317497,3.5,3.5,1.0,0.6,0.0002759647001975983,1.0000273559795902,0.0002759571511194045,197.59329655132217,0.0,1.4954908621534362e-06,4.2382211033428385,0.00559652248661499,9.378379457804035e-05,0.00018218090561955796,0.0007035777227357493,0.09227814877098979,0.09227814877098979,0.09227814877098979,0.09227223066908223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490413.87573492795,594.7733242924835,0.0,0.09227814877098979,0.09227814807287606,0.09227814807287606,0.375,0.375,0.5,9.33614116009861,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,26033.333022203133,19864.02618359107,0.7630227818562293,1.0178197165631018,0.6258638316487154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418581681102298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.21252819303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16649734975584,262.16649734975584,-10.983502650244134,246.50946583991987,277.82352886000626,121530.7848089832,121554.7150792636,-23.930270280418895,0.0,nan,277.82352886000626,4.673528860006286,271.5607162557562,-1.5892837442438008,265.29790365160454,-7.852096348395435,259.03509104758086,-14.114908952419114,252.77227844366723,-20.377721556332745,246.50946583991987,-26.640534160080108,1.0,1.0,26022.012520719443,26022.012520719443,277.1025685639692,3.952568563969237,277.1025685639692,277.1025685639692,76801.41677288739,76801.82315039633,-0.40637750894529745,0.0,8546.071908451686,8546.071908451686,0.8894036162568697,3881.2827773840977,277.1025685639692,3.952568563969237,1.0,0.002,0.15132083544071526,0.005086659636918252,0.00023445034874053686,0.0017655496708332795,0.11722517437026843,0.11722517437026843,0.0,1.9573816525952914e-11,0.99993557826187,0.99993557826187,0.0,0.09227220335418578,5.944718690275717e-06,0.0,0.0,0.0,1601840.3516606775,268.11577042173565,0.0,1.0,1279355.8537878771,2619.09690131445,,,,,,,,,,,,,,,,,,,2.0
