time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1552.0,-28.381688674887016,4.966130838025816,34.982835075235485,26.200716650951676,6.413101604708582,-24.902209646932018,-38.458099484536774,2.9336225771700826,-5.0342362935084,-5.034236293542526,39.9655627505054,41118.22516779174,25750.945363788476,25750.945363788476,66869.17053158021,76817.11160369577,76801.72485788864,25750.945363788476,102552.67022167711,102552.67022167711,102552.67022167711,128585.9978912693,124383.98220571983,4202.015685549479,0.0,90324.72877473413,54625.92487692303,39665.337664234554,26033.3276695922,65698.66533382675,19864.021472424836,1450.0,0.0,0.8868691970432833,2.881062160359466,0.001494314320929203,1.0,1.0,-5.0342362935084,354182.9709779594,1553048.9291943414,4.384877468575379,1553048.9291943414,4.384877468575379,0.7630227577716344,0.09227811743184033,3.8619757555607257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619757555607257,1.2779627576907404,1.2783154390125853,3.021978326300571,6403.209445971994,15243.107769423557,6488.242228958781,0.0003437215718587536,23388.217454415313,2384.9344530920666,19393.79021552776,1977.6162313866366,0.8292119847665658,0.8292119847665658,35029.32459793048,35405.22815468563,0.9867461895227037,0.8,4227.668377259006,4273.035954225843,0.9867461895227037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558827946727795,4.966130838025816,-2.3546780784741066,7.320808916499923,3.5,3.5,1.0,0.6,0.0002759571511194045,1.000027255686762,0.00027594962992272926,197.59351314777697,0.0,1.4916472462425325e-06,4.227328295851337,0.005598014133861233,9.378133704149262e-05,0.00018217581407791188,0.000703558577218434,0.0922781181121564,0.0922781181121564,0.0922781181121564,0.09227220736671743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490414.69192110485,594.7730579548285,0.0,0.0922781181121564,0.09227811743184033,0.09227811743184033,0.375,0.375,0.5,9.33596384266702,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,26033.3276695922,19864.021472424836,0.7630227577716344,1.017816270571189,0.6258608901545051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418597435720366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.201635385536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16635355263344,262.16635355263344,-10.983646447366539,246.50920856735223,277.8234985383293,121531.64693674834,121555.68845488083,-24.041518132495547,0.0,nan,277.8234985383293,4.673498538329341,271.5606405438903,-1.589359456109662,265.2977825495764,-7.852217450423552,259.0349245553733,-14.115075444626655,252.77206656127922,-20.37793343872076,246.50920856735223,-26.640791432647745,1.0,1.0,26022.012520719443,26022.012520719443,277.10255034722223,3.9525503472222567,277.10255034722223,277.10255034722223,76801.31045354594,76801.72485788864,-0.4144043426931603,0.0,8546.071908451686,8546.071908451686,0.8894034370064238,3881.2856343385292,277.10255034722223,3.9525503472222567,1.0,0.002,0.15132677325019975,0.00508663188253755,0.00023445954527909213,0.0017655404742688194,0.11722977263954606,0.11722977263954606,0.0,1.9547911466605283e-11,0.9999356527774912,0.9999356527774912,0.0,0.09227217959128525,5.9378405550806655e-06,0.0,0.0,0.0,1601840.3439305509,268.1157637064916,0.0,1.0,1279355.8769031963,2619.096806698664,,,,,,,,,,,,,,,,,,,2.0
1553.0,-28.381953643602582,4.966123005061901,34.98283108191091,26.200680818315618,6.413091319542119,-24.902449147285747,-38.45832998687399,2.933586823622099,-5.034242050770104,-5.034242050718356,39.96555489893914,41118.041786466085,25750.940018634155,25750.940018634155,66868.98180510024,76817.02401859975,76801.63456536789,25750.940018634155,102552.57458400204,102552.57458400204,102552.57458400204,128585.89735624209,124383.96196156736,4201.935394674728,0.0,90324.74209667297,54625.842281982215,39665.44423854528,26033.32277224005,65698.76701078533,19864.017136248884,1450.0,0.0,0.8868691961764207,2.881061549235014,0.001494314320929203,1.0,1.0,-5.034242050770104,354182.89147550764,1553048.5909017844,4.3848774977014395,1553048.5909017844,4.3848774977014395,0.7630227347478807,0.0922780868089045,3.861976391627308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861976391627308,1.2779629386378506,1.2783156103973208,3.021978396136976,6403.2095939469555,15243.107769423557,6488.242135555082,0.00034372153514503,23388.217051894808,2384.934412046398,19393.789936337853,1977.6162029171892,0.82921198710043,0.82921198710043,35029.329213388235,35405.22815468563,0.9867463520395905,0.8,4227.66893429586,4273.035954225843,0.9867463520395905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558826792875274,4.966123005061901,-2.354684391849018,7.320807396910919,3.5,3.5,1.0,0.6,0.00027594962992272926,1.0000272166058721,0.00027594211971481347,197.59372943360898,0.0,1.4861396741340436e-06,4.211719836495879,0.005599500273535367,9.37789227289075e-05,0.00018217070719382176,0.0007035389704285906,0.09227808749252453,0.09227808749252453,0.09227808749252453,0.0922721877039528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490415.50811722985,594.7727916299976,0.0,0.09227808749252453,0.0922780868089045,0.0922780868089045,0.375,0.375,0.5,9.335786854268624,-5.1727511163335294e-11,-5.1727511163335294e-11,-5.1727511163335294e-11,-5.1727511163335294e-11,-5.1727511163335294e-11,-5.1727511163335294e-11,26033.32277224005,19864.017136248884,0.7630227347478807,1.0178118227716937,0.6258571303129024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418613132577947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.18602692618,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1662108773615,262.1662108773615,-10.983789122638484,246.50895221079287,277.82346954434377,121532.65038611628,121556.50434151899,-23.853955402711893,0.0,nan,277.82346954434377,4.673469544343789,271.5605660773938,-1.5894339226061902,265.29766261055823,-7.852337389441743,259.03475914384603,-14.115240856153946,252.77185567723447,-20.378144322765507,246.50895221079287,-26.641047789207107,1.0,1.0,26022.012520719443,26022.012520719443,277.1025340246636,3.9525340246636347,277.1025340246636,277.1025340246636,76801.2522900055,76801.63456536789,-0.3822753623826429,0.0,8546.071908451686,8546.071908451686,0.8894033968989219,3881.2862735854446,277.1025340246636,3.9525340246636347,1.0,0.002,0.15133269986186962,0.005086604357487543,0.0002344687249333204,0.0017655312949838753,0.11723436246666019,0.11723436246666019,0.0,1.9917195497043405e-11,0.9999357741059528,0.9999357741059528,0.0,0.09227216016627823,5.926642626266883e-06,0.0,0.0,0.0,1601840.3373031882,268.1157579492299,0.0,1.0,1279355.8967209293,2619.0967255805745,,,,,,,,,,,,,,,,,,,2.0
1554.0,-28.382217564696166,4.966115210071724,34.98282709038654,26.20063063167038,6.413068403661019,-24.902688967859174,-38.458564365841426,2.9335398072259324,-5.034248076025847,-5.034248076050938,39.96554696429434,41117.88708502922,25750.935461765854,25750.935461765854,66868.82254679507,76816.94658226267,76801.54203401374,25750.935461765854,102552.47749577959,102552.47749577959,102552.47749577959,128585.79524672452,124383.94000873972,4201.855237984794,0.0,90324.76322225257,54625.785814609524,39665.53045293672,26033.317750944927,65698.84820388164,19864.01269845935,1450.0,0.0,0.8868691942467212,2.881060909663517,0.001494314320929203,1.0,1.0,-5.034248076025847,354182.808272321,1553048.2490300632,4.384877562538182,1553048.2490300632,4.384877562538182,0.7630227114536083,0.09227805623987079,3.861977875335328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861977875335328,1.2779631716970372,1.2783158339225544,3.021979006020117,6403.210886216148,15243.107769423557,6488.241319857229,0.0003437212145229527,23388.213536673833,2384.934053593616,19393.787498162383,1977.6159542924836,0.8292120074819738,0.8292120074819738,35029.33997954306,35405.22815468563,0.9867467311313631,0.8,4227.6702336566905,4273.035954225843,0.9867467311313631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588258091891785,4.966115210071724,-2.3546908913542466,7.320806101425971,3.5,3.5,1.0,0.6,0.00027594211971481347,1.0000271090548822,0.0002759346393875304,197.5939448647055,0.0,1.483969990903553e-06,4.205570954220669,0.005600984243526271,9.377646787086044e-05,0.00018216565184395303,0.0007035197170673849,0.0922780569236821,0.0922780569236821,0.0922780569236821,0.09227216701953023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490416.3224759508,594.7725258995903,0.0,0.0922780569236821,0.09227805623987079,0.09227805623987079,0.375,0.375,0.5,9.335610163311655,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,26033.317750944927,19864.01269845935,0.7630227114536083,1.0178081408563309,0.6258540021497649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418628806927216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.179878043906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1660680669536,262.1660680669536,-10.983931933046392,246.50869666981305,277.8234394645097,121533.52765496196,121557.40420259039,-23.876547628438654,0.0,nan,277.8234394645097,4.673439464509727,271.5604909053129,-1.5895090946870596,265.29754234626824,-7.852457653731733,259.03459378732776,-14.115406212672212,252.7716452284898,-20.378354771510175,246.50869666981305,-26.64130333018693,1.0,1.0,26022.012520719443,26022.012520719443,277.1025171719761,3.952517171976126,277.1025171719761,277.1025171719761,76801.15864726572,76801.54203401374,-0.38338674801343586,0.0,8546.071908451686,8546.071908451686,0.8894033033429529,3881.287764712005,277.1025171719761,3.952517171976126,1.0,0.002,0.15133861656719821,0.005086576826530914,0.0002344778891086571,0.0017655221310773123,0.11723894455432855,0.11723894455432855,0.0,2.0185969215602562e-11,0.999935881444741,0.999935881444741,0.0,0.09227213950422258,5.9167356482099415e-06,0.0,0.0,0.0,1601840.3303673288,268.11575192397413,0.0,1.0,1279355.9174611557,2619.096640686537,,,,,,,,,,,,,,,,,,,2.0
1555.0,-28.382481070759848,4.9661075038545155,34.98282312706957,26.20059238923716,6.413063969407803,-24.902926566730926,-38.45879462370647,2.933509465487699,-5.034251643139612,-5.0342516431624205,39.965539795030914,41117.726369662385,25750.924803568607,25750.924803568607,66868.65117323099,76816.86007925369,76801.46840939623,25750.924803568607,102552.39321296483,102552.39321296483,102552.39321296483,128585.70708074406,124383.93173763863,4201.775343105434,0.0,90324.78514710226,54625.73339488232,39665.61305802215,26033.313867779227,65698.92692580138,19864.00919393012,1450.0,0.0,0.8868692020533332,2.881060531019963,0.001494314320929203,1.0,1.0,-5.034251643139612,354182.75901379366,1553047.940136211,4.384877300240714,1553047.940136211,4.384877300240714,0.7630226906500482,0.09227802560810759,3.861980173962666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861980173962666,1.2779633275095816,1.2783159802180148,3.0219804362372913,6403.213916674718,15243.107769423557,6488.239406984208,0.0003437204626412987,23388.20529325054,2384.9332129983777,19393.781780456913,1977.6153712487867,0.8292120552770096,0.8292120552770095,35029.35665895372,35405.22815468563,0.9867473184374236,0.8,4227.672246684855,4273.035954225843,0.9867473184374236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558823508415989,4.9661075038545155,-2.354695567522487,7.320803071377003,3.5,3.5,1.0,0.6,0.0002759346393875304,1.0000270664819424,0.00027592717100973884,197.59415995742955,0.0,1.4780673767368218e-06,4.188842945672153,0.005602462310903008,9.377405623457959e-05,0.00018216058315295085,0.0007035005606141738,0.09227802629744494,0.09227802629744494,0.09227802629744494,0.09227215570487671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490417.1377483214,594.7722599089675,0.0,0.09227802629744494,0.09227802560810759,0.09227802560810759,0.375,0.375,0.5,9.335434050751559,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,26033.313867779227,19864.00919393012,0.7630226906500482,1.0178043128276761,0.6258508059971764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441864441933601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.16315003536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1659268638687,262.1659268638687,-10.984073136131258,246.5084420358409,277.8234116923175,121534.6393416524,121558.24716136813,-23.607819715712086,0.0,nan,277.8234116923175,4.673411692317529,271.560417760758,-1.5895822392419632,265.2974238293564,-7.8525761706436015,259.03442989806484,-14.115570101935134,252.77143596687426,-20.378564033125713,246.5084420358409,-26.64155796415909,1.0,1.0,26022.012520719443,26022.012520719443,277.10250498984027,3.9525049898402926,277.10250498984027,277.10250498984027,76801.101882041,76801.46840939623,-0.36652735523239244,0.0,8546.071908451686,8546.071908451686,0.8894031584018149,3881.290074832479,277.10250498984027,3.9525049898402926,1.0,0.002,0.15134451343973027,0.005086549838723924,0.0002344870237498425,0.001765512995794325,0.11724351187492124,0.11724351187492124,0.0,1.9544167499663256e-11,0.999936096344162,0.999936096344162,0.0,0.09227212870491773,5.89690318986801e-06,0.0,0.0,0.0,1601840.326261112,268.11574835686037,0.0,1.0,1279355.9297399335,2619.0965904269688,,,,,,,,,,,,,,,,,,,2.0
1556.0,-28.382743671587395,4.966099885701842,34.98281919060632,26.200551946554356,6.413048928300182,-24.903164411596855,-38.45902484664691,2.9334696684392823,-5.034255156946131,-5.0342551569310015,39.96553264342859,41117.5539277052,25750.91423477957,25750.91423477957,66868.46816248477,76816.77671461941,76801.3946761779,25750.91423477957,102552.30891095746,102552.30891095746,102552.30891095746,128585.61892061261,124383.9232087141,4201.695711898516,0.0,90324.80059953418,54625.65948650848,39665.71234780634,26033.310009655142,65699.02235746148,19864.005709993395,1450.0,0.0,0.8868692100674842,2.881060158035002,0.001494314320929203,1.0,1.0,-5.034255156946131,354182.7104914041,1553047.632000478,4.384877030970064,1553047.632000478,4.384877030970064,0.7630226699035314,0.09227799505551901,3.8619810028174415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619810028174415,1.2779635270653276,1.2783161702840167,3.021980612925601,6403.214291056045,15243.107769423557,6488.239170668212,0.00034372036975409973,23388.2042748629,2384.933109151739,19393.781074092585,1977.615299219671,0.8292120611814808,0.8292120611814808,35029.36267332927,35405.22815468563,0.9867475302122619,0.8,4227.672972556267,4273.035954225843,0.9867475302122619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558821226943249,4.966099885701842,-2.3547001810443042,7.320800066746147,3.5,3.5,1.0,0.6,0.00027592717100973884,1.0000269735554985,0.00027591972847362974,197.59437431163636,0.0,1.4757078359714117e-06,4.182156007142981,0.005603938018738979,9.377164502137917e-05,0.00018215552598835967,0.0007034811809252639,0.09227799574112217,0.09227799574112217,0.09227799574112217,0.0922721445930445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490417.9502902037,594.7719948087127,0.0,0.09227799574112217,0.09227799505551901,0.09227799505551901,0.375,0.375,0.5,9.335258521714376,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,26033.310009655142,19864.005709993395,0.7630226699035314,1.0178000488144323,0.6258472721860138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418660007225426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.15646309683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16578609389364,262.16578609389364,-10.984213906106334,246.50818820388062,277.82338398431875,121535.56640014276,121559.10180758058,-23.535407437786734,0.0,nan,277.82338398431875,4.673383984318775,271.56034482799333,-1.589655172006644,265.29730567176944,-7.852694328230541,259.03426651569237,-14.115733484307611,252.77122735970755,-20.378772640292425,246.50818820388062,-26.641811796119356,1.0,1.0,26022.012520719443,26022.012520719443,277.10249284833964,3.9524928483396593,277.10249284833964,277.10249284833964,76801.0161553806,76801.3946761779,-0.3785207972978242,0.0,8546.071908451686,8546.071908451686,0.8894031061379432,3881.290907831529,277.10249284833964,3.9524928483396593,1.0,0.002,0.15135039076549006,0.005086522949083078,0.00023449612813181904,0.0017655038911142935,0.11724806406590951,0.11724806406590951,0.0,1.924611251619135e-11,0.999936308153162,0.999936308153162,0.0,0.09227211769959141,5.877355927590652e-06,0.0,0.0,0.0,1601840.3222162586,268.11574484305385,0.0,1.0,1279355.9418352102,2619.096540918504,,,,,,,,,,,,,,,,,,,2.0
1557.0,-28.383005511622187,4.966092350319682,34.98281527833882,26.2005110149272,6.41303486362431,-24.903401474083978,-38.459254999738164,2.9334308262188453,-5.034258834935883,-5.034258834949401,39.965525468834805,41117.387300867354,25750.904302067884,25750.904302067884,66868.29160293523,76816.69375445817,76801.31966778467,25750.904302067884,102552.22396985255,102552.22396985255,102552.22396985255,128585.53005576262,124383.91371994575,4201.616335816869,0.0,90324.81756582999,54625.5925475257,39665.805575893646,26033.306085910062,65699.1116618037,19864.002173733395,1450.0,0.0,0.8868692173292112,2.881059767622256,0.001494314320929203,1.0,1.0,-5.034258834935883,354182.65970179805,1553047.322877398,4.384876786980415,1553047.322877398,4.384876786980415,0.7630226490704666,0.09227796462176743,3.861982124674304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861982124674304,1.2779637221482485,1.2783163559089827,3.0219810294632916,6403.215173649428,15243.107769423557,6488.2386135593915,0.000343720150775052,23388.201874043483,2384.9328643362905,19393.77940885704,1977.6151294129027,0.8292120751010148,0.8292120751010148,35029.37081380013,35405.22815468563,0.9867478168499972,0.8,4227.67395502486,4273.035954225843,0.9867478168499972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558819082779821,4.966092350319682,-2.3547048926278333,7.320797242947515,3.5,3.5,1.0,0.6,0.00027591972847362974,1.000026895465515,0.0002759123076836733,197.59458804522743,0.0,1.4706032657703416e-06,4.167689655193148,0.00560540862200475,9.376923459699643e-05,0.0001821504938766333,0.0007034619513521541,0.09227796530521039,0.09227796530521039,0.09227796530521039,0.09227213284476567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490418.7600129548,594.771730625717,0.0,0.09227796530521039,0.09227796462176743,0.09227796462176743,0.375,0.375,0.5,9.335083553793686,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,26033.306085910062,19864.002173733395,0.7630226490704666,1.017795977929657,0.6258438852647725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441867554159672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.14199674488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1656458362102,262.1656458362102,-10.98435416378976,246.50793516841873,277.8233565044229,121536.51005319315,121559.95980981993,-23.449756626792585,0.0,nan,277.8233565044229,4.673356504422941,271.56027223696566,-1.5897277630343183,265.2971879696453,-7.852812030354698,259.03410370245206,-14.11589629754792,252.7710194353568,-20.37898056464317,246.50793516841873,-26.64206483158125,1.0,1.0,26022.012520719443,26022.012520719443,277.1024803933774,3.9524803933774137,277.1024803933774,277.1024803933774,76800.93405430196,76801.31966778467,-0.3856134827074129,0.0,8546.071908451686,8546.071908451686,0.8894030353986678,3881.2920352976757,277.1024803933774,3.9524803933774137,1.0,0.002,0.15135624933700806,0.0050864961138017235,0.00023450520337683589,0.001765494815979418,0.11725260168841795,0.11725260168841795,0.0,1.9356254012808938e-11,0.9999365113738932,0.9999365113738932,0.0,0.09227210602057366,5.858601193771e-06,0.0,0.0,0.0,1601840.317982408,268.1157411650641,0.0,1.0,1279355.9544956442,2619.096489096742,,,,,,,,,,,,,,,,,,,2.0
1558.0,-28.383266415960136,4.966084841841923,34.982811361918074,26.200455729290866,6.413008194582223,-24.903638954916133,-38.45948522267861,2.9333807339549276,-5.034265091541897,-5.034265091534225,39.96551752477001,41117.23387294256,25750.90107844358,25750.90107844358,66868.13495138614,76816.62089508341,76801.22484498238,25750.90107844358,102552.12592342596,102552.12592342596,102552.12592342596,128585.42690399378,124383.88982552652,4201.537078467258,0.0,90324.84235381661,54625.536475091336,39665.89542080586,26033.300980567812,65699.19640137367,19863.99767033824,1450.0,0.0,0.8868692142564341,2.8810591034936084,0.001494314320929203,1.0,1.0,-5.034265091541897,354182.57330392255,1553046.9806003938,4.384876890223876,1553046.9806003938,4.384876890223876,0.7630226257194752,0.09227793442012874,3.8619840979112166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619840979112166,1.2779639692619504,1.2783165936068759,3.0219819891648347,6403.217207141837,15243.107769423557,6488.2373299794845,0.0003437196462474552,23388.196342566374,2384.932300282602,19393.7755721508,1977.6147381777469,0.8292121071710967,0.8292121071710967,35029.38513209405,35405.22815468563,0.9867483210178449,0.8,4227.675683091248,4273.035954225843,0.9867483210178449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558818386899626,4.966084841841923,-2.3547114846523427,7.320796326494266,3.5,3.5,1.0,0.6,0.0002759123076836733,1.0000267994090728,0.00027590491359502867,197.59480101542903,0.0,1.4663079344107492e-06,4.155516686120063,0.005606874929939161,9.376682349834995e-05,0.00018214548418532336,0.0007034429634300578,0.0922779350865034,0.0922779350865034,0.0922779350865034,0.09227211125491847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490419.5647626799,594.7714680250649,0.0,0.0922779350865034,0.09227793442012874,0.09227793442012874,0.375,0.375,0.5,9.334908844583433,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,26033.300980567812,19863.99767033824,0.7630226257194752,1.0177922807894195,0.6258407427352165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441869103099426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.12982377581,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1655049368908,262.1655049368908,-10.984495063109193,246.50768283165564,277.82332704254696,121537.33674152495,121560.89377382676,-23.55703230182591,0.0,nan,277.82332704254696,4.673327042546987,271.5601982000963,-1.5898017999036824,265.29706935781815,-7.852930642181832,259.03394051565243,-14.116059484347545,252.77081167357528,-20.379188326424696,246.50768283165564,-26.642317168344334,1.0,1.0,26022.012520719443,26022.012520719443,277.1024630413088,3.9524630413088175,277.1024630413088,277.1024630413088,76800.8316028015,76801.22484498238,-0.3932421808858635,0.0,8546.071908451686,8546.071908451686,0.8894029109751651,3881.2940184007725,277.1024630413088,3.9524630413088175,1.0,0.002,0.1513620997436559,0.005086468834995287,0.00023451426471851982,0.0017654857546274467,0.11725713235925991,0.11725713235925991,0.0,1.9345966668915526e-11,0.9999365998337265,0.9999365998337265,0.0,0.09227208398374313,5.850436385610019e-06,0.0,0.0,0.0,1601840.3107802325,268.1157349084581,0.0,1.0,1279355.9760322275,2619.0964009430645,,,,,,,,,,,,,,,,,,,2.0
1559.0,-28.38352698429718,4.966077413929477,34.982807470522474,26.200423039868497,6.4130057664057665,-24.903873709215944,-38.459715026523895,2.933352491448593,-5.0342687630110845,-5.034268763007376,39.96551041385677,41117.07524939511,25750.891405612394,25750.891405612394,66867.9666550075,76816.53227017658,76801.150512993,25750.891405612394,102552.04191860539,102552.04191860539,102552.04191860539,128585.33900114468,124383.88092751632,4201.458073628356,0.0,90324.85902459329,54625.483039629384,39665.97331662656,26033.29708253928,65699.27039916583,19863.994158427,1450.0,0.0,0.8868692213208643,2.881058713773152,0.001494314320929203,1.0,1.0,-5.0342687630110845,354182.522604379,1553046.674220161,4.3848766528632765,1553046.674220161,4.3848766528632765,0.7630226050679505,0.09227790416935759,3.8619856037262155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619856037262155,1.2779641151804015,1.278316730115718,3.0219828224058114,6403.21897267948,15243.107769423557,6488.236215534533,0.000343719208201201,23388.191539979813,2384.9318105550637,19393.77224100026,1977.6143984949256,0.8292121350147366,0.8292121350147366,35029.396058658254,35405.22815468563,0.9867487057580159,0.8,4227.67700181179,4273.035954225843,0.9867487057580159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558816298836312,4.966077413929477,-2.354716162648318,7.320793576577795,3.5,3.5,1.0,0.6,0.00027590491359502867,1.000026764952249,0.00027589752921083373,197.59501371175614,0.0,1.4610334744281268e-06,4.140568866529311,0.005608335963413589,9.376441684596847e-05,0.0001821404967490602,0.000703423976300412,0.09227790484432588,0.09227790484432588,0.09227790484432588,0.09227209950828413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490420.3708683357,594.7712050234245,0.0,0.09227790484432588,0.09227790416935759,0.09227790416935759,0.375,0.375,0.5,9.334734690100191,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,26033.29708253928,19863.994158427,0.7630226050679505,1.0177885728219063,0.6258376234558178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418706465071125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.11487595622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1653657468575,262.1653657468575,-10.984634253142474,246.50743134497196,277.82330014916323,121538.42874869423,121561.70000523575,-23.271256541476014,0.0,nan,277.82330014916323,4.6733001491632535,271.56012638805856,-1.5898736119414139,265.29695262711436,-7.853047372885612,259.0337788662871,-14.116221133712884,252.7706051055496,-20.37939489445037,246.50743134497196,-26.642568655028015,1.0,1.0,26022.012520719443,26022.012520719443,277.1024506720397,3.952450672039731,277.1024506720397,277.1024506720397,76800.78320307822,76801.150512993,-0.3673099147854373,0.0,8546.071908451686,8546.071908451686,0.889402816025191,3881.2955317448464,277.1024506720397,3.952450672039731,1.0,0.002,0.15136793108430885,0.005086442122373887,0.00023452329777598875,0.0017654767216371736,0.11726164888799437,0.11726164888799437,0.0,1.9413162483800095e-11,0.9999368064290134,0.9999368064290134,0.0,0.09227207279906997,5.831370287621734e-06,0.0,0.0,0.0,1601840.3065538886,268.1157312369889,0.0,1.0,1279355.9886702106,2619.096349213189,,,,,,,,,,,,,,,,,,,2.0
1560.0,-28.38384370322264,4.966070062332134,34.98280360088705,26.20036764945837,6.412985587983771,-24.904160773712128,-38.4599901624955,2.933302658986527,-5.034272557972656,-5.034272557974065,39.965503259127125,41116.86836413503,25750.88224728846,25750.88224728846,66867.75061142349,76816.43534970259,76801.07464681486,25750.88224728846,102551.95689410332,102551.95689410332,102551.95689410332,128585.25001946026,124383.87070757996,4201.379311880295,0.0,90324.88421819042,54625.415729844826,39666.07609816177,26033.293125356944,65699.36922351872,19863.99059772669,1450.0,0.0,0.8868692279155855,2.881058310944163,0.001494314320929203,1.0,1.0,-5.034272557972656,354182.4701995203,1553046.3659520438,4.38487643128462,1553046.3659520438,4.38487643128462,0.7630225842760848,0.09227787399687624,3.861987656160733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861987656160733,1.277964361016874,1.2783169665825502,3.0219838470986438,6403.221143880633,15243.107769423557,6488.234845021932,0.0003437186695052742,23388.18563391886,2384.931208304453,19393.768144446385,1977.613980762685,0.8292121692552523,0.8292121692552523,35029.41095162683,35405.22815468563,0.9867492301610851,0.8,4227.678799235321,4273.035954225843,0.9867492301610851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588143218391055,4.966070062332134,-2.3547209105999083,7.320790972932043,3.5,3.5,1.0,0.6,0.00027589752921083373,1.0000325327757047,0.00027588855379039376,197.59527224313246,0.0,1.4591174962520025e-06,4.135138984378175,0.005609795080909841,9.376153552172955e-05,0.0001821359936891042,0.0007034069593698896,0.0922778746660074,0.0922778746660074,0.0922778746660074,0.09227208729295094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490421.17416236876,594.770942935573,0.0,0.0922778746660074,0.09227787399687624,0.09227787399687624,0.375,0.375,0.5,9.334561074288992,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,26033.293125356944,19863.99059772669,0.7630225842760848,1.01778375350804,0.6258335331082026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418721879302738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.109446074064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1652212370779,262.1652212370779,-10.984778762922076,246.50717069371348,277.82327178085274,121539.08450584128,121563.24517403293,-24.160668191634088,0.0,nan,277.82327178085274,4.673271780852758,271.56005156317053,-1.5899484368294452,265.29683134563504,-7.853168654364936,259.0336111282139,-14.116388871786057,252.7703909108819,-20.379609089118077,246.50717069371348,-26.6428293062865,1.0,1.0,26022.012520719443,26022.012520719443,277.10243799975734,3.9524379997573647,277.10243799975734,277.10243799975734,76800.66537864538,76801.07464681486,-0.4092681694746716,0.0,8546.071908451686,8546.071908451686,0.8894026866078173,3881.2975944415366,277.10243799975734,3.9524379997573647,1.0,0.002,0.1513737444166291,0.0050864154654663195,0.00023453230287193808,0.0017654677160151378,0.11726615143596904,0.11726615143596904,0.0,1.888707593100669e-11,0.9999370015632238,0.9999370015632238,0.0,0.09227206063506542,5.81336181082989e-06,0.0,0.0,0.0,1601840.302185388,268.1157274420273,0.0,1.0,1279356.0017332865,2619.0962957433344,,,,,,,,,,,,,,,,,,,2.0
1561.0,-28.38409790058701,4.966062735415274,34.98279972690471,26.200315926130884,6.412965355126658,-24.904391575004272,-38.46021626433355,2.9332590299536774,-5.034278736449153,-5.034278736419296,39.96549539470246,41116.73266103412,25750.879289974015,25750.879289974015,66867.61195100813,76816.36265489634,76800.98050008122,25750.879289974015,102551.85979005523,102551.85979005523,102551.85979005523,128585.14786660322,124383.84719751404,4201.300669089181,0.0,90324.91104690895,54625.36010444101,39666.16771385327,26033.28807654799,65699.45579040126,19863.986143615395,1450.0,0.0,0.8868692249521274,2.88105765510912,0.001494314320929203,1.0,1.0,-5.034278736449153,354182.3848805778,1553046.0271051072,4.384876530855025,1553046.0271051072,4.384876530855025,0.763022561161216,0.0922778440392967,3.861990206825751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861990206825751,1.27796458140611,1.2783171755617275,3.02198532182833,6403.224268655876,15243.107769423557,6488.23287258308,0.00034371789421688836,23388.17713397281,2384.930341551173,19393.76224869466,1977.613379563323,0.8292122185325845,0.8292122185325845,35029.42945987598,35405.22815468563,0.9867498818635158,0.8,4227.681032984917,4273.035954225843,0.9867498818635158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558813683446925,4.966062735415274,-2.3547273967735003,7.320790132188774,3.5,3.5,1.0,0.6,0.00027588855379039376,1.0000261106546637,0.0002758813503477267,197.59547973982097,0.0,1.7735006453317175e-06,5.026100828870088,0.005611568581555173,9.375916776206114e-05,0.00018212938602833262,0.0007033819052166073,0.09227784469335172,0.09227784469335172,0.09227784469335172,0.09227206598009799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490421.97276774136,594.7706823403556,0.0,0.09227784469335172,0.0922778440392967,0.0922778440392967,0.375,0.375,0.5,9.33438771822005,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,26033.28807654799,19863.986143615395,0.763022561161216,1.0177803019302565,0.6258306429844325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441874061523161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.00040791856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16507805360504,262.16507805360504,-10.984921946394934,246.5069133428476,277.82324276476976,121540.09293513522,121564.03185829574,-23.938923160522044,0.0,nan,277.82324276476976,4.673242764769782,271.559976880147,-1.5900231198529582,265.2967109956349,-7.853289004365081,259.0334451112614,-14.116554888738563,252.7701792269694,-20.379820773030588,246.5069133428476,-26.643086657152367,1.0,1.0,26022.012520719443,26022.012520719443,277.102420804937,3.9524208049370486,277.102420804937,277.102420804937,76800.58302010014,76800.98050008122,-0.39747998108214233,0.0,8546.071908451686,8546.071908451686,0.8894025257742294,3881.3001578598796,277.102420804937,3.9524208049370486,1.0,0.002,0.15137954950952412,0.005086388403665943,0.00023454129404369998,0.0017654587248918357,0.11727064702184999,0.11727064702184999,0.0,1.8935535431308104e-11,0.9999370908340192,0.9999370908340192,0.0,0.09227203891708968,5.805122207022189e-06,0.0,0.0,0.0,1601840.2950731472,268.1157212635508,0.0,1.0,1279356.0230009302,2619.096208690497,,,,,,,,,,,,,,,,,,,2.0
1562.0,-28.38435649758425,4.9660554826108,34.982795875515485,26.20028417967262,6.412960378680214,-24.90462480994215,-38.46044194707645,2.9332286911587837,-5.034282533641431,-5.034282533635929,39.9654882985003,41116.55913847699,25750.870391835324,25750.870391835324,66867.4295303123,76816.27466849661,76800.90524712535,25750.870391835324,102551.77563896068,102551.77563896068,102551.77563896068,128585.0597791053,124383.83751049935,4201.2222686059595,0.0,90324.92434122013,54625.28922773102,39666.26123721013,26033.28414014462,65699.54537735475,19863.982603086006,1450.0,0.0,0.8868692313236171,2.8810572520435143,0.001494314320929203,1.0,1.0,-5.034282533641431,354182.3324449381,1553045.7213585814,4.384876316776815,1553045.7213585814,4.384876316776815,0.7630225405351281,0.09227781403795307,3.861991064993124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861991064993124,1.277964736636659,1.2783173216288803,3.02198562626782,6403.224913726623,15243.107769423557,6488.232465396566,0.00034371773416807665,23388.175379266693,2384.9301626209453,19393.76103158692,1977.6132554528735,0.829212228705076,0.8292122287050759,35029.43568694776,35405.22815468563,0.9867501011278091,0.8,4227.681784526511,4273.035954225843,0.9867501011278091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558811762615617,4.9660554826108,-2.3547321199010196,7.320787602511819,3.5,3.5,1.0,0.6,0.0002758813503477267,1.000026562637724,0.00027587402240601206,197.59569082823563,0.0,1.4233677095771347e-06,4.0338240889416,0.00561299194926475,9.375680444629076e-05,0.00018212454590143593,0.0007033633689872757,0.09227781470294298,0.09227781470294298,0.09227781470294298,0.09227205373396076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490422.7725214826,594.7704214085911,0.0,0.09227781470294298,0.09227781403795307,0.09227781403795307,0.375,0.375,0.5,9.334214894763145,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,26033.28414014462,19863.982603086006,0.7630225405351281,1.017776137509775,0.6258271484576969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418755652647834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.00813117863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16493694225966,262.16493694225966,-10.98506305774032,246.50665807104573,277.8232158138827,121541.1791057797,121564.77158733916,-23.592481559473676,0.0,nan,277.8232158138827,4.673215813882734,271.55990426508095,-1.5900957349190321,265.29659271637286,-7.853407283627121,259.03328116782234,-14.11671883217764,252.76996961935336,-20.380030380646616,246.50665807104573,-26.643341928954243,1.0,1.0,26022.012520719443,26022.012520719443,277.1024082021596,3.9524082021596314,277.1024082021596,277.1024082021596,76800.52932848886,76800.90524712535,-0.3759186364914058,0.0,8546.071908451686,8546.071908451686,0.889402471662008,3881.3010203180897,277.1024082021596,3.9524082021596314,1.0,0.002,0.1513853363154018,0.005086361866936845,0.00023455025803925133,0.0017654497611222883,0.11727512901962565,0.11727512901962565,0.0,1.9161539542567052e-11,0.999937288989589,0.999937288989589,0.0,0.09227202720299624,5.7868349568382555e-06,0.0,0.0,0.0,1601840.2907020797,268.11571746635855,0.0,1.0,1279356.0360716782,2619.096155189231,,,,,,,,,,,,,,,,,,,2.0
1563.0,-28.384613731439103,4.966048304303994,34.98279204589703,26.200237834733002,6.41294325875394,-24.90485803242146,-38.46066773459313,2.9331875598376906,-5.034286239806477,-5.034286239807033,39.965481224055246,41116.40210915034,25750.86145108589,25750.86145108589,66867.26356023623,76816.19703174371,76800.83014209724,25750.86145108589,102551.69159318313,102551.69159318313,102551.69159318313,128584.97183663431,124383.82772433574,4201.144112298576,0.0,90324.94621644478,54625.23128449879,39666.34992438443,26033.28024345118,65699.63016783561,19863.979094771323,1450.0,0.0,0.8868692380795747,2.881056858640327,0.001494314320929203,1.0,1.0,-5.034286239806477,354182.28126630123,1553045.4165485932,4.384876089780717,1553045.4165485932,4.384876089780717,0.7630225199825988,0.09227778410390942,3.861992917728429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861992917728429,1.2779649420806072,1.2783175177641692,3.021986590211827,6403.226956208303,15243.107769423557,6488.231176122882,0.0003437172274064578,23388.16982335966,2384.929596076098,19393.7571778616,1977.6128624822545,0.8292122609136985,0.8292122609136985,35029.4491308461,35405.22815468563,0.986750574507141,0.8,4227.6834070626155,4273.035954225843,0.986750574507141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809832585978,4.966048304303994,-2.3547367564169415,7.320785060720936,3.5,3.5,1.0,0.6,0.00027587402240601206,1.0000264226716717,0.0002758667332698937,197.59590080432602,0.0,1.4479697054530746e-06,4.103546145254013,0.005614439918970203,9.375444008842554e-05,0.00018211958231758652,0.0007033445370901788,0.09227778476358305,0.09227778476358305,0.09227778476358305,0.09227204183728409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490423.56977035897,594.7701612938921,0.0,0.09227778476358305,0.09227778410390942,0.09227778410390942,0.375,0.375,0.5,9.334042612183996,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,26033.28024345118,19863.979094771323,0.7630225199825988,1.0177722977955552,0.6258239506693537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441877095036126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.07785323494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1647965462628,262.1647965462628,-10.9852034537372,246.50640462535267,277.82318846758244,121542.1359788805,121565.60885965158,-23.472880771097614,0.0,nan,277.82318846758244,4.673188467582463,271.55983169890374,-1.5901683010962415,265.2964749303139,-7.8535250696861,259.03311816188307,-14.11688183811691,252.76976139354088,-20.380238606459102,246.50640462535267,-26.643595374647305,1.0,1.0,26022.012520719443,26022.012520719443,277.1023957077371,3.952395707737139,277.1023957077371,277.1023957077371,76800.43923116592,76800.83014209724,-0.39091093132446986,0.0,8546.071908451686,8546.071908451686,0.889402354836744,3881.302882317071,277.1023957077371,3.952395707737139,1.0,0.002,0.1513911049982355,0.005086335425691099,0.00023455919399979346,0.0017654408245711243,0.11727959699989672,0.11727959699989672,0.0,1.857091780702036e-11,0.9999374853636016,0.9999374853636016,0.0,0.09227201539178852,5.768712120905209e-06,0.0,0.0,0.0,1601840.2864357948,268.1157137601935,0.0,1.0,1279356.0488290933,2619.096102970507,,,,,,,,,,,,,,,,,,,2.0
1564.0,-28.38487020322894,4.966041147530047,34.9827882111665,26.200187752861552,6.412919180521773,-24.905091264848426,-38.46089348718522,2.9331402425579474,-5.0342923948929865,-5.034292394886683,39.96547341759675,41116.24326661513,25750.858871723078,25750.858871723078,66867.1021383382,76816.12274457686,76800.73621820328,25750.858871723078,102551.59508992636,102551.59508992636,102551.59508992636,128584.87031409347,124383.80424159516,4201.066072498297,0.0,90324.96681598101,54625.167091009345,39666.444138857405,26033.275224167108,65699.71936302452,19863.97466754982,1450.0,0.0,0.8868692350250562,2.881056205288321,0.001494314320929203,1.0,1.0,-5.0342923948929865,354182.1962703853,1553045.080201744,4.384876192410694,1553045.080201744,4.384876192410694,0.7630224970352472,0.09227775438487246,3.861994305039958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861994305039958,1.2779651760791857,1.2783177425115582,3.0219871224414803,6403.228083939072,15243.107769423557,6488.23046426475,0.0003437169476040217,23388.166755736962,2384.9292832656374,19393.755050070005,1977.6126455078959,0.8292122786969973,0.8292122786969973,35029.45919751539,35405.22815468563,0.9867509289693259,0.8,4227.684622002952,4273.035954225843,0.9867509289693259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809275781795,4.966041147530047,-2.3547431798965563,7.320784327426604,3.5,3.5,1.0,0.6,0.0002758667332698937,1.0000263444475197,0.00027585946590467133,197.59611015873767,0.0,1.4403034173946252e-06,4.081819884896368,0.005615880222387597,9.375207615135588e-05,0.0001821146571185378,0.0007033257686560976,0.09227775502980551,0.09227775502980551,0.09227775502980551,0.09227202059448153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490424.362246905,594.7699026980004,0.0,0.09227775502980551,0.09227775438487246,0.09227775438487246,0.375,0.375,0.5,9.333870584297678,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,26033.275224167108,19863.97466754982,0.7630224970352472,1.0177684590837184,0.6258206833339254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418786167466358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.05612697458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16465617227016,262.16465617227016,-10.985343827729821,246.50615274212822,277.82315960282085,121542.99327351766,121566.4624767799,-23.46920326226418,0.0,nan,277.82315960282085,4.673159602820874,271.5597582304487,-1.5902417695512554,265.2963568581683,-7.8536431418316965,259.0329554860427,-14.117044513957296,252.76955411401192,-20.380445885988053,246.50615274212822,-26.643847257871755,1.0,1.0,26022.012520719443,26022.012520719443,277.1023785623575,3.9523785623575236,277.1023785623575,277.1023785623575,76800.34556767617,76800.73621820328,-0.39065052711521275,0.0,8546.071908451686,8546.071908451686,0.8894022673590298,3881.3042765651576,277.1023785623575,3.9523785623575236,1.0,0.002,0.15139686562340324,0.005086308566655597,0.00023456811628584407,0.0017654319022942881,0.11728405814292203,0.11728405814292203,0.0,1.858013222444388e-11,0.9999375726652806,0.9999375726652806,0.0,0.09227199373061232,5.760654260138541e-06,0.0,0.0,0.0,1601840.2793504787,268.115707605107,0.0,1.0,1279356.070016222,2619.096016247239,,,,,,,,,,,,,,,,,,,2.0
1565.0,-28.385126236230807,4.9660340639633045,34.98278439942324,26.200155622232728,6.412914909608503,-24.905322121640534,-38.46111885560674,2.9331107951357955,-5.034296064996909,-5.034296065007352,39.965466411266526,41116.082143074214,25750.850082099438,25750.850082099438,66866.93222517366,76816.03595089633,76800.66199960362,25750.850082099438,102551.51208170305,102551.51208170305,102551.51208170305,128584.78344684126,124383.79516866089,4200.988278180373,0.0,90324.98154232833,54625.107347987025,39666.52688260145,26033.271365138215,65699.79824773967,19863.971193127712,1450.0,0.0,0.8868692417177715,2.881055815713062,0.001494314320929203,1.0,1.0,-5.034296064996909,354182.145589733,1553044.7783279973,4.384875967539503,1553044.7783279973,4.384875967539503,0.7630224766806695,0.09227772461966487,3.8619954382861947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619954382861947,1.2779653273150682,1.2783178845012395,3.021987651574261,6403.229205107941,15243.107769423557,6488.229756547449,0.0003437166694294309,23388.163705965195,2384.9289722754656,19393.752934655633,1977.6124297956626,0.8292122963766163,0.8292122963766163,35029.4674206247,35405.22815468563,0.9867512185170799,0.8,4227.68561444513,4273.035954225843,0.9867512185170799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807378375511,4.9660340639633045,-2.3547477646363935,7.3207818285996975,3.5,3.5,1.0,0.6,0.00027585946590467133,1.0000262994300173,0.00027585221114874913,197.5963191553546,0.0,1.4360030990406663e-06,4.069632782681248,0.005617316225486638,9.37497162920088e-05,0.00018210974961266254,0.0007033070222715439,0.09227772527303124,0.09227772527303124,0.09227772527303124,0.09227200881382228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490425.1559938412,594.7696437273704,0.0,0.09227772527303124,0.09227772461966487,0.09227772461966487,0.375,0.375,0.5,9.333699095739295,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,26033.271365138215,19863.971193127712,0.7630224766806695,1.0177646508598546,0.6258174795002323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418801339520504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.04393987237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1645176568234,262.1645176568234,-10.985482343176557,246.50590239314167,277.8231329209165,121544.06375707977,121567.22222816694,-23.15847108716066,0.0,nan,277.8231329209165,4.673132920916544,271.5596868151142,-1.5903131848857583,265.2962407094452,-7.853759290554763,259.0327946038838,-14.117205396116162,252.76934849843897,-20.380651501561005,246.50590239314167,-26.64409760685831,1.0,1.0,26022.012520719443,26022.012520719443,277.10236620770894,3.9523662077089625,277.10236620770894,277.10236620770894,76800.29366572536,76800.66199960362,-0.3683338782575447,0.0,8546.071908451686,8546.071908451686,0.8894021959015419,3881.3054154776255,277.10236620770894,3.9523662077089625,1.0,0.002,0.15140260771715627,0.005086282252954699,0.00023457701106755773,0.0017654230076619747,0.11728850553377887,0.11728850553377887,0.0,1.87295322480463e-11,0.99993777346827,0.99993777346827,0.0,0.09227198249690584,5.7421227590221555e-06,0.0,0.0,0.0,1601840.2751257047,268.11570393500307,0.0,1.0,1279356.082649508,2619.0959645366115,,,,,,,,,,,,,,,,,,,2.0
