time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1566.0,-28.38538133897477,4.966027054112645,34.982780609877345,26.20010896297174,6.4128982766319345,-24.905553377408182,-38.461344328802056,2.933070315170538,-5.0342996391621,-5.034299639137192,39.965459428424495,41115.93491143584,25750.84123511833,25750.84123511833,66866.77614655417,76815.95927543512,76800.58796781806,25750.84123511833,102551.42920293639,102551.42920293639,102551.42920293639,128584.6967511016,124383.78601971334,4200.910731388256,0.0,90325.00443834766,54625.05939664542,39666.60560189138,26033.267548165208,65699.87315005659,19863.96775285492,1450.0,0.0,0.8868692488136992,2.8810554363216094,0.001494314320929203,1.0,1.0,-5.0342996391621,354182.09623391274,1553044.477465147,4.384875729120617,1553044.477465147,4.384875729120617,0.7630224564052047,0.09227769491876626,3.8619974899048186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619974899048186,1.2779655295938064,1.2783180775639704,3.0219887786271755,6403.231593197824,15243.107769423557,6488.228249105358,0.0003437160769167255,23388.15720995556,2384.928309866831,19393.748428810348,1977.6119703273134,0.8292123340335286,0.8292123340335286,35029.48230766537,35405.22815468563,0.986751742711686,0.8,4227.687411153225,4273.035954225843,0.986751742711686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558805468587534,4.966027054112645,-2.354752259353831,7.320779313466476,3.5,3.5,1.0,0.6,0.00027585221114874913,1.0000262039281678,0.00027584498292663106,197.59652739299275,0.0,1.4335130665966717e-06,4.062576030734967,0.005618749738553234,9.374735539048616e-05,0.00018210485575826296,0.0007032884958378906,0.0922776955683031,0.0922776955683031,0.0922776955683031,0.09227199740127233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490425.9472066765,594.7693855834218,0.0,0.0922776955683031,0.09227769491876626,0.09227769491876626,0.375,0.375,0.5,9.33352815585212,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,26033.267548165208,19863.96775285492,0.7630224564052047,1.0177611149085846,0.6258145250528604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418816485647532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.036883120425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16437962275313,262.16437962275313,-10.985620377246846,246.50565334773964,277.8231058981781,121545.00158951398,121568.07957850481,-23.07798899084059,0.0,nan,277.8231058981781,4.6731058981781075,271.5596153878457,-1.5903846121542529,265.296124877642,-7.853875122357977,259.032634367541,-14.117365632458984,252.76914385757252,-20.38085614242746,246.50565334773964,-26.64434665226034,1.0,1.0,26022.012520719443,26022.012520719443,277.1023539709109,3.952353970910906,277.1023539709109,277.1023539709109,76800.20446592176,76800.58796781806,-0.38350189630000386,0.0,8546.071908451686,8546.071908451686,0.8894020665355483,3881.3074773543426,277.1023539709109,3.952353970910906,1.0,0.002,0.15140833142531587,0.005086256037437181,0.0002345858774098778,0.001765414140865925,0.1172929387049389,0.1172929387049389,0.0,1.8275802746159364e-11,0.9999379726950702,0.9999379726950702,0.0,0.09227197118204532,5.723736720942433e-06,0.0,0.0,0.0,1601840.2710113681,268.1157003608379,0.0,1.0,1279356.0949525484,2619.09591417774,,,,,,,,,,,,,,,,,,,2.0
1567.0,-28.385691827520244,4.966020049513935,34.982776807769895,26.20005056904631,6.412868766252836,-24.90583576775926,-38.46161495950071,2.9330127072977463,-5.0343064013521825,-5.034306401319581,39.96545148720152,41115.725927383915,25750.8406108963,25750.8406108963,66866.56653828021,76815.86790714506,76800.48946269216,25750.8406108963,102551.33007358845,102551.33007358845,102551.33007358845,128584.59234135217,124383.7590750625,4200.833266289673,0.0,90325.02580197451,54624.980366391836,39666.71715064741,26033.26226776372,65699.97941841112,19863.963114390102,1450.0,0.0,0.8868692431581865,2.8810547185268596,0.001494314320929203,1.0,1.0,-5.0343064013521825,354182.0028545091,1553044.135310372,4.384875919142429,1553044.135310372,4.384875919142429,0.7630224329966939,0.09227766546891962,3.861998586334607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861998586334607,1.2779658111017929,1.278318349911714,3.021988970898213,6403.2320005970805,15243.107769423557,6488.227991940781,0.0003437159758361545,23388.15610176111,2384.9281968624464,19393.747660128214,1977.61189194355,0.8292123404575652,0.8292123404575652,35029.4902636243,35405.22815468563,0.9867520228527288,0.8,4227.688371353182,4273.035954225843,0.9867520228527288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588053338374195,4.966020049513935,-2.3547590864906995,7.320779136004634,3.5,3.5,1.0,0.6,0.00027584498292663106,1.000031893272786,0.0002758361856079192,197.5967808419785,0.0,1.4282715897562396e-06,4.047721685369183,0.005620178010142991,9.374452172295603e-05,0.00018210046120367503,0.0007032717237394729,0.09227766610394231,0.09227766610394231,0.09227766610394231,0.09227197382393859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490426.7329238856,594.7691291828227,0.0,0.09227766610394231,0.09227766546891962,0.09227766546891962,0.375,0.375,0.5,9.333357393483327,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,26033.26226776372,19863.963114390102,0.7630224329966939,1.017756278315396,0.6258103319262539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441883157677334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.022028775056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16423577680104,262.16423577680104,-10.985764223198942,246.50539568521103,277.8230758687964,121545.53176026324,121569.5814414487,-24.049681185431123,0.0,nan,277.8230758687964,4.673075868796445,271.55953983184787,-1.5904601681521058,265.2960037950003,-7.853996204999703,259.03246775827284,-14.117532241727133,252.76893172167775,-20.381068278322232,246.50539568521103,-26.64460431478895,1.0,1.0,26022.012520719443,26022.012520719443,277.10233568236566,3.9523356823656854,277.10233568236566,277.10233568236566,76800.08185422879,76800.48946269216,-0.4076084633707069,0.0,8546.071908451686,8546.071908451686,0.889401997399531,3881.30857926628,277.10233568236566,3.9523356823656854,1.0,0.002,0.15141404980007653,0.005086229255537261,0.00023459473393921233,0.001765405284840177,0.11729736696960616,0.11729736696960616,0.0,1.877938906810761e-11,0.9999380304802318,0.9999380304802318,0.0,0.09227194706630518,5.718402614441731e-06,0.0,0.0,0.0,1601840.263227195,268.1156935986478,0.0,1.0,1279356.118229456,2619.0958189005837,,,,,,,,,,,,,,,,,,,2.0
1568.0,-28.38594109060532,4.966013078935406,34.982773009868936,26.200012990180426,6.412861162379311,-24.906060865305733,-38.46183638144282,2.9329809374406595,-5.034311785710656,-5.034311785709835,39.9654440042441,41115.58512349284,25750.83652646149,25750.83652646149,66866.42164995434,76815.78765924806,76800.40227701316,25750.83652646149,102551.23880347464,102551.23880347464,102551.23880347464,128584.49643955646,124383.74048595308,4200.755953603384,0.0,90325.04573553792,54624.920703222175,39666.80559146194,26033.257636081817,65700.06322754375,19863.95900941859,1450.0,0.0,0.8868692428541055,2.8810541469866875,0.001494314320929203,1.0,1.0,-5.034311785710656,354181.92850166577,1553043.8129010333,4.384875929359364,1553043.8129010333,4.384875929359364,0.763022411067271,0.092277636015722,3.8620004692825973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620004692825973,1.277965976230517,1.2783185038427312,3.0219900538149984,6403.234295167803,15243.107769423557,6488.226543524905,0.00034371540652546035,23388.14986014661,2384.9275603948963,19393.743330716232,1977.611450466391,0.8292123766387848,0.8292123766387848,35029.50392674791,35405.22815468563,0.9867525039514907,0.8,4227.690020347454,4273.035954225843,0.9867525039514907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804452135018,4.966013078935406,-2.354764895893732,7.320777974829138,3.5,3.5,1.0,0.6,0.0002758361856079192,1.0000256041930797,0.00027582912322579107,197.59698431358186,0.0,1.73832185750939e-06,4.926404144181611,0.0056219163320005,9.374220335981224e-05,0.00018209398224810694,0.000703247044895726,0.09227763665353486,0.09227763665353486,0.09227763665353486,0.09227195548749803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490427.5192522785,594.7688726054666,0.0,0.09227763665353486,0.092277636015722,0.092277636015722,0.375,0.375,0.5,9.333186964154441,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,26033.257636081817,19863.95900941859,0.763022411067271,1.0177527747328197,0.625807390490543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418849944400165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.900711233866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16409473312035,262.16409473312035,-10.985905266879627,246.50514174676366,277.82304771987435,121546.66944161597,121570.25061076567,-23.581169149660987,0.0,nan,277.82304771987435,4.673047719874376,271.5594665250363,-1.5905334749636495,265.29588533027027,-7.854114669729711,259.0323041356418,-14.117695864358154,252.76872294113562,-20.381277058864356,246.50514174676366,-26.644858253236322,1.0,1.0,26022.012520719443,26022.012520719443,277.1023200961329,3.9523200961329508,277.1023200961329,277.1023200961329,76800.03312675803,76800.40227701316,-0.3691502551228041,0.0,8546.071908451686,8546.071908451686,0.8894018786691423,3881.3104716290104,277.1023200961329,3.9523200961329508,1.0,0.002,0.15141975676470565,0.005086202779567739,0.00023460357345961305,0.001765396445377942,0.11730178672980653,0.11730178672980653,0.0,1.883755521361885e-11,0.9999381541064464,0.9999381541064464,0.0,0.0922719290228676,5.706992854408477e-06,0.0,0.0,0.0,1601840.2570290868,268.1156882142893,0.0,1.0,1279356.1367635685,2619.0957430366616,,,,,,,,,,,,,,,,,,,2.0
1569.0,-28.386194214899685,4.966006135771432,34.98276921262263,26.199961720872693,6.412839693294364,-24.906290824082564,-38.46205776846034,2.9329363028611306,-5.0343174513701,-5.034317451301921,39.96543642738856,41115.43170679076,25750.833236713883,25750.833236713883,66866.26494350465,76815.71500190906,76800.31266553068,25750.833236713883,102551.14590224456,102551.14590224456,102551.14590224456,128584.3987740579,124383.71999825374,4200.678775804157,0.0,90325.07055536917,54624.86596250161,39666.89399207506,26033.252871813344,65700.14686388841,19863.954795394995,1450.0,0.0,0.8868692414588283,2.8810535455869664,0.001494314320929203,1.0,1.0,-5.0343174513701,354181.8502643331,1553043.4864442495,4.3848759762398375,1553043.4864442495,4.3848759762398375,0.7630223888349368,0.09227760661222825,3.8620026770595386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620026770595386,1.2779661973457166,1.2783187159929699,3.0219912585174473,6403.236847787732,15243.107769423557,6488.224932212966,0.0003437147731884909,23388.1429166023,2384.9268523504256,19393.73851439702,1977.6109593385122,0.8292124168879688,0.8292124168879688,35029.51994690684,35405.22815468563,0.9867530680450071,0.8,4227.691953810919,4273.035954225843,0.9867530680450071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558803741980859,4.966006135771432,-2.354770903806075,7.320777039577507,3.5,3.5,1.0,0.6,0.00027582912322579107,1.0000260008730637,0.00027582195161423895,197.59719093743172,0.0,1.395505410584829e-06,3.954862333597405,0.005623311837411085,9.373988541530518e-05,0.0001820892378104859,0.0007032291238878275,0.09227760724452397,0.09227760724452397,0.09227760724452397,0.09227193608121062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490428.3036800752,594.7686166426063,0.0,0.09227760724452397,0.09227760661222825,0.09227760661222825,0.375,0.375,0.5,9.333016834502786,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,26033.252871813344,19863.954795394995,0.7630223888349368,1.0177490939560925,0.6258042587327844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418864690133484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.92916942328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1639543707063,262.1639543707063,-10.986045629293699,246.50489006229014,277.8230186795163,121547.60509727318,121571.07236429556,-23.467267022349372,0.0,nan,277.8230186795163,4.673018679516304,271.5593929558611,-1.590607044138892,265.2957672322726,-7.854232767727353,259.03214150881166,-14.117858491188315,252.768515785486,-20.38148421451399,246.50489006229014,-26.645109937709833,1.0,1.0,26022.012520719443,26022.012520719443,277.1023039448483,3.9523039448483246,277.1023039448483,277.1023039448483,76799.9437806863,76800.31266553068,-0.3688848443853203,0.0,8546.071908451686,8546.071908451686,0.8894017394564591,3881.3126904448363,277.1023039448483,3.9523039448483246,1.0,0.002,0.15142545375151575,0.005086176294554386,0.00023461239738385882,0.0017653876210697974,0.1173061986919294,0.1173061986919294,0.0,1.8453656137895624e-11,0.999938262215543,0.999938262215543,0.0,0.09227190959724102,5.697014987228972e-06,0.0,0.0,0.0,1601840.2505071638,268.1156825486299,0.0,1.0,1279356.1562659838,2619.0956632092925,,,,,,,,,,,,,,,,,,,2.0
1570.0,-28.38644654431424,4.965999269013449,34.982765441690866,26.199929031450324,6.412836321127033,-24.906518257768887,-38.46227884115649,2.9329080346811187,-5.034320755435147,-5.034320755437945,39.96542959207125,41115.272725404284,25750.82406296234,25750.82406296234,66866.09678836662,76815.62988854563,76800.24135618386,25750.82406296234,102551.06541914621,102551.06541914621,102551.06541914621,128584.31462242673,124383.71276562003,4200.601856806694,0.0,90325.08713765514,54624.80842667499,39666.9763455335,26033.249203280517,65700.22554881402,19863.9514801959,1450.0,0.0,0.8868692493947881,2.881053194866375,0.001494314320929203,1.0,1.0,-5.034320755435147,354181.80463836686,1553043.1919397868,4.384875709596384,1553043.1919397868,4.384875709596384,0.7630223690131155,0.09227757714845843,3.8620041710230577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620041710230577,1.2779663429265347,1.2783188524483902,3.0219920832806073,6403.238595361899,15243.107769423557,6488.223829073201,0.0003437143395927573,23388.138162918585,2384.92636760959,19393.73521703844,1977.610623101512,0.8292124444427479,0.8292124444427479,35029.53078746336,35405.22815468563,0.98675344975709,0.8,4227.693262151246,4273.035954225843,0.98675344975709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558801761653313,4.965999269013449,-2.354775162532347,7.3207744315457965,3.5,3.5,1.0,0.6,0.00027582195161423895,1.000025919275415,0.00027581480269440437,197.59739691279705,0.0,1.4170902971931693e-06,4.016033902245442,0.005624728927708278,9.373757081461969e-05,0.00018208438079961927,0.0007032106381262803,0.09227757779199587,0.09227757779199587,0.09227757779199587,0.09227192567430498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490429.08893749904,594.768360445747,0.0,0.09227757779199587,0.09227757714845843,0.09227757714845843,0.375,0.375,0.5,9.332847276740054,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,26033.249203280517,19863.9514801959,0.7630223690131155,1.0177453156334506,0.6258010894476521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418879664314803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.990340991935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16381628312826,262.16381628312826,-10.986183716871722,246.50464052380067,277.8229920428515,121548.71193982194,121571.79887525445,-23.086935432503843,0.0,nan,277.8229920428515,4.672992042851547,271.55932173882314,-1.5906782611768335,265.2956514348798,-7.854348565120176,259.0319811310529,-14.118018868947104,252.76831082736146,-20.381689172638517,246.50464052380067,-26.645359476199303,1.0,1.0,26022.012520719443,26022.012520719443,277.10229229660433,3.952292296604355,277.10229229660433,277.10229229660433,76799.89272014197,76800.24135618386,-0.3486360418901313,0.0,8546.071908451686,8546.071908451686,0.8894016452536948,3881.314191878173,277.10229229660433,3.952292296604355,1.0,0.002,0.15143113113827777,0.005086150337657441,0.00023462119208834188,0.0017653788264598755,0.11731059604417093,0.11731059604417093,0.0,1.8548217215613727e-11,0.99993847460349,0.99993847460349,0.0,0.09227189973393538,5.677414523045978e-06,0.0,0.0,0.0,1601840.2467037477,268.11567924456483,0.0,1.0,1279356.16763928,2619.0956166560595,,,,,,,,,,,,,,,,,,,2.0
1571.0,-28.386697984269908,4.965992478569054,34.98276169584314,26.199888274446153,6.412820777875807,-24.90674610805637,-38.46249998370183,2.9328689017480905,-5.034323989148959,-5.034323989143164,39.965422774166235,41115.11271394076,25750.814904358962,25750.814904358962,66865.92761829973,76815.55133693141,76800.17002878564,25750.814904358962,102550.9849331446,102550.9849331446,102550.9849331446,128584.230498792,124383.70530027339,4200.525198518624,0.0,90325.10357861454,54624.743129350085,39667.06716584939,26033.245565647405,65700.31273149679,19863.94819009856,1450.0,0.0,0.8868692576258064,2.881052851613505,0.001494314320929203,1.0,1.0,-5.034323989148959,354181.7599838908,1553042.8981839286,4.3848754330391415,1553042.8981839286,4.3848754330391415,0.7630223492498514,0.09227754776209779,3.8620051983300057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620051983300057,1.2779665387528882,1.278319039192204,3.021992424072987,6403.2393174600575,15243.107769423557,6488.22337325465,0.00034371416043070725,23388.136198696106,2384.9261673146393,19393.73385456629,1977.6104841680176,0.8292124558282458,0.8292124558282458,35029.538241847724,35405.22815468563,0.9867537122370434,0.8,4227.6941618164665,4273.035954225843,0.9867537122370434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799784595783,4.965992478569054,-2.354779349251546,7.3207718278206,3.5,3.5,1.0,0.6,0.00027581480269440437,1.0000258279619392,0.0002758076791441649,197.59760216246968,0.0,1.412607950051665e-06,4.003330930446419,0.00562614153565833,9.373525553545533e-05,0.00018207954715894904,0.0007031921576374346,0.09227754839920227,0.09227754839920227,0.09227754839920227,0.09227191553726755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490429.87149438,594.768105129507,0.0,0.09227754839920227,0.09227754776209779,0.09227754776209779,0.375,0.375,0.5,9.332678296038388,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,26033.245565647405,19863.94819009856,0.7630223492498514,1.0177413902360946,0.6257978235502393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418894591502407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.97763802014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.163679031176,262.163679031176,-10.986320968823975,246.50439278409678,277.82296527865753,121549.63816070712,121572.58538634279,-22.947225635638166,0.0,nan,277.82296527865753,4.672965278657557,271.5592507795015,-1.5907492204984806,265.2955362804756,-7.854463719524404,259.0318217815609,-14.118178218439084,252.76810728276388,-20.3818927172361,246.50439278409678,-26.645607215903198,1.0,1.0,26022.012520719443,26022.012520719443,277.1022807166789,3.9522807166788994,277.1022807166789,277.1022807166789,76799.80683497597,76800.17002878564,-0.36319380966597237,0.0,8546.071908451686,8546.071908451686,0.889401580476236,3881.3152243216555,277.1022807166789,3.9522807166788994,1.0,0.002,0.1514367891945743,0.005086124477868173,0.00023462995687707186,0.0017653700609775815,0.11731497843853593,0.11731497843853593,0.0,1.785465351955562e-11,0.999938684063711,0.999938684063711,0.0,0.09227188967785831,5.658084239485667e-06,0.0,0.0,0.0,1601840.242981314,268.115676010851,0.0,1.0,1279356.178770416,2619.0955710940575,,,,,,,,,,,,,,,,,,,2.0
1572.0,-28.38694874855897,4.965985759375637,34.98275797252813,26.199846364930295,6.412808012110697,-24.906973072493226,-38.46272098654879,2.932832336126513,-5.034327387863584,-5.034327387835414,39.965415932807765,41114.96337646102,25750.806354068452,25750.806354068452,66865.76973052947,76815.47328994592,76800.09746327667,25750.806354068452,102550.90381734513,102550.90381734513,102550.90381734513,128584.14567925881,124383.69688671481,4200.448792544004,0.0,90325.12409926673,54624.692147611706,39667.146612950026,26033.241861913684,65700.3884748637,19863.944847275285,1450.0,0.0,0.886869265102102,2.881052490846082,0.001494314320929203,1.0,1.0,-5.034327387863584,354181.71305091254,1553042.6034185712,4.384875181840137,1553042.6034185712,4.384875181840137,0.7630223293986291,0.09227751849344529,3.862007014199389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862007014199389,1.2779667226432987,1.2783192140292026,3.021993410134622,6403.241406806337,15243.107769423557,6488.222054369024,0.0003437136420358689,23388.130515343335,2384.925587773943,19393.72991232889,1977.6100821716786,0.8292124887710031,0.8292124887710031,35029.55141822834,35405.22815468563,0.9867541761970235,0.8,4227.695752066015,4273.035954225843,0.9867541761970235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797938854078,4.965985759375637,-2.354783637658749,7.320769397034386,3.5,3.5,1.0,0.6,0.0002758076791441649,1.0000257586090522,0.0002758005749049795,197.5978068609642,0.0,1.4075964462062065e-06,3.989128328548389,0.0056275491321045356,9.373294177166992e-05,0.00018207473737249496,0.0007031739128410872,0.09227751912570464,0.09227751912570464,0.09227751912570464,0.09227190476076558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490430.6512596889,594.7678507215419,0.0,0.09227751912570464,0.09227751849344529,0.09227751849344529,0.375,0.375,0.5,9.332509870271823,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,26033.241861913684,19863.944847275285,0.7630223293986291,1.0177378137742918,0.6257948290852372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441890946610094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.963435418234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1635427768503,262.1635427768503,-10.98645722314967,246.5041466580891,277.82293889600663,121550.61008665312,121573.39051951615,-22.780432863043337,0.0,nan,277.82293889600663,4.672938896006656,271.55918044819964,-1.5908195518003367,265.29542200047786,-7.854577999522121,259.0316635529003,-14.118336447099693,252.76790510542799,-20.382094894571992,246.5041466580891,-26.64585334191088,1.0,1.0,26022.012520719443,26022.012520719443,277.1022688268916,3.9522688268916113,277.1022688268916,277.1022688268916,76799.72942862313,76800.09746327667,-0.368034653540235,0.0,8546.071908451686,8546.071908451686,0.8894014659754887,3881.3170492703857,277.1022688268916,3.9522688268916113,1.0,0.002,0.15144242870305266,0.005086098671985267,0.0002346386928482434,0.0017653613249358627,0.11731934642412169,0.11731934642412169,0.0,1.7784106218915463e-11,0.9999388850473412,0.9999388850473412,0.0,0.09227187895727108,5.639536174199737e-06,0.0,0.0,0.0,1601840.2390689442,268.1156726121364,0.0,1.0,1279356.1904695174,2619.0955232072415,,,,,,,,,,,,,,,,,,,2.0
1573.0,-28.38719883362401,4.965979108291088,34.98275427027044,26.199810846615605,6.412795246110799,-24.90719942563161,-38.46293811276553,2.9327958382314683,-5.034330864754963,-5.034330864816505,39.96540909392603,41114.7863366702,25750.79818075205,25750.79818075205,66865.58451742225,76815.3919871854,76800.02435328688,25750.79818075205,102550.82253403892,102550.82253403892,102550.82253403892,128584.06066589605,124383.6880327132,4200.3726331828575,0.0,90325.13614778547,54624.608246222735,39667.25322395859,26033.238131857124,65700.49135581571,19863.941484285737,1450.0,0.0,0.8868692721717009,2.881052121780375,0.001494314320929203,1.0,1.0,-5.034330864754963,354181.6650383925,1553042.3087593897,4.384874944305893,1553042.3087593897,4.384874944305893,0.7630223095442761,0.09227748933584971,3.862007414136789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862007414136789,1.2779669061805947,1.278319388537667,3.021993289074289,6403.241150294019,15243.107769423557,6488.222216290913,0.0003437137056800604,23388.131213097207,2384.9256589250363,19393.730396324252,1977.6101315254703,0.8292124847266071,0.8292124847266071,35029.55432026916,35405.22815468563,0.9867542783822081,0.8,4227.6961023116,4273.035954225843,0.9867542783822081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558796174489355,4.965979108291088,-2.3547879651281156,7.320767073419203,3.5,3.5,1.0,0.6,0.0002758005749049795,1.0000256888903165,0.0002757934900762629,197.59801100537365,0.0,1.403782082445486e-06,3.978318421650507,0.005628952914186981,9.373066864520836e-05,0.00018206990625977115,0.0007031553278664263,0.0922774899636805,0.0922774899636805,0.0922774899636805,0.09227189367617938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490431.4284200108,594.767597162332,0.0,0.0922774899636805,0.09227748933584971,0.09227748933584971,0.375,0.375,0.5,9.332341986787334,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,26033.238131857124,19863.941484285737,0.7630223095442761,1.017733401038003,0.6257911544984325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418924300757583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.95262551134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1634074004877,262.1634074004877,-10.986592599512278,246.50390196969474,277.82291283167035,121551.52506821262,121574.15871425215,-22.633646039536494,0.0,nan,277.82291283167035,4.672912831670374,271.5591106590567,-1.5908893409432494,265.2953084865271,-7.854691513472858,259.0315063141321,-14.118493685867861,252.7677041418454,-20.382295858154578,246.50390196969474,-26.64609803030524,1.0,1.0,26022.012520719443,26022.012520719443,277.10225679510415,3.9522567951041765,277.10225679510415,277.10225679510415,76799.6541275152,76800.02435328688,-0.37022577167954296,0.0,8546.071908451686,8546.071908451686,0.8894014407571916,3881.317451207473,277.10225679510415,3.9522567951041765,1.0,0.002,0.15144805007267229,0.005086072932463977,0.00023464740067768208,0.001765352617010511,0.11732370033884104,0.11732370033884104,0.0,1.7688192924247836e-11,0.9999390816005675,0.9999390816005675,0.0,0.09227186793889573,5.621396953985167e-06,0.0,0.0,0.0,1601840.2350665815,268.115669135245,0.0,1.0,1279356.2024377221,2619.095474218938,,,,,,,,,,,,,,,,,,,2.0
1574.0,-28.387447902527647,4.965972471357323,34.982750561624165,26.199755176808708,6.412768246747908,-24.907426287595772,-38.46315908068789,2.9327466322219493,-5.034336844016821,-5.034336844084311,39.96540150534679,41114.648501684744,25750.7964872622,25750.7964872622,66865.44498894694,76815.3242473869,76799.93201963433,25750.7964872622,102550.72850689653,102550.72850689653,102550.72850689653,128583.96176095173,124383.66517319715,4200.296587754584,0.0,90325.16227407461,54624.56396076771,39667.33145922989,26033.23325405521,65700.5647132851,19863.937181709207,1450.0,0.0,0.8868692692230905,2.8810514870926967,0.001494314320929203,1.0,1.0,-5.034336844016821,354181.58247056307,1553041.9817990912,4.384875043377414,1553041.9817990912,4.384875043377414,0.7630222872379862,0.09227746039820349,3.862009653765331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862009653765331,1.2779671485030168,1.2783196218722754,3.0219944685504676,6403.243649462508,15243.107769423557,6488.220638702796,0.00034371308560188695,23388.124414968923,2384.9249657088735,19393.725680807802,1977.6096506766125,0.8292125241302113,0.8292125241302113,35029.57057154509,35405.22815468563,0.9867548506139023,0.8,4227.698063668437,4273.035954225843,0.9867548506139023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558795808917583,4.965972471357323,-2.354794120614874,7.3207665919721965,3.5,3.5,1.0,0.6,0.0002757934900762629,1.0000255845602048,0.0002757864342016334,197.59821432065254,0.0,1.399948062711897e-06,3.967452809725516,0.005630352862249693,9.372835535165771e-05,0.0001820651347246052,0.0007031373079205109,0.09227746100760596,0.09227746100760596,0.09227746100760596,0.09227187304216071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490432.2007509197,594.7673451396726,0.0,0.09227746100760596,0.09227746039820349,0.09227746039820349,0.375,0.375,0.5,9.332174352079159,6.747313818777911e-11,6.747313818777911e-11,6.747313818777911e-11,6.747313818777911e-11,6.747313818777911e-11,6.747313818777911e-11,26033.23325405521,19863.937181709207,0.7630222872379862,1.0177301409926283,0.6257883578490929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418939095261647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.94175989941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1632715408928,262.1632715408928,-10.986728459107155,246.50365850365822,277.8228845785161,121552.33089892726,121575.04533648772,-22.714437560452957,0.0,nan,277.8228845785161,4.672884578516118,271.5590393633242,-1.5909606366757885,265.29519414821794,-7.854805851782032,259.031348933252,-14.118651066747987,252.76750371838824,-20.382496281611736,246.50365850365822,-26.646341496341762,1.0,1.0,26022.012520719443,26022.012520719443,277.10224001161504,3.9522400116150607,277.10224001161504,277.10224001161504,76799.55223266536,76799.93201963433,-0.37978696897334885,0.0,8546.071908451686,8546.071908451686,0.8894012995360354,3881.319702034157,277.10224001161504,3.9522400116150607,1.0,0.002,0.15145366359519413,0.005086046761762515,0.00023465609513245657,0.0017653439221802134,0.11732804756622828,0.11732804756622828,0.0,1.7312669960828364e-11,0.9999391666124954,0.9999391666124954,0.0,0.09227184684769714,5.613550506346311e-06,0.0,0.0,0.0,1601840.228183659,268.11566315598316,0.0,1.0,1279356.2230196167,2619.09538997304,,,,,,,,,,,,,,,,,,,2.0
1575.0,-28.387696739019127,4.965965901720074,34.98274687552943,26.199727970547997,6.412766974277139,-24.907650367679132,-38.463375822734065,2.9327206030380486,-5.034340275827901,-5.034340275755661,39.96539473861086,41114.47895942225,25750.78840700002,25750.78840700002,66865.26736642227,76815.23725857743,76799.85994479938,25750.78840700002,102550.64835179939,102550.64835179939,102550.64835179939,128583.87791806755,124383.65712927184,4200.22078879571,0.0,90325.1738185388,54624.49287653728,39667.42326889057,26033.22956626816,65700.65283515873,19863.93385645486,1450.0,0.0,0.8868692762609,2.881051122812311,0.001494314320929203,1.0,1.0,-5.034340275827901,354181.5350805755,1553041.6902479788,4.384874806911279,1553041.6902479788,4.384874806911279,0.7630222675942213,0.09227743140959221,3.862010397383008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862010397383008,1.2779672834821705,1.278319747871011,3.0219947312421858,6403.244206074736,15243.107769423557,6488.220287343161,0.0003437129474985571,23388.12290089776,2384.9248113165822,19393.724630570334,1977.6095435821953,0.8292125329060033,0.8292125329060033,35029.575967410914,35405.22815468563,0.9867550406104107,0.8,4227.698714892278,4273.035954225843,0.9867550406104107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587940646403675,4.965965901720074,-2.3547983930915866,7.320764294811661,3.5,3.5,1.0,0.6,0.0002757864342016334,1.0000255607381014,0.00027577938507699766,197.59841744657356,0.0,1.3942282272642374e-06,3.9512427960668486,0.005631747090476957,9.372608634967847e-05,0.00018206034785195492,0.0007031189563554171,0.09227743202906626,0.09227743202906626,0.09227743202906626,0.09227186210752696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490432.97444640554,594.7670927126604,0.0,0.09227743202906626,0.09227743140959221,0.09227743140959221,0.375,0.375,0.5,9.332007258961523,-7.224798537208699e-11,-7.224798537208699e-11,-7.224798537208699e-11,-7.224798537208699e-11,-7.224798537208699e-11,-7.224798537208699e-11,26033.22956626816,19863.93385645486,0.7630222675942213,1.0177260724362287,0.6257849379758438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418953829680343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.92554988575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1631376458632,262.1631376458632,-10.986862354136804,246.50341631175297,277.82285898035593,121553.38332167489,121575.76930267616,-22.385981001245106,0.0,nan,277.82285898035593,4.672858980355954,271.5589704464216,-1.5910295535783803,265.29508191256673,-7.854918087433248,259.0311933788466,-14.118806621153396,252.767304845235,-20.382695154764974,246.50341631175297,-26.646583688247006,1.0,1.0,26022.012520719443,26022.012520719443,277.10222814626377,3.952228146263792,277.10222814626377,277.10222814626377,76799.51001369262,76799.85994479938,-0.3499311067571398,0.0,8546.071908451686,8546.071908451686,0.8894012526467613,3881.320449369923,277.10222814626377,3.952228146263792,1.0,0.002,0.1514592584975593,0.005086021149812354,0.00023466476197623855,0.0017653352555968124,0.11733238098811927,0.11733238098811927,0.0,1.7573051087210745e-11,0.9999393683821535,0.9999393683821535,0.0,0.09227183647963513,5.594929957085721e-06,0.0,0.0,0.0,1601840.224233189,268.1156597241721,0.0,1.0,1279356.234832642,2619.0953416199163,,,,,,,,,,,,,,,,,,,2.0
1576.0,-28.387944536685307,4.9659594006507835,34.982743211584335,26.199681276362412,6.412749715697911,-24.907875111430734,-38.463596476335056,2.9326802905660867,-5.0343435810193,-5.034343580998448,39.965388005684005,41114.34367544447,25750.78017774677,25750.78017774677,66865.12385319124,76815.16371126068,76799.7883242461,25750.78017774677,102550.56850199286,102550.56850199286,102550.56850199286,128583.79443704506,124383.64919677257,4200.145240272483,0.0,90325.1969370373,54624.45393375026,39667.492225874485,26033.22593505219,65700.71816092667,19863.9305772904,1450.0,0.0,0.8868692838204599,2.8810507719723777,0.001494314320929203,1.0,1.0,-5.0343435810193,354181.48943908594,1553041.4001548546,4.384874552914644,1553041.4001548546,4.384874552914644,0.7630222480628035,0.09227740248292317,3.862012496813174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862012496813174,1.2779674845638274,1.2783199399991054,3.0219958985351543,6403.2466794284655,15243.107769423557,6488.2187260430865,0.0003437123338239816,23388.116172998183,2384.9241252617544,19393.71996373993,1977.609067697933,0.8292125719013734,0.8292125719013734,35029.59120137187,35405.22815468563,0.9867555770210068,0.8,4227.7005534699765,4273.035954225843,0.9867555770210068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587922882006175,4.9659594006507835,-2.354802554643252,7.320761955294035,3.5,3.5,1.0,0.6,0.00027577938507699766,1.0000254540789624,0.00027577236554542946,197.59861972485672,0.0,1.392895872403984e-06,3.9474669023928906,0.005633139986349361,9.372377645104008e-05,0.00018205560862595758,0.0007031010356283765,0.09227740310305371,0.09227740310305371,0.09227740310305371,0.09227185165763653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490433.74562603823,594.7668411069075,0.0,0.09227740310305371,0.09227740248292317,0.09227740248292317,0.375,0.375,0.5,9.331840721081422,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,26033.22593505219,19863.9305772904,0.7630222480628035,1.01772287617028,0.625782256667871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418968550378495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.92177399208,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16300399936034,262.16300399936034,-10.986996000639635,246.50317519642644,277.82283280267336,121554.27549820182,121576.61992756327,-22.344429361448302,0.0,nan,277.82283280267336,4.672832802673383,271.5589012812127,-1.5910987187872934,265.29496975983676,-7.855030240163217,259.03103823857583,-14.118961761424146,252.7671067174369,-20.38289328256309,246.50317519642644,-26.646824803573537,1.0,1.0,26022.012520719443,26022.012520719443,277.10221646049786,3.95221646049788,277.10221646049786,277.10221646049786,76799.41948076799,76799.7883242461,-0.36884347810701,0.0,8546.071908451686,8546.071908451686,0.8894011202658798,3881.32255929724,277.10221646049786,3.95221646049788,1.0,0.002,0.15146483478739045,0.005085995643886069,0.00023467340004396336,0.0017653266175761692,0.11733670002198168,0.11733670002198168,0.0,1.7620132783391362e-11,0.9999395700739923,0.9999395700739923,0.0,0.09227182616631893,5.576316604229808e-06,0.0,0.0,0.0,1601840.2204284759,268.1156564189807,0.0,1.0,1279356.2462098156,2619.095295050824,,,,,,,,,,,,,,,,,,,2.0
1577.0,-28.388246197009114,4.965952902133506,34.9827395360484,26.199621764849894,6.412721932418876,-24.90814938371241,-38.46385830603538,2.932625119878852,-5.0343499627754795,-5.034349962772283,39.965380343657,41114.14442311459,25750.779877132405,25750.779877132405,66864.92430024699,76815.07631990616,76799.69301496557,25750.779877132405,102550.47289209797,102550.47289209797,102550.47289209797,128583.6937821013,124383.62400072136,4200.069781379934,0.0,90325.2221341353,54624.38401405293,39667.59791120263,26033.220890003322,65700.81880120595,19863.926140316267,1450.0,0.0,0.8868692790898168,2.881050094560926,0.001494314320929203,1.0,1.0,-5.0343499627754795,354181.4013132331,1553041.0700300247,4.384874711861386,1553041.0700300247,4.384874711861386,0.7630222254958838,0.09227737380302835,3.862014338564194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862014338564194,1.2779677543624304,1.2783202009009151,3.021996701701544,6403.2483812416685,15243.107769423557,6488.217651773082,0.00034371191157902853,23388.111543810606,2384.923653215992,19393.716752674998,1977.6087402604355,0.8292125987319109,0.8292125987319109,35029.60456555073,35405.22815468563,0.9867560475938212,0.8,4227.7021663847845,4273.035954225843,0.9867560475938212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587922233073295,4.965952902133506,-2.3548089676980233,7.3207618698315295,3.5,3.5,1.0,0.6,0.00027577236554542946,1.0000309870719177,0.0002757638204320934,197.59886597193756,0.0,1.387049748992338e-06,3.9308989886442856,0.005634527036098354,9.372103557118023e-05,0.00018205132997424923,0.000703084846715232,0.09227737440535648,0.09227737440535648,0.09227737440535648,0.09227182946989032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490434.5113665253,594.7665912275567,0.0,0.09227737440535648,0.09227737380302835,0.09227737380302835,0.375,0.375,0.5,9.331674378376853,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,26033.220890003322,19863.926140316267,0.7630222254958838,1.017718279928342,0.6257782653746764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418983209649998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.90520607833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1628647028012,262.1628647028012,-10.98713529719879,246.5029255627149,277.8228038432664,121554.81785923427,121578.10692315137,-23.289063917098872,0.0,nan,277.8228038432664,4.672803843266422,271.5588281869412,-1.5911718130587928,265.2948525307126,-7.855147469287374,259.03087687458594,-14.119123125414035,252.76690121858616,-20.38309878141382,246.5029255627149,-26.647074437285085,1.0,1.0,26022.012520719443,26022.012520719443,277.102198926316,3.9521989263160435,277.102198926316,277.102198926316,76799.30116953439,76799.69301496557,-0.3918454311788082,0.0,8546.071908451686,8546.071908451686,0.889401004133106,3881.3244102570147,277.102198926316,3.9521989263160435,1.0,0.002,0.15147040513375443,0.005085969592100047,0.00023468202740711965,0.001765317990189426,0.11734101370355983,0.11734101370355983,0.0,1.7596545748288506e-11,0.9999396344626575,0.9999396344626575,0.0,0.09227180342977417,5.570373254170385e-06,0.0,0.0,0.0,1601840.2130822265,268.1156500372245,0.0,1.0,1279356.2681771847,2619.0952051339223,,,,,,,,,,,,,,,,,,,2.0
1578.0,-28.388488416236413,4.965946434514797,34.982735865450906,26.199589773919456,6.412715650087991,-24.908368009597126,-38.46407487345857,2.9325952437962464,-5.034354989699182,-5.0343549897135205,39.96537313497378,41114.00476951345,25750.776167387914,25750.776167387914,66864.78093690137,76814.99567454742,76799.60888000572,25750.776167387914,102550.38504739363,102550.38504739363,102550.38504739363,128583.60153123508,124383.60704914715,4199.994482087926,0.0,90325.23645134945,54624.32084173211,39667.68401068594,26033.216483841446,65700.90049452739,19863.922228891708,1450.0,0.0,0.8868692796114491,2.8810495609624756,0.001494314320929203,1.0,1.0,-5.034354989699182,354181.3318963119,1553040.759437953,4.384874694334856,1553040.759437953,4.384874694334856,0.763022204391111,0.09227734512398161,3.862015362642536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862015362642536,1.2779679102074593,1.2783203458679748,3.0219971345098915,6403.249298310621,15243.107769423557,6488.217072871898,0.00034371168404047337,23388.109049246643,2384.92339884126,19393.71502230062,1977.6085638113548,0.8292126131900909,0.8292126131900909,35029.611996503656,35405.22815468563,0.9867563092488564,0.8,4227.703063222079,4273.035954225843,0.9867563092488564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791422488912,4.965946434514797,-2.3548143806630035,7.320760815177801,3.5,3.5,1.0,0.6,0.0002757638204320934,1.0000248811584225,0.0002757569592795035,197.59906369728813,0.0,1.688504704805623e-06,4.785222333419135,0.005636215540803159,9.371876856085076e-05,0.00018204505187124264,0.0007030607870197964,0.09227734572816543,0.09227734572816543,0.09227734572816543,0.09227181243452337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490435.27761801984,594.7663412038535,0.0,0.09227734572816543,0.09227734512398161,0.09227734512398161,0.375,0.375,0.5,9.331508384530316,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,26033.216483841446,19863.922228891708,0.763022204391111,1.0177148324241145,0.6257753616776999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419001055379148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.75952942311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1627281418439,262.1627281418439,-10.987271858156078,246.5026794219823,277.8227768620845,121555.90295029896,121578.7346490694,-22.831698770440415,0.0,nan,277.8227768620845,4.672776862084504,271.55875737384235,-1.591242626157623,265.29473788571204,-7.855262114287939,259.0307183976796,-14.11928160232037,252.76669890976274,-20.38330109023724,246.5026794219823,-26.647320578017684,1.0,1.0,26022.012520719443,26022.012520719443,277.10218405450564,3.952184054505665,277.10218405450564,277.10218405450564,76799.25686210683,76799.60888000572,-0.352017898883787,0.0,8546.071908451686,8546.071908451686,0.8894009395591944,3881.3254394557484,277.10218405450564,3.952184054505665,1.0,0.002,0.15147596354346363,0.005085943845821866,0.00023469063693465562,0.0017653093807203537,0.1173453184673278,0.1173453184673278,0.0,1.7655009398875876e-11,0.9999397637988678,0.9999397637988678,0.0,0.09227178668726078,5.558436720829695e-06,0.0,0.0,0.0,1601840.2072955705,268.1156450103008,0.0,1.0,1279356.2854809267,2619.095134306178,,,,,,,,,,,,,,,,,,,2.0
1579.0,-28.388734412310768,4.965940034913259,34.98273221852071,26.199547165911667,6.4127042232162434,-24.908590548763307,-38.46428756425155,2.9325603597615175,-5.034358217869624,-5.034358217937906,39.96536647662778,41113.847716337485,25750.768001091747,25750.768001091747,66864.61571742923,76814.91977884033,76799.53834692811,25750.768001091747,102550.30634801986,102550.30634801986,102550.30634801986,128583.51925493499,124383.59982130161,4199.919433633381,0.0,90325.25959158521,54624.26399582838,39667.77288417426,26033.212906915123,65700.98579108938,19863.918996921475,1450.0,0.0,0.8868692872929498,2.881049218298312,0.001494314320929203,1.0,1.0,-5.034358217869624,354181.2873184258,1553040.4725575258,4.38487443624109,1553040.4725575258,4.38487443624109,0.7630221850813153,0.09227731639971035,3.862017690649578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862017690649578,1.2779680857753468,1.2783205127154895,3.021998540993675,6403.252278480985,15243.107769423557,6488.2151916290695,0.0003437109446144485,23388.100942746543,2384.922572208302,19393.709399139912,1977.6079904085404,0.8292126601734447,0.8292126601734447,35029.62888906794,35405.22815468563,0.9867569040615178,0.8,4227.705101975628,4273.035954225843,0.9867569040615178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558789659639636,4.965940034913259,-2.3548184586451626,7.320758493558421,3.5,3.5,1.0,0.6,0.0002757569592795035,1.0000252691774518,0.0002757499913040409,197.59926450605647,0.0,1.3557573276532328e-06,3.842216266569262,0.005637571298130813,9.371654218008876e-05,0.00018204041709941472,0.0007030433112511676,0.09227731701021084,0.09227731701021084,0.09227731701021084,0.09227180225916608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490436.0438482485,594.766091213998,0.0,0.09227731701021084,0.09227731639971035,0.09227731639971035,0.375,0.375,0.5,9.331342947106082,6.826894605183043e-11,6.826894605183043e-11,6.826894605183043e-11,6.826894605183043e-11,6.826894605183043e-11,6.826894605183043e-11,26033.212906915123,19863.918996921475,0.7630221850813153,1.0177109964535367,0.6257721588389547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419015384700982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.816523356254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1625930080607,262.1625930080607,-10.987406991939281,246.5024354399851,277.82275057652043,121556.9149319218,121579.50801994205,-22.59308802024863,0.0,nan,277.82275057652043,4.672750576520457,271.5586875489714,-1.591312451028557,265.29462452157225,-7.855375478427732,259.03056149425964,-14.119438505740334,252.76649846705521,-20.383501532944763,246.5024354399851,-26.64756456001487,1.0,1.0,26022.012520719443,26022.012520719443,277.1021725730067,3.9521725730067487,277.1021725730067,277.1021725730067,76799.18303034968,76799.53834692811,-0.35531657842511777,0.0,8546.071908451686,8546.071908451686,0.889400792765216,3881.327779102826,277.1021725730067,3.9521725730067487,1.0,0.002,0.15148150298029106,0.005085918517948748,0.00023469921794086164,0.0017653007994838526,0.11734960897043081,0.11734960897043081,0.0,1.74247144490991e-11,0.9999399693914429,0.9999399693914429,0.0,0.09227177693625085,5.5394634594890436e-06,0.0,0.0,0.0,1601840.2035795173,268.11564178213035,0.0,1.0,1279356.2965929806,2619.0950888222924,,,,,,,,,,,,,,,,,,,2.0
