time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1580.0,-28.388979414114253,4.965933701248371,34.98272859330975,26.199511053878837,6.4126923693613485,-24.908812235754258,-38.46450395705176,2.9325251911272545,-5.03436147859577,-5.034361478565484,39.96535980962155,41113.693393319205,25750.760088020674,25750.760088020674,66864.45348133988,76814.84075699293,76799.46715907588,25750.760088020674,102550.22724709655,102550.22724709655,102550.22724709655,128583.43656255792,124383.5919288183,4199.844633739621,0.0,90325.27372612024,54624.20251850707,39667.85689734797,26033.20931546137,65701.06621280934,19863.915753117668,1450.0,0.0,0.8868692948401371,2.8810488721785,0.001494314320929203,1.0,1.0,-5.03436147859577,354181.2422909866,1553040.185304255,4.384874182660174,1553040.185304255,4.384874182660174,0.7630221657427501,0.09227728775901849,3.8620184966965714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620184966965714,1.277968262880074,1.278320680963742,3.0219987529212906,6403.252727530172,15243.107769423557,6488.214908164462,0.00034371083319830684,23388.09972126782,2384.9224476521363,19393.70855184523,1977.607904008528,0.8292126672527261,0.8292126672527261,35029.63473793322,35405.22815468563,0.9867571100089007,0.8,4227.705807871704,4273.035954225843,0.9867571100089007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878795145378,4.965933701248371,-2.3548225426807474,7.320756243929118,3.5,3.5,1.0,0.6,0.0002757499913040409,1.000025167093064,0.00027574305165299824,197.59946450354275,0.0,1.3768668265009728e-06,3.902040586303757,0.005638948164957314,9.371427709802506e-05,0.00018203571420601585,0.000703025295323004,0.09227728836327478,0.09227728836327478,0.09227728836327478,0.09227179195915974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490436.80738378497,594.7658421015888,0.0,0.09227728836327478,0.09227728775901849,0.09227728775901849,0.375,0.375,0.5,9.331178059376752,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,26033.20931546137,19863.915753117668,0.7630221657427501,1.0177072814124852,0.6257690439931326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419029937482977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.87634767599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1624590935451,262.1624590935451,-10.987540906454853,246.50219339209784,277.8227247953737,121557.85666057344,121580.24589946315,-22.389238889702916,0.0,nan,277.8227247953737,4.6727247953737105,271.5586185144823,-1.5913814855176724,265.2945122337226,-7.855487766277349,259.0304059530744,-14.119594046925556,252.76629967252,-20.38370032747997,246.50219339209784,-26.64780660790214,1.0,1.0,26022.012520719443,26022.012520719443,277.1021609824876,3.9521609824876123,277.1021609824876,277.1021609824876,76799.11002078374,76799.46715907588,-0.3571382921363693,0.0,8546.071908451686,8546.071908451686,0.8894007419394013,3881.328589180054,277.1021609824876,3.9521609824876123,1.0,0.002,0.15148702402156075,0.005085893264895304,0.00023470777042980108,0.0017652922463322722,0.11735388521490053,0.11735388521490053,0.0,1.6762073066362015e-11,0.9999401687186341,0.9999401687186341,0.0,0.0922717666906509,5.521068367590592e-06,0.0,0.0,0.0,1601840.1998259882,268.1156385214042,0.0,1.0,1279356.3078170905,2619.095042879718,,,,,,,,,,,,,,,,,,,2.0
1581.0,-28.389223541074635,4.965927381258771,34.98272496341675,26.199461111705773,6.412666674915562,-24.909034519472048,-38.464720419701166,2.9324776536556154,-5.034367162922422,-5.034367162936179,39.96535242436904,41113.54844454308,25750.758451301994,25750.758451301994,66864.30689584507,76814.77171284682,76799.37747084473,25750.758451301994,102550.13592214673,102550.13592214673,102550.13592214673,128583.34053742394,124383.57058096805,4199.7699564558925,0.0,90325.29390060062,54624.14651553755,39667.94153895897,26033.204615277205,65701.14615423618,19863.911602084707,1450.0,0.0,0.8868692926561087,2.8810482687981875,0.001494314320929203,1.0,1.0,-5.034367162922422,354181.1637959997,1553039.8671041457,4.3848742560422025,1553039.8671041457,4.3848742560422025,0.7630221440516725,0.09227725933555689,3.862019810140315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862019810140315,1.2779684971812424,1.2783209064604053,3.0219992266308586,6403.253731263902,15243.107769423557,6488.21427455167,0.00034371058415610137,23388.09699096777,2384.9221692390133,19393.706657934195,1977.6077108833492,0.8292126830765169,0.8292126830765169,35029.64426858732,35405.22815468563,0.9867574455976488,0.8,4227.706958120685,4273.035954225843,0.9867574455976488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787598137139,4.965927381258771,-2.3548283973629753,7.320755778621747,3.5,3.5,1.0,0.6,0.00027574305165299824,1.0000250772761237,0.00027573613694175487,197.59966378723317,0.0,1.3712713298732033e-06,3.8861829488606583,0.005640319436287187,9.371201133542742e-05,0.00018203104031757082,0.0007030074837669089,0.09227725993115038,0.09227725993115038,0.09227725993115038,0.09227177240737543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490437.56614987925,594.7655945077473,0.0,0.09227725993115038,0.09227725933555689,0.09227725933555689,0.375,0.375,0.5,9.331013439538722,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,26033.204615277205,19863.911602084707,0.7630221440516725,1.0177038120290676,0.6257660764094938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419044431472967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.86049003855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16232499790294,262.16232499790294,-10.987675002097035,246.50195295194538,277.82269704424107,121558.64589194281,121581.06541312613,-22.419521183288158,0.0,nan,277.82269704424107,4.67269704424109,271.55854822554795,-1.5914517744520253,265.2943994069872,-7.855600593012753,259.0302505885279,-14.119749411472071,252.76610177016792,-20.383898229832056,246.50195295194538,-26.648047048054593,1.0,1.0,26022.012520719443,26022.012520719443,277.10214480344376,3.9521448034437867,277.10214480344376,277.10214480344376,76799.01243587621,76799.37747084473,-0.36503496851946693,0.0,8546.071908451686,8546.071908451686,0.8894006591193516,3881.3299091910167,277.10214480344376,3.9521448034437867,1.0,0.002,0.15149253655533618,0.005085867603219639,0.00023471630855888848,0.0017652837089768966,0.11735815427944424,0.11735815427944424,0.0,1.7535784890138073e-11,0.9999402609089918,0.9999402609089918,0.0,0.09227174677596345,5.512559593434482e-06,0.0,0.0,0.0,1601840.1932825716,268.11563283707756,0.0,1.0,1279356.327383756,2619.094962789392,,,,,,,,,,,,,,,,,,,2.0
1582.0,-28.389467233477035,4.965921090661599,34.98272133828712,26.199418189376615,6.412655663706091,-24.909254943752025,-38.46493283109737,2.9324433743035496,-5.034372083418475,-5.034372083422595,39.96534530199351,41113.40189473332,25750.7549232668,25750.7549232668,66864.15681800012,76814.69687219476,76799.29417109767,25750.7549232668,102550.04909436447,102550.04909436447,102550.04909436447,128583.24937234118,124383.55393265713,4199.695439684046,0.0,90325.3180143863,54624.098783316935,39668.021367854846,26033.200277976706,65701.22164583155,19863.907749938942,1450.0,0.0,0.8868692934067783,2.8810477464970714,0.001494314320929203,1.0,1.0,-5.034372083418475,354181.0958487737,1553039.5602309322,4.384874230820158,1553039.5602309322,4.384874230820158,0.7630221232056207,0.0922772309483725,3.8620223249155585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620223249155585,1.2779686700602442,1.2783210705498353,3.0220007856166777,6403.2570345677805,15243.107769423557,6488.212189314768,0.00034370976455286615,23388.08800551437,2384.9212529777624,19393.70042502155,1977.6070753031413,0.8292127351517132,0.8292127351517132,35029.662516381126,35405.22815468563,0.9867580881301363,0.8,4227.70916043608,4273.035954225843,0.9867580881301363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558786836544104,4.965921090661599,-2.354833684965067,7.320754775626666,3.5,3.5,1.0,0.6,0.00027573613694175487,1.0000250326864568,0.0002757292346982757,197.59986271653474,0.0,1.366344616875195e-06,3.872220644224303,0.005641685780904062,9.370978802739912e-05,0.00018202634891435575,0.0007029898232301108,0.09227723154067814,0.09227723154067814,0.09227723154067814,0.09227175575765913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490438.3244935989,594.7653470643145,0.0,0.09227723154067814,0.0922772309483725,0.0922772309483725,0.375,0.375,0.5,9.330849170919747,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,26033.200277976706,19863.907749938942,0.7630221232056207,1.0177003584261717,0.6257631268465429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419058873735833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.84652773391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1621921284115,262.1621921284115,-10.987807871588473,246.5017140357486,277.82267022144447,121559.64035499869,121581.85487532905,-22.214520330380346,0.0,nan,277.82267022144447,4.672670221444491,271.5584789840919,-1.5915210159080857,265.29428774683333,-7.855712253166644,259.03009650969807,-14.119903490301908,252.76590527265282,-20.38409472734716,246.5017140357486,-26.648285964251386,1.0,1.0,26022.012520719443,26022.012520719443,277.1021301358188,3.952130135818834,277.1021301358188,277.1021301358188,76798.95121459833,76799.29417109767,-0.34295649934210815,0.0,8546.071908451686,8546.071908451686,0.8894005005485469,3881.3324365401363,277.1021301358188,3.952130135818834,1.0,0.002,0.15149803718985946,0.005085842133534612,0.0002347248286230204,0.001765275188578282,0.11736241431151019,0.11736241431151019,0.0,1.720130244839413e-11,0.9999403898336761,0.9999403898336761,0.0,0.09227173028728775,5.500661084745323e-06,0.0,0.0,0.0,1601840.1876184265,268.1156279165815,0.0,1.0,1279356.3443211513,2619.0948934611934,,,,,,,,,,,,,,,,,,,2.0
1583.0,-28.389710304510317,4.965914869627413,34.98271773852607,26.19938637306916,6.412649097693683,-24.90947436428213,-38.46514510279519,2.9324131575880727,-5.034375061016817,-5.034375061020281,39.96533878366774,41113.24005457312,25750.74657141781,25750.74657141781,66863.98662599093,76814.61553920129,76799.22575261127,25750.74657141781,102549.97232402908,102549.97232402908,102549.97232402908,128583.16916393356,124383.54798102308,4199.621182910489,0.0,90325.33143858366,54624.03150471578,39668.11103763097,26033.19683990449,65701.30787753547,19863.90463510807,1450.0,0.0,0.8868693018562712,2.8810474304308595,0.001494314320929203,1.0,1.0,-5.034375061016817,354181.05473107053,1553039.27938374,4.384873946922322,1553039.27938374,4.384873946922322,0.7630221043256609,0.09227720251806901,3.8620232152623495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620232152623495,1.2779688241079823,1.278321215818741,3.0220011180304245,6403.257738912621,15243.107769423557,6488.211744690085,0.00034370958979323176,23388.086089598455,2384.9210576087103,19393.69909600862,1977.606939781538,0.8292127462551847,0.8292127462551847,35029.66897694387,35405.22815468563,0.986758315616366,0.8,4227.70994015756,4273.035954225843,0.986758315616366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785033639749,4.965914869627413,-2.3548375316285384,7.320752401255952,3.5,3.5,1.0,0.6,0.0002757292346982757,1.0000249689065173,0.0002757223502126885,197.60006113894894,0.0,1.3638823639235213e-06,3.8652426193592597,0.0056430496632679855,9.370756623028289e-05,0.0001820216684679928,0.000702971909304175,0.09227720311788876,0.09227720311788876,0.09227720311788876,0.09227174651406135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490439.08298316045,594.7650996029256,0.0,0.09227720311788876,0.09227720251806901,0.09227720251806901,0.375,0.375,0.5,9.330685477969803,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,26033.19683990449,19863.90463510807,0.7630221043256609,1.017696432324036,0.62575984227295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44190732903181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.839549709046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16206072273343,262.16206072273343,-10.987939277266548,246.50147651417316,277.8226449316545,121560.61690879114,121582.58669381218,-21.969785021045237,0.0,nan,277.8226449316545,4.672644931654531,271.5584112479587,-1.5915887520412753,265.29417756433224,-7.855822435667733,259.0299438808415,-14.120056119158505,252.76571019744017,-20.384289802559806,246.50147651417316,-26.648523485826814,1.0,1.0,26022.012520719443,26022.012520719443,277.10211915238085,3.952119152380874,277.10211915238085,277.10211915238085,76798.89215568318,76799.22575261127,-0.33359692808880936,0.0,8546.071908451686,8546.071908451686,0.8894004444071402,3881.333331338661,277.10211915238085,3.952119152380874,1.0,0.002,0.1515035181785381,0.005085817113598813,0.00023473331919339623,0.0017652666979191011,0.11736665959669812,0.11736665959669812,0.0,1.7112497183169317e-11,0.9999406027220747,0.9999406027220747,0.0,0.09227172150342487,5.481014644130781e-06,0.0,0.0,0.0,1601840.184190814,268.11562493898316,0.0,1.0,1279356.3545706784,2619.0948515078067,,,,,,,,,,,,,,,,,,,2.0
1584.0,-28.389952349917955,4.965908666981087,34.982714137038606,26.199330144468718,6.412622681397145,-24.90969484678028,-38.46536125112323,2.9323651785940394,-5.034380408301047,-5.034380408245295,39.96533153461868,41113.116538149414,25750.74436870793,25750.74436870793,66863.86090685734,76814.55089619661,76799.1386791012,25750.74436870793,102549.88304780913,102549.88304780913,102549.88304780913,128583.07535510734,124383.52829384936,4199.547061257987,0.0,90325.3594743265,54624.00034740848,39668.17680768669,26033.192307298214,65701.3691149849,19863.900623141602,1450.0,0.0,0.8868693008939382,2.8810468628271515,0.001494314320929203,1.0,1.0,-5.034380408301047,354180.98089033796,1553038.9670534548,4.384873979256128,1553038.9670534548,4.384873979256128,0.7630220830648151,0.0922771742822509,3.862025828402943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862025828402943,1.2779690603398213,1.2783214433171017,3.022002604175724,6403.2608878761785,15243.107769423557,6488.209756869565,0.0003437088084820283,23388.077523986572,2384.920184159379,19393.69315428006,1977.6063338938436,0.8292127958952628,0.8292127958952628,35029.68793849612,35405.22815468563,0.9867589832814904,0.8,4227.7122286160375,4273.035954225843,0.9867589832814904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784558143215,4.965908666981087,-2.354843108060258,7.3207517750413444,3.5,3.5,1.0,0.6,0.0002757223502126885,1.0000248635992541,0.0002757154949331143,197.6002587244717,0.0,1.3603747729385717e-06,3.8553021065079123,0.0056444100380409245,9.370530390742005e-05,0.00018201704630526846,0.0007029545340405613,0.09227717486584182,0.09227717486584182,0.09227717486584182,0.09227172823520749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490439.8364948273,594.7648537274184,0.0,0.09227717486584182,0.0922771742822509,0.0922771742822509,0.375,0.375,0.5,9.33052208358556,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,26033.192307298214,19863.900623141602,0.7630220830648151,1.0176935702791512,0.6257573790615651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441908767016805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.8296091962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1619288033779,262.1619288033779,-10.988071196622059,246.50124013034082,277.8226174767764,121561.40946327234,121583.465128287,-22.055665014670318,0.0,nan,277.8226174767764,4.672617476776395,271.55834200728117,-1.5916579927188081,265.29406653787487,-7.855933462125108,259.0297910685925,-14.12020893140749,252.7655155994019,-20.38448440059807,246.50124013034082,-26.64875986965916,1.0,1.0,26022.012520719443,26022.012520719443,277.1021036164386,3.9521036164386487,277.1021036164386,277.1021036164386,76798.789418135,76799.1386791012,-0.3492609662062023,0.0,8546.071908451686,8546.071908451686,0.8894002796338139,3881.335957544958,277.1021036164386,3.9521036164386487,1.0,0.002,0.15150898962686427,0.00508579169432292,0.0002347417938297566,0.0017652582227692744,0.1173708969148783,0.1173708969148783,0.0,1.6599031177344514e-11,0.9999407060887074,0.9999407060887074,0.0,0.09227170280766468,5.471474586219629e-06,0.0,0.0,0.0,1601840.1780353782,268.11561959169893,0.0,1.0,1279356.3729771688,2619.094776166309,,,,,,,,,,,,,,,,,,,2.0
1585.0,-28.390247119393756,4.965902485963849,34.982710537138175,26.199290330428653,6.412609557027446,-24.909961451415718,-38.46561812153084,2.9323238897246813,-5.034385581388165,-5.034385581401563,39.96532437745146,41112.910599380615,25750.741773465936,25750.741773465936,66863.65237284655,76814.45341932363,76799.05360399885,25750.741773465936,102549.79537746479,102549.79537746479,102549.79537746479,128582.98324666792,124383.51016186213,4199.473084805801,0.0,90325.37242211962,54623.92121941493,39668.27911411632,26033.187869203124,65701.46698331943,19863.896690664475,1450.0,0.0,0.8868693004853555,2.8810463137142626,0.001494314320929203,1.0,1.0,-5.034385581388165,354180.90945511364,1553038.6586812402,4.384873992984258,1553038.6586812402,4.384873992984258,0.7630220620872625,0.09227714611759605,3.8620261879466566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620261879466566,1.2779692655435522,1.2783216398161221,3.022002400272154,6403.260455828981,15243.107769423557,6488.21002960505,0.0003437089156803664,23388.07869921342,2384.920303999166,19393.693969504675,1977.6064170236193,0.8292127890845911,0.8292127890845911,35029.69054742823,35405.22815468563,0.9867590751459691,0.8,4227.712543486504,4273.035954225843,0.9867590751459691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587839979112115,4.965902485963849,-2.3548485512688253,7.320751037232675,3.5,3.5,1.0,0.6,0.0002757154949331143,1.0000302797150311,0.0002757071465992832,197.6004993499519,0.0,1.3546050174905492e-06,3.8389506195682164,0.005645764643058415,9.370261543133132e-05,0.00018201287950178298,0.000702938507179465,0.09227714670128444,0.09227714670128444,0.09227714670128444,0.09227171060617528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490440.5889224744,594.7646082094977,0.0,0.09227714670128444,0.09227714611759605,0.09227714611759605,0.375,0.375,0.5,9.330359006009594,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,26033.187869203124,19863.896690664475,0.7630220620872625,1.0176888803688688,0.6257533124765469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419101989369967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.813257709255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1617928790128,262.1617928790128,-10.98820712098717,246.50099569135517,277.82259006703794,121562.06982499154,121584.79508955298,-22.725264561425515,0.0,nan,277.82259006703794,4.672590067037959,271.55827119167407,-1.591728808325911,265.29395231644077,-7.856047683559211,259.0296334413047,-14.120366558695252,252.76531456626435,-20.384685433735626,246.50099569135517,-26.649004308644805,1.0,1.0,26022.012520719443,26022.012520719443,277.10208848840443,3.9520884884044563,277.10208848840443,277.10208848840443,76798.70939263373,76799.05360399885,-0.34421136512537487,0.0,8546.071908451686,8546.071908451686,0.889400256962543,3881.33631888639,277.10208848840443,3.9520884884044563,1.0,0.002,0.15151445043482284,0.005085766358102901,0.00023475025206490488,0.001765249765114945,0.11737512603245244,0.11737512603245244,0.0,1.7179849556847593e-11,0.9999408213837886,0.9999408213837886,0.0,0.09227168528378087,5.460833815177262e-06,0.0,0.0,0.0,1601840.1720804651,268.1156144186118,0.0,1.0,1279356.3907840336,2619.09470327921,,,,,,,,,,,,,,,,,,,2.0
1586.0,-28.390483708066277,4.965896334244769,34.98270694292218,26.199248595535778,6.412594743540308,-24.91017586290053,-38.465826481673844,2.9322868987154433,-5.034390367337323,-5.034390367355593,39.96531734167641,41112.76888732407,25750.738256620927,25750.738256620927,66863.507143945,76814.38166641971,76798.97147135636,25750.738256620927,102549.70972797729,102549.70972797729,102549.70972797729,128582.89333864416,124383.49406808318,4199.399270560981,0.0,90325.39252746695,54623.85327985205,39668.37694179433,26033.183610666874,65701.5605524612,19863.8929054701,1450.0,0.0,0.8868693016070788,2.881045805695328,0.001494314320929203,1.0,1.0,-5.034390367337323,354180.84336588834,1553038.3555395151,4.384873955295038,1553038.3555395151,4.384873955295038,0.7630220415044067,0.09227711798139136,3.8620278947020514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620278947020514,1.2779694539193511,1.278321817574391,3.0220032903429415,6403.262341782174,15243.107769423557,6488.208839070905,0.00034370844774269836,23388.073569167056,2384.919780880021,19393.690410918447,1977.606054148812,0.8292128188140095,0.8292128188140095,35029.70293203833,35405.22815468563,0.9867595112270033,0.8,4227.71403817774,4273.035954225843,0.9867595112270033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878323873379,4.965896334244769,-2.3548537031741166,7.320750037418885,3.5,3.5,1.0,0.6,0.0002757071465992832,1.0000243031665346,0.0002757004462054254,197.60069248179033,0.0,1.6496349337633908e-06,4.675065402285449,0.005647414277992179,9.370043472932025e-05,0.00018200671186996295,0.0007029149982647959,0.09227711856163873,0.09227711856163873,0.09227711856163873,0.09227169445248161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490441.34020652267,594.7643630700281,0.0,0.09227711856163873,0.09227711798139136,0.09227711798139136,0.375,0.375,0.5,9.330196287183572,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,26033.183610666874,19863.8929054701,0.7630220415044067,1.0176852205900955,0.6257502644019614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419119427719624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.64937249197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1616588134367,262.1616588134367,-10.988341186563275,246.5007546958429,277.82256293138613,121563.05364307169,121585.46813803804,-22.414494966318014,0.0,nan,277.82256293138613,4.672562931386153,271.55820128408055,-1.591798715919424,265.2938396368479,-7.856160363152071,259.0294779897375,-14.120522010262505,252.76511634272526,-20.384883657274713,246.5007546958429,-26.64924530415709,1.0,1.0,26022.012520719443,26022.012520719443,277.1020740918781,3.952074091878103,277.1020740918781,277.1020740918781,76798.63966581314,76798.97147135636,-0.33180554321734235,0.0,8546.071908451686,8546.071908451686,0.8894001493419269,3881.338034175562,277.1020740918781,3.952074091878103,1.0,0.002,0.15151989916144976,0.005085741144670498,0.00023475869176984936,0.0017652413248978854,0.11737934588492469,0.11737934588492469,0.0,1.6667734900610576e-11,0.9999409522863515,0.9999409522863515,0.0,0.09227166922855248,5.448752838874778e-06,0.0,0.0,0.0,1601840.1665712006,268.11560963266265,0.0,1.0,1279356.4072582864,2619.094635846755,,,,,,,,,,,,,,,,,,,2.0
1587.0,-28.39072423978672,4.965890253110473,34.98270337566089,26.199216360133164,6.412588981077828,-24.910392917697852,-38.46603826442731,2.932257659095101,-5.034393157473005,-5.034393157443608,39.96531093094978,41112.619164982454,25750.729782176757,25750.729782176757,66863.34894715922,76814.30147545403,76798.9047026714,25750.729782176757,102549.63448484815,102549.63448484815,102549.63448484815,128582.81476236947,124383.48903974873,4199.325722620741,0.0,90325.40746324287,54623.79990715092,39668.45284010217,26033.18027752131,65701.63311762348,19863.88987928317,1450.0,0.0,0.8868693106208537,2.881045509528003,0.001494314320929203,1.0,1.0,-5.034393157473005,354180.8048368737,1553038.0793283775,4.384873652437674,1553038.0793283775,4.384873652437674,0.7630220229541032,0.09227708980835829,3.8620290817581147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620290817581147,1.2779696030297683,1.2783219581625755,3.022003866603825,6403.263562809837,15243.107769423557,6488.208068278369,0.00034370814478422337,23388.070247809723,2384.9194421958287,19393.688106967973,1977.6058192112469,0.8292128380614976,0.8292128380614976,35029.71154558979,35405.22815468563,0.9867598145233266,0.8,4227.715077742148,4273.035954225843,0.9867598145233266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781409364947,4.965890253110473,-2.354857375084767,7.32074762819524,3.5,3.5,1.0,0.6,0.0002757004462054254,1.000024708262336,0.0002756936342947849,197.6008888327478,0.0,1.3240024662031712e-06,3.752222989219787,0.005648738280458382,9.369821825424477e-05,0.00018200222795118062,0.0007028978972922292,0.0922770903954751,0.0922770903954751,0.0922770903954751,0.0922716859048969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490442.09167490306,594.7641179010963,0.0,0.0922770903954751,0.09227708980835829,0.09227708980835829,0.375,0.375,0.5,9.330034157110802,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,26033.18027752131,19863.88987928317,0.7630220229541032,1.0176816887862734,0.6257472944603961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419133424163824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.72653007891,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16152673303117,262.16152673303117,-10.98847326696881,246.50051591891972,277.82253754750406,121564.07705964161,121586.15965149106,-22.082591849470596,0.0,nan,277.82253754750406,4.672537547504078,271.55813322157604,-1.5918667784239346,265.29372889574756,-7.856271104252414,259.02932457002925,-14.120675429970731,252.76492024441026,-20.385079755589715,246.50051591891972,-26.64948408108026,1.0,1.0,26022.012520719443,26022.012520719443,277.1020634889977,3.9520634889977373,277.1020634889977,277.1020634889977,76798.58213100127,76798.9047026714,-0.32257167012721766,0.0,8546.071908451686,8546.071908451686,0.8894000744912981,3881.3392271669054,277.1020634889977,3.9520634889977373,1.0,0.002,0.15152532779387592,0.005085716393319778,0.0002347671013122549,0.0017652329152619754,0.11738355065612745,0.11738355065612745,0.0,1.6574230269489343e-11,0.9999411700314766,0.9999411700314766,0.0,0.09227166115006943,5.428658288852529e-06,0.0,0.0,0.0,1601840.1633593827,268.115606842527,0.0,1.0,1279356.416862527,2619.09459653465,,,,,,,,,,,,,,,,,,,2.0
1588.0,-28.39096361781294,4.965884240755461,34.982699833420746,26.199174380768113,6.412575120554221,-24.910609743969403,-38.466246345173545,2.932221246796474,-5.034395964280179,-5.0343959642611,39.96530451857397,41112.46636751237,25750.72152791764,25750.72152791764,66863.18789543,76814.22829647898,76798.83739339384,25750.72152791764,102549.55892131149,102549.55892131149,102549.55892131149,128582.73585927577,124383.48342027699,4199.252438998781,0.0,90325.42816112972,54623.740626259976,39668.541705410826,26033.176937964283,65701.7186433751,19863.886848026094,1450.0,0.0,0.8868693195557558,2.8810452115911076,0.001494314320929203,1.0,1.0,-5.034395964280179,354180.7660776518,1553037.803046443,4.384873352230397,1553037.803046443,4.384873352230397,0.7630220043969551,0.09227706172314253,3.862030939196955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862030939196955,1.2779697855712018,1.2783221320484692,3.0220048883790946,6403.2657278290235,15243.107769423557,6488.206701573026,0.0003437076076041388,23388.064358674295,2384.9188416711413,19393.684021794244,1977.6054026394586,0.8292128721888611,0.8292128721888611,35029.72502359159,35405.22815468563,0.9867602891044256,0.8,4227.71670439418,4273.035954225843,0.9867602891044256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779627527209,4.965884240755461,-2.354861040813165,7.320745281568626,3.5,3.5,1.0,0.6,0.0002756936342947849,1.0000245897973439,0.0002756868552108849,197.6010842422555,0.0,1.3460395972090273e-06,3.814676218490383,0.005650084320055591,9.369604057080306e-05,0.00018199759372398186,0.0007028803378214155,0.0922770623069291,0.0922770623069291,0.0922770623069291,0.09227167729243155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490442.84031452297,594.7638736536481,0.0,0.0922770623069291,0.09227706172314253,0.09227706172314253,0.375,0.375,0.5,9.329872611539558,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,26033.176937964283,19863.886848026094,0.7630220043969551,1.0176779127858022,0.6257441542841262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419147653902766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.78898330818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16139564556494,262.16139564556494,-10.98860435443504,246.50027908285747,277.8225122086259,121565.00631466378,121586.92289795078,-21.91658328696709,0.0,nan,277.8225122086259,4.672512208625903,271.55806558328516,-1.591934416714821,265.2936189579903,-7.856381042009673,259.02917233284353,-14.120827667156448,252.76472570778742,-20.385274292212557,246.50027908285747,-26.649720917142503,1.0,1.0,26022.012520719443,26022.012520719443,277.10205280613167,3.9520528061316895,277.10205280613167,277.10205280613167,76798.50091631271,76798.83739339384,-0.3364770811313065,0.0,8546.071908451686,8546.071908451686,0.8893999573692173,3881.34109389294,277.10205280613167,3.9520528061316895,1.0,0.002,0.1515307368614304,0.005085691725837679,0.00023477548053344786,0.0017652245358190405,0.11738774026672393,0.11738774026672393,0.0,1.635248837381087e-11,0.9999413820395715,0.9999413820395715,0.0,0.09227165262998999,5.409093152545194e-06,0.0,0.0,0.0,1601840.1601283734,268.1156040357198,0.0,1.0,1279356.4265241518,2619.0945569876626,,,,,,,,,,,,,,,,,,,2.0
1589.0,-28.39120222785558,4.965878247970922,34.982696291034735,26.1991289787926,6.412553571913133,-24.910826647881983,-38.466458197776205,2.9321779922714795,-5.034401046554308,-5.034401046550336,39.965297430158316,41112.324776579735,25750.719183392237,25750.719183392237,66863.04395997197,76814.15841538653,76798.75262483876,25750.719183392237,102549.471808231,102549.471808231,102549.471808231,128582.64436505601,124383.4650646034,4199.179300452616,0.0,90325.44654055417,54623.68705647455,39668.62164897736,26033.172556825004,65701.79420580236,19863.882964394084,1450.0,0.0,0.8868693193603233,2.88104467211806,0.001494314320929203,1.0,1.0,-5.034401046554308,354180.6958964948,1553037.497636653,4.384873358796805,1553037.497636653,4.384873358796805,0.763021983626289,0.09227703385562959,3.862032129667435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862032129667435,1.277969999717569,1.2783223375899615,3.0220053135213996,6403.266628654552,15243.107769423557,6488.206132910165,0.0003437073840929136,23388.06190831256,2384.9185918037824,19393.682322022898,1977.6052293110185,0.8292128863884192,0.8292128863884192,35029.73366191747,35405.22815468563,0.9867605932731424,0.8,4227.717746948599,4273.035954225843,0.9867605932731424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779121417116,4.965878247970922,-2.354866367065961,7.320744615036883,3.5,3.5,1.0,0.6,0.0002756868552108849,1.0000245109539292,0.00027568009802870293,197.60127902517334,0.0,1.3395543288145221e-06,3.7962969678603558,0.005651423874384405,9.369382346078231e-05,0.00018199303175010258,0.0007028629359944819,0.09227703442551326,0.09227703442551326,0.09227703442551326,0.09227165999431226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490443.5841499506,594.7636309381792,0.0,0.09227703442551326,0.09227703385562959,0.09227703385562959,0.375,0.375,0.5,9.329711383385646,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,26033.172556825004,19863.882964394084,0.763021983626289,1.0176745516344978,0.6257412795729855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419161815416146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.77060405755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1612647413869,262.1612647413869,-10.988735258613076,246.50004389753374,277.8224855855948,121565.81735381376,121587.70329162343,-21.885937809681607,0.0,nan,277.8224855855948,4.6724855855948135,271.5579972477909,-1.592002752209055,265.29350891004225,-7.8564910899577285,259.0290205724378,-14.12097942756219,252.76453223492214,-20.385467765077834,246.50004389753374,-26.649956102466234,1.0,1.0,26022.012520719443,26022.012520719443,277.1020378048345,3.9520378048345037,277.1020378048345,277.1020378048345,76798.41316246473,76798.75262483876,-0.3394623740314273,0.0,8546.071908451686,8546.071908451686,0.8893998823032782,3881.3422903157725,277.1020378048345,3.9520378048345037,1.0,0.002,0.15153613573839206,0.0050856666812485,0.00023478384285880236,0.0017652161734711094,0.11739192142940118,0.11739192142940118,0.0,1.632991181513277e-11,0.9999414924589685,0.9999414924589685,0.0,0.09227163495328501,5.398902344576899e-06,0.0,0.0,0.0,1601840.1542779952,268.11559895344567,0.0,1.0,1279356.4440184226,2619.0944853800966,,,,,,,,,,,,,,,,,,,2.0
1590.0,-28.391440337776796,4.9658722850121215,34.98269275519366,26.19909265721219,6.412541497399976,-24.911042154254826,-38.46666603405026,2.932143314179251,-5.0344056193262645,-5.034405619357589,39.96529053423794,41112.166817146615,25750.715603752004,25750.715603752004,66862.88242089862,76814.08236988327,76798.67236382402,25750.715603752004,102549.38796757603,102549.38796757603,102549.38796757603,128582.55639163096,124383.45005906007,4199.106332570899,0.0,90325.46141058953,54623.61985538828,39668.7128391125,26033.168424054933,65701.88126316744,19863.87928621368,1450.0,0.0,0.8868693210603795,2.881044186727646,0.001494314320929203,1.0,1.0,-5.0344056193262645,354180.6327510623,1553037.200520828,4.384873301675951,1553037.200520828,4.384873301675951,0.7630219634679287,0.09227700604571036,3.8620330827370446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620330827370446,1.2779701741191491,1.2783225034036974,3.022005646883724,6403.267335009315,15243.107769423557,6488.205687010033,0.0003437072088333235,23388.059986937078,2384.918395878009,19393.680989197564,1977.6050934006582,0.8292128975224755,0.8292128975224755,35029.740577608,35405.22815468563,0.986760836785237,0.8,4227.718581599181,4273.035954225843,0.986760836785237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778348684158,4.9658722850121215,-2.354871312358739,7.3207435973708606,3.5,3.5,1.0,0.6,0.00027568009802870293,1.0000244596262955,0.00027567335516145606,197.6014734001608,0.0,1.3352278417609105e-06,3.7840357035504204,0.005652759102226166,9.369164843012032e-05,0.0001819884495985826,0.0007028454130257492,0.09227700661522502,0.09227700661522502,0.09227700661522502,0.09227164462551618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490444.3271157579,594.763388515393,0.0,0.09227700661522502,0.09227700604571036,0.09227700604571036,0.375,0.375,0.5,9.329550528526525,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,26033.168424054933,19863.87928621368,0.7630219634679287,1.0176707445115736,0.6257380462588694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419175931522141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.75834279324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16113489392853,262.16113489392853,-10.988865106071444,246.49981023532914,277.8224595528792,121566.7252820705,121588.4345464326,-21.70926436212811,0.0,nan,277.8224595528792,4.672459552879218,271.55792968917825,-1.5920703108217253,265.2933998255375,-7.856600174462471,259.0288699620302,-14.121130037969749,252.76434009861686,-20.38565990138312,246.49981023532914,-26.65018976467084,1.0,1.0,26022.012520719443,26022.012520719443,277.1020238404593,3.952023840459333,277.1020238404593,277.1020238404593,76798.3497469303,76798.67236382402,-0.3226168937253533,0.0,8546.071908451686,8546.071908451686,0.8893998222068117,3881.34324815073,277.1020238404593,3.952023840459333,1.0,0.002,0.1515415220218327,0.00508564178825891,0.00023479218591994515,0.0017652078306034224,0.11739609295997258,0.11739609295997258,0.0,1.6523367309811965e-11,0.9999416289171152,0.9999416289171152,0.0,0.0922716197369421,5.386308768251301e-06,0.0,0.0,0.0,1601840.1490141258,268.1155943806737,0.0,1.0,1279356.4597588712,2619.0944209512436,,,,,,,,,,,,,,,,,,,2.0
1591.0,-28.391677641697942,4.965866350431223,34.98268922517319,26.199045439157658,6.412524415521234,-24.91125743596805,-38.46687760725615,2.9321042100976324,-5.034410231367133,-5.034410231378861,39.965283630564734,41112.043274906304,25750.712198160963,25750.712198160963,66862.75547306727,76814.01339584756,76798.5917333389,25750.712198160963,102549.30393149986,102549.30393149986,102549.30393149986,128582.46820625187,124383.43467570361,4199.033530548257,0.0,90325.48638619961,54623.59001072658,39668.773750525594,26033.16427475201,65701.9380252776,19863.8755947135,1450.0,0.0,0.8868693225887035,2.881043697169078,0.001494314320929203,1.0,1.0,-5.034410231367133,354180.56906338426,1553036.9030709881,4.384873250325192,1553036.9030709881,4.384873250325192,0.7630219432824872,0.09227697829400092,3.8620355480646262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620355480646262,1.2779703689790571,1.278322689699694,3.022007115196202,6403.270446187263,15243.107769423557,6488.203723012819,0.0003437064368918248,23388.051524141003,2384.9175329129725,19393.67511867846,1977.6044947743073,0.8292129465620695,0.8292129465620695,35029.7584665858,35405.22815468563,0.9867614666837011,0.8,4227.720740609285,4273.035954225843,0.9867614666837011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777613523007,4.965866350431223,-2.3548762787545523,7.320742629185775,3.5,3.5,1.0,0.6,0.00027567335516145606,1.0000243768768007,0.00027566663526985006,197.601667117519,0.0,1.332400502923097e-06,3.776023025284057,0.005654091502729089,9.368943433995401e-05,0.00018198392082150204,0.0007028283713888192,0.0922769788585719,0.0922769788585719,0.0922769788585719,0.09227162910535858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490445.0682750339,594.7631466807159,0.0,0.0922769788585719,0.09227697829400092,0.09227697829400092,0.375,0.375,0.5,9.329390040245482,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,26033.16427475201,19863.8755947135,0.7630219432824872,1.0176679331337695,0.6257356253188332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419190018067192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.75033011497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16100552911564,262.16100552911564,-10.988994470884336,246.49957791301108,277.822433145564,121567.61252016602,121589.24109054536,-21.628570379331915,0.0,nan,277.822433145564,4.672433145564014,271.55786209887356,-1.5921379011264207,265.29329105223024,-7.856708947769732,259.02872000571654,-14.12127999428344,252.7641489592983,-20.38585104070168,246.49957791301108,-26.650422086988897,1.0,1.0,26022.012520719443,26022.012520719443,277.10200979363736,3.9520097936373872,277.10200979363736,277.10200979363736,76798.27083865514,76798.5917333389,-0.3208946837548865,0.0,8546.071908451686,8546.071908451686,0.8893996667538541,3881.3457258049493,277.10200979363736,3.9520097936373872,1.0,0.002,0.15154689604217234,0.005085616941101056,0.00023480050996188385,0.0017651995061947665,0.11740025498094192,0.11740025498094192,0.0,1.615665023643742e-11,0.9999417617949676,0.9999417617949676,0.0,0.09227160424841926,5.374045581653416e-06,0.0,0.0,0.0,1601840.14370505,268.11558976863284,0.0,1.0,1279356.4756344934,2619.0943559691295,,,,,,,,,,,,,,,,,,,2.0
1592.0,-28.391914409915383,4.965860451660047,34.98268570513307,26.199008768331282,6.412513059981105,-24.9114716629023,-38.467085268907226,2.9320703133263253,-5.034414460996686,-5.03441446102295,39.96527685853915,41111.892689133005,25750.70790015872,25750.70790015872,66862.60058929172,76813.93798882073,76798.51414983916,25750.70790015872,102549.22204999789,102549.22204999789,102549.22204999789,128582.38235713505,124383.42144300681,4198.96091412824,0.0,90325.50249144863,54623.530769331046,39668.85746901953,26033.160307137165,65702.01777615669,19863.872052861865,1450.0,0.0,0.8868693255861699,2.88104324820265,0.001494314320929203,1.0,1.0,-5.034414460996686,354180.5106564218,1553036.6112932626,4.3848731496121465,1553036.6112932626,4.3848731496121465,0.7630219235202133,0.09227695058697091,3.862036740584903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862036740584903,1.2779705396874432,1.2783228518668717,3.0220076446593613,6403.271568056164,15243.107769423557,6488.203014806892,0.00034370615853470397,23388.048472518905,2384.9172217341197,19393.67300180355,1977.6042789131407,0.8292129642450172,0.8292129642450172,35029.767119783406,35405.22815468563,0.9867617713761471,0.8,4227.721784958564,4273.035954225843,0.9867617713761471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877668571804,4.965860451660047,-2.354880955634542,7.320741407294589,3.5,3.5,1.0,0.6,0.00027566663526985006,1.0000243218932405,0.00027565993069844495,197.6018603978949,0.0,1.3278617841951465e-06,3.7631602964090454,0.005655419364513284,9.368726123078889e-05,0.00018197937403906117,0.0007028110285674967,0.09227695115130478,0.09227695115130478,0.09227695115130478,0.09227161503810408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490445.8080958243,594.7629052885021,0.0,0.09227695115130478,0.09227695058697091,0.09227695058697091,0.375,0.375,0.5,9.329229961377491,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,26033.160307137165,19863.872052861865,0.7630219235202133,1.017664340493911,0.6257325738335625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419204056955357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.7374673861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16087712846905,262.16087712846905,-10.989122871530924,246.49934683155155,277.82240742573424,121568.51807552103,121589.98544586582,-21.467370344802774,0.0,nan,277.82240742573424,4.672407425734264,271.55779530669855,-1.5922046933014258,265.29318318775194,-7.8568168122480415,259.02857106891116,-14.121428931088815,252.763958950167,-20.386041049832983,246.49934683155155,-26.65065316844843,1.0,1.0,26022.012520719443,26022.012520719443,277.10199648572893,3.951996485728955,277.10199648572893,277.10199648572893,76798.20740906318,76798.51414983916,-0.30674077598087024,0.0,8546.071908451686,8546.071908451686,0.8893995915586455,3881.3469242878273,277.10199648572893,3.951996485728955,1.0,0.002,0.15155225628239027,0.00508559222771249,0.00023480881283934773,0.0017651912033436706,0.11740440641967387,0.11740440641967387,0.0,1.6183018466953136e-11,0.9999419111121695,0.9999419111121695,0.0,0.09227159032153892,5.360265431991112e-06,0.0,0.0,0.0,1601840.1388361806,268.1155855390033,0.0,1.0,1279356.4901937777,2619.094296375045,,,,,,,,,,,,,,,,,,,2.0
1593.0,-28.392150547503633,4.9658546258803,34.98268221403456,26.19897670755165,6.41250634231728,-24.911684858519795,-38.46729275593532,2.932040653416507,-5.034416883658423,-5.034416883747229,39.96527065353306,41111.74269180459,25750.699137290885,25750.699137290885,66862.44182909548,76813.85965799034,76798.45042481387,25750.699137290885,102549.14956210475,102549.14956210475,102549.14956210475,128582.30673986863,124383.4181633205,4198.88857654812,0.0,90325.51675935532,54623.47317208225,39668.93731919229,26033.157177763882,65702.09449695618,19863.869198596072,1450.0,0.0,0.886869335724882,2.881042991042146,0.001494314320929203,1.0,1.0,-5.034416883658423,354180.47720188554,1553036.3439461717,4.38487280895759,1553036.3439461717,4.38487280895759,0.7630219056013198,0.09227692286297101,3.8620377985450545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620377985450545,1.2779706907521742,1.2783229944045567,3.0220081152815625,6403.272565248135,15243.107769423557,6488.202385305147,0.00034370591111211634,23388.045760034678,2384.9169451377056,19393.67112018071,1977.6040870410088,0.82921297996263,0.82921297996263,35029.77479658178,35405.22815468563,0.9867620416880843,0.8,4227.7227114668,4273.035954225843,0.9867620416880843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774794087505,4.9658546258803,-2.354884290193868,7.320738916074168,3.5,3.5,1.0,0.6,0.00027565993069844495,1.0000242571580564,0.0002756532441341332,197.60205316379594,0.0,1.3248357828205278e-06,3.7545846085133756,0.005656744200296104,9.368508999550857e-05,0.00018197484070293636,0.0007027937131789553,0.09227692343188157,0.09227692343188157,0.09227692343188157,0.09227160785683637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490446.5476881969,594.7626639984645,0.0,0.09227692343188157,0.09227692286297101,0.09227692286297101,0.375,0.375,0.5,9.329070498580478,8.878942026058212e-11,8.878942026058212e-11,8.878942026058212e-11,8.878942026058212e-11,8.878942026058212e-11,8.878942026058212e-11,26033.157177763882,19863.869198596072,0.7630219056013198,1.0176607357957674,0.6257295601696411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419218064177128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.7288916982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1607499956451,262.1607499956451,-10.989250004354858,246.4991169164282,277.82238307520646,121569.45877724235,121590.71418000633,-21.255402763989473,0.0,nan,277.82238307520646,4.672383075206483,271.5577298432525,-1.5922701567474746,265.2930766113938,-7.8569233886061625,259.028423379625,-14.12157662037498,252.76377014796478,-20.3862298520352,246.4991169164282,-26.650883083571784,1.0,1.0,26022.012520719443,26022.012520719443,277.10198660635956,3.9519866063595828,277.10198660635956,277.10198660635956,76798.14611494257,76798.45042481387,-0.3043098712951178,0.0,8546.071908451686,8546.071908451686,0.8893995248482167,3881.3479875377798,277.10198660635956,3.9519866063595828,1.0,0.002,0.15155759555211348,0.005085567943219252,0.00023481708410493565,0.001765182931840706,0.11740854205246783,0.11740854205246783,0.0,1.5945641508585684e-11,0.9999421383538792,0.9999421383538792,0.0,0.0922715835683152,5.3392946558099325e-06,0.0,0.0,0.0,1601840.1360473728,268.11558311634155,0.0,1.0,1279356.498533094,2619.094262240544,,,,,,,,,,,,,,,,,,,2.0
