time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1594.0,-28.392385752742804,4.965848823164773,34.982678725372075,26.198925752565287,6.412482214441815,-24.911898956029262,-38.4675003477372,2.9319954180144605,-5.034421613031043,-5.034421613027068,39.96526374192184,41111.607304740886,25750.696373193987,25750.696373193987,66862.30367793488,76813.79461142169,76798.36856717156,25750.696373193987,102549.06494036556,102549.06494036556,102549.06494036556,128582.21792502508,124383.40152931404,4198.816395711041,0.0,90325.54054263134,54623.42632433934,39669.01579810221,26033.152984659522,65702.16878276173,19863.86547269272,1450.0,0.0,0.8868693366850113,2.8810424890291633,0.001494314320929203,1.0,1.0,-5.034421613031043,354180.4118939897,1553036.0461535796,4.384872776697829,1553036.0461535796,4.384872776697829,0.76302188537815,0.0922768953408815,3.8620398149595205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620398149595205,1.2779709138781894,1.2783232090464023,3.0220091654821757,6403.274790497214,15243.107769423557,6488.200980558886,0.00034370535898417494,23388.03970708885,2384.9163279090058,19393.66692130013,1977.6036588743486,0.829213015036141,0.829213015036141,35029.78942814048,35405.22815468563,0.9867625568879241,0.8,4227.7244773409275,4273.035954225843,0.9867625568879241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877419740498,4.965848823164773,-2.354889307096489,7.320738130261262,3.5,3.5,1.0,0.6,0.0002756532441341332,1.0000241614279572,0.00027564658411904935,197.60224516891626,0.0,1.3212788366108637e-06,3.7445042229551877,0.005658065479132716,9.368291771035948e-05,0.00018197032642377375,0.0007027766457897947,0.09227689589257612,0.09227689589257612,0.09227689589257612,0.09227159187868292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490447.28219112434,594.7624243318555,0.0,0.09227689589257612,0.0922768953408815,0.0922768953408815,0.375,0.375,0.5,9.328911381645169,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,26033.152984659522,19863.86547269272,0.76302188537815,1.0176574824951217,0.6257267920739831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419232034116523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.71881131264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16062240214296,262.16062240214296,-10.989377597857015,246.49888795834846,277.8223568462745,121570.22108368407,121591.5535075262,-21.33242384212926,0.0,nan,277.8223568462745,4.672356846274511,271.55766306848983,-1.5923369315101468,265.29296929080783,-7.857030709192145,259.0282755132158,-14.12172448678416,252.76358173572143,-20.386418264278547,246.49888795834846,-26.651112041651515,1.0,1.0,26022.012520719443,26022.012520719443,277.1019722986859,3.9519722986859165,277.1019722986859,277.1019722986859,76798.04872415052,76798.36856717156,-0.31984302104683593,0.0,8546.071908451686,8546.071908451686,0.8893993977017602,3881.350014034318,277.1019722986859,3.9519722986859165,1.0,0.002,0.1515629236857514,0.005085543278249595,0.00023482533699439675,0.0017651746782919066,0.11741266849719836,0.11741266849719836,0.0,1.528630347302773e-11,0.9999422590111712,0.9999422590111712,0.0,0.09227156718169846,5.3281591830364876e-06,0.0,0.0,0.0,1601840.130603233,268.11557838696893,0.0,1.0,1279356.514812596,2619.0941956052634,,,,,,,,,,,,,,,,,,,2.0
1595.0,-28.392620703576835,4.965843089947665,34.982675264367586,26.198897533491277,6.412481879211406,-24.912110445288537,-38.46770381843669,2.9319716210234708,-5.034424105953917,-5.034424105923369,39.965257562573704,41111.45001243881,25750.68802936791,25750.68802936791,66862.13804180671,76813.71373048898,76798.30457178585,25750.68802936791,102548.99260115376,102548.99260115376,102548.99260115376,128582.1424414266,124383.39795207298,4198.744489353614,0.0,90325.55555419785,54623.364843166644,39669.100790034674,26033.149840272836,65702.2506303075,19863.86260862983,1450.0,0.0,0.8868693463732605,2.8810422244106997,0.001494314320929203,1.0,1.0,-5.034424105953917,354180.3774692323,1553035.779912859,4.384872451178556,1553035.779912859,4.384872451178556,0.7630218675229525,0.09227686780314948,3.862041237549789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862041237549789,1.2779710377123004,1.2783233244029009,3.0220099858156724,6403.2765286854565,15243.107769423557,6488.199883279036,0.0003437049277049389,23388.03497901112,2384.915845779254,19393.663641457228,1977.6033244234502,0.8292130424322299,0.8292130424322299,35029.7997507758,35405.22815468563,0.9867629203639311,0.8,4227.725723173652,4273.035954225843,0.9867629203639311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772396232521,4.965843089947665,-2.354892668223738,7.320735758171403,3.5,3.5,1.0,0.6,0.00027564658411904935,1.0000241353400614,0.00027563993145556914,197.6024369666796,0.0,1.3160339334294698e-06,3.7296401673391175,0.005659381513066145,9.368078859447328e-05,0.0001819657955245761,0.0007027594061394657,0.09227686836571801,0.09227686836571801,0.09227686836571801,0.09227158441169059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490448.0173298877,594.7621844939516,0.0,0.09227686836571801,0.09227686780314948,0.09227686780314948,0.375,0.375,0.5,9.328752867443134,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,26033.149840272836,19863.86260862983,0.7630218675229525,1.017653693752831,0.6257236185677129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419245948923485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.703947257025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16049661781557,262.16049661781557,-10.98950338218441,246.49866004354433,277.82233319242823,121571.23666975962,121592.26661668894,-21.029946929337573,0.0,nan,277.82233319242823,4.672333192428255,271.5575985624363,-1.5924014375636943,265.2928639325832,-7.857136067416775,259.02812930279157,-14.121870697208408,252.76339467310981,-20.386605326890162,246.49866004354433,-26.651339956455644,1.0,1.0,26022.012520719443,26022.012520719443,277.1019623175088,3.951962317508844,277.1019623175088,277.1019623175088,76798.00630869897,76798.30457178585,-0.29826308687916026,0.0,8546.071908451686,8546.071908451686,0.8893993079993052,3881.351443737538,277.1019623175088,3.951962317508844,1.0,0.002,0.15156823121056048,0.0050855191246598095,0.000234833559041336,0.001765166456790799,0.117416779520668,0.117416779520668,0.0,1.583213508210557e-11,0.9999424823404967,0.9999424823404967,0.0,0.09227156025368714,5.307549462336985e-06,0.0,0.0,0.0,1601840.1277335456,268.11557589404606,0.0,1.0,1279356.5233937616,2619.0941604808236,,,,,,,,,,,,,,,,,,,2.0
1596.0,-28.39285478083736,4.965837425757441,34.98267182956188,26.198861910402798,6.412467646542858,-24.912322538107894,-38.4679111308418,2.931935403874771,-5.034426552987611,-5.0344265529968295,39.965251396695336,41111.30176297423,25750.679745292244,25750.679745292244,66861.98150826647,76813.63927556486,76798.24043791366,25750.679745292244,102548.9201832059,102548.9201832059,102548.9201832059,128582.06690003005,124383.3940435534,4198.672856476659,0.0,90325.567953075,54623.30317430215,39669.183087525395,26033.14671682415,65702.32980434955,19863.85976169319,1450.0,0.0,0.8868693562462855,2.881041964663228,0.001494314320929203,1.0,1.0,-5.034426552987611,354180.34367815184,1553035.5142518792,4.384872119450938,1553035.5142518792,4.384872119450938,0.7630218497119289,0.09227684034992159,3.8620417157957996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620417157957996,1.2779712190236985,1.2783234972619244,3.0220099312926565,6403.276413157728,15243.107769423557,6488.1999562092315,0.0003437049563696941,23388.035293260113,2384.9158778237334,19393.663859450462,1977.603346652574,0.8292130406113789,0.8292130406113789,35029.80322103637,35405.22815468563,0.9867630425571966,0.8,4227.726141997338,4273.035954225843,0.9867630425571966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770607958317,4.965837425757441,-2.3548959773107163,7.320733403068157,3.5,3.5,1.0,0.6,0.00027563993145556914,1.0000240456469542,0.00027563330367446015,197.60262805163683,0.0,1.3145825160092873e-06,3.7255268503703203,0.005660696095582154,9.367861932499154e-05,0.00018196131213057758,0.0007027421781092309,0.09227684090898902,0.09227684090898902,0.09227684090898902,0.0922715771199265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490448.7496136265,594.761945586841,0.0,0.09227684090898902,0.09227684034992159,0.09227684034992159,0.375,0.375,0.5,9.328594958344567,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,26033.14671682415,19863.85976169319,0.7630218497119289,1.0176500849721795,0.625720608164075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441925984870518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.69983394006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1603711297301,262.1603711297301,-10.989628870269883,246.4984330068749,277.82230925293146,121572.04445532967,121593.02487226452,-20.98041693483606,0.0,nan,277.82230925293146,4.672309252931484,271.5575340034945,-1.5924659965054957,265.29275875421587,-7.85724124578411,259.0279835049871,-14.122016495012872,252.76320825587655,-20.38679174412343,246.4984330068749,-26.651566993125073,1.0,1.0,26022.012520719443,26022.012520719443,277.10195236594996,3.9519523659499782,277.10195236594996,277.10195236594996,76797.92459489693,76798.24043791366,-0.3158430167241022,0.0,8546.071908451686,8546.071908451686,0.8893992778431568,3881.3519243747787,277.10195236594996,3.9519523659499782,1.0,0.002,0.1515735184707963,0.005085495067651057,0.0002348417497134243,0.0017651582658267777,0.11742087485671215,0.11742087485671215,0.0,1.5540201937780385e-11,0.9999427019342725,0.9999427019342725,0.0,0.09227155306545809,5.287284463497487e-06,0.0,0.0,0.0,1601840.124916682,268.11557344701237,0.0,1.0,1279356.531816971,2619.0941260029313,,,,,,,,,,,,,,,,,,,2.0
1597.0,-28.393088161791518,4.965831824625921,34.982668417764806,26.198825239576422,6.41245598046189,-24.912533747552295,-38.468114531692095,2.931901566338889,-5.034429215433363,-5.034429215436854,39.96524519115923,41111.14856930989,25750.672178161643,25750.672178161643,66861.82074747153,76813.56531808274,76798.17467587556,25750.672178161643,102548.8468540372,102548.8468540372,102548.8468540372,128581.9903577659,124383.3888721944,4198.60148557151,0.0,90325.584132885,54623.23990020401,39669.27136964553,26033.143503728705,65702.41487337423,19863.856842697165,1450.0,0.0,0.8868693651669132,2.8810416820503177,0.001494314320929203,1.0,1.0,-5.034429215433363,354180.30691246,1553035.246881391,4.384871819723287,1553035.246881391,4.384871819723287,0.763021831760428,0.09227681302250051,3.862042924886778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862042924886778,1.2779713892689122,1.2783236590835112,3.0220104748167587,6403.2775648200795,15243.107769423557,6488.199229188717,0.0003437046706189668,23388.032160603972,2384.915558381708,19393.661686337495,1977.6031250567212,0.8292130587628144,0.8292130587628144,35029.81199447194,35405.22815468563,0.9867633514835056,0.8,4227.727200858066,4273.035954225843,0.9867633514835056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768974450247,4.965831824625921,-2.354899427161327,7.320731251787247,3.5,3.5,1.0,0.6,0.00027563330367446015,1.000023974163435,0.0002756266957550091,197.60281856849383,0.0,1.309666965286287e-06,3.7115961796213375,0.0056620057625474405,9.367649103023168e-05,0.00018195681264422848,0.0007027250209075917,0.09227681357591767,0.09227681357591767,0.09227681357591767,0.09227156899675805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490449.47892495303,594.7617076461629,0.0,0.09227681357591767,0.09227681302250051,0.09227681302250051,0.375,0.375,0.5,9.328437625386139,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,26033.143503728705,19863.856842697165,0.763021831760428,1.017646320555063,0.6257174663753508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419273696831176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.68590326931,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16024618066444,262.16024618066444,-10.989753819335533,246.4982068322859,277.8222855293791,121572.90207626706,121593.7923758096,-20.89029954255704,0.0,nan,277.8222855293791,4.67228552937911,271.5574697897601,-1.592530210239886,265.29265405024256,-7.857345949757416,259.02783831082047,-14.122161689179507,252.7630225714985,-20.386977428501467,246.4982068322859,-26.65179316771409,1.0,1.0,26022.012520719443,26022.012520719443,277.1019420085082,3.95194200850824,277.1019420085082,277.1019420085082,76797.85121915658,76798.17467587556,-0.32345671897928696,0.0,8546.071908451686,8546.071908451686,0.8893992016030462,3881.353139511212,277.1019420085082,3.95194200850824,1.0,0.002,0.15157878648408443,0.005085471056871068,0.00023484991046019137,0.001765150104916268,0.11742495523009568,0.11742495523009568,0.0,1.537645922047859e-11,0.9999429104954183,0.9999429104954183,0.0,0.09227154498496068,5.268037539834555e-06,0.0,0.0,0.0,1601840.1218518503,268.1155707845666,0.0,1.0,1279356.5409816718,2619.0940884899746,,,,,,,,,,,,,,,,,,,2.0
1598.0,-28.39332091825433,4.965826282528532,34.98266502699507,26.198788603674643,6.412444183368565,-24.912744408074694,-38.468317792844005,2.9318676733141373,-5.034432006408906,-5.03443200637646,39.96523897445073,41110.99745924576,25750.665093930354,25750.665093930354,66861.66255317611,76813.49162160416,76798.1080319973,25750.665093930354,102548.77312592765,102548.77312592765,102548.77312592765,128581.91336769237,124383.38299937987,4198.530368312489,0.0,90325.60022016043,54623.178378317454,39669.35760204775,26033.140241764715,65702.49784381247,19863.853885154018,1450.0,0.0,0.8868693734738863,2.881041385794159,0.001494314320929203,1.0,1.0,-5.034432006408906,354180.2683718909,1553034.9790309551,4.384871540614062,1553034.9790309551,4.384871540614062,0.7630218137605478,0.09227678581284326,3.8620441165733417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620441165733417,1.2779715597302297,1.2783238211466432,3.0220110042109156,6403.278686542772,15243.107769423557,6488.198521067233,0.0003437043922966371,23388.029109388634,2384.9152472443325,19393.65956971499,1977.6029092212927,0.8292130764421621,0.8292130764421621,35029.820641616636,35405.22815468563,0.9867636559629354,0.8,4227.7282444768225,4273.035954225843,0.9867636559629354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767445185113,4.965826282528532,-2.354902955262613,7.320729237791145,3.5,3.5,1.0,0.6,0.0002756266957550091,1.000023910056836,0.00027562010566261757,197.60300857587293,0.0,1.3057435083988408e-06,3.700477102802315,0.0056633115060558395,9.367436424184349e-05,0.00018195233151316564,0.0007027079314172236,0.09227678636202352,0.09227678636202352,0.09227678636202352,0.09227156037278923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490450.20549084834,594.761470599364,0.0,0.09227678636202352,0.09227678581284326,0.09227678581284326,0.375,0.375,0.5,9.328280850107998,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,26033.140241764715,19863.853885154018,0.7630218137605478,1.0176426277143862,0.6257143762931897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419287503788438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.67478419249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1601217174679,262.1601217174679,-10.989878282532061,246.49798146971395,277.8222619655535,121573.75206838611,121594.56113501746,-20.809066631344606,0.0,nan,277.8222619655535,4.672261965553503,271.5574058661829,-1.5925941338171015,265.29254976693176,-7.857450233068221,259.02769366774766,-14.122306332252322,252.76283756867764,-20.387162431322338,246.49798146971395,-26.65201853028603,1.0,1.0,26022.012520719443,26022.012520719443,277.10193141938026,3.951931419380287,277.10193141938026,277.10193141938026,76797.77851240129,76798.1080319973,-0.32951959600904956,0.0,8546.071908451686,8546.071908451686,0.889399126460379,3881.354337156208,277.10193141938026,3.951931419380287,1.0,0.002,0.15158403585211971,0.005085447105683098,0.0002348580422561436,0.001765141973047232,0.1174290211280718,0.1174290211280718,0.0,1.5303375754116555e-11,0.9999431125382072,0.9999431125382072,0.0,0.09227153642071598,5.24939212728831e-06,0.0,0.0,0.0,1601840.1186390633,268.11556799359107,0.0,1.0,1279356.5505888022,2619.0940491660517,,,,,,,,,,,,,,,,,,,2.0
1599.0,-28.393552826116977,4.965820750751709,34.98266163251594,26.198736985120945,6.412421315958601,-24.912955411911984,-38.46852496555073,2.9318239020635897,-5.034437058706487,-5.034437058682799,39.965232086121816,41110.87872233226,25750.663859293854,25750.663859293854,66861.54258162611,76813.42810375494,76798.0241034847,25750.663859293854,102548.68796277855,102548.68796277855,102548.68796277855,128581.82390754027,124383.36452254455,4198.459384995713,0.0,90325.62631241593,54623.148987020315,39669.41925043957,26033.13594476171,65702.55519520128,19863.850080602806,1450.0,0.0,0.8868693727065992,2.881040849503615,0.001494314320929203,1.0,1.0,-5.034437058706487,354180.1986047583,1553034.6822419404,4.38487156639444,1553034.6822419404,4.38487156639444,0.7630217935615142,0.09227675881500443,3.8620465812208713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620465812208713,1.2779717758808873,1.2783240289344904,3.0220124216427386,6403.281689910718,15243.107769423557,6488.196625093999,0.000343703647098504,23388.020939887825,2384.91441418709,19393.653902524115,1977.602331328651,0.8292131237769078,0.8292131237769078,35029.838525649604,35405.22815468563,0.9867642856876443,0.8,4227.730402890139,4273.035954225843,0.9867642856876443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767178665506,4.965820750751709,-2.3549081360411424,7.3207288867928515,3.5,3.5,1.0,0.6,0.00027562010566261757,1.0000238229278282,0.00027561353974115186,197.6031978908232,0.0,1.3022220833629993e-06,3.6904973842507403,0.005664613728139202,9.367219657148062e-05,0.00018194790909113696,0.0007026913002657114,0.09227675935151615,0.09227675935151615,0.09227675935151615,0.0922715431170986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490450.9273920845,594.7612350393116,0.0,0.09227675935151615,0.09227675881500443,0.09227675881500443,0.375,0.375,0.5,9.32812436776341,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,26033.13594476171,19863.850080602806,0.7630217935615142,1.0176399134399188,0.6257120229219773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419301273825373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.66480447394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15999672255117,262.15999672255117,-10.990003277448807,246.4977568174579,277.82223662797185,121574.51543563821,121595.41339997221,-20.897964333992253,0.0,nan,277.82223662797185,4.67223662797187,271.55734066567334,-1.5926593343266404,265.29244470348306,-7.857555296516921,259.02754874136565,-14.122451258634328,252.76265277935528,-20.3873472206447,246.4977568174579,-26.652243182542065,1.0,1.0,26022.012520719443,26022.012520719443,277.10191654636174,3.9519165463617583,277.10191654636174,277.10191654636174,76797.6872548856,76798.0241034847,-0.3368485990940826,0.0,8546.071908451686,8546.071908451686,0.8893989710502129,3881.3568141269757,277.10191654636174,3.9519165463617583,1.0,0.002,0.1515892758459234,0.0050854227765978815,0.00023486615842759352,0.0017651338570720172,0.11743307921379675,0.11743307921379675,0.0,1.5499610709485134e-11,0.9999432141136718,0.9999432141136718,0.0,0.09227151879746763,5.24001753680183e-06,0.0,0.0,0.0,1601840.1128231925,268.1155629412935,0.0,1.0,1279356.5679798804,2619.0939779808814,,,,,,,,,,,,,,,,,,,2.0
1600.0,-28.393784345526246,4.965815244586935,34.98265824359067,26.19870548313486,6.41241268759411,-24.91316464221082,-38.46872801715506,2.93179298457402,-5.034441370917136,-5.034441370929087,39.965225457391924,41110.72633927106,25750.66078495375,25750.66078495375,66861.38712422481,76813.3516347585,76797.94644487923,25750.66078495375,102548.60722983298,102548.60722983298,102548.60722983298,128581.73923099287,124383.35065800592,4198.388572986957,0.0,90325.63854973858,54623.085187964636,39669.50373530438,26033.132001159887,65702.63573646426,19863.846567380624,1450.0,0.0,0.8868693747651082,2.88104039177176,0.001494314320929203,1.0,1.0,-5.034441370917136,354180.13905748614,1553034.396638057,4.384871497229797,1553034.396638057,4.384871497229797,0.7630217741951143,0.09227673185621316,3.8620472502559666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620472502559666,1.277971932482404,1.2783241771876714,3.022012574841226,6403.282014519929,15243.107769423557,6488.1964201733945,0.0003437035665560978,23388.020056914636,2384.9143241488823,19393.653290002716,1977.6022688688508,0.8292131288928414,0.8292131288928414,35029.8433803173,35405.22815468563,0.9867644566280832,0.8,4227.730988797099,4273.035954225843,0.9867644566280832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587665150111265,4.965815244586935,-2.354912768193094,7.3207280127800285,3.5,3.5,1.0,0.6,0.00027561353974115186,1.0000237830679926,0.0002756069849614893,197.60338688897687,0.0,1.2974470787239942e-06,3.6769650211037996,0.005665911175217926,9.367007206563065e-05,0.0001819434676755212,0.000702674269038282,0.09227673239314685,0.09227673239314685,0.09227673239314685,0.09227152867142042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490451.6487390566,594.7609996724956,0.0,0.09227673239314685,0.09227673185621316,0.09227673185621316,0.375,0.375,0.5,9.327968260672227,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,26033.132001159887,19863.846567380624,0.7630217741951143,1.0176362998953092,0.6257089366120367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419314993683303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.651272110794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1598726223639,262.1598726223639,-10.9901273776361,246.49753294290485,277.8222123021505,121575.3899014491,121596.13827497723,-20.748373528131438,0.0,nan,277.8222123021505,4.672212302150513,271.55727643010607,-1.5927235698939057,265.2923405581708,-7.857659441829185,259.02740468630185,-14.122595313698127,252.76246881454924,-20.38753118545074,246.49753294290485,-26.652467057095123,1.0,1.0,26022.012520719443,26022.012520719443,277.1019031470628,3.951903147062808,277.1019031470628,277.1019031470628,76797.63442425113,76797.94644487923,-0.3120206281018909,0.0,8546.071908451686,8546.071908451686,0.8893989288637085,3881.3574865072464,277.1019031470628,3.951903147062808,1.0,0.002,0.15159450313754463,0.005085398641494002,0.00023487425527877662,0.0017651257602935707,0.11743712763938831,0.11743712763938831,0.0,1.5572347231151973e-11,0.9999433517486792,0.9999433517486792,0.0,0.0922715045407159,5.227315497251911e-06,0.0,0.0,0.0,1601840.1078592595,268.11555862908284,0.0,1.0,1279356.5828234234,2619.0939172232856,,,,,,,,,,,,,,,,,,,2.0
1601.0,-28.394015005080018,4.96580975859299,34.98265485741136,26.19865861432629,6.412393926201384,-24.913374111943103,-38.46893113860858,2.9317530333742963,-5.034445916946311,-5.034445916941362,39.96521875883425,41110.59399884142,25750.658364500952,25750.658364500952,66861.25236334237,76813.28542107002,76797.86690420542,25750.658364500952,102548.52526870638,102548.52526870638,102548.52526870638,128581.65321911636,124383.33530149041,4198.317917625944,0.0,90325.66213716542,54623.04238002703,39669.57750793154,26033.127950409988,65702.70545834153,19863.84296645465,1450.0,0.0,0.8868693758866186,2.881039909220642,0.001494314320929203,1.0,1.0,-5.034445916946311,354180.07628142583,1553034.1080268621,4.38487145954773,1553034.1080268621,4.38487145954773,0.7630217546002505,0.09227670496029028,3.862049451894217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862049451894217,1.277972130877778,1.2783243672604672,3.0220138284561493,6403.2846707795225,15243.107769423557,6488.194743315303,0.0003437029074812167,23388.012831597338,2384.913587371563,19393.648277761662,1977.6017577625043,0.8292131707556074,0.8292131707556075,35029.859355893714,35405.22815468563,0.986765019153146,0.8,4227.732916879926,4273.035954225843,0.986765019153146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765992510671,4.96580975859299,-2.3549175660696835,7.320727324662673,3.5,3.5,1.0,0.6,0.0002756069849614893,1.0000236947819452,0.0002756004546688119,197.60357518550788,0.0,1.2952466616349773e-06,3.6707290390735254,0.005667206421879561,9.366794687350115e-05,0.00018193903808798813,0.0007026575623258756,0.09227670549385812,0.09227670549385812,0.09227670549385812,0.09227151333336471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490452.3680749116,594.7607649574122,0.0,0.09227670549385812,0.09227670496029028,0.09227670496029028,0.375,0.375,0.5,9.327812500285129,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,26033.127950409988,19863.84296645465,0.7630217546002505,1.017633168937547,0.6257062583961231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419328690584694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.645036128764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1597484112187,262.1597484112187,-10.990251588781291,246.4973097610658,277.8221870616975,121576.19014569059,121596.95707095887,-20.766925268293374,0.0,nan,277.8221870616975,4.672187061697514,271.55721160138097,-1.5927883986190068,265.2922361411638,-7.857763858836165,259.0272606810156,-14.122739318984372,252.76228522098836,-20.387714779011617,246.4973097610658,-26.652690238934184,1.0,1.0,26022.012520719443,26022.012520719443,277.1018892937717,3.9518892937717283,277.1018892937717,277.1018892937717,76797.55224488128,76797.86690420542,-0.3146593241399387,0.0,8546.071908451686,8546.071908451686,0.8893987900377647,3881.359699153688,277.1018892937717,3.9518892937717283,1.0,0.002,0.151599718867536,0.005085374513740054,0.00023488233410291995,0.0017651176812696306,0.11744116705145997,0.11744116705145997,0.0,1.5372550454806344e-11,0.9999434770265802,0.9999434770265802,0.0,0.09227148920654854,5.215753741741646e-06,0.0,0.0,0.0,1601840.10262617,268.11555408305367,0.0,1.0,1279356.5984718157,2619.0938531712736,,,,,,,,,,,,,,,,,,,2.0
1602.0,-28.394245203045894,4.9658043025257435,34.982651479393404,26.198621245007985,6.41238365749888,-24.91358231699989,-38.4691302786581,2.9317207717128397,-5.0344499779979515,-5.034449978011952,39.965212221985645,41110.442299881186,25750.65477238456,25750.65477238456,66861.09707226575,76813.21295199508,76797.79122648726,25750.65477238456,102548.44599887182,102548.44599887182,102548.44599887182,128581.57012700691,124383.32268300274,4198.24744400417,0.0,90325.68080349511,54622.98167134046,39669.66570239406,26033.1241281351,65702.78983052916,19863.839553443715,1450.0,0.0,0.8868693788903959,2.8810394781489146,0.001494314320929203,1.0,1.0,-5.0344499779979515,354180.02020242414,1553033.8263820016,4.384871358622651,1553033.8263820016,4.384871358622651,0.7630217355271633,0.09227667810291644,3.862051143533488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862051143533488,1.2779722936283213,1.2783245217099004,3.0220147672909614,6403.286660057832,15243.107769423557,6488.193487508259,0.0003437024138978131,23388.007420547485,2384.9130355980365,19393.64452407037,1977.6013749925173,0.82921320210597,0.82921320210597,35029.871630802954,35405.22815468563,0.9867654513719661,0.8,4227.73439833143,4273.035954225843,0.9867654513719661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587652170845,4.9658043025257435,-2.3549220009240255,7.320726303449769,3.5,3.5,1.0,0.6,0.0002756004546688119,1.0000236474085384,0.00027559393758637906,197.60376310553522,0.0,1.2904091800575119e-06,3.6570196162829887,0.005668496831059618,9.366586338072616e-05,0.00018193459128808574,0.0007026406963324493,0.0922766786346359,0.0922766786346359,0.0922766786346359,0.0922714998398819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490453.08625960245,594.7605306252416,0.0,0.0922766786346359,0.09227667810291644,0.09227667810291644,0.375,0.375,0.5,9.327657140645705,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,26033.1241281351,19863.839553443715,0.7630217355271633,1.0176294986061365,0.6257031460295617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419342336640761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.631326705974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1596249233112,262.1596249233112,-10.990375076688792,246.49708730291687,277.82216254402465,121577.07212426256,121597.71813102087,-20.64600675832672,0.0,nan,277.82216254402465,4.672162544024673,271.5571474956218,-1.592852504378186,265.2921324473039,-7.857867552696064,259.0271173990616,-14.122882600938397,252.7621023509382,-20.387897649061784,246.49708730291687,-26.65291269708311,1.0,1.0,26022.012520719443,26022.012520719443,277.1018763774377,3.9518763774377135,277.1018763774377,277.1018763774377,76797.49225932572,76797.79122648726,-0.2989671615359839,0.0,8546.071908451686,8546.071908451686,0.8893986833701764,3881.3613992511555,277.1018763774377,3.9518763774377135,1.0,0.002,0.15160492108903548,0.0050853505365814605,0.0002348903922334272,0.0017651096229745955,0.1174451961167136,0.1174451961167136,0.0,1.520802277513167e-11,0.9999436234020707,0.9999436234020707,0.0,0.09227147585773678,5.202245179663419e-06,0.0,0.0,0.0,1601840.0979513542,268.115550022002,0.0,1.0,1279356.6124508143,2619.0937959524363,,,,,,,,,,,,,,,,,,,2.0
1603.0,-28.39447482572781,4.965798912434765,34.982648127942866,26.198595121409767,6.412377503571323,-24.913789592797038,-38.46933305086566,2.931692270722139,-5.034452292042317,-5.034452292060393,39.96520623251667,41110.28926502756,25750.646851575028,25750.646851575028,66860.93611660259,76813.13394598415,76797.72895822294,25750.646851575028,102548.37580979797,102548.37580979797,102548.37580979797,128581.49692577565,124383.319683482,4198.177242293642,0.0,90325.68829994988,54622.91495797745,39669.74815774714,26033.121115977672,65702.86927372482,19863.836804906063,1450.0,0.0,0.8868693888014603,2.8810392325181913,0.001494314320929203,1.0,1.0,-5.034452292042317,354179.9882478227,1553033.5683212278,4.384871025616945,1553033.5683212278,4.384871025616945,0.7630217182339597,0.09227665122655689,3.862051118005478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862051118005478,1.2779724389437574,1.2783246587363022,3.0220144036889076,6403.285889628712,15243.107769423557,6488.1939738711935,0.0003437026050581953,23388.00951619661,2384.9132492947756,19393.64597784173,1977.60152323594,0.82921318996434,0.82921318996434,35029.87144556607,35405.22815468563,0.9867654448494844,0.8,4227.734375975301,4273.035954225843,0.9867654448494844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558763507228151,4.965798912434765,-2.3549251391857124,7.320724051620477,3.5,3.5,1.0,0.6,0.00027559393758637906,1.0000235883551079,0.00027558743693205346,197.60395055624193,0.0,1.2878000131995757e-06,3.6496252374075975,0.005669784631072818,9.366374193067998e-05,0.00018193019565569907,0.0007026237155310479,0.09227665176305137,0.09227665176305137,0.09227665176305137,0.09227149300419352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490453.80419290176,594.7602964017768,0.0,0.09227665176305137,0.09227665122655689,0.09227665122655689,0.375,0.375,0.5,9.327502382136359,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,26033.121115977672,19863.836804906063,0.7630217182339597,1.0176258184106564,0.6257000602783103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419355955413216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.62393232709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1595024535142,262.1595024535142,-10.990497546485756,246.49686557366425,277.82213933367746,121577.93705630592,121598.41284498613,-20.475788680238548,0.0,nan,277.82213933367746,4.672139333677478,271.5570845815061,-1.5929154184938739,265.2920298293983,-7.857970170601675,259.02697507737355,-14.123024922626428,252.76192032546567,-20.38807967453431,246.49686557366425,-26.653134426335725,1.0,1.0,26022.012520719443,26022.012520719443,277.10186677720384,3.951866777203861,277.10186677720384,277.10186677720384,76797.43485075228,76797.72895822294,-0.29410747066140175,0.0,8546.071908451686,8546.071908451686,0.8893986849798643,3881.3613735955055,277.10186677720384,3.951866777203861,1.0,0.002,0.15161010285114532,0.005085326975611801,0.0002348984195150795,0.0017651015955225152,0.11744920975753975,0.11744920975753975,0.0,1.5037594867234327e-11,0.9999438451072723,0.9999438451072723,0.0,0.092271469441106,5.1817854508986906e-06,0.0,0.0,0.0,1601840.095287579,268.11554770795766,0.0,1.0,1279356.6204162405,2619.0937633483386,,,,,,,,,,,,,,,,,,,2.0
1604.0,-28.39475400364461,4.96579352330233,34.982644768974346,26.198529463168256,6.412346630074754,-24.914043939984015,-38.46957664992658,2.931636567035504,-5.034457638389995,-5.034457638392555,39.96519931299343,41110.12498661322,25750.646741364322,25750.646741364322,66860.77172797754,76813.059663291,76797.64303106215,25750.646741364322,102548.28977242648,102548.28977242648,102548.28977242648,128581.40647751225,124383.29932463728,4198.107152874981,0.0,90325.72111332543,54622.873171423016,39669.83104655824,26033.11670508578,65702.94775164402,19863.83291015863,1450.0,0.0,0.8868693866507761,2.8810386650151774,0.001494314320929203,1.0,1.0,-5.034457638389995,354179.914420198,1553033.2701902485,4.384871097878618,1553033.2701902485,4.384871097878618,0.7630216979082673,0.09227662458129483,3.8620542230451362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620542230451362,1.2779727101458442,1.2783249217050432,3.0220161920393376,6403.289678928676,15243.107769423557,6488.191581724619,0.0003437016648486047,23387.99920890437,2384.912198243475,19393.638827555536,1977.600794109664,0.8292132496811405,0.8292132496811405,35029.89397641882,35405.22815468563,0.9867662381962699,0.8,4227.737095210536,4273.035954225843,0.9867662381962699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876348343709,4.96579352330233,-2.3549304969860354,7.320724020288365,3.5,3.5,1.0,0.6,0.00027558743693205346,1.0000286791277548,0.0002755795335514041,197.6041784613962,0.0,1.2845549759391236e-06,3.6404288018114763,0.005671069186048757,9.36611933992926e-05,0.00018192624353276086,0.000702609017118437,0.09227662510129828,0.09227662510129828,0.09227662510129828,0.09227147460492494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490454.51642890816,594.7600639888301,0.0,0.09227662510129828,0.09227662458129483,0.09227662458129483,0.375,0.375,0.5,9.327347871316633,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,26033.11670508578,19863.83291015863,0.7630216979082673,1.017622100924757,0.625696812599775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44193695401755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.6147358915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1593740644602,262.1593740644602,-10.990625935539754,246.49663565651764,277.8221124727175,121578.40737431204,121599.87280558095,-21.465431268921886,0.0,nan,277.8221124727175,4.672112472717515,271.55701710929793,-1.5929828907020465,265.29192174596614,-7.858078254033842,259.0268263827018,-14.123173617298164,252.76173101956033,-20.388268980439648,246.49663565651764,-26.653364343482338,1.0,1.0,26022.012520719443,26022.012520719443,277.101851376292,3.9518513762920406,277.101851376292,277.101851376292,76797.30619653454,76797.64303106215,-0.3368345276103355,0.0,8546.071908451686,8546.071908451686,0.8893984891892258,3881.364494160362,277.101851376292,3.9518513762920406,1.0,0.002,0.15161527690113139,0.00508530288502295,0.00023490643337203515,0.0017650935814376952,0.11745321668601758,0.11745321668601758,0.0,1.4809730265047394e-11,0.9999439286670633,0.9999439286670633,0.0,0.09227145050795565,5.174073339174929e-06,0.0,0.0,0.0,1601840.089133215,268.11554236161,0.0,1.0,1279356.6388195006,2619.093688020115,,,,,,,,,,,,,,,,,,,2.0
1605.0,-28.394978454840626,4.965788192207091,34.98264143351126,26.198510953132086,6.412353040757265,-24.91424530527934,-38.46977533595634,2.931619891254285,-5.034460263039591,-5.034460263031228,39.96519327313966,41109.98563725451,25750.639772238672,25750.639772238672,66860.62540949318,76812.97703235864,76797.57882160136,25750.639772238672,102548.21859384004,102548.21859384004,102548.21859384004,128581.33216002013,124383.29484148428,4198.037318535852,0.0,90325.73057036134,54622.80890421924,39669.91296238011,26033.113566180094,65703.0265285602,19863.83006013839,1450.0,0.0,0.8868693951638694,2.8810383864144637,0.001494314320929203,1.0,1.0,-5.034460263039591,354179.87817646324,1553033.0099583971,4.384870811843887,1553033.0099583971,4.384870811843887,0.763021680431791,0.09227659788631719,3.8620549833845623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620549833845623,1.2779728035701619,1.2783250050542774,3.022016566076738,6403.290471469045,15243.107769423557,6488.1910814001485,0.000343701468201376,23387.99705311373,2384.911978414008,19393.63733205221,1977.6006416107653,0.8292132621707452,0.8292132621707452,35029.89949360888,35405.22815468563,0.9867664324652344,0.8,4227.737761076926,4273.035954225843,0.9867664324652344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761979019683,4.965788192207091,-2.3549338468088776,7.320722039015969,3.5,3.5,1.0,0.6,0.0002755795335514041,1.0000230571948143,0.0002755731796069163,197.6043616910617,0.0,1.5617410402860606e-06,4.425974108170696,0.005672630927089043,9.365911479511301e-05,0.00018192041875629108,0.0007025866598371404,0.09227659841565472,0.09227659841565472,0.09227659841565472,0.09227146656785377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490455.2302223869,594.7598311115364,0.0,0.09227659841565472,0.09227659788631719,0.09227659788631719,0.375,0.375,0.5,9.327193920111393,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,26033.113566180094,19863.83006013839,0.763021680431791,1.017618653844352,0.6256939415018358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419386056719536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.40028119786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1592491970087,262.1592491970087,-10.990750802991272,246.49640883192916,277.82208956240095,121579.53215413638,121600.40880801734,-20.876653880985305,0.0,nan,277.82208956240095,4.67208956240097,271.55695341612693,-1.593046583873047,265.29181726993386,-7.858182730066119,259.02668112383293,-14.123318876167048,252.76154497782866,-20.388455022171314,246.49640883192916,-26.653591168070818,1.0,1.0,26022.012520719443,26022.012520719443,277.10184123832306,3.951841238323084,277.10184123832306,277.10184123832306,76797.28827508165,76797.57882160136,-0.29054651971091516,0.0,8546.071908451686,8546.071908451686,0.8893984412454399,3881.365258301485,277.10184123832306,3.951841238323084,1.0,0.002,0.1516204316953196,0.005085279387886195,0.00023491441871933025,0.0017650855963374631,0.11745720935966512,0.11745720935966512,0.0,1.5056793485623832e-11,0.999944137326219,0.999944137326219,0.0,0.09227144306883185,5.154817485343213e-06,0.0,0.0,0.0,1601840.0861118913,268.1155397369604,0.0,1.0,1279356.6478540949,2619.093651039701,,,,,,,,,,,,,,,,,,,2.0
1606.0,-28.395256231406208,4.965782917799268,34.98263811954233,26.198466738592856,6.412332932274913,-24.914497314768802,-38.4700185508467,2.93157401600849,-5.034462895514878,-5.034462895480158,39.965187222582124,41109.796613970415,25750.632969194518,25750.632969194518,66860.42958316494,76812.88995829264,76797.5139949771,25750.632969194518,102548.14696417161,102548.14696417161,102548.14696417161,128581.25738478635,124383.28964945601,4197.967735330344,0.0,90325.74468914916,54622.73763919557,39670.007833281765,26033.110420614747,65703.11825389651,19863.827204220008,1450.0,0.0,0.8868694036758251,2.8810381069830147,0.001494314320929203,1.0,1.0,-5.034462895514878,354179.84182465647,1553032.7492662244,4.384870525847384,1553032.7492662244,4.384870525847384,0.7630216629239397,0.09227657125982386,3.8620553609623034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620553609623034,1.2779730289755193,1.2783252224011628,3.0220163285122696,6403.289968098443,15243.107769423557,6488.191399174101,0.0003437015930990446,23387.998422333025,2384.9121180355196,19393.63828189982,1977.6007384682662,0.8292132542381644,0.8292132542381644,35029.90223339591,35405.22815468563,0.9867665289374603,0.8,4227.738091740195,4273.035954225843,0.9867665289374603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760510454104,4.965782917799268,-2.354937187160084,7.320720104959351,3.5,3.5,1.0,0.6,0.0002755731796069163,1.0000285352857443,0.00027556531627187525,197.60458845304487,0.0,1.2555671447321149e-06,3.5582772881708133,0.005673886494233775,9.365657039901334e-05,0.00018191660920790294,0.0007025720158394659,0.09227657178566676,0.09227657178566676,0.09227657178566676,0.09227145850405799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490455.9412756485,594.7595991264537,0.0,0.09227657178566676,0.09227657125982386,0.09227657125982386,0.375,0.375,0.5,9.327040525972,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,26033.110420614747,19863.827204220008,0.7630216629239397,1.0176142527177512,0.6256901910668815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441939933558258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.532584377856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1591199522673,262.1591199522673,-10.990880047732674,246.49617508578547,277.82206481907065,121580.07821520825,121601.68670896038,-21.608493752140255,0.0,nan,277.82206481907065,4.67206481907067,271.5568868722172,-1.5931131277827717,265.2917089254686,-7.858291074531394,259.0265309788126,-14.123469021187361,252.7613530322493,-20.388646967750674,246.49617508578547,-26.65382491421451,1.0,1.0,26022.012520719443,26022.012520719443,277.10183102032784,3.951831020327859,277.10183102032784,277.10183102032784,76797.17636864212,76797.5139949771,-0.33762633497826755,0.0,8546.071908451686,8546.071908451686,0.8893984174369849,3881.365637767115,277.10183102032784,3.951831020327859,1.0,0.002,0.15162556784302755,0.005085255970763013,0.00023492237517264527,0.001765077639517122,0.11746118758632264,0.11746118758632264,0.0,1.4689767197789694e-11,0.9999443393847014,0.9999443393847014,0.0,0.09227143508908989,5.136170733967161e-06,0.0,0.0,0.0,1601840.083081558,268.1155371044851,0.0,1.0,1279356.6569156372,2619.093613949007,,,,,,,,,,,,,,,,,,,2.0
1607.0,-28.395478971937532,4.965777692193988,34.982634823012965,26.198428321536653,6.412324459970573,-24.914698628730637,-38.47021346502004,2.9315441168806418,-5.034465846766636,-5.034465846766696,39.96518109799261,41109.66714775904,25750.627112823757,25750.627112823757,66860.2942605828,76812.82114113352,76797.4467829261,25750.627112823757,102548.07389574985,102548.07389574985,102548.07389574985,128581.18103248699,124383.28264547953,4197.898387007465,0.0,90325.7673992393,54622.68260038555,39670.0942209486,26033.107136737126,65703.20135768573,19863.824236220684,1450.0,0.0,0.8868694108339195,2.8810377937143365,0.001494314320929203,1.0,1.0,-5.034465846766636,354179.8010708952,1553032.48538333,4.3848702853398,1553032.48538333,4.3848702853398,0.7630216451646473,0.09227654475237186,3.862057802175894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862057802175894,1.2779731835281005,1.2783253669466823,3.022017873265471,6403.293241245111,15243.107769423557,6488.189332857559,0.0003437007809562383,23387.989519045914,2384.9112101528976,19393.632105541397,1977.600108654984,0.8292133058187098,0.8292133058187098,35029.91994737668,35405.22815468563,0.9867671526747286,0.8,4227.7402296300115,4273.035954225843,0.9867671526747286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558759246245859,4.965777692193988,-2.3549407478411957,7.320718440035183,3.5,3.5,1.0,0.6,0.00027556531627187525,1.0000228815547085,0.0002755590110532884,197.60477028686748,0.0,1.5538310846542162e-06,4.4035572939100485,0.005675440325318429,9.365453134766684e-05,0.0001819107849242084,0.00070254996621648,0.0922765452740907,0.0922765452740907,0.0922765452740907,0.09227144921569368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490456.6494768626,594.7593680669069,0.0,0.0922765452740907,0.09227654475237186,0.09227654475237186,0.375,0.375,0.5,9.326887648554653,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,26033.107136737126,19863.824236220684,0.7630216451646473,1.0176109059982923,0.6256874292008936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441941576928504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.3778643836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1589931872298,262.1589931872298,-10.991006812770195,246.49594528856164,277.82204108622255,121581.11085195195,121602.30476488541,-21.19391293346917,0.0,nan,277.82204108622255,4.672041086222578,271.5568219264951,-1.5931780735048733,265.2916027668729,-7.85839723312705,259.0263836073324,-14.1236163926676,252.761164447894,-20.388835552105974,246.49594528856164,-26.654054711438334,1.0,1.0,26022.012520719443,26022.012520719443,277.10182020436946,3.951820204369483,277.10182020436946,277.10182020436946,76797.11633937209,76797.4467829261,-0.3304435540048871,0.0,8546.071908451686,8546.071908451686,0.8893982635043728,3881.368091186773,277.10182020436946,3.951820204369483,1.0,0.002,0.15163068675149424,0.005085232572239721,0.00023493030476094798,0.001765069709881601,0.11746515238047399,0.11746515238047399,0.0,1.4642548892135343e-11,0.9999445261927813,0.9999445261927813,0.0,0.09227142582111746,5.118931254401638e-06,0.0,0.0,0.0,1601840.079684271,268.11553415323334,0.0,1.0,1279356.6670744612,2619.0935723669018,,,,,,,,,,,,,,,,,,,2.0
