time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1608.0,-28.395705150159365,4.965772470875919,34.98263152139257,26.198382570315175,6.412302444659151,-24.91490439067174,-38.4704121510498,2.931501685494268,-5.034470869606707,-5.034470869669859,39.965174358246685,41109.52780379601,25750.626601905373,25750.626601905373,66860.15440570138,76812.75660710996,76797.36377349855,25750.626601905373,102547.99037540393,102547.99037540393,102547.99037540393,128581.09328015735,124383.26411635816,4197.829163799187,0.0,90325.78698708827,54622.628445543865,39670.17615727156,26033.10290475343,65703.27906202499,19863.820492357023,1450.0,0.0,0.8868694096783474,2.881037260551071,0.001494314320929203,1.0,1.0,-5.034470869606707,354179.7317105992,1553032.1949989938,4.384870324166315,1553032.1949989938,4.384870324166315,0.7630216253910345,0.09227651844069612,3.86205923720765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86205923720765,1.2779733928919785,1.2783255683099355,3.022018501080087,6403.294571508946,15243.107769423557,6488.188493067501,0.0003437004508866816,23387.985900598385,2384.9108411739367,19393.62959535272,1977.5998526869746,0.8292133267814451,0.8292133267814451,35029.93036028052,35405.22815468563,0.9867675193295723,0.8,4227.741486357191,4273.035954225843,0.9867675193295723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587591359544755,4.965772470875919,-2.3549458239088357,7.320718294784754,3.5,3.5,1.0,0.6,0.0002755590110532884,1.0000232347462188,0.00027555260865835633,197.60495492733796,0.0,1.2459412704584979e-06,3.530997560479383,0.0056766862665888875,9.365245288009914e-05,0.00018190655817318927,0.0007025339033014164,0.09227651894981145,0.09227651894981145,0.09227651894981145,0.09227143201976246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490457.3533800879,594.7591383774267,0.0,0.09227651894981145,0.09227651844069612,0.09227651844069612,0.375,0.375,0.5,9.326735044724538,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,26033.10290475343,19863.820492357023,0.7630216253910345,1.017607573932258,0.6256845684214319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419428946994013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.50530465016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15886690733174,262.15886690733174,-10.991133092668235,246.4957180053587,277.82201580962834,121581.90977592296,121603.02257807339,-21.112802150423978,0.0,nan,277.82201580962834,4.672015809628363,271.5567562485793,-1.5932437514206867,265.2914966876391,-7.858503312360881,259.02623712677246,-14.12376287322752,252.7609775660128,-20.38902243398718,246.4957180053587,-26.65428199464128,1.0,1.0,26022.012520719443,26022.012520719443,277.10180546829883,3.9518054682988577,277.10180546829883,277.10180546829883,76797.02999482768,76797.36377349855,-0.33377867087256163,0.0,8546.071908451686,8546.071908451686,0.8893981730173257,3881.369533393688,277.10180546829883,3.9518054682988577,1.0,0.002,0.15163579689794116,0.005085208827511182,0.0002349382197652974,0.0017650617947954762,0.11746910988264869,0.11746910988264869,0.0,1.4560773593796927e-11,0.9999446211278035,0.9999446211278035,0.0,0.09227140827117465,5.110169521468242e-06,0.0,0.0,0.0,1601840.0739023057,268.11552913039327,0.0,1.0,1279356.6843641433,2619.0935015967816,,,,,,,,,,,,,,,,,,,2.0
1609.0,-28.395930654108337,4.965767300111872,34.98262823968987,26.198354840185516,6.412299849777692,-24.915107603721314,-38.47061052275819,2.9314767994478697,-5.034473683085253,-5.034473683052454,39.96516832961136,41109.38621210034,25750.620531648136,25750.620531648136,66860.00674374847,76812.6796624134,76797.29831993773,25750.620531648136,102547.91885158587,102547.91885158587,102547.91885158587,128581.01855577955,124383.2583756622,4197.7601801173505,0.0,90325.8002107402,54622.57681023272,39670.24822278609,26033.099704193675,65703.34792697977,19863.817595484943,1450.0,0.0,0.886869417190145,2.8810369619067493,0.001494314320929203,1.0,1.0,-5.034473683085253,354179.69285935175,1553031.9352492623,4.384870071774517,1553031.9352492623,4.384870071774517,0.7630216079218979,0.09227649209539225,3.8620603205455595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620603205455595,1.277973521238612,1.278325688509421,3.022019045279162,6403.295724601485,15243.107769423557,6488.187765123542,0.00034370016477719884,23387.982764075696,2384.910521337633,19393.627419479508,1977.5996308096555,0.8292133449520247,0.8292133449520247,35029.93822121649,35405.22815468563,0.9867677961256016,0.8,4227.742435088884,4273.035954225843,0.9867677961256016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757825574794,4.965767300111872,-2.354949268942325,7.320716569054197,3.5,3.5,1.0,0.6,0.00027555260865835633,1.0000231655215466,0.0002755462254863327,197.60513901766248,0.0,1.2651449619818123e-06,3.585420822256456,0.005677951411550869,9.36503777431869e-05,0.00018190223091516943,0.0007025173882361916,0.09227649261028723,0.09227649261028723,0.09227649261028723,0.09227142323657432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490458.05818451487,594.7589084291495,0.0,0.09227649261028723,0.09227649209539225,0.09227649209539225,0.375,0.375,0.5,9.326582967426502,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,26033.099704193675,19863.817595484943,0.7630216079218979,1.0176042599542137,0.6256817576143573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419442328105965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.55972791195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15874285115143,262.15874285115143,-10.991257148848547,246.49549307209543,277.82199263053275,121582.90844974332,121603.64946640497,-20.741016661648395,0.0,nan,277.82199263053275,4.67199263053277,271.556692718642,-1.5933072813579656,265.2913928068721,-7.8586071931278525,259.02609289518216,-14.123907104817818,252.7607929835843,-20.389207016415668,246.49549307209543,-26.65450692790455,1.0,1.0,26022.012520719443,26022.012520719443,277.1017949960103,3.951794996010335,277.1017949960103,277.1017949960103,76796.98606304517,76797.29831993773,-0.3122568925609812,0.0,8546.071908451686,8546.071908451686,0.8893981047066041,3881.370622148287,277.1017949960103,3.951794996010335,1.0,0.002,0.15164088899522565,0.005085185574450435,0.00023494610788030144,0.0017650539066860038,0.11747305394015072,0.11747305394015072,0.0,1.456630519328095e-11,0.9999448167137934,0.9999448167137934,0.0,0.09227139997531882,5.092120073438569e-06,0.0,0.0,0.0,1601840.070663614,268.1155263169147,0.0,1.0,1279356.6940487255,2619.093461955853,,,,,,,,,,,,,,,,,,,2.0
1610.0,-28.396155350287955,4.965762180759823,34.98262497735894,26.198318832926475,6.41228550025001,-24.91531126524306,-38.47080896431578,2.9314414152787043,-5.0344764062231775,-5.034476406198625,39.9651623252988,41109.24447265247,25750.614361418,25750.614361418,66859.85883407047,76812.60927645293,76797.23314658718,25750.614361418,102547.84750800519,102547.84750800519,102547.84750800519,128580.94405209617,124383.25261402733,4197.691438068832,0.0,90325.81387743854,54622.51887111373,39670.32778480535,26033.096544090975,65703.42432889632,19863.814731584338,1450.0,0.0,0.8868694250733016,2.8810366728517462,0.001494314320929203,1.0,1.0,-5.0344764062231775,354179.6552555987,1553031.676550399,4.384869806905289,1553031.676550399,4.384869806905289,0.7630215905334954,0.09227646581205728,3.8620610500107553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620610500107553,1.2779736981413183,1.278325857302925,3.02201919775636,6403.29604768237,15243.107769423557,6488.187561163287,0.0003437000846131593,23387.981885264864,2384.9104317238675,19393.626809828656,1977.59956864257,0.8292133500431359,0.8292133500431359,35029.94351437468,35405.22815468563,0.9867679825061094,0.8,4227.743073917001,4273.035954225843,0.9867679825061094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756493614075,4.965762180759823,-2.354952634142238,7.320714814902061,3.5,3.5,1.0,0.6,0.0002755462254863327,1.0000230825824992,0.00027553986531465976,197.60532244885846,0.0,1.2613475950991468e-06,3.574659084510982,0.005679212759145969,9.364830191810157e-05,0.00018189792356823115,0.000702500885690699,0.09227646632564707,0.09227646632564707,0.09227646632564707,0.09227141479914146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490458.7605214973,594.7586792859312,0.0,0.09227646632564707,0.09227646581205728,0.09227646581205728,0.375,0.375,0.5,9.326431425807039,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,26033.096544090975,19863.814731584338,0.7630215905334954,1.01760082548187,0.6256788727916066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419455669350134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.548966174196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15861961921263,262.15861961921263,-10.991380380787348,246.49527009417505,277.82196914457035,121583.73510896905,121604.33832045364,-20.60321148457328,0.0,nan,277.82196914457035,4.671969144570369,271.5566293342956,-1.5933706657043558,265.29128952412754,-7.858710475872442,259.0259497140518,-14.124050285948158,252.76060990405549,-20.389390095944492,246.49527009417505,-26.654729905824922,1.0,1.0,26022.012520719443,26022.012520719443,277.1017846467464,3.9517846467464324,277.1017846467464,277.1017846467464,76796.90802317586,76797.23314658718,-0.32512341132678557,0.0,8546.071908451686,8546.071908451686,0.8893980587096018,3881.371355260809,277.1017846467464,3.9517846467464324,1.0,0.002,0.1516459631418077,0.005085162417689857,0.00023495396822711544,0.0017650460461256072,0.11747698411355771,0.11747698411355771,0.0,1.4352722569471732e-11,0.9999450112329998,0.9999450112329998,0.0,0.09227139164297915,5.074169078137784e-06,0.0,0.0,0.0,1601840.0675289158,268.1155235937768,0.0,1.0,1279356.7034223443,2619.093423587755,,,,,,,,,,,,,,,,,,,2.0
1611.0,-28.396379455254966,4.965757108937999,34.982621732364464,26.198281673155748,6.412274025389013,-24.915514107184098,-38.47100723125038,2.931408677415019,-5.034479262942341,-5.034479262955437,39.96515630100225,41109.113351756234,25750.6086576256,25750.6086576256,66859.72200938183,76812.53936489267,76797.16699026077,25750.6086576256,102547.77564788636,102547.77564788636,102547.77564788636,128580.86897798433,124383.24604711687,4197.622930867457,0.0,90325.83174968816,54622.47534902109,39670.39600074119,26033.093330097974,65703.48933083916,19863.811824636767,1450.0,0.0,0.8868694323491516,2.881036369617593,0.001494314320929203,1.0,1.0,-5.034479262942341,354179.61580724973,1553031.416990325,4.384869562441193,1553031.416990325,4.384869562441193,0.7630215730710481,0.09227643963438141,3.862062592286709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862062592286709,1.2779738627471489,1.278326013825558,3.0220200153270507,6403.297780016558,15243.107769423557,6488.186467542754,0.0003436996547795791,23387.977173152616,2384.909951222142,19393.623540923698,1977.5992353070314,0.829213377340983,0.829213377340983,35029.95470546393,35405.22815468563,0.9867683765621618,0.8,4227.744424562916,4273.035954225843,0.9867683765621618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875526234275,4.965757108937999,-2.3549560844168256,7.320713193354825,3.5,3.5,1.0,0.6,0.00027553986531465976,1.0000230218897468,0.00027553352201229445,197.6055053977094,0.0,1.2568037742658893e-06,3.56178189626953,0.005680469562920234,9.364622796214205e-05,0.00018189363735251772,0.0007024846125941231,0.09227644014426513,0.09227644014426513,0.09227644014426513,0.09227140584440534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490459.46026721667,594.7584509859416,0.0,0.09227644014426513,0.09227643963438141,0.09227643963438141,0.375,0.375,0.5,9.326280401081155,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,26033.093330097974,19863.811824636767,0.7630215730710481,1.0175977362894786,0.6256762581475396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419468962828403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.53608898596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15849737672954,262.15849737672954,-10.991502623270435,246.49504884433932,277.82194590944226,121584.6091474784,121605.04693081911,-20.437783340701465,0.0,nan,277.82194590944226,4.671945909442286,271.5565664962191,-1.5934335037808864,265.2911870831143,-7.858812916885654,259.02580767009863,-14.124192329901348,252.7604282571635,-20.389571742836466,246.49504884433932,-26.654951155660655,1.0,1.0,26022.012520719443,26022.012520719443,277.1017740488511,3.951774048851121,277.1017740488511,277.1017740488511,76796.83860020152,76797.16699026077,-0.32839005925052334,0.0,8546.071908451686,8546.071908451686,0.8893979614601714,3881.3729052481426,277.1017740488511,3.951774048851121,1.0,0.002,0.15165102000891628,0.005085139313728593,0.0002349618017367141,0.0017650382125768442,0.11748090086835705,0.11748090086835705,0.0,1.4313558151235473e-11,0.9999451984767231,0.9999451984767231,0.0,0.09227138274492688,5.0568894545292735e-06,0.0,0.0,0.0,1601840.0642404477,268.11552073705764,0.0,1.0,1279356.71325577,2619.0933833375816,,,,,,,,,,,,,,,,,,,2.0
1612.0,-28.396602890513318,4.965752082510966,34.98261850367981,26.198244478460424,6.412262612262642,-24.915716340220083,-38.471201656479366,2.9313760620663856,-5.034482173852723,-5.034482173821804,39.96515028174291,41108.969965044365,25750.603210056877,25750.603210056877,66859.57317510125,76812.4697494406,76797.10050376662,25750.603210056877,102547.70371382349,102547.70371382349,102547.70371382349,128580.79381290956,124383.23915880489,4197.554654104665,0.0,90325.84981325397,54622.419431861585,39670.47820154709,26033.090099086072,65703.56830063317,19863.80890489277,1450.0,0.0,0.8868694393310158,2.8810360606311134,0.001494314320929203,1.0,1.0,-5.034482173852723,354179.57561056974,1553031.1576474325,4.384869327854843,1553031.1576474325,4.384869327854843,0.7630215556158704,0.0922764135565361,3.862064171911096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862064171911096,1.2779740267512514,1.278326169767855,3.0220208635451553,6403.299577288939,15243.107769423557,6488.185332923696,0.0003436992088326879,23387.972284405958,2384.909452708719,19393.620149471404,1977.5988894751424,0.8292134056616013,0.8292134056616013,35029.9661675606,35405.22815468563,0.9867687801608489,0.8,4227.7458079165535,4273.035954225843,0.9867687801608489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754086382149,4.965752082510966,-2.354959562139177,7.320711644650143,3.5,3.5,1.0,0.6,0.00027553352201229445,1.000022953132816,0.00027552719779992896,197.60568780013256,0.0,1.2534714697872465e-06,3.5523381453770564,0.005681723034390022,9.364419423326143e-05,0.00018188932777903302,0.0007024682560683971,0.09227641406128928,0.09227641406128928,0.09227641406128928,0.09227139667485164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490460.1575901867,594.7582234755001,0.0,0.09227641406128928,0.0922764135565361,0.0922764135565361,0.375,0.375,0.5,9.32612988342949,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,26033.090099086072,19863.80890489277,0.7630215556158704,1.0175942479893736,0.625673323813194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441948222135247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.52664523506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1583760103004,262.1583760103004,-10.991623989699576,246.49482912462335,277.8219228962939,121585.47275838869,121605.76407417715,-20.291315788475035,0.0,nan,277.8219228962939,4.67192289629395,271.5565041417645,-1.5934958582354852,265.2910853873434,-7.8589146126565765,259.02566663301275,-14.12433336698723,252.76024787876483,-20.389752121235148,246.49482912462335,-26.655170875376626,1.0,1.0,26022.012520719443,26022.012520719443,277.10176335821234,3.951763358212361,277.10176335821234,277.10176335821234,76796.76991608215,76797.10050376662,-0.33058768446790054,0.0,8546.071908451686,8546.071908451686,0.8893978618556978,3881.3744927706516,277.10176335821234,3.951763358212361,1.0,0.002,0.1516560599113737,0.005085116274898421,0.00023496960893551182,0.0017650304051573527,0.1174848044677559,0.1174848044677559,0.0,1.4092864462217358e-11,0.9999453823091674,0.9999453823091674,0.0,0.09227137363190932,5.039924626771325e-06,0.0,0.0,0.0,1601840.0608895977,268.11551782614725,0.0,1.0,1279356.7232757378,2619.09334232386,,,,,,,,,,,,,,,,,,,2.0
1613.0,-28.396825601129862,4.9657470562439725,34.98261526839527,26.198198517691367,6.4122407401212875,-24.91591896701074,-38.47139988848937,2.931334106278756,-5.034487193980397,-5.034487193982787,39.965143634138826,41108.84492857465,25750.603194333904,25750.603194333904,66859.44812290855,76812.40675437104,76797.01791985043,25750.603194333904,102547.62111418434,102547.62111418434,102547.62111418434,128580.70701614226,124383.22051977702,4197.48649636524,0.0,90325.87016185491,54622.377513244304,39670.54738734512,26033.08590195793,65703.63328930305,19863.80519444087,1450.0,0.0,0.8868694378558646,2.881035527756086,0.001494314320929203,1.0,1.0,-5.034487193980397,354179.50628777366,1553030.8712306453,4.384869377419018,1553030.8712306453,4.384869377419018,0.7630215361040593,0.09227638766868572,3.8620657534244867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620657534244867,1.277974233952863,1.2783263689439592,3.0220216110921494,6403.3011612513155,15243.107769423557,6488.184332964728,0.000343698815812687,23387.967975885218,2384.909013361874,19393.617160527134,1977.5985846876492,0.8292134306205411,0.8292134306205411,35029.97764336335,35405.22815468563,0.9867691842421821,0.8,4227.74719292437,4273.035954225843,0.9867691842421821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754082988046,4.9657470562439725,-2.3549645839362414,7.320711640180214,3.5,3.5,1.0,0.6,0.00027552719779992896,1.0000228787322218,0.0002755208942311683,197.60586961128018,0.0,1.2497003342769334e-06,3.5416507473408294,0.0056829727347242984,9.364212072666515e-05,0.0001818850770732638,0.0007024521272236254,0.09227638816357668,0.09227638816357668,0.09227638816357668,0.09227137945490183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490460.85061314417,594.7579973351402,0.0,0.09227638816357668,0.09227638766868572,0.09227638766868572,0.375,0.375,0.5,9.32597962655468,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,26033.08590195793,19863.80519444087,0.7630215361040593,1.017591338191547,0.6256708019108498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419495440278163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.51595783703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1582544756921,262.1582544756921,-10.991745524307873,246.49461068690556,277.82189826479873,121586.21007011847,121606.52950251715,-20.319432398691543,0.0,nan,277.82189826479873,4.671898264798756,271.55644074901534,-1.5935592509846401,265.29098323336206,-7.859016766637922,259.0255257177806,-14.124474282219353,252.76006820229026,-20.38993179770972,246.49461068690556,-26.655389313094418,1.0,1.0,26022.012520719443,26022.012520719443,277.1017486746742,3.9517486746742065,277.1017486746742,277.1017486746742,76796.68478176415,76797.01791985043,-0.333138086280087,0.0,8546.071908451686,8546.071908451686,0.8893977621321034,3881.376082191609,277.1017486746742,3.9517486746742065,1.0,0.002,0.15166109148598417,0.0050850928823903425,0.00023497740220456215,0.0017650226121374132,0.11748870110228107,0.11748870110228107,0.0,1.4341975523857187e-11,0.9999454725453628,0.9999454725453628,0.0,0.09227135607214303,5.031596542687804e-06,0.0,0.0,0.0,1601840.055110754,268.1155128060196,0.0,1.0,1279356.740556077,2619.093271591991,,,,,,,,,,,,,,,,,,,2.0
1614.0,-28.39704784616127,4.965742043868066,34.982612034904285,26.1981607642025,6.412230521023172,-24.916120009434046,-38.47159413909537,2.931302684570065,-5.034491558735056,-5.034491558723968,39.96513721528567,41108.7096756613,25750.601526674487,25750.601526674487,66859.31120233578,76812.33774593749,76796.94092637853,25750.601526674487,102547.54245305303,102547.54245305303,102547.54245305303,128580.62447043225,124383.20597957095,4197.418490861294,0.0,90325.89011606338,54622.331076931274,39670.62115459123,26033.082017379216,65703.70317197044,19863.801741582552,1450.0,0.0,0.8868694388870165,2.881035064447508,0.001494314320929203,1.0,1.0,-5.034491558735056,354179.4460150183,1553030.594671559,4.384869342772945,1553030.594671559,4.384869342772945,0.763021517326371,0.09227636181653802,3.8620676991469813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620676991469813,1.2779743923501121,1.2783265193286346,3.0220227590357966,6403.303593606155,15243.107769423557,6488.18279740891,0.00034369821228475296,23387.9613596659,2384.908338695263,19393.612570648034,1977.5981166502359,0.8292134689470462,0.8292134689470461,35029.99176194473,35405.22815468563,0.9867696813800149,0.8,4227.7488968875705,4273.035954225843,0.9867696813800149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753722992261,4.965742043868066,-2.3549691222085465,7.320711166076613,3.5,3.5,1.0,0.6,0.0002755208942311683,1.0000228309441248,0.00027551460397263946,197.6060510426324,0.0,1.245622186605517e-06,3.5300932768400353,0.005684218356910904,9.364008890670262e-05,0.00018188080532446568,0.0007024359833384592,0.09227636231049038,0.09227636231049038,0.09227636231049038,0.09227136472372764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490461.54313443525,594.7577713693753,0.0,0.09227636231049038,0.09227636181653802,0.09227636181653802,0.375,0.375,0.5,9.325829703091353,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,26033.082017379216,19863.801741582552,0.763021517326371,1.0175881719686437,0.6256680779173875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419508616355292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.504400366524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1581339051839,262.1581339051839,-10.99186609481609,246.49439348445645,277.82187432622453,121587.09258231621,121607.25082673032,-20.15824441411435,0.0,nan,277.82187432622453,4.671874326224554,271.55637815767335,-1.5936218423266268,265.2908819892365,-7.8591180107634955,259.02538582089176,-14.124614179108221,252.75988965262113,-20.39011034737885,246.49439348445645,-26.655606515543525,1.0,1.0,26022.012520719443,26022.012520719443,277.1017353007095,3.9517353007095153,277.1017353007095,277.1017353007095,76796.62871811201,76796.94092637853,-0.3122082665213384,0.0,8546.071908451686,8546.071908451686,0.8893976394430008,3881.378037642716,277.1017353007095,3.9517353007095153,1.0,0.002,0.15166611177556802,0.005085069661464679,0.00023498517830796505,0.0017650148360517648,0.11749258915398252,0.11749258915398252,0.0,1.435972998495294e-11,0.9999455948251106,0.9999455948251106,0.0,0.09227134150493523,5.020311602787768e-06,0.0,0.0,0.0,1601840.0500863332,268.1155084412649,0.0,1.0,1279356.7555804797,2619.093210094118,,,,,,,,,,,,,,,,,,,2.0
1615.0,-28.397269519805878,4.965737082670972,34.98260882224885,26.198134361207508,6.412224203819588,-24.9163201474361,-38.47178821507839,2.931274831518342,-5.034494133517455,-5.0344941335064,39.96513134944957,41108.55736645702,25750.59538165673,25750.59538165673,66859.15274811375,76812.26218300592,76796.8776441203,25750.59538165673,102547.47302577703,102547.47302577703,102547.47302577703,128580.55198571282,124383.20125689277,4197.350728820054,0.0,90325.89859505862,54622.262629939716,39670.706627909894,26033.0789599358,65703.78558784569,19863.798966743903,1450.0,0.0,0.8868694470238359,2.8810347911403307,0.001494314320929203,1.0,1.0,-5.034494133517455,354179.41045993235,1553030.3419372886,4.384869069380813,1553030.3419372886,4.384869069380813,0.763021500350141,0.09227633592527833,3.862067868735075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862067868735075,1.2779745342008202,1.2783266531792188,3.0220225563025123,6403.3031640386525,15243.107769423557,6488.1830685971,0.00034369831887124985,23387.962528126838,2384.9084578451193,19393.613381247684,1977.5981993083963,0.8292134621784403,0.8292134621784404,35029.99299251239,35405.22815468563,0.9867697247102727,0.8,4227.74904540405,4273.035954225843,0.9867697247102727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752396474112,4.965737082670972,-2.3549723364212043,7.320709419092177,3.5,3.5,1.0,0.6,0.00027551460397263946,1.0000227722867583,0.000275508330017944,197.6062320078153,0.0,1.2429931479215225e-06,3.522642581209595,0.005685461350058826,9.363805895393903e-05,0.00018187654501870042,0.0007024195605932713,0.09227633642325124,0.09227633642325124,0.09227633642325124,0.09227135681704361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490462.2357305226,594.7575454063153,0.0,0.09227633642325124,0.09227633592527833,0.09227633592527833,0.375,0.375,0.5,9.325680318824988,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,26033.0789599358,19863.798966743903,0.763021500350141,1.0175844839065373,0.625664974988314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419521764910068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.496949670895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15801453014734,262.15801453014734,-10.991985469852636,246.49417742684304,277.8218516337562,121587.95014909863,121607.9085225423,-19.958373443701387,0.0,nan,277.8218516337562,4.671851633756205,271.5563167921964,-1.593683207803565,265.29078195071247,-7.859218049287506,259.025247109336,-14.124752890663956,252.75971226803998,-20.39028773196,246.49417742684304,-26.65582257315694,1.0,1.0,26022.012520719443,26022.012520719443,277.10172532109135,3.9517253210913736,277.10172532109135,277.10172532109135,76796.57447204334,76796.8776441203,-0.3031720769504318,0.0,8546.071908451686,8546.071908451686,0.889397628749486,3881.3782080787505,277.10172532109135,3.9517253210913736,1.0,0.002,0.1516711136719907,0.005085046854568149,0.00023499292678509927,0.0017650070872716258,0.11749646339254963,0.11749646339254963,0.0,1.4056724968042333e-11,0.999945794137411,0.999945794137411,0.0,0.09227133400689294,5.00191838537965e-06,0.0,0.0,0.0,1601840.0471224117,268.1155058664825,0.0,1.0,1279356.7644434236,2619.0931738163245,,,,,,,,,,,,,,,,,,,2.0
1616.0,-28.397490383482637,4.965732171278429,34.98260562885759,26.198098039627098,6.412210254883264,-24.916520319629686,-38.47198229106141,2.931240191129086,-5.034496723686061,-5.034496723699307,39.96512548013515,41108.41682051855,25750.589404567665,25750.589404567665,66859.00622508621,76812.19349345885,76796.81390826486,25750.589404567665,102547.40331283252,102547.40331283252,102547.40331283252,128580.47920870346,124383.1960000731,4197.283208630346,0.0,90325.91342183083,54622.20534744646,39670.786749315965,26033.075895870934,65703.86264518689,19863.79618654421,1450.0,0.0,0.8868694550948159,2.8810345161999655,0.001494314320929203,1.0,1.0,-5.034496723686061,354179.37469238165,1553030.0890549114,4.3848687982008485,1553030.0890549114,4.3848687982008485,0.7630214833620477,0.09227631011025635,3.8620688248322548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620688248322548,1.277974707436524,1.2783268184442813,3.0220228947872827,6403.303881247264,15243.107769423557,6488.182615819485,0.0003436981409137428,23387.960577257203,2384.9082589117797,19393.612027865092,1977.5980613017794,0.8292134734793305,0.8292134734793305,35029.99993015881,35405.22815468563,0.9867699689959204,0.8,4227.749882704476,4273.035954225843,0.9867699689959204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875110620654,4.965732171278429,-2.354975548570233,7.320707719848661,3.5,3.5,1.0,0.6,0.000275508330017944,1.000022689119548,0.00027550207911833515,197.6064123120584,0.0,1.2397725471554596e-06,3.5135153986385723,0.0056867011226059815,9.363602904183711e-05,0.0001818723009761069,0.0007024033437003313,0.09227631060418919,0.09227631060418919,0.09227631060418919,0.09227134885120303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490462.9257264631,594.757320290195,0.0,0.09227631060418919,0.09227631011025635,0.09227631011025635,0.375,0.375,0.5,9.32553146984545,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,26033.075895870934,19863.79618654421,0.7630214833620477,1.017581060433803,0.6256621021280235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419534879682852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.48782248833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15789551305767,262.15789551305767,-10.99210448694231,246.4939623764462,277.8218286499765,121588.73297815128,121608.63150550108,-19.898527349787244,0.0,nan,277.8218286499765,4.671828649976533,271.556255395083,-1.593744604916992,265.2906821402929,-7.859317859707062,259.0251088855818,-14.124891114418176,252.7595356309655,-20.390464369034476,246.4939623764462,-26.65603762355377,1.0,1.0,26022.012520719443,26022.012520719443,277.1017152729861,3.951715272986121,277.1017152729861,277.1017152729861,76796.49757986792,76796.81390826486,-0.3163283969333861,0.0,8546.071908451686,8546.071908451686,0.8893975684620014,3881.379168956416,277.1017152729861,3.951715272986121,1.0,0.002,0.1516760976509134,0.00508502412442188,0.00023500064749402885,0.0017649993661303773,0.11750032374701443,0.11750032374701443,0.0,1.3624406290657642e-11,0.999945988293504,0.999945988293504,0.0,0.09227132610927814,4.984000978208424e-06,0.0,0.0,0.0,1601840.044140778,268.1155032763139,0.0,1.0,1279356.7733593285,2619.093137321747,,,,,,,,,,,,,,,,,,,2.0
1617.0,-28.397710665019464,4.965727305765751,34.98260245277297,26.19806049568581,6.412199397789364,-24.916719658732152,-38.47217626227064,2.9312083915895975,-5.034499451089857,-5.034499451070095,39.96511959285547,41108.28748308788,25750.5838988523,25750.5838988523,66858.87138194017,76812.12529065828,76796.74922110303,25750.5838988523,102547.33311995534,102547.33311995534,102547.33311995534,128580.4058973327,124383.18997403794,4197.215923294755,0.0,90325.93276362067,54622.163372361865,39670.854879176455,26033.072777377365,65703.92765655382,19863.79336302378,1450.0,0.0,0.8868694625326463,2.8810342266924422,0.001494314320929203,1.0,1.0,-5.034499451089857,354179.33702975936,1553029.8353975252,4.384868548294319,1553029.8353975252,4.384868548294319,0.7630214663051738,0.09227628440237251,3.8620706535117084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620706535117084,1.2779748674746767,1.2783269705376197,3.022023947265329,6403.306111321951,15243.107769423557,6488.1812079582305,0.0003436975875754752,23387.954511264314,2384.90764035265,19393.607819673587,1977.5976321856688,0.8292135086175692,0.8292135086175692,35030.013199448615,35405.22815468563,0.9867704362289113,0.8,4227.75148416718,4273.035954225843,0.9867704362289113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749917693886,4.965727305765751,-2.354978848847554,7.320706154613305,3.5,3.5,1.0,0.6,0.00027550207911833515,1.0000226293567787,0.0002754958448245716,197.60659214134873,0.0,1.235217845428693e-06,3.500607373944916,0.00568793634045141,9.363400026622887e-05,0.00018186807885210628,0.000702387370145273,0.09227628489338549,0.09227628489338549,0.09227628489338549,0.09227134035294367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490463.6131417423,594.7570960139525,0.0,0.09227628489338549,0.09227628440237251,0.09227628440237251,0.375,0.375,0.5,9.325383137585275,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,26033.072777377365,19863.79336302378,0.7630214663051738,1.0175780012942828,0.6256595145722224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419547946558366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.47491446363,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15777712284137,262.15777712284137,-10.99222287715861,246.4937482787855,277.8218059671958,121589.57452830773,121609.36824955772,-19.793721249998086,0.0,nan,277.8218059671958,4.671805967195837,271.5561944293405,-1.5938055706594696,265.29058289156706,-7.859417108432922,259.024971353877,-14.125028646122985,252.75935981628237,-20.390640183717608,246.4937482787855,-26.65625172121449,1.0,1.0,26022.012520719443,26022.012520719443,277.1017049763879,3.95170497638793,277.1017049763879,277.1017049763879,76796.42992597753,76796.74922110303,-0.31929512550414074,0.0,8546.071908451686,8546.071908451686,0.889397453153124,3881.381006779267,277.1017049763879,3.95170497638793,1.0,0.002,0.15168106435586043,0.0050850014474243645,0.00023500834137247592,0.001764991672359653,0.11750417068623796,0.11750417068623796,0.0,1.3732128715387981e-11,0.9999461754818424,0.9999461754818424,0.0,0.09227131767582718,4.9667265453321016e-06,0.0,0.0,0.0,1601840.0410011676,268.1155005489101,0.0,1.0,1279356.7827476284,2619.0930988935784,,,,,,,,,,,,,,,,,,,2.0
1618.0,-28.397930216082177,4.9657224419680075,34.98259927154721,26.198013976123207,6.4121785106830345,-24.916919343388926,-38.47237026840446,2.9311676382919827,-5.034504236246448,-5.034504236244064,39.96511309254237,41108.16266996665,25750.58369639608,25750.58369639608,66858.74636636273,76812.06374381878,76796.66881341823,25750.58369639608,102547.25250981431,102547.25250981431,102547.25250981431,128580.32122616743,124383.17246249331,4197.148763674125,0.0,90325.95500620655,54622.12212124274,39670.925427737566,26033.06871635312,65703.99414409068,19863.789768096776,1450.0,0.0,0.8868694617197379,2.8810337187592934,0.001494314320929203,1.0,1.0,-5.034504236246448,354179.27095170435,1553029.5553277177,4.384868575607542,1553029.5553277177,4.384868575607542,0.763021447241792,0.09227625888503475,3.8620726029501435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620726029501435,1.277975068925554,1.2783271640763132,3.022024996306967,6403.308334115301,15243.107769423557,6488.179804688865,0.0003436970360429718,23387.948465082907,2384.907023813729,19393.603625207546,1977.5972044691662,0.8292135436402758,0.8292135436402758,35030.02734499007,35405.22815468563,0.9867709343161778,0.8,4227.753191384175,4273.035954225843,0.9867709343161778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749873989886,4.9657224419680075,-2.3549836550884478,7.320706097056455,3.5,3.5,1.0,0.6,0.0002754958448245716,1.000022554355236,0.00027548963133356265,197.60677137458944,0.0,1.2319375450282095e-06,3.4913110026099456,0.005689168277996439,9.363197116596556e-05,0.000181863873658606,0.0007023714839232885,0.09227625936592469,0.09227625936592469,0.09227625936592469,0.09227132400071181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490464.29626039224,594.7568731074499,0.0,0.09227625936592469,0.09227625888503475,0.09227625888503475,0.375,0.375,0.5,9.325235080755585,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,26033.06871635312,19863.789768096776,0.763021447241792,1.0175750688723677,0.6256569818238951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441956097901531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.4656180923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1576584001003,262.1576584001003,-10.992341599899703,246.49353499563483,277.82178180486034,121590.30209214854,121610.15140766565,-19.849315517100454,0.0,nan,277.82178180486034,4.671781804860359,271.5561324428541,-1.5938675571458703,265.29048308090705,-7.8595169190929255,259.02483371904935,-14.125166280950623,252.75918435729602,-20.390815642703956,246.49353499563483,-26.656465004365145,1.0,1.0,26022.012520719443,26022.012520719443,277.10169078248373,3.9516907824837517,277.10169078248373,277.10169078248373,76796.34648497397,76796.66881341823,-0.32232844426471274,0.0,8546.071908451686,8546.071908451686,0.8893973302296783,3881.382965964894,277.10169078248373,3.9516907824837517,1.0,0.002,0.15168602223375235,0.005084978427178602,0.0002350160205726209,0.001764983993259025,0.11750801028631044,0.11750801028631044,0.0,1.383164589807695e-11,0.9999462711283339,0.9999462711283339,0.0,0.09227130098576329,4.9578992714621564e-06,0.0,0.0,0.0,1601840.0354928062,268.11549576375353,0.0,1.0,1279356.7992191454,2619.0930314723814,,,,,,,,,,,,,,,,,,,2.0
1619.0,-28.398149373924607,4.9657175931205835,34.98259609327893,26.19798226458954,6.412169054763314,-24.91711753105671,-38.47256025820968,2.931137212155059,-5.034508388144047,-5.03450838810686,39.96510681540094,41108.01142300114,25750.581901660666,25750.581901660666,66858.59332466181,76811.9925853866,76796.59382755974,25750.581901660666,102547.17572922041,102547.17572922041,102547.17572922041,128580.24068732427,124383.15892541909,4197.081761905183,0.0,90325.96795002498,54622.05485284051,39671.01455242718,26033.06495810386,65704.07951053104,19863.786422818357,1450.0,0.0,0.8868694633209382,2.881033278045215,0.001494314320929203,1.0,1.0,-5.034508388144047,354179.213618316,1553029.284873734,4.384868521808195,1553029.284873734,4.384868521808195,0.7630214288938322,0.09227623340837494,3.862073416743151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862073416743151,1.2779752225294987,1.2783273097814762,3.0220252698631684,6403.308913748065,15243.107769423557,6488.179438760706,0.0003436968922209443,23387.94688843486,2384.9068630403717,19393.602531423792,1977.5970929342634,0.8292135527729355,0.8292135527729355,35030.03325004544,35405.22815468563,0.98677114224269,0.8,4227.753904061799,4273.035954225843,0.98677114224269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749486562347,4.9657175931205835,-2.354987993705476,7.32070558682606,3.5,3.5,1.0,0.6,0.00027548963133356265,1.0000225139996544,0.0002754834290997351,197.60695028709972,0.0,1.2278278972394077e-06,3.4796642607764814,0.005690396105893679,9.362998411165541e-05,0.00018185964722190723,0.0007023553091140154,0.09227623388768649,0.09227623388768649,0.09227623388768649,0.09227131005248351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490464.97879138263,594.7566504032903,0.0,0.09227623388768649,0.09227623340837494,0.09227623340837494,0.375,0.375,0.5,9.325087369557606,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,26033.06495810386,19863.786422818357,0.7630214288938322,1.0175714175243216,0.6256538669933326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441957396827762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.453971350464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15754048023484,262.15754048023484,-10.992459519765134,246.49332255073458,277.8217584100337,121591.12737265552,121610.84245347032,-19.715080814810374,0.0,nan,277.8217584100337,4.6717584100337035,271.55607123799,-1.5939287620099662,265.29038406605184,-7.859615933948135,259.0246968941867,-14.12530310581326,252.75900972241246,-20.39099027758752,246.49332255073458,-26.656677449265402,1.0,1.0,26022.012520719443,26022.012520719443,277.1016778563139,3.9516778563139496,277.1016778563139,277.1016778563139,76796.29338741738,76796.59382755974,-0.30044014236773364,0.0,8546.071908451686,8546.071908451686,0.8893972789152863,3881.383783826867,277.1016778563139,3.9516778563139496,1.0,0.002,0.1516909684213086,0.005084955576624507,0.00023502368196844453,0.0017649763318755725,0.11751184098422227,0.11751184098422227,0.0,1.3844017078545878e-11,0.9999463978013132,0.9999463978013132,0.0,0.09227128719937772,4.946208997222956e-06,0.0,0.0,0.0,1601840.0307134124,268.11549161185593,0.0,1.0,1279356.813510847,2619.092972973606,,,,,,,,,,,,,,,,,,,2.0
1620.0,-28.398367789339606,4.965712756430127,34.98259291658323,26.197940564621263,6.412152120229616,-24.91731579838195,-38.47275405479593,2.931100129520565,-5.034512658194558,-5.034512658225327,39.96510050427901,41107.88721049351,25750.58044273779,25750.58044273779,66858.4676532313,76811.92828213033,76796.5179051667,25750.58044273779,102547.09834790448,102547.09834790448,102547.09834790448,128580.15949407773,124383.1445845145,4197.014909563218,0.0,90325.98745084072,54622.01421241133,39671.08137603266,26033.061146173248,65704.1425222059,19863.783033670607,1450.0,0.0,0.8868694644440787,2.8810328247895387,0.001494314320929203,1.0,1.0,-5.034512658194558,354179.15465336543,1553029.0129545808,4.384868484071367,1553029.0129545808,4.384868484071367,0.7630214104341125,0.09227620798219753,3.8620750573343603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620750573343603,1.2779754069231868,1.2783274862992506,3.022026117570267,6403.310709937685,15243.107769423557,6488.178304805525,0.0003436964465389915,23387.94200265609,2384.906364829589,19393.59914195587,1977.596747304724,0.8292135810732473,0.8292135810732472,35030.04515452389,35405.22815468563,0.98677156141858,0.8,4227.755340806232,4273.035954225843,0.98677156141858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749171626288,4.965712756430127,-2.3549924156346327,7.32070517206476,3.5,3.5,1.0,0.6,0.0002754834290997351,1.0000224377694615,0.00027547724800475247,197.60712859379743,0.0,1.2256045116283677e-06,3.473363185954794,0.0056916217104053075,9.362795728334865e-05,0.00018185547181638644,0.0007023394817418378,0.09227620846024881,0.09227620846024881,0.09227620846024881,0.09227129565284536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490465.6595604312,594.7564282714527,0.0,0.09227620846024881,0.09227620798219753,0.09227620798219753,0.375,0.375,0.5,9.324939989382427,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,26033.061146173248,19863.783033670607,0.7630214104341125,1.0175685289650538,0.6256513764957872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419586934298019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.447670275644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1574226048992,262.1574226048992,-10.992577395100795,246.49311085192807,277.82173435815895,121591.88657271567,121611.5942094238,-19.707636708139503,0.0,nan,277.82173435815895,4.671734358158972,271.5560096567383,-1.5939903432616802,265.29028495541706,-7.859715044582913,259.0245602541607,-14.125439745839287,252.75883555299225,-20.391164447007725,246.49311085192807,-26.65688914807191,1.0,1.0,26022.012520719443,26022.012520719443,277.10166470230195,3.9516647023019686,277.10166470230195,277.10166470230195,76796.21853438698,76796.5179051667,-0.29937077971408144,0.0,8546.071908451686,8546.071908451686,0.8893971754664426,3881.385432621032,277.10166470230195,3.9516647023019686,1.0,0.002,0.15169590354937706,0.005084932753354128,0.00023503132617149231,0.0017649686876430866,0.11751566308574615,0.11751566308574615,0.0,1.3814578821158552e-11,0.9999465176394386,0.9999465176394386,0.0,0.09227127283277099,4.935149426538209e-06,0.0,0.0,0.0,1601840.0257980076,268.1154873418054,0.0,1.0,1279356.828209255,2619.092912810096,,,,,,,,,,,,,,,,,,,2.0
1621.0,-28.398585774458706,4.965707972492323,34.98258976247299,26.19791276464241,6.412148951355522,-24.91751230188672,-38.47294376520438,2.9310754788496673,-5.034514982387918,-5.034514982386639,39.96509480252314,41107.74344824197,25750.574108813325,25750.574108813325,66858.3175570553,76811.8545612153,76796.45705054044,25750.574108813325,102547.03115935376,102547.03115935376,102547.03115935376,128580.08939581882,124383.14108784223,4196.9483079765905,0.0,90326.0010016574,54621.95758617219,39671.159350539114,26033.058236465065,65704.21758700418,19863.78038452487,1450.0,0.0,0.8868694732617545,2.881032578081945,0.001494314320929203,1.0,1.0,-5.034514982387918,354179.12255867384,1553028.7672914702,4.384868187802891,1553028.7672914702,4.384868187802891,0.7630213939559835,0.09227618252200935,3.8620762090758265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620762090758265,1.277975533726115,1.2783276052374133,3.0220267189430516,6403.311984174453,15243.107769423557,6488.177500363262,0.000343696130366924,23387.938536632842,2384.9060113935793,19393.59673742411,1977.5965021107222,0.829213601149484,0.829213601149484,35030.05351180411,35405.22815468563,0.9867718556919196,0.8,4227.756349441417,4273.035954225843,0.9867718556919196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747804329055,4.965707972492323,-2.354995398883178,7.320703371375501,3.5,3.5,1.0,0.6,0.00027547724800475247,1.0000223936044985,0.0002754710792143538,197.60730654949353,0.0,1.22142843108448e-06,3.4615281736934165,0.0056928431388363916,9.362597322973943e-05,0.00018185127477501304,0.0007023234818986888,0.09227618300449514,0.09227618300449514,0.09227618300449514,0.09227128866890688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490466.3406061264,594.7562060793271,0.0,0.09227618300449514,0.09227618252200935,0.09227618252200935,0.375,0.375,0.5,9.32479316309558,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,26033.058236465065,19863.78038452487,0.7630213939559835,1.0175650820059288,0.6256484736890434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441959985641622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.43583526338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1573060565379,262.1573060565379,-10.992693943462086,246.4928999630282,277.8217121503311,121592.78417127831,121612.26995139701,-19.485780118703275,0.0,nan,277.8217121503311,4.671712150331132,271.5559497127015,-1.5940502872985007,265.2901872751593,-7.859812724840651,259.02442483769727,-14.12557516230271,252.75866240030962,-20.39133759969036,246.4928999630282,-26.65710003697177,1.0,1.0,26022.012520719443,26022.012520719443,277.101655257369,3.951655257368998,277.101655257369,277.101655257369,76796.17180225867,76796.45705054044,-0.2852482817688724,0.0,8546.071908451686,8546.071908451686,0.8893971028424208,3881.3865901212057,277.101655257369,3.951655257368998,1.0,0.002,0.15170081976296243,0.005084910375664452,0.00023503894201664264,0.0017649610715340142,0.11751947100832132,0.11751947100832132,0.0,1.3550656690480833e-11,0.9999467226023504,0.9999467226023504,0.0,0.09227126628713954,4.916234869811992e-06,0.0,0.0,0.0,1601840.0231225467,268.11548501761206,0.0,1.0,1279356.8362096206,2619.0928800630218,,,,,,,,,,,,,,,,,,,2.0
