time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1622.0,-28.398803025953185,4.965703240593514,34.98258662962316,26.197875814419262,6.412136129455266,-24.917709110412893,-38.47313354546202,2.9310422140017396,-5.034517288920426,-5.034517288929097,39.96508910790756,41107.6053181823,25750.567863520722,25750.567863520722,66858.17318170302,76811.78752697285,76796.39597886366,25750.567863520722,102546.96384238437,102546.96384238437,102546.96384238437,128580.01917791754,124383.13722115528,4196.881956762259,0.0,90326.01799449098,54621.90325407135,39671.23860046625,26033.055335533165,65704.29393599942,19863.777742662816,1450.0,0.0,0.8868694821434852,2.881032333249101,0.001494314320929203,1.0,1.0,-5.034517288920426,354179.0907078721,1553028.521935538,4.384867889382211,1553028.521935538,4.384867889382211,0.7630213775004062,0.09227615713880997,3.8620775860071213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620775860071213,1.2779757003787102,1.2783277640519453,3.02202740229149,6403.313432107793,15243.107769423557,6488.176586262152,0.00034369577109574583,23387.934598143627,2384.9056097794487,19393.594005114726,1977.5962234927042,0.8292136239620773,0.8292136239620773,35030.06350310881,35405.22815468563,0.9867722075019242,0.8,4227.757555286046,4273.035954225843,0.9867722075019242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746456164684,4.965703240593514,-2.354998355290131,7.320701595883645,3.5,3.5,1.0,0.6,0.0002754710792143538,1.000022318277938,0.0002754649313114546,197.60748390655843,0.0,1.218998055353602e-06,3.4546404888721085,0.005694062136891745,9.362398848449479e-05,0.000181847090729859,0.0007023075731883918,0.09227615761791773,0.09227615761791773,0.09227615761791773,0.09227128175167552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490467.0190121418,594.7559847475517,0.0,0.09227615761791773,0.09227615713880997,0.09227615713880997,0.375,0.375,0.5,9.324646890934801,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,26033.055335533165,19863.777742662816,0.7630213775004062,1.0175617022355885,0.6256456443809286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419612753098694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.42894757856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1571897830208,262.1571897830208,-10.992810216979194,246.49268977574292,277.82168979057656,121593.56462531337,121613.00445335568,-19.4398280422978,0.0,nan,277.82168979057656,4.671689790576579,271.5558897874491,-1.594110212550902,265.2900897843964,-7.859910215603577,259.0242897814279,-14.125710218572067,252.75848977853155,-20.391510221468423,246.49268977574292,-26.65731022425706,1.0,1.0,26022.012520719443,26022.012520719443,277.1016458046572,3.9516458046572325,277.1016458046572,277.1016458046572,76796.09676118827,76796.39597886366,-0.2992176753905369,0.0,8546.071908451686,8546.071908451686,0.8893970160188603,3881.387973937157,277.1016458046572,3.9516458046572325,1.0,0.002,0.15170571742154004,0.005084888084105341,0.00023504652912196303,0.0017649534841708671,0.11752326456098151,0.11752326456098151,0.0,1.3292829944416829e-11,0.9999469236733672,0.9999469236733672,0.0,0.09227125945935326,4.897679456715517e-06,0.0,0.0,0.0,1601840.0204674162,268.11548271107955,0.0,1.0,1279356.8441491856,2619.092847564804,,,,,,,,,,,,,,,,,,,2.0
1623.0,-28.399019699093124,4.965698556475572,34.98258351576444,26.19784417273479,6.412126249208675,-24.917905104269376,-38.47332322094587,2.9310116544352374,-5.0345197463195746,-5.03451974632026,39.96508339032688,41107.46266417979,25750.562129699265,25750.562129699265,66858.02479387906,76811.71741728674,76796.33381254582,25750.562129699265,102546.89594224509,102546.89594224509,102546.89594224509,128579.94831585253,124383.13246799557,4196.815847856946,0.0,90326.03071200543,54621.843246152,39671.31940650382,26033.052373607443,65704.37178011127,19863.77505205518,1450.0,0.0,0.8868694903406128,2.8810320724020486,0.001494314320929203,1.0,1.0,-5.0345197463195746,354179.0567737514,1553028.2755914598,4.384867613963776,1553028.2755914598,4.384867613963776,0.7630213609600873,0.09227613186620329,3.862078357636671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862078357636671,1.2779758544657287,1.278327910324132,3.0220276417125684,6403.313939412329,15243.107769423557,6488.176265993027,0.00034369564521976367,23387.93321823714,2384.905469068147,19393.593047808878,1977.5961258746747,0.8292136319547206,0.8292136319547206,35030.069102215704,35405.22815468563,0.9867724046555486,0.8,4227.758231038932,4273.035954225843,0.9867724046555486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745218411023,4.965698556475572,-2.3550014093237923,7.320699965799364,3.5,3.5,1.0,0.6,0.0002754649313114546,1.0000222589021086,0.00027545879990099263,197.60766079174718,0.0,1.2148716232067557e-06,3.442946180167946,0.005695277008514952,9.362200487383047e-05,0.00018184292643762414,0.0007022916306840654,0.09227613234124613,0.09227613234124613,0.09227613234124613,0.09227127425032725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490467.69473368936,594.7557642892376,0.0,0.09227613234124613,0.09227613186620329,0.09227613186620329,0.375,0.375,0.5,9.324501151984347,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,26033.052373607443,19863.77505205518,0.7630213609600873,1.0175582382497872,0.6256427319897613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419625606399384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.41725326986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15707405437956,262.15707405437956,-10.992925945620414,246.49248028914755,277.821667819886,121594.35684958914,121613.70557939594,-19.348729806844677,0.0,nan,277.821667819886,4.671667819886011,271.5558303135931,-1.5941696864068717,265.2899928073397,-7.860007192660305,259.0241553011932,-14.125844698806759,252.75831779511776,-20.391682204882216,246.49248028914755,-26.657519710852426,1.0,1.0,26022.012520719443,26022.012520719443,277.10163607300973,3.9516360730097517,277.10163607300973,277.10163607300973,76796.03226799882,76796.33381254582,-0.3015445470082341,0.0,8546.071908451686,8546.071908451686,0.8893969673631075,3881.3887494248543,277.10163607300973,3.9516360730097517,1.0,0.002,0.15171059725771768,0.005084865844495554,0.00023505408854045527,0.0017649459246483748,0.11752704427022763,0.11752704427022763,0.0,1.3188829802585067e-11,0.9999471168007524,0.9999471168007524,0.0,0.09227125200913601,4.879857067275145e-06,0.0,0.0,0.0,1601840.017638618,268.1154802536804,0.0,1.0,1279356.8526080714,2619.0928129409067,,,,,,,,,,,,,,,,,,,2.0
1624.0,-28.399235545923542,4.965693874435756,34.98258039765959,26.19779793256896,6.412104200230284,-24.91810157132347,-38.473516738135345,2.930970225853292,-5.034524332827971,-5.034524332821285,39.96507704029711,41107.34912502229,25750.561883686878,25750.561883686878,66857.91100870917,76811.65739263159,76796.25539972493,25750.561883686878,102546.81728341182,102546.81728341182,102546.81728341182,128579.86572053743,124383.11585189881,4196.7498686386225,0.0,90326.05185816616,54621.810620534,39671.37915292462,26033.048437125617,65704.42759005024,19863.771563929822,1450.0,0.0,0.8868694899943911,2.881031585555269,0.001494314320929203,1.0,1.0,-5.034524332827971,354178.9934388668,1553028.0019964818,4.384867625596612,1553028.0019964818,4.384867625596612,0.7630213423489115,0.0922761067928392,3.862080097731963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862080097731963,1.2779760588314695,1.2783281069099677,3.0220285200516948,6403.31580050754,15243.107769423557,6488.175091052936,0.000343695183431271,23387.92815592065,2384.904952855527,19393.58953583432,1977.595767752935,0.8292136612761415,0.8292136612761415,35030.08172871366,35405.22815468563,0.9867728492550252,0.8,4227.75975492347,4273.035954225843,0.9867728492550252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745165304601,4.965693874435756,-2.355006021424053,7.320699895859809,3.5,3.5,1.0,0.6,0.00027545879990099263,1.0000221740531388,0.00027545269199836305,197.6078370026344,0.0,1.2116136787458032e-06,3.433713165565606,0.005696488622193698,9.361998112694453e-05,0.0001818388187740481,0.0007022760829823405,0.09227610725690075,0.09227610725690075,0.09227610725690075,0.09227125862198625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490468.36602390156,594.7555452436106,0.0,0.09227610725690075,0.0922761067928392,0.0922761067928392,0.375,0.375,0.5,9.324355696897843,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,26033.048437125617,19863.771563929822,0.7630213423489115,1.017555642153309,0.6256404725341106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419638425504377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.40802025525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15695774041546,262.15695774041546,-10.993042259584513,246.49227140794324,277.8216440731616,121595.03969410485,121614.48628378754,-19.446589682724408,0.0,nan,277.8216440731616,4.671644073161644,271.55576953997087,-1.5942304600291095,265.28989500683133,-7.8601049931686475,259.02402047377683,-14.125979526223148,252.75814594080882,-20.39185405919116,246.49227140794324,-26.657728592056742,1.0,1.0,26022.012520719443,26022.012520719443,277.1016223112032,3.9516223112032094,277.1016223112032,277.1016223112032,76795.94527655169,76796.25539972493,-0.3101231732434826,0.0,8546.071908451686,8546.071908451686,0.8893968576399224,3881.390498220623,277.1016223112032,3.9516223112032094,1.0,0.002,0.15171546799718863,0.005084843250287458,0.00023506163282792342,0.0017649383804930682,0.11753081641396171,0.11753081641396171,0.0,1.3320991445325836e-11,0.9999472153710675,0.9999472153710675,0.0,0.0922712360327828,4.870760056399921e-06,0.0,0.0,0.0,1601840.0123589267,268.115475667172,0.0,1.0,1279356.8683957956,2619.0927483186224,,,,,,,,,,,,,,,,,,,2.0
1625.0,-28.399451122094113,4.965689238885381,34.98257729930216,26.197775650676363,6.412103045889802,-24.91829570528545,-38.4737023274414,2.930947629156939,-5.034526800566766,-5.03452680053659,39.96507137379806,41107.190298332025,25750.556301511573,25750.556301511573,66857.7465998436,76811.58132177392,76796.19385021304,25750.556301511573,102546.75015172461,102546.75015172461,102546.75015172461,128579.79564212615,124383.11151338751,4196.684128738637,0.0,90326.06008623782,54621.73600679161,39671.47119938468,26033.04549040153,65704.51668978621,19863.76888865975,1450.0,0.0,0.886869497954065,2.881031323610778,0.001494314320929203,1.0,1.0,-5.034526800566766,354178.95936197625,1553027.7578521585,4.384867358156476,1553027.7578521585,4.384867358156476,0.7630213259521859,0.09227608169314765,3.8620804431028652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620804431028652,1.2779761759763577,1.2783282162809657,3.0220285132876477,6403.315786175336,15243.107769423557,6488.175100101106,0.00034369518698748456,23387.92819490529,2384.9049568308537,19393.589562879904,1977.5957705108171,0.8292136610503409,0.8292136610503409,35030.084234797534,35405.22815468563,0.9867729374983086,0.8,4227.760057381243,4273.035954225843,0.9867729374983086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558743960286623,4.965689238885381,-2.35500907000206,7.320698308887441,3.5,3.5,1.0,0.6,0.00027545269199836305,1.0000221462866663,0.00027544659187917804,197.60801299283372,0.0,1.2069694272540082e-06,3.4205513568378594,0.005697695591620952,9.3618040325544e-05,0.00018183465167281905,0.0007022600521040162,0.09227608216308572,0.09227608216308572,0.09227608216308572,0.09227125106078479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490469.03808487445,594.7553259803436,0.0,0.09227608216308572,0.09227608169314765,0.09227608169314765,0.375,0.375,0.5,9.324210767705738,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,26033.04549040153,19863.76888865975,0.7630213259521859,1.0175517600335178,0.625637206836378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419651195743621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.394858446525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1568428716768,262.1568428716768,-10.993157128323162,246.49206325876025,277.82162248486395,121595.92041148515,121615.12537456663,-19.204963081477906,0.0,nan,277.82162248486395,4.671622484863974,271.55571063949554,-1.5942893605044333,265.28979879418614,-7.860201205813837,259.0238869489521,-14.126113051047867,252.75797510380303,-20.392024896196943,246.49206325876025,-26.657936741239723,1.0,1.0,26022.012520719443,26022.012520719443,277.1016126414057,3.9516126414057453,277.1016126414057,277.1016126414057,76795.90672552805,76796.19385021304,-0.2871246849827003,0.0,8546.071908451686,8546.071908451686,0.8893968358622659,3881.3908453183794,277.1016126414057,3.9516126414057453,1.0,0.002,0.15172032072707298,0.005084821130137003,0.00023506915024382996,0.001764930863103637,0.11753457512191498,0.11753457512191498,0.0,1.3347466795016194e-11,0.9999474105276822,0.9999474105276822,0.0,0.09227122894270386,4.852750443795711e-06,0.0,0.0,0.0,1601840.0095182245,268.1154731994332,0.0,1.0,1279356.8768902724,2619.092713549052,,,,,,,,,,,,,,,,,,,2.0
1626.0,-28.39966582445071,4.9656846503953735,34.982574219957705,26.197732902970188,6.412088422728291,-24.918490399727435,-38.47389175845308,2.930912998096184,-5.0345291957217455,-5.034529195665553,39.965065725823955,41107.072327108326,25750.550653606882,25750.550653606882,66857.62298071521,76811.51880873488,76796.13245313702,25750.550653606882,102546.6831067439,102546.6831067439,102546.6831067439,128579.72568252304,124383.10705344721,4196.618629075837,0.0,90326.08346571722,54621.70365548291,39671.53312248257,26033.042575779134,65704.5756982617,19863.766239497865,1450.0,0.0,0.8868695062160132,2.8810310693709007,0.001494314320929203,1.0,1.0,-5.0345291957217455,354178.9262873959,1553027.5145057307,4.3848670805601175,1553027.5145057307,4.3848670805601175,0.7630213096174514,0.09227605665828367,3.8620828352303143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620828352303143,1.2779763488122535,1.2783283813682582,3.022029976391754,6403.31888631737,15243.107769423557,6488.173142922809,0.0003436944177562525,23387.91976229859,2384.9040969442767,19393.583712743002,1977.5951739628724,0.8292137098916138,0.8292137098916138,35030.10159257598,35405.22815468563,0.9867735486939232,0.8,4227.762152281213,4273.035954225843,0.9867735486939232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558742741079717,4.9656846503953735,-2.355012052833307,7.3206967032286805,3.5,3.5,1.0,0.6,0.00027544659187917804,1.000022056556777,0.00027544051660978474,197.60818826994532,0.0,1.205432431169235e-06,3.416195509933612,0.0056989010240521215,9.361605938781919e-05,0.00018183053249135885,0.000702244578455665,0.09227605712414207,0.09227605712414207,0.09227605712414207,0.09227124377778916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490469.70766623685,594.7551075258336,0.0,0.09227605712414207,0.09227605665828367,0.09227605665828367,0.375,0.375,0.5,9.324066370890671,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,26033.042575779134,19863.766239497865,0.7630213096174514,1.0175489647440796,0.625634849479682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441966394999109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.39050259962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15672804038314,262.15672804038314,-10.993271959616834,246.49185573698986,277.82160034405024,121596.69779077673,121615.89649221882,-19.1987014420756,0.0,nan,277.82160034405024,4.671600344050262,271.5556514224804,-1.594348577519554,265.2897025009874,-7.8602974990125745,259.02375357956583,-14.126246420434143,252.75780465822476,-20.39219534177522,246.49185573698986,-26.658144263010115,1.0,1.0,26022.012520719443,26022.012520719443,277.1016030620316,3.9516030620316087,277.1016030620316,277.1016030620316,76795.82676742875,76796.13245313702,-0.3056857082701754,0.0,8546.071908451686,8546.071908451686,0.889396685024621,3881.3932494064657,277.1016030620316,3.9516030620316087,1.0,0.002,0.15172515562096503,0.0050847991017325895,0.0002350766400606668,0.001764923372837838,0.11753832003033339,0.11753832003033339,0.0,1.2898504746922113e-11,0.9999476038048343,0.9999476038048343,0.0,0.09227122174400988,4.834914273791116e-06,0.0,0.0,0.0,1601840.0067610769,268.11547080427823,0.0,1.0,1279356.8851348993,2619.0926798021646,,,,,,,,,,,,,,,,,,,2.0
1627.0,-28.399879979052848,4.965680066756914,34.98257113810847,26.197691168077313,6.412071152682659,-24.918684865872752,-38.47408115454016,2.930876039767704,-5.034533554398138,-5.03453355438806,39.96505949506012,41106.948864940445,25750.550074448303,25750.550074448303,66857.49893938875,76811.4563318225,76796.05605614957,25750.550074448303,102546.60613059787,102546.60613059787,102546.60613059787,128579.64489318669,124383.09162570313,4196.553267483552,0.0,90326.10313713113,54621.662170904994,39671.60107358459,26033.03876258882,65704.63983617342,19863.76285502632,1450.0,0.0,0.8868695065971891,2.8810306067080504,0.001494314320929203,1.0,1.0,-5.034533554398138,354178.8660986497,1553027.2460500137,4.384867067752845,1553027.2460500137,4.384867067752845,0.7630212913742458,0.09227603181143046,3.862084511761189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862084511761189,1.2779765323700605,1.2783285572121723,3.0220308541963545,6403.320746279985,15243.107769423557,6488.171968688695,0.00034369395624707637,23387.914703073282,2384.9035810468695,19393.580202878657,1977.5948160563146,0.8292137391936977,0.8292137391936977,35030.113757834326,35405.22815468563,0.9867739770525036,0.8,4227.763620499017,4273.035954225843,0.9867739770525036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587426160573985,4.965680066756914,-2.3550164718211404,7.320696538578054,3.5,3.5,1.0,0.6,0.00027544051660978474,1.000022000323246,0.00027543445696269844,197.60836310015247,0.0,1.2005229780613723e-06,3.402282119825929,0.005700101547030183,9.361407885403088e-05,0.00018182643775575385,0.0007022290690852068,0.09227603226836988,0.09227603226836988,0.09227603226836988,0.09227122899967002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490470.37296519673,594.7548904379274,0.0,0.09227603226836988,0.09227603181143046,0.09227603181143046,0.375,0.375,0.5,9.323922276886604,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,26033.03876258882,19863.76285502632,0.7630212913742458,1.0175460835960726,0.6256323597151686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441967665256189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.37658920951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15661304890295,262.15661304890295,-10.993386951097023,246.4916487991079,277.8215772989683,121597.42495723747,121616.65044048656,-19.2254832490833,0.0,nan,277.8215772989683,4.671577298968316,271.5555915988399,-1.5944084011600808,265.2896058987871,-7.860394101212876,259.02362019880735,-14.126379801192627,252.75763449890732,-20.392365501092655,246.4916487991079,-26.65835120089207,1.0,1.0,26022.012520719443,26022.012520719443,277.10158976388186,3.951589763881884,277.10158976388186,277.10158976388186,76795.75280997007,76796.05605614957,-0.30324617949372623,0.0,8546.071908451686,8546.071908451686,0.8893965793095195,3881.3949343199947,277.10158976388186,3.951589763881884,1.0,0.002,0.15172998075068028,0.005084776753822096,0.00023508411379288293,0.0017649158993504538,0.11754205689644145,0.11754205689644145,0.0,1.3143336679427575e-11,0.9999477096077217,0.9999477096077217,0.0,0.09227120666152916,4.825149901302356e-06,0.0,0.0,0.0,1601840.001743651,268.11546644560184,0.0,1.0,1279356.9001383747,2619.092618389961,,,,,,,,,,,,,,,,,,,2.0
1628.0,-28.400093771595255,4.9656755286361856,34.98256807567943,26.19766954975205,6.412068050448524,-24.918877589393595,-38.47426649937404,2.930851868306435,-5.034535970064269,-5.0345359700607055,39.965053891648296,41106.79146302484,25750.544609144494,25750.544609144494,66857.33607216933,76811.38088877517,76795.9951120198,25750.544609144494,102546.53972116428,102546.53972116428,102546.53972116428,128579.57557840759,124383.08743407308,4196.488144334514,0.0,90326.10884942095,54621.58580975626,39671.69226629411,26033.035857243296,65704.72812353741,19863.760216165192,1450.0,0.0,0.8868695145933824,2.881030350291042,0.001494314320929203,1.0,1.0,-5.034535970064269,354178.8327408413,1553027.004624239,4.384866799085691,1553027.004624239,4.384866799085691,0.7630212751632808,0.09227600694866728,3.862084372367361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862084372367361,1.2779766567054938,1.2783286738373636,3.022030451106563,6403.319892181086,15243.107769423557,6488.17250789999,0.00034369416817317874,23387.917026280116,2384.903817948037,19393.581814617297,1977.5949804079169,0.8292137257381863,0.8292137257381863,35030.11274636363,35405.22815468563,0.9867739414369696,0.8,4227.763498425218,4273.035954225843,0.9867739414369696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558741436268341,4.9656755286361856,-2.3550194561952265,7.3206949848314125,3.5,3.5,1.0,0.6,0.00027543445696269844,1.0000219631663103,0.0002754284076827739,197.60853763505,0.0,1.1974369416886099e-06,3.3935362927455204,0.0057012989839718715,9.361214072208398e-05,0.00018182231624061447,0.0007022131261005133,0.09227600740980423,0.09227600740980423,0.09227600740980423,0.09227122161929723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490471.0387719854,594.7546732152953,0.0,0.09227600740980423,0.09227600694866728,0.09227600694866728,0.375,0.375,0.5,9.323778706908437,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,26033.035857243296,19863.760216165192,0.7630212751632808,1.017542237545901,0.6256291234587599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441968932274667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.36784338243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1564992472557,262.1564992472557,-10.993500752744296,246.4914425302905,277.821555964485,121598.25602762707,121617.28258187414,-19.02655424707468,0.0,nan,277.821555964485,4.671555964485037,271.5555332775046,-1.5944667224953832,265.28951059057727,-7.860489409422712,259.02348790371957,-14.126512096280408,252.75746521695712,-20.392534783042862,246.4914425302905,-26.65855746970948,1.0,1.0,26022.012520719443,26022.012520719443,277.1015802169646,3.951580216964601,277.1015802169646,277.1015802169646,76795.70912543565,76795.9951120198,-0.28598658414557576,0.0,8546.071908451686,8546.071908451686,0.889396588099118,3881.3947942291975,277.1015802169646,3.951580216964601,1.0,0.002,0.15173478796757073,0.005084754846152348,0.000235091560717957,0.0017649084523219428,0.1175457803589785,0.1175457803589785,0.0,1.3039899889044637e-11,0.9999479037160337,0.9999479037160337,0.0,0.09227119971160601,4.80723706127371e-06,0.0,0.0,0.0,1601839.9989628918,268.1154640299357,0.0,1.0,1279356.9084536044,2619.0925843540867,,,,,,,,,,,,,,,,,,,2.0
1629.0,-28.4003066585953,4.9656710356320275,34.982565031565905,26.19762673219668,6.412053472453479,-24.919070645480122,-38.47445572083814,2.930817459426505,-5.034538360311728,-5.034538360322074,39.96504829540391,41106.6807892797,25750.53919458181,25750.53919458181,66857.2199838615,76811.31916830278,76795.93402030134,25750.53919458181,102546.47321488315,102546.47321488315,102546.47321488315,128579.5061782815,124383.0829198727,4196.423258408799,0.0,90326.13257148783,54621.56029618593,39671.74697255767,26033.032963398342,65704.779935956,19863.757586694806,1450.0,0.0,0.8868695226929003,2.8810300965721427,0.001494314320929203,1.0,1.0,-5.034538360311728,354178.79973403673,1553026.7635080053,4.384866526946895,1553026.7635080053,4.384866526946895,0.7630212589759575,0.0922759821551153,3.862086831859554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862086831859554,1.2779768284086177,1.278328837856541,3.0220319696005458,6403.323109687621,15243.107769423557,6488.17047661408,0.0003436933698180642,23387.908274448804,2384.902925509609,19393.57574296778,1977.5943612719716,0.8292137764263076,0.8292137764263076,35030.13059295112,35405.22815468563,0.9867745698444748,0.8,4227.765652319262,4273.035954225843,0.9867745698444748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558740267432714,4.9656710356320275,-2.3550224098780816,7.320693445510109,3.5,3.5,1.0,0.6,0.0002754284076827739,1.0000218701757726,0.0002754223841468209,197.60871143094968,0.0,1.1953893596310754e-06,3.387733445194468,0.005702494373331503,9.361016209086026e-05,0.00018181824559191365,0.0007021978520923361,0.0922759826128765,0.0922759826128765,0.0922759826128765,0.09227121433608708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490471.7020778658,594.7544568078044,0.0,0.0922759826128765,0.0922759821551153,0.0922759821551153,0.375,0.375,0.5,9.323635662328416,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,26033.032963398342,19863.757586694806,0.7630212589759575,1.0175396683320272,0.6256269457008661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419701971531698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.362040534885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1563854581815,262.1563854581815,-10.993614541818488,246.49123686097573,277.82153405565424,121599.02726656888,121618.05171880052,-19.024452231619662,0.0,nan,277.82153405565424,4.671534055654263,271.55547461655647,-1.5945253834435107,265.28941517755675,-7.860584822443229,259.0233557386051,-14.126644261394858,252.75729629974072,-20.39270370025926,246.49123686097573,-26.658763139024245,1.0,1.0,26022.012520719443,26022.012520719443,277.10157067818875,3.951570678188773,277.10157067818875,277.10157067818875,76795.62975857116,76795.93402030134,-0.304261730183498,0.0,8546.071908451686,8546.071908451686,0.8893964330136994,3881.3972660188515,277.10157067818875,3.951570678188773,1.0,0.002,0.1517395775902188,0.005084733021257165,0.00023509898039555106,0.0017649010323701508,0.11754949019777552,0.11754949019777552,0.0,1.2765701690176101e-11,0.9999480943745864,0.9999480943745864,0.0,0.09227119251255089,4.789642564412963e-06,0.0,0.0,0.0,1601839.9962113937,268.11546163968825,0.0,1.0,1279356.9166813355,2619.0925506763465,,,,,,,,,,,,,,,,,,,2.0
1630.0,-28.400565798507195,4.965666532700893,34.98256197765112,26.19758244780826,6.412031412744827,-24.919306077119973,-38.474681263882644,2.930771691894568,-5.034543327427571,-5.034543327451661,39.96504192458479,41106.49969076314,25750.540389892823,25750.540389892823,66857.04008065596,76811.24008370494,76795.85318570658,25750.540389892823,102546.3935755994,102546.3935755994,102546.3935755994,128579.4224622834,124383.06398735648,4196.358474926924,0.0,90326.146791242,54621.486863933154,39671.8443636765,26033.028886684,65704.8732503605,19863.753988748107,1450.0,0.0,0.8868695204854022,2.8810295693250634,0.001494314320929203,1.0,1.0,-5.034543327427571,354178.73114339716,1553026.489016844,4.384866601117464,1553026.489016844,4.384866601117464,0.7630212402563921,0.09227595757640175,3.8620872367181733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620872367181733,1.2779770526380732,1.2783290544494172,3.022031756161687,6403.322657436292,15243.107769423557,6488.170762131366,0.0003436934820346309,23387.909504601732,2384.9030509502973,19393.576596398056,1977.5944482976406,0.8292137693017085,0.8292137693017085,35030.13353068935,35405.22815468563,0.9867746732870455,0.8,4227.766006873144,4273.035954225843,0.9867746732870455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558740525463174,4.965666532700893,-2.3550272526275573,7.32069378532845,3.5,3.5,1.0,0.6,0.0002754223841468209,1.0000266219157021,0.0002754150520705216,197.6089229869861,0.0,1.1903031779326932e-06,3.3733192062612525,0.005703684676509435,9.360780370641021e-05,0.0001818145804404107,0.0007021837705681798,0.0922759580200975,0.0922759580200975,0.0922759580200975,0.09227119722018877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490472.36055316083,594.7542419361098,0.0,0.0922759580200975,0.09227595757640175,0.09227595757640175,0.375,0.375,0.5,9.32349284178521,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,26033.028886684,19863.753988748107,0.7630212402563921,1.0175354851672154,0.6256233009404307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419714566762263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.34762629595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1562667944308,262.1562667944308,-10.993733205569185,246.49102362501384,277.82150996411514,121599.46069721131,121619.30014894482,-19.83945173351057,0.0,nan,277.82150996411514,4.67150996411516,271.5554126961318,-1.5945873038681952,265.28931542824404,-7.8606845717559395,259.02321816041274,-14.126781839587238,252.757120892667,-20.392879107332988,246.49102362501384,-26.65897637498614,1.0,1.0,26022.012520719443,26022.012520719443,277.101556252375,3.951556252375042,277.101556252375,277.101556252375,76795.53252986171,76795.85318570658,-0.3206558448728174,0.0,8546.071908451686,8546.071908451686,0.8893964074849852,3881.397672901764,277.101556252375,3.951556252375042,1.0,0.002,0.1517443602045596,0.005084710749049362,0.00023510638795950424,0.0017648936247166562,0.11755319397975211,0.11755319397975211,0.0,1.2676160468516606e-11,0.9999481703079194,0.9999481703079194,0.0,0.09227117494193413,4.782634467629098e-06,0.0,0.0,0.0,1601839.9904935693,268.1154566725724,0.0,1.0,1279356.9337791936,2619.092480691449,,,,,,,,,,,,,,,,,,,2.0
1631.0,-28.40077384280153,4.96566204015447,34.98255892598691,26.197549478989117,6.412023776356329,-24.919494080893053,-38.47486643409354,2.9307440146889543,-5.034547335610796,-5.034547335596725,39.96503588162685,41106.38498060326,25750.539142559326,25750.539142559326,66856.92412316258,76811.17414824,76795.7804304299,25750.539142559326,102546.31957298923,102546.31957298923,102546.31957298923,128579.34483774615,124383.05099425295,4196.293843493199,0.0,90326.16434762016,54621.43977776117,39671.91618873221,26033.02526475691,65704.94145348913,19863.75076527191,1450.0,0.0,0.8868695219699321,2.8810291438663853,0.001494314320929203,1.0,1.0,-5.034547335610796,354178.67579461803,1553026.2286536526,4.384866551238181,1553026.2286536526,4.384866551238181,0.7630212225915647,0.09227593301777864,3.8620889149979454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620889149979454,1.2779771958151223,1.2783291882951886,3.0220327308224144,6403.324722625416,15243.107769423557,6488.169458325506,0.0003436929696014818,23387.903887155382,2384.9024781301855,19393.572699235086,1977.5940508976141,0.8292138018356583,0.8292138018356583,35030.14570863529,35405.22815468563,0.9867751020924743,0.8,4227.767476622204,4273.035954225843,0.9867751020924743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558740256202679,4.96566204015447,-2.3550313905660207,7.320693430720491,3.5,3.5,1.0,0.6,0.0002754150520705216,1.0000213727542575,0.0002754091658181003,197.60909282998446,0.0,1.4488837007620243e-06,4.106136407959577,0.005705133560210197,9.360586752039037e-05,0.00018180918455013123,0.0007021632362958775,0.09227593346311093,0.09227593346311093,0.09227593346311093,0.09227118374840791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490473.0190107097,594.7540270862144,0.0,0.09227593346311093,0.09227593301777864,0.09227593301777864,0.375,0.375,0.5,9.323350353787706,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,26033.02526475691,19863.75076527191,0.7630212225915647,1.0175326641222093,0.6256209056924803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419729898524787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.080443497645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.156150098572,262.156150098572,-10.99384990142795,246.49081315488482,277.82148704253495,121600.37812603057,121619.88856506407,-19.510439033504777,0.0,nan,277.82148704253495,4.671487042534977,271.555352264828,-1.594647735171975,265.28921748723724,-7.860782512762739,259.02308270969917,-14.12691729030081,252.756947932248,-20.393052067751967,246.49081315488482,-26.65918684511516,1.0,1.0,26022.012520719443,26022.012520719443,277.1015437309297,3.9515437309297,277.1015437309297,277.1015437309297,76795.4861775599,76795.7804304299,-0.29425287000776734,0.0,8546.071908451686,8546.071908451686,0.8893963016595812,3881.3993595729353,277.1015437309297,3.9515437309297,1.0,0.002,0.15174913150346572,0.005084688706421501,0.00023511377845875165,0.0017648862343927923,0.11755688922937582,0.11755688922937582,0.0,1.2851544047703944e-11,0.9999482929216903,0.9999482929216903,0.0,0.092271161698884,4.771318894651282e-06,0.0,0.0,0.0,1601839.9858796075,268.1154526643892,0.0,1.0,1279356.9475761964,2619.0924242175815,,,,,,,,,,,,,,,,,,,2.0
1632.0,-28.401031588145315,4.9656575877846505,34.98255589162764,26.197506801132135,6.412013718631527,-24.91972705721199,-38.47509159296749,2.930709188035084,-5.034549914567378,-5.034549914582747,39.96503027759735,41106.22855860587,25750.534318596045,25750.534318596045,66856.76287720192,76811.09301282321,76795.71856553962,25750.534318596045,102546.25288413567,102546.25288413567,102546.25288413567,128579.27518643698,124383.04575012872,4196.229436308265,0.0,90326.18737012445,54621.40294430179,39671.98269535851,26033.022302301317,65705.00499765982,19863.74808223774,1450.0,0.0,0.8868695291375661,2.8810288701165923,0.001494314320929203,1.0,1.0,-5.034549914567378,354178.6401819542,1553025.9872007146,4.384866310410108,1553025.9872007146,4.384866310410108,0.763021206357657,0.09227590843245667,3.8620912432183454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620912432183454,1.2779773691174148,1.2783293541223246,3.022034142815493,6403.327714469315,15243.107769423557,6488.167569491725,0.00034369222723707474,23387.895749157422,2384.9016482853394,19393.567053384515,1977.5934751810778,0.8292138489664335,0.8292138489664335,35030.1626026834,35405.22815468563,0.9867756969596494,0.8,4227.769515554835,4273.035954225843,0.9867756969596494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558739214859088,4.9656575877846505,-2.355034471517708,7.320692059302358,3.5,3.5,1.0,0.6,0.0002754091658181003,1.0000264787477748,0.00027540187352135463,197.6093032482266,0.0,1.163177001141668e-06,3.296443621235487,0.0057062967372113384,9.36035132527646e-05,0.0001818056525653357,0.0007021500187401799,0.09227590888294604,0.09227590888294604,0.09227590888294604,0.09227117572671015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490473.67719371297,594.7538123472573,0.0,0.09227590888294604,0.09227590843245667,0.09227590843245667,0.375,0.375,0.5,9.323208362938155,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,26033.022302301317,19863.74808223774,0.763021206357657,1.0175292259635795,0.6256179199753493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441974220728682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.27075071092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15603027441114,262.15603027441114,-10.99396972558884,246.49059634097685,277.82146420812927,121601.05516383225,121621.08862534861,-20.03346151634269,0.0,nan,277.82146420812927,4.671464208129294,271.5552906345165,-1.5947093654834816,265.28911706102645,-7.860882938973532,259.0229434875816,-14.127056512418392,252.75676991423603,-20.393230085763946,246.49059634097685,-26.659403659023127,1.0,1.0,26022.012520719443,26022.012520719443,277.1015339129582,3.9515339129582117,277.1015339129582,277.1015339129582,76795.40636095457,76795.71856553962,-0.31220458504685666,0.0,8546.071908451686,8546.071908451686,0.8893961548515852,3881.401699434437,277.1015339129582,3.9515339129582117,1.0,0.002,0.15175388588580416,0.0050846670044770795,0.00023512114344426919,0.0017648788693825775,0.11756057172213459,0.11756057172213459,0.0,1.2826846789576463e-11,0.9999484762385261,0.9999484762385261,0.0,0.09227115403056081,4.754401895859647e-06,0.0,0.0,0.0,1601839.9829108794,268.1154500854326,0.0,1.0,1279356.956453507,2619.092387881007,,,,,,,,,,,,,,,,,,,2.0
1633.0,-28.40123828310499,4.965653136259906,34.98255285378511,26.197470968496077,6.411996955989892,-24.91991475919225,-38.47527295639736,2.9306734323355164,-5.0345543277115326,-5.034554327704138,39.96502410855017,41106.09303561911,25750.53421970741,25750.53421970741,66856.62725532652,76811.03052092248,76795.6423337866,25750.53421970741,102546.176553494,102546.176553494,102546.176553494,128579.19504637214,124383.0298896108,4196.165156761352,0.0,90326.20063998934,54621.32733079636,39672.081454658866,26033.018492878135,65705.099947537,19863.744705016477,1450.0,0.0,0.8868695290181126,2.8810284016724492,0.001494314320929203,1.0,1.0,-5.0345543277115326,354178.5792411079,1553025.721404771,4.384866314423677,1553025.721404771,4.384866314423677,0.7630211882825118,0.09227588400231086,3.862091874582988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862091874582988,1.2779775496081762,1.2783295253429208,3.022034210043121,6403.327856916591,15243.107769423557,6488.1674795606,0.0003436921918916769,23387.895361692394,2384.9016087749023,19393.566784574366,1977.5934477700712,0.8292138512103815,0.8292138512103814,35030.167183995305,35405.22815468563,0.9867758582751768,0.8,4227.770068470648,4273.035954225843,0.9867758582751768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558739193512109,4.965653136259906,-2.355038894929123,7.320692031189029,3.5,3.5,1.0,0.6,0.00027540187352135463,1.0000212342136146,0.00027539602570331623,197.60947199021612,0.0,1.441025678992021e-06,4.083866774263388,0.005707737762890331,9.36016169513384e-05,0.00018180025657001624,0.0007021292936961622,0.0922758844421103,0.0922758844421103,0.0922758844421103,0.092271160711346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490474.3312789647,594.7535989156204,0.0,0.0922758844421103,0.09227588400231086,0.09227588400231086,0.375,0.375,0.5,9.323066654462654,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,26033.018492878135,19863.744705016477,0.7630211882825118,1.0175256914411357,0.6256149533056147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419757456596383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.05817386395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1559119221395,262.1559119221395,-10.994088077860454,246.49038309353466,277.82144075102116,121601.86157014237,121621.64894709934,-19.787376956985586,0.0,nan,277.82144075102116,4.67144075102118,271.55522921935875,-1.5947707806412268,265.28901768778815,-7.860982312211831,259.02280615627313,-14.127193843726843,252.75659462486118,-20.393405375138798,246.49038309353466,-26.659616906465317,1.0,1.0,26022.012520719443,26022.012520719443,277.10152057974415,3.9515205797441695,277.10152057974415,277.10152057974415,76795.3378073939,76795.6423337866,-0.30452639270515647,0.0,8546.071908451686,8546.071908451686,0.8893961150403262,3881.402333955903,277.10152057974415,3.9515205797441695,1.0,0.002,0.15175863116540186,0.005084645001248925,0.00023512849343278736,0.0017648715190625181,0.11756424671639368,0.11756424671639368,0.0,1.2495305571486037e-11,0.9999485748692328,0.9999485748692328,0.0,0.09227113870290939,4.745299401474926e-06,0.0,0.0,0.0,1601839.9778307509,268.11544567228844,0.0,1.0,1279356.971644469,2619.092325701397,,,,,,,,,,,,,,,,,,,2.0
1634.0,-28.401448432446756,4.965648725370976,34.98254983398843,26.197443552687787,6.411991905049836,-24.92010439868818,-38.475457777362294,2.930647871376487,-5.034556843709254,-5.034556843697154,39.965018553493245,41105.95948985506,25750.529340350433,25750.529340350433,66856.48883020549,76810.96004367017,76795.58123226008,25750.529340350433,102546.11057261052,102546.11057261052,102546.11057261052,128579.12614300764,124383.02503842305,4196.101104584594,0.0,90326.21267127768,54621.27736415423,39672.15034124828,26033.015570397125,65705.1659116454,19863.742056314262,1450.0,0.0,0.8868695363287257,2.8810281346055846,0.001494314320929203,1.0,1.0,-5.034556843709254,354178.54449784016,1553025.4820625752,4.3848660687916,1553025.4820625752,4.3848660687916,0.7630211721957361,0.09227585955410213,3.862092740695775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862092740695775,1.277977679940703,1.2783296482375732,3.0220345795671273,6403.32863989362,15243.107769423557,6488.166985243989,0.00034369199761176736,23387.893231948896,2384.9013916015047,19393.565307028934,1977.5932971023678,0.8292138635444285,0.8292138635444285,35030.173468687855,35405.22815468563,0.9867760795695468,0.8,4227.770826966459,4273.035954225843,0.9867760795695468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587381402107425,4.965648725370976,-2.355041918651891,7.320690644022866,3.5,3.5,1.0,0.6,0.00027539602570331623,1.0000215891300837,0.0002753900802710495,197.60964355255516,0.0,1.1555842348632244e-06,3.274925721602378,0.005708893347125194,9.359968453510371e-05,0.00018179634116821252,0.000702114329510806,0.0922758599992929,0.0922758599992929,0.0922758599992929,0.09227115291855897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490474.9859249601,594.7533853313621,0.0,0.0922758599992929,0.09227585955410213,0.09227585955410213,0.375,0.375,0.5,9.322925445647204,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,26033.015570397125,19863.742056314262,0.7630211721957361,1.0175225631437914,0.6256122927249097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419769685570414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.24923281129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.155795524795,262.155795524795,-10.994204475204981,246.49017227390868,277.8214187759629,121602.76872850531,121622.22925931345,-19.46053080817456,0.0,nan,277.8214187759629,4.671418775962934,271.5551694753768,-1.5948305246232053,265.28892017489625,-7.8610798251037295,259.02267087447467,-14.127329125525307,252.75642157415058,-20.393578425849398,246.49017227390868,-26.659827726091294,1.0,1.0,26022.012520719443,26022.012520719443,277.10151091408903,3.951510914089056,277.10151091408903,277.10151091408903,76795.28903849871,76795.58123226008,-0.292193761371891,0.0,8546.071908451686,8546.071908451686,0.8893960604268123,3881.403204399254,277.10151091408903,3.951510914089056,1.0,0.002,0.1517633593542762,0.005084623428438869,0.00023513581786572995,0.0017648641947774959,0.11756790893286498,0.11756790893286498,0.0,1.2643225875963449e-11,0.9999487600706517,0.9999487600706517,0.0,0.09227113134557802,4.728208524105961e-06,0.0,0.0,0.0,1601839.9749344958,268.1154431562907,0.0,1.0,1279356.980305063,2619.0922902518805,,,,,,,,,,,,,,,,,,,2.0
1635.0,-28.401657551730867,4.9656443551095,34.98254683132519,26.197406218294077,6.411979199599372,-24.92029387659867,-38.47564263325182,2.930615524530507,-5.0345593203407475,-5.034559320407382,39.96501300839489,41105.83871931634,25750.52446445597,25750.52446445597,66856.36318377231,76810.89655440711,76795.52009127836,25750.52446445597,102546.04455573433,102546.04455573433,102546.04455573433,128579.05722103108,124383.01994182038,4196.037279210696,0.0,90326.23107687142,54621.238167320225,39672.21434394577,26033.012665296745,65705.22700924252,19863.739421742448,1450.0,0.0,0.8868695438035878,2.881027871717446,0.001494314320929203,1.0,1.0,-5.0345593203407475,354178.51029819093,1553025.243149498,4.384865817640858,1553025.243149498,4.384865817640858,0.7630211561423226,0.09227583516883331,3.862094395750391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862094395750391,1.2779778418856302,1.2783298026285754,3.022035491673275,6403.3305725370965,15243.107769423557,6488.165765106282,0.0003436915180648986,23387.88797504815,2384.9008555468126,19393.561659955678,1977.592925204395,0.8292138939884652,0.8292138939884652,35030.18547810383,35405.22815468563,0.9867765024408798,0.8,4227.772276375738,4273.035954225843,0.9867765024408798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558737087656826,4.9656443551095,-2.3550449027315716,7.320689257841072,3.5,3.5,1.0,0.6,0.0002753900802710495,1.0000214833453722,0.00027538416409794215,197.6098142742279,0.0,1.174874750994984e-06,3.3295950443197846,0.005710068221876189,9.359775179058369e-05,0.00018179232848046582,0.0007020991330148212,0.09227583561218924,0.09227583561218924,0.09227583561218924,0.09227114527669322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490475.63819365157,594.7531725221112,0.0,0.09227583561218924,0.09227583516883331,0.09227583516883331,0.375,0.375,0.5,9.322784739416946,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,26033.012665296745,19863.739421742448,0.7630211561423226,1.0175197047012388,0.6256098729182403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419782118940891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.30390213401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15568012471823,262.15568012471823,-10.994319875281747,246.48996354901175,277.8213967007058,121603.59033643168,121622.8841335097,-19.293797078021157,0.0,nan,277.8213967007058,4.671396700705827,271.5551100701879,-1.5948899298120978,265.28882343978546,-7.861176560214517,259.0225368094364,-14.12746319056356,252.75625017918185,-20.39374982081813,246.48996354901175,-26.66003645098823,1.0,1.0,26022.012520719443,26022.012520719443,277.10150128309994,3.951501283099958,277.10150128309994,277.10150128309994,76795.21730204135,76795.52009127836,-0.3027892370155314,0.0,8546.071908451686,8546.071908451686,0.889395956065861,3881.404867729143,277.10150128309994,3.951501283099958,1.0,0.002,0.1517680707102504,0.005084601937203913,0.00023514311623758121,0.001764856896245892,0.11757155811879061,0.11757155811879061,0.0,1.24834730226564e-11,0.9999489424808965,0.9999489424808965,0.0,0.09227112379361639,4.71137521692444e-06,0.0,0.0,0.0,1601839.9720835565,268.11544067965923,0.0,1.0,1279356.9888301457,2619.0922553570417,,,,,,,,,,,,,,,,,,,2.0
