time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1636.0,-28.401866130018536,4.965640022677385,34.982543844245406,26.197374087665253,6.4119696713557675,-24.920482549871732,-38.47582357758654,2.9305860912956336,-5.034561889844213,-5.034561889864925,39.96500745283616,41105.69884969086,25750.51992479645,25750.51992479645,66856.21877448731,76810.82999012117,76795.45827964986,25750.51992479645,102545.9782044463,102545.9782044463,102545.9782044463,128578.98792843256,124383.01425289043,4195.973675542125,0.0,90326.24553686753,54621.17915284472,39672.29598224756,26033.009723986244,65705.3057062338,19863.73675845557,1450.0,0.0,0.8868695508438365,2.8810275989711784,0.001494314320929203,1.0,1.0,-5.034561889844213,354178.4748160784,1553025.0037849888,4.384865581092867,1553025.0037849888,4.384865581092867,0.76302114004719,0.092275810880403,3.8620955093852016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620955093852016,1.277977990283384,1.278329943506066,3.0220360121607452,6403.33167538759,15243.107769423557,6488.165068840951,0.00034369124441427037,23387.884975233657,2384.9005496508653,19393.55957877201,1977.5927129827219,0.8292139113608864,0.8292139113608864,35030.193558866,35405.22815468563,0.9867767869778566,0.8,4227.773251638124,4273.035954225843,0.9867767869778566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558736107685571,4.965640022677385,-2.3550479445710715,7.320687967248457,3.5,3.5,1.0,0.6,0.00027538416409794215,1.000021427803263,0.0002753782633466922,197.6099845544933,0.0,1.1690938689570964e-06,3.313212024624411,0.005711237315745146,9.359585997869519e-05,0.00018178830411924696,0.000702083792997695,0.09227581131784188,0.09227581131784188,0.09227581131784188,0.09227113727388167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490476.2880561067,594.752960496292,0.0,0.09227581131784188,0.092275810880403,0.092275810880403,0.375,0.375,0.5,9.322644521285994,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,26033.009723986244,19863.73675845557,0.76302114004719,1.017516288157903,0.6256069948669449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441979449138874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.28751911431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1555658786059,262.1555658786059,-10.994434121394079,246.48975666031248,277.8213750971791,121604.41720422565,121623.51806932189,-19.100865096231438,0.0,nan,277.8213750971791,4.671375097179123,271.55505140963675,-1.5949485903632308,265.2887277221875,-7.861272277812475,259.0224040348031,-14.12759596519686,252.75608034751667,-20.393919652483305,246.48975666031248,-26.660243339687497,1.0,1.0,26022.012520719443,26022.012520719443,277.10149148088925,3.951491480889274,277.10149148088925,277.10149148088925,76795.15630258167,76795.45827964986,-0.3019770681858063,0.0,8546.071908451686,8546.071908451686,0.8893958858446154,3881.4059869321277,277.10149148088925,3.951491480889274,1.0,0.002,0.1517727657440462,0.005084580500905413,0.00023515038927520926,0.0017648496228201678,0.11757519463760463,0.11757519463760463,0.0,1.2095377217163916e-11,0.9999491193494258,0.9999491193494258,0.0,0.09227111582711314,4.6950532898601175e-06,0.0,0.0,0.0,1601839.969125709,268.11543811015576,0.0,1.0,1279356.997674913,2619.092219153666,,,,,,,,,,,,,,,,,,,2.0
1637.0,-28.40207397425619,4.9656356852559,34.982540851091976,26.197333610057854,6.411948508026578,-24.920671726028225,-38.476008363626875,2.930546260052936,-5.034566461066618,-5.034566460994407,39.965001303600175,41105.57398075415,25750.52052659454,25750.52052659454,66856.0945073487,76810.76996167355,76795.38124927993,25750.52052659454,102545.90177587447,102545.90177587447,102545.90177587447,128578.90764265692,124382.99745440304,4195.910188253882,0.0,90326.26060015816,54621.12914714448,39672.36828112631,26033.005866782445,65705.37414790876,19863.733345706583,1450.0,0.0,0.8868695498484664,2.881027113747561,0.001494314320929203,1.0,1.0,-5.034566461066618,354178.4116923581,1553024.7388410387,4.384865614536685,1553024.7388410387,4.384865614536685,0.7630211220077463,0.09227578677350504,3.8620963000067743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620963000067743,1.2779781867819218,1.278330132517295,3.0220361661507877,6403.332001674012,15243.107769423557,6488.164862845505,0.00034369116345267704,23387.884087716746,2384.900459149327,19393.558963037834,1977.59265019531,0.8292139165006073,0.8292139165006073,35030.1992957777,35405.22815468563,0.9867769889839989,0.8,4227.77394402259,4273.035954225843,0.9867769889839989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558736237595055,4.9656356852559,-2.3550524530794346,7.320688138335335,3.5,3.5,1.0,0.6,0.0002753782633466922,1.0000213524277162,0.00027537238347777896,197.61015423574293,0.0,1.1660473633577125e-06,3.304578227755757,0.005712403363108504,9.359392803741404e-05,0.00018178433530927817,0.000702068608797154,0.09227578720433016,0.09227578720433016,0.09227578720433016,0.09227112162998667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490476.93381419836,594.7527497785433,0.0,0.09227578720433016,0.09227578677350504,0.09227578677350504,0.375,0.375,0.5,9.322504558154005,-7.219114195322618e-11,-7.219114195322618e-11,-7.219114195322618e-11,-7.219114195322618e-11,-7.219114195322618e-11,-7.219114195322618e-11,26033.005866782445,19863.733345706583,0.7630211220077463,1.017513336988989,0.6256044427693505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419806831848818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.27888531744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1554515856456,262.1554515856456,-10.99454841435437,246.4895512949761,277.82135187658287,121605.09030988811,121624.19900778485,-19.10869789674575,0.0,nan,277.82135187658287,4.671351876582889,271.5549917601172,-1.595008239882759,265.28863164370193,-7.861368356298044,259.0222715273685,-14.127728472631475,252.75591141112727,-20.394088588872705,246.4895512949761,-26.660448705023867,1.0,1.0,26022.012520719443,26022.012520719443,277.1014778962187,3.951477896218705,277.1014778962187,277.1014778962187,76795.07488165652,76795.38124927993,-0.3063676234160084,0.0,8546.071908451686,8546.071908451686,0.8893958359912578,3881.4067815068083,277.1014778962187,3.951477896218705,1.0,0.002,0.15177745262091985,0.005084558731337043,0.00023515764869951907,0.001764842363873724,0.11757882434975953,0.11757882434975953,0.0,1.2573243227814723e-11,0.9999492077402692,0.9999492077402692,0.0,0.09227109987777637,4.686895728665092e-06,0.0,0.0,0.0,1601839.963863611,268.11543353893336,0.0,1.0,1279357.013410016,2619.0921547467933,,,,,,,,,,,,,,,,,,,2.0
1638.0,-28.402281525029508,4.96563138622143,34.98253787519882,26.197305146511667,6.4119458330433865,-24.92085878922216,-38.476189063489414,2.930523097308936,-5.03456896985756,-5.0345689698602545,39.96499581523719,41105.44264163469,25750.515916910335,25750.515916910335,66855.95855854503,76810.70081293974,76795.32059300042,25750.515916910335,102545.83650991076,102545.83650991076,102545.83650991076,128578.83948129439,124382.99255738528,4195.846923909112,0.0,90326.27645382166,54621.08271737142,39672.437484944705,26033.002971383627,65705.44045632833,19863.730722619563,1450.0,0.0,0.886869556954236,2.8810268474457694,0.001494314320929203,1.0,1.0,-5.03456896985756,354178.37704862066,1553024.5023730115,4.384865375787231,1553024.5023730115,4.384865375787231,0.7630211061111336,0.09227576263551554,3.8620979036205902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620979036205902,1.2779783060790466,1.2783302443325375,3.0220371388539897,6403.334062715376,15243.107769423557,6488.163561639288,0.00034369065204512374,23387.878481574415,2384.8998874819044,19393.555073645377,1977.592253587655,0.8292139489660907,0.8292139489660907,35030.210931926544,35405.22815468563,0.9867773987120559,0.8,4227.775348382481,4273.035954225843,0.9867773987120559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558735242507652,4.96563138622143,-2.3550554416137754,7.320686827835205,3.5,3.5,1.0,0.6,0.00027537238347777896,1.0000213223149945,0.0002753665120262706,197.61032367766325,0.0,1.1619218028366737e-06,3.292886389239133,0.0057135652849113405,9.3592038852826e-05,0.00018178034462495296,0.0007020534878954593,0.09227576307209634,0.09227576307209634,0.09227576307209634,0.09227111384039002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490477.58040618757,594.7525388214767,0.0,0.09227576307209634,0.09227576263551554,0.09227576263551554,0.375,0.375,0.5,9.322365085106817,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,26033.002971383627,19863.730722619563,0.7630211061111336,1.0175102410732852,0.6256018125159022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419819128898992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.267193478925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1553389617896,262.1553389617896,-10.994661038210381,246.48934739479108,277.82133052905357,121605.99602172239,121624.82566115067,-18.829639428289696,0.0,nan,277.82133052905357,4.671330529053591,271.55493390206055,-1.5950660979394229,265.2885372751085,-7.861462724891453,259.0221406482485,-14.127859351751454,252.75574402147527,-20.39425597852471,246.48934739479108,-26.660652605208895,1.0,1.0,26022.012520719443,26022.012520719443,277.1014682897904,3.951468289790398,277.1014682897904,277.1014682897904,76795.03294058224,76795.32059300042,-0.28765241817745846,0.0,8546.071908451686,8546.071908451686,0.8893957348739336,3881.408393138693,277.1014682897904,3.951468289790398,1.0,0.002,0.15178212269915772,0.0050845374186823085,0.00023516488310144313,0.0017648351294135731,0.11758244155072156,0.11758244155072156,0.0,1.2515016366981824e-11,0.9999493897747591,0.9999493897747591,0.0,0.09227109253838428,4.670097131258157e-06,0.0,0.0,0.0,1601839.9609756507,268.1154310301424,0.0,1.0,1279357.0220458037,2619.0921193988215,,,,,,,,,,,,,,,,,,,2.0
1639.0,-28.402488176402148,4.9656270845936135,34.98253489469654,26.19725866187366,6.411923461092875,-24.921047012641143,-38.476373709831364,2.9304822976099585,-5.034573393377855,-5.034573393377437,39.964989730642436,41105.334288239486,25750.51623077545,25750.51623077545,66855.85051901493,76810.64476099942,76795.24483711022,25750.51623077545,102545.76106788567,102545.76106788567,102545.76106788567,128578.76025733462,124382.97647751438,4195.7837798202445,0.0,90326.29854489022,54621.05222733717,39672.49590839228,26032.999189448943,65705.49509784122,19863.727372576413,1450.0,0.0,0.8868695564762615,2.881026377900455,0.001494314320929203,1.0,1.0,-5.034573393377855,354178.3159645243,1553024.2402154508,4.384865391846877,1553024.2402154508,4.384865391846877,0.7630210882742658,0.09227573864741712,3.8620998323373987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620998323373987,1.2779785070004874,1.27833043780533,3.022038172928307,6403.336253794768,15243.107769423557,6488.162178331012,0.00034369010837028124,23387.87252172698,2384.8992797465985,19393.550938844368,1977.5918319552925,0.8292139834791751,0.8292139834791751,35030.22492708771,35405.22815468563,0.9867778915048858,0.8,4227.777037450169,4273.035954225843,0.9867778915048858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558735310261367,4.9656270845936135,-2.3550598324711918,7.320686917064805,3.5,3.5,1.0,0.6,0.0002753665120262706,1.000021229951655,0.0002753606661326409,197.61049238557297,0.0,1.1602594330256573e-06,3.2881752331947127,0.005714725544344366,9.35901084449025e-05,0.0001817764035813681,0.000702038617794497,0.09227573907199611,0.09227573907199611,0.09227573907199611,0.09227109875245701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490478.22282359446,594.7523291952361,0.0,0.09227573907199611,0.09227573864741712,0.09227573864741712,0.375,0.375,0.5,9.322225879044229,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,26032.999189448943,19863.727372576413,0.7630210882742658,1.017507750599257,0.6255996431809859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419831408606265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.26248232288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15522599469415,262.15522599469415,-10.994774005305828,246.4891446696556,277.8213073200002,121606.6718006854,121625.55882601814,-18.88702533271561,0.0,nan,277.8213073200002,4.67130732000021,271.5548747897857,-1.5951252102142917,265.28844225962234,-7.861557740377634,259.02200972954313,-14.127990270456849,252.75557719955805,-20.39442280044193,246.4891446696556,-26.66085533034439,1.0,1.0,26022.012520719443,26022.012520719443,277.1014550018626,3.9514550018625982,277.1014550018626,277.1014550018626,76794.94619200644,76795.24483711022,-0.29864510378683917,0.0,8546.071908451686,8546.071908451686,0.889395613256934,3881.4103314990857,277.1014550018626,3.9514550018625982,1.0,0.002,0.1517867842051506,0.005084515787436062,0.00023517210328889202,0.0017648279088701504,0.11758605164444601,0.11758605164444601,0.0,1.2159042436094003e-11,0.9999494826594908,0.9999494826594908,0.0,0.09227107712250712,4.661524909989894e-06,0.0,0.0,0.0,1601839.955883579,268.1154266066221,0.0,1.0,1279357.03727248,2619.0920570730264,,,,,,,,,,,,,,,,,,,2.0
1640.0,-28.402694605797187,4.965622824159428,34.98253193318287,26.197235576715343,6.411923233704306,-24.921232821839506,-38.476554200146325,2.9304614497939405,-5.0345757328211675,-5.034575732846994,39.964984317460406,41105.19914771656,25750.511284291533,25750.511284291533,66855.71043200808,76810.5727359848,76795.18566507706,25750.511284291533,102545.6969493686,102545.6969493686,102545.6969493686,128578.69333009064,124382.9724642556,4195.720865835038,0.0,90326.30949945543,54620.99999534957,39672.56611567317,26032.99638072203,65705.5624963952,19863.72482174787,1450.0,0.0,0.8868695641715506,2.881026129574577,0.001494314320929203,1.0,1.0,-5.0345757328211675,354178.2836593085,1553024.006986176,4.3848651332899395,1553024.006986176,4.3848651332899395,0.7630210726129616,0.09227571462872487,3.8621007104822964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621007104822964,1.2779786155120654,1.2783305388754738,3.0220386034666276,6403.337166053806,15243.107769423557,6488.161602387242,0.00034368988201022033,23387.87004033759,2384.8990267152994,19393.549217309897,1977.5916564076315,0.8292139978485172,0.8292139978485172,35030.2312990851,35405.22815468563,0.9867781158734956,0.8,4227.777806482749,4273.035954225843,0.9867781158734956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558734242469382,4.965622824159428,-2.3550626866555073,7.3206855108149345,3.5,3.5,1.0,0.6,0.0002753606661326409,1.000021207182572,0.0002753548266325604,197.61066091251087,0.0,1.1552099185965064e-06,3.273864909302499,0.005715880754262962,9.358822152223164e-05,0.00018177244461040927,0.0007020234874759655,0.09227571505975943,0.09227571505975943,0.09227571505975943,0.09227109159991201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490478.8660496125,594.7521193384365,0.0,0.09227571505975943,0.09227571462872487,0.09227571462872487,0.375,0.375,0.5,9.322087178876476,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,26032.99638072203,19863.72482174787,0.7630210726129616,1.0175045748322447,0.625596944702691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419843635120333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.24817199899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.155114780086,262.155114780086,-10.994885219913954,246.48894314558237,277.82128641485684,121607.56627238086,121626.16029785234,-18.594025471474634,0.0,nan,277.82128641485684,4.671286414856866,271.5548177608459,-1.5951822391540986,265.28834910690637,-7.861650893093611,259.0218804530502,-14.12811954694979,252.75541179927444,-20.394588200725536,246.48894314558237,-26.66105685441761,1.0,1.0,26022.012520719443,26022.012520719443,277.1014457385064,3.951445738506436,277.1014457385064,277.1014457385064,76794.91115775458,76795.18566507706,-0.2745073224796215,0.0,8546.071908451686,8546.071908451686,0.8893955578847015,3881.411214034708,277.1014457385064,3.951445738506436,1.0,0.002,0.1517914283762944,0.005084494622386382,0.0002351792976337821,0.001764820714628876,0.11758964881689105,0.11758964881689105,0.0,1.2262658336675836e-11,0.9999496705069354,0.9999496705069354,0.0,0.09227107043878544,4.644189939437857e-06,0.0,0.0,0.0,1601839.9531905593,268.1154242671788,0.0,1.0,1279357.045325337,2619.0920241111157,,,,,,,,,,,,,,,,,,,2.0
1641.0,-28.402900100216804,4.965618605622759,34.982528989959484,26.19719918528574,6.411907799978042,-24.92141931019576,-38.47673476031048,2.9304270100352467,-5.034577998638213,-5.0345779986407875,39.96497892231486,41105.06971754383,25750.506255978627,25750.506255978627,66855.57597352246,76810.51061513387,76795.12666135682,25750.506255978627,102545.63291733545,102545.63291733545,102545.63291733545,128578.62652161227,124382.96833853204,4195.658183080229,0.0,90326.32455259304,54620.94744780655,39672.64122754054,26032.993604276828,65705.63483181737,19863.722297132474,1450.0,0.0,0.8868695721762023,2.8810258890639897,0.001494314320929203,1.0,1.0,-5.034577998638213,354178.2523708026,1553023.7745335852,4.384864864338609,1553023.7745335852,4.384864864338609,0.7630210570124046,0.09227569067161552,3.8621017205344397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621017205344397,1.2779787869277506,1.2783307028752169,3.0220389884709253,6403.3379818317135,15243.107769423557,6488.161087354977,0.0003436896795900195,23387.867821382402,2384.8988004448415,19393.54767784399,1977.591499425797,0.829214010698034,0.8292140106980339,35030.23862822785,35405.22815468563,0.9867783739447956,0.8,4227.778691032634,4273.035954225843,0.9867783739447956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558733157013066,4.965618605622759,-2.3550654756789124,7.320684081301671,3.5,3.5,1.0,0.6,0.0002753548266325604,1.0000211111637711,0.0002753490136944381,197.61082867639044,0.0,1.1539474703020893e-06,3.270287130836121,0.0057170347017332646,9.358633390449977e-05,0.00018176849272806065,0.0007020084085039948,0.09227569109865838,0.09227569109865838,0.09227569109865838,0.09227108472985493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490479.5068895666,594.7519102599022,0.0,0.09227569109865838,0.09227569067161552,0.09227569067161552,0.375,0.375,0.5,9.321948991208192,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,26032.993604276828,19863.722297132474,0.7630210570124046,1.0175014082833005,0.6255942861332658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419855848520726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.24459422052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1550037019366,262.1550037019366,-10.99499629806337,246.48874262744653,277.82126477669357,121608.27341977048,121626.84463020581,-18.57121043532893,0.0,nan,277.82126477669357,4.67126477669359,271.55476034668146,-1.5952396533185151,265.2882559167566,-7.861744083243366,259.02175148690793,-14.128248513092046,252.7552470571336,-20.394752942866376,246.48874262744653,-26.66125737255345,1.0,1.0,26022.012520719443,26022.012520719443,277.10143656852074,3.951436568520762,277.10143656852074,277.10143656852074,76794.83177113518,76795.12666135682,-0.2948902216303395,0.0,8546.071908451686,8546.071908451686,0.8893954941949334,3881.412229137112,277.10143656852074,3.951436568520762,1.0,0.002,0.15179605537671034,0.005084473546248134,0.00023518646541087024,0.0017648135464600088,0.11759323270543512,0.11759323270543512,0.0,1.1870878845882116e-11,0.9999498565757747,0.9999498565757747,0.0,0.09227106365251249,4.62701910302647e-06,0.0,0.0,0.0,1601839.9505822978,268.11542200136176,0.0,1.0,1279357.0531247451,2619.091992186587,,,,,,,,,,,,,,,,,,,2.0
1642.0,-28.40310522498089,4.965614424897171,34.98252606285454,26.19717236319559,6.411900652708368,-24.921604637213576,-38.476915180776246,2.9304000650016726,-5.034580417258496,-5.034580417260909,39.964973501077694,41104.93505513912,25750.501718557054,25750.501718557054,66855.43677369617,76810.44218288352,76795.06655906695,25750.501718557054,102545.568277624,102545.568277624,102545.568277624,128578.55904263517,124382.96331886908,4195.59572376609,0.0,90326.33437438608,54620.890923394574,39672.71494554611,26032.990765011175,65705.70571055729,19863.7197221401,1450.0,0.0,0.8868695794977307,2.881025632333676,0.001494314320929203,1.0,1.0,-5.034580417258496,354178.2189722387,1553023.5409579766,4.384864618339803,1553023.5409579766,4.384864618339803,0.7630210413179768,0.0922756668151993,3.862102160722153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862102160722153,1.277978923595765,1.2783308321516664,3.022039009732344,6403.338026882109,15243.107769423557,6488.161058912895,0.0003436896684115938,23387.867698843176,2384.898787949318,19393.547592828705,1977.5914907566505,0.8292140114076307,0.8292140114076307,35030.24182231886,35405.22815468563,0.9867784864140539,0.8,4227.77907652558,4273.035954225843,0.9867784864140539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558732177524915,4.965614424897171,-2.3550683664481182,7.320682791345289,3.5,3.5,1.0,0.6,0.0002753490136944381,1.000021073222567,0.0002753432113256635,197.6109961387315,0.0,1.1486995193989489e-06,3.2554144379766212,0.005718183401252664,9.358444778234494e-05,0.00018176456591209315,0.0007019933227518191,0.09227566723863846,0.09227566723863846,0.09227566723863846,0.09227107726925286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490480.14522913535,594.7517019947163,0.0,0.09227566723863846,0.0922756668151993,0.0922756668151993,0.375,0.375,0.5,9.321811295466706,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,26032.990765011175,19863.7197221401,0.7630210413179768,1.0174981921388015,0.6255915618076159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441986800662275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.22972152766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15489352236233,262.15489352236233,-10.995106477637648,246.48854307153516,277.8212439734479,121609.05398637948,121627.47496485323,-18.420978473749507,0.0,nan,277.8212439734479,4.671243973447929,271.55470379291944,-1.595296207080537,265.28816361244407,-7.861836387555911,259.02162343206936,-14.128376567930616,252.75508325175815,-20.394916748241826,246.48854307153516,-26.661456928464816,1.0,1.0,26022.012520719443,26022.012520719443,277.101427117162,3.9514271171620408,277.101427117162,277.101427117162,76794.77816159921,76795.06655906695,-0.28839746773883235,0.0,8546.071908451686,8546.071908451686,0.8893954664384907,3881.412671525764,277.101427117162,3.9514271171620408,1.0,0.002,0.151800665936528,0.0050844525159423025,0.0002351936076410571,0.0017648064041339076,0.11759680382052855,0.11759680382052855,0.0,1.1774964683852751e-11,0.9999500347321959,0.9999500347321959,0.0,0.09227105623679507,4.6105784042230945e-06,0.0,0.0,0.0,1601839.9477981364,268.1154195827415,0.0,1.0,1279357.061450145,2619.091958109095,,,,,,,,,,,,,,,,,,,2.0
1643.0,-28.403309644526704,4.9656102805863265,34.98252315119655,26.197134714480512,6.411888272186767,-24.921789852844935,-38.47709179446099,2.930368480590619,-5.034582864510924,-5.03458286450828,39.96496809268979,41104.80357406923,25750.49734861861,25750.49734861861,66855.30092268783,76810.38075949097,76795.00635763748,25750.49734861861,102545.50370625609,102545.50370625609,102545.50370625609,128578.49162674752,124382.95814162499,4195.533485122535,0.0,90326.35396237695,54620.84023368839,39672.79303187617,26032.987920491436,65705.78095236761,19863.717143991176,1450.0,0.0,0.8868695866271656,2.8810253725641872,0.001494314320929203,1.0,1.0,-5.034582864510924,354178.1851783027,1553023.3079346768,4.38486437879522,1553023.3079346768,4.38486437879522,0.7630210256562897,0.09227564305313907,3.86210404751625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86210404751625,1.277979081717827,1.2783309829015772,3.022040112209746,6403.34036289943,15243.107769423557,6488.159584090746,0.00034368908877139534,23387.861344767898,2384.89814001396,19393.543184486607,1977.5910412308594,0.8292140482021944,0.8292140482021944,35030.255513277305,35405.22815468563,0.9867789684955074,0.8,4227.780728879223,4273.035954225843,0.9867789684955074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587312341911606,4.9656102805863265,-2.3550712684168325,7.320681549003159,3.5,3.5,1.0,0.6,0.0002753432113256635,1.0000210008071153,0.00027533742901742506,197.61116302558136,0.0,1.1466118735094428e-06,3.249498049525761,0.005719330013126174,9.358260149043744e-05,0.00018176060983522607,0.0007019783869236485,0.09227564347279084,0.09227564347279084,0.09227564347279084,0.09227106969132885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490480.781287591,594.7514944733443,0.0,0.09227564347279084,0.09227564305313907,0.09227564305313907,0.375,0.375,0.5,9.321674085277108,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,26032.987920491436,19863.717143991176,0.7630210256562897,1.0174949594032456,0.6255888443646613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441988014287343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.22380513921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15478366634494,262.15478366634494,-10.995216333655037,246.48834437713836,277.82122295580183,121609.81129399453,121628.17817770163,-18.366883707081385,0.0,nan,277.82122295580183,4.671222955801852,271.554647239939,-1.5953527600609618,265.28807152410576,-7.861928475894217,259.021495808373,-14.128504191626973,252.75492009271176,-20.39507990728822,246.48834437713836,-26.661655622861616,1.0,1.0,26022.012520719443,26022.012520719443,277.10141762557544,3.951417625575459,277.10141762557544,277.10141762557544,76794.70820464469,76795.00635763748,-0.2981529927928932,0.0,8546.071908451686,8546.071908451686,0.8893953474649395,3881.4145677538313,277.10141762557544,3.951417625575459,1.0,0.002,0.1518052602465937,0.005084431552872217,0.00023520072468053365,0.0017647992870056452,0.11760036234026683,0.11760036234026683,0.0,1.1686178934267044e-11,0.9999502108218996,0.9999502108218996,0.0,0.09227104872471277,4.594328426300763e-06,0.0,0.0,0.0,1601839.9449810158,268.11541713548905,0.0,1.0,1279357.0698740983,2619.091923628199,,,,,,,,,,,,,,,,,,,2.0
1644.0,-28.40351359570257,4.965606170241967,34.98252025375796,26.19710216475653,6.411879234852005,-24.921974312644046,-38.47727207522837,2.9303399518534214,-5.034585391874828,-5.034585391890429,39.96496267977044,41104.683381379575,25750.49327249092,25750.49327249092,66855.1766538705,76810.31624317552,76794.94564465097,25750.49327249092,102545.43891714189,102545.43891714189,102545.43891714189,128578.42396354454,124382.95250199529,4195.4714615492485,0.0,90326.3698327783,54620.8002810244,39672.85505750434,26032.98504640265,65705.84010390699,19863.714542674992,1450.0,0.0,0.8868695933653615,2.8810251042911044,0.001494314320929203,1.0,1.0,-5.034585391874828,354178.150278116,1553023.0747164448,4.38486415239603,1553023.0747164448,4.38486415239603,0.7630210099713419,0.09227561938282079,3.8621054367121306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621054367121306,1.277979225653972,1.2783311194873017,3.0220408588690484,6403.341944980895,15243.107769423557,6488.158585255725,0.0003436886962060859,23387.857041436582,2384.8977011962884,19393.540198901886,1977.590736785945,0.8292140731210256,0.8292140731210256,35030.265593561904,35405.22815468563,0.9867793234391499,0.8,4227.7819454627825,4273.035954225843,0.9867793234391499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558730354282009,4.965606170241967,-2.3550742199473484,7.320680390189316,3.5,3.5,1.0,0.6,0.00027533742901742506,1.0000209527239652,0.00027533166006915273,197.61132953029937,0.0,1.1426486559726182e-06,3.2382662910263997,0.005720472661782146,9.358071689813171e-05,0.00018175671211929334,0.0007019635860348445,0.09227561980031901,0.09227561980031901,0.09227561980031901,0.09227106180035369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490481.4150384679,594.7512877035587,0.0,0.09227561980031901,0.09227561938282079,0.09227561938282079,0.375,0.375,0.5,9.321537348689063,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,26032.98504640265,19863.714542674992,0.7630210099713419,1.0174921521153364,0.625586451925381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419892237418979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.21257338071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15467442154727,262.15467442154727,-10.995325578452707,246.48814649890258,277.8212023444463,121610.58702379889,121628.85171546644,-18.264691667563703,0.0,nan,277.8212023444463,4.671202344446328,271.5545911752013,-1.5954088247986533,265.28798000599926,-7.862019994000718,259.02136883688473,-14.128631163115244,252.75475766784928,-20.3952423321507,246.48814649890258,-26.661853501097397,1.0,1.0,26022.012520719443,26022.012520719443,277.10140799399534,3.9514079939953604,277.10140799399534,277.10140799399534,76794.64914806494,76794.94564465097,-0.2964965860301163,0.0,8546.071908451686,8546.071908451686,0.8893952598678978,3881.415963895691,277.10140799399534,3.9514079939953604,1.0,0.002,0.15180983871637388,0.0050844106459000836,0.00023520781713862296,0.001764792194556563,0.11760390856931148,0.11760390856931148,0.0,1.1695186052235185e-11,0.999950382471743,0.999950382471743,0.0,0.09227104089466863,4.5784881521639946e-06,0.0,0.0,0.0,1601839.9420716746,268.11541460812515,0.0,1.0,1279357.0785738127,2619.0918880185623,,,,,,,,,,,,,,,,,,,2.0
1645.0,-28.403761669519497,4.965602039808599,34.98251734301354,26.19705218765887,6.411854035950777,-24.922200098729007,-38.47748857280237,2.9302924656748965,-5.034590459997673,-5.034590460026091,39.96495650114339,41104.5221163303,25750.495687074323,25750.495687074323,66855.01780340463,76810.24529039724,76794.86549789502,25750.495687074323,102545.36118496934,102545.36118496934,102545.36118496934,128578.34219027922,124382.93267140107,4195.409518878152,0.0,90326.38983869564,54620.74367121264,39672.94018609223,26032.98100530987,65705.9211914021,19863.710985765352,1450.0,0.0,0.8868695899480127,2.8810245663230996,0.001494314320929203,1.0,1.0,-5.034590459997673,354178.08029277564,1553022.8085072434,4.384864267216825,1553022.8085072434,4.384864267216825,0.7630209917839916,0.09227559591594181,3.862106745165017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862106745165017,1.2779794573169563,1.2783313438410937,3.022041334900082,6403.342953633533,15243.107769423557,6488.157948449319,0.00034368844592667366,23387.854297858423,2384.8974214291757,19393.538295444923,1977.5905426873524,0.8292140890077612,0.8292140890077612,35030.275087958435,35405.22815468563,0.9867796577527193,0.8,4227.783091335859,4273.035954225843,0.9867796577527193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558730875515443,4.965602039808599,-2.355079036829446,7.320681076638045,3.5,3.5,1.0,0.6,0.00027533166006915273,1.0000254857248205,0.0002753246432210593,197.61153205684687,0.0,1.140009538085151e-06,3.2307870309333175,0.005721612671320231,9.3578453754296e-05,0.00018175320631485674,0.0007019502840639772,0.09227559632075147,0.09227559632075147,0.09227559632075147,0.09227104421521914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490482.0442303387,594.7510823815328,0.0,0.09227559632075147,0.09227559591594181,0.09227559591594181,0.375,0.375,0.5,9.321400788755243,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,26032.98100530987,19863.710985765352,0.7630209917839916,1.0174884788336684,0.6255832255451127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419904304272433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.20509412062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1545601964687,262.1545601964687,-10.99543980353127,246.4879415203404,277.8211788728519,121610.99046336606,121630.08781061831,-19.0973472522532,0.0,nan,277.8211788728519,4.671178872851897,271.5545314022127,-1.59546859778726,265.28788393161665,-7.8621160683833295,259.0212364611095,-14.128763538890496,252.75458899068087,-20.395411009319105,246.4879415203404,-26.662058479659578,1.0,1.0,26022.012520719443,26022.012520719443,277.1013935476615,3.951393547661496,277.1013935476615,277.1013935476615,76794.54538534445,76794.86549789502,-0.32011255057295784,0.0,8546.071908451686,8546.071908451686,0.889395177362175,3881.417278890842,277.1013935476615,3.951393547661496,1.0,0.002,0.15181441175738392,0.005084389290650854,0.00023521489994735842,0.0017647851117126275,0.11760744997367921,0.11760744997367921,0.0,1.1659985910822401e-11,0.9999504412919992,0.9999504412919992,0.0,0.09227102285662821,4.573059313600717e-06,0.0,0.0,0.0,1601839.936237576,268.1154095400023,0.0,1.0,1279357.096019351,2619.0918166105553,,,,,,,,,,,,,,,,,,,2.0
1646.0,-28.403961016509076,4.965597940386268,34.98251444670692,26.19702798491346,6.41185589537702,-24.922379325315056,-38.47766480231655,2.9302742042388297,-5.034593112927382,-5.0345931128617964,39.964951096106994,41104.408260443,25750.491962113763,25750.491962113763,66854.90022255677,76810.17674504753,76794.80461924073,25750.491962113763,102545.2965813545,102545.2965813545,102545.2965813545,128578.2746717392,124382.92688890941,4195.3477828297955,0.0,90326.40515824781,54620.69855187197,39673.00734041761,26032.978090384702,65705.9854308023,19863.70835344856,1450.0,0.0,0.8868695960187992,2.881024284721606,0.001494314320929203,1.0,1.0,-5.034593112927382,354178.04365866986,1553022.575628319,4.384864063242174,1553022.575628319,4.384864063242174,0.7630209761051209,0.09227557239190194,3.8621084387464792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621084387464792,1.2779795562613177,1.2783314338448437,3.022042426128424,6403.345265815446,15243.107769423557,6488.156488664246,0.00034368787219868314,23387.848008629444,2384.8967801063,19393.533932049653,1977.5900977448623,0.8292141254250497,0.8292141254250497,35030.287376924185,35405.22815468563,0.986780090467775,0.8,4227.784574483836,4273.035954225843,0.986780090467775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558730071412349,4.965597940386268,-2.355082077272229,7.320680017658497,3.5,3.5,1.0,0.6,0.0002753246432210593,1.0000204797874868,0.000275319004746351,197.61169480325225,0.0,1.386610101957152e-06,3.9296530289465688,0.005722999281422188,9.357661158743923e-05,0.00018174803163362006,0.000701930606697766,0.09227557280402032,0.09227557280402032,0.09227557280402032,0.09227103582793446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490482.67497697275,594.7508765908469,0.0,0.09227557280402032,0.09227557239190194,0.09227557239190194,0.375,0.375,0.5,9.321264682598516,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,26032.978090384702,19863.70835344856,0.7630209761051209,1.0174856945561592,0.6255808811167097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419918981685511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.90396011863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1544487861775,262.1544487861775,-10.995551213822466,246.4877393948543,277.8211581777509,121611.981967271,121630.60871044999,-18.626743179003537,0.0,nan,277.8211581777509,4.671158177750897,271.5544744210463,-1.5955255789536977,265.2877906643654,-7.862209335634589,259.0211069077764,-14.128893092223564,252.75442315127162,-20.395576848728354,246.4877393948543,-26.66226060514569,1.0,1.0,26022.012520719443,26022.012520719443,277.1013837712426,3.951383771242604,277.1013837712426,277.1013837712426,76794.52003857803,76794.80461924073,-0.2845806627010461,0.0,8546.071908451686,8546.071908451686,0.8893950705718007,3881.4189809402114,277.1013837712426,3.951383771242604,1.0,0.002,0.15181896914638657,0.005084368454592716,0.00023522195968239405,0.0017647780520387477,0.11761097984119702,0.11761097984119702,0.0,1.1721141852244488e-11,0.9999506109005561,0.9999506109005561,0.0,0.09227101498448084,4.5574074211020864e-06,0.0,0.0,0.0,1601839.9331836917,268.1154068870726,0.0,1.0,1279357.1051512896,2619.0917792317487,,,,,,,,,,,,,,,,,,,2.0
1647.0,-28.40416321241334,4.965593832470636,34.982511543701875,26.19698195429521,6.411831936919783,-24.92256369747449,-38.47784501323474,2.9302324222297154,-5.0345976175386795,-5.034597617538937,39.964945110376334,41104.297639293065,25750.492983774646,25750.492983774646,66854.7906230677,76810.12249059984,76794.72909946145,25750.492983774646,102545.22208323609,102545.22208323609,102545.22208323609,128578.19639986128,124382.91024569966,4195.286154161615,0.0,90326.42563665836,54620.66354747799,39673.068987978186,26032.974316625183,65706.04330460337,19863.705016672535,1450.0,0.0,0.8868695947702532,2.8810238065690075,0.001494314320929203,1.0,1.0,-5.0345976175386795,354177.9814548366,1553022.3177308629,4.384864105192542,1553022.3177308629,4.384864105192542,0.7630209585382325,0.0922755489993626,3.862110061482223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862110061482223,1.2779797612517436,1.2783316316854798,3.0220432111533593,6403.346929189083,15243.107769423557,6488.1554384979445,0.00034368745946063996,23387.84348418915,2384.8963187417876,19393.5307930323,1977.5897776541735,0.8292141516229523,0.8292141516229523,35030.299151818224,35405.22815468563,0.9867805050815408,0.8,4227.785995588803,4273.035954225843,0.9867805050815408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558730291957149,4.965593832470636,-2.3550864756387164,7.3206803081093526,3.5,3.5,1.0,0.6,0.000275319004746351,1.0000207725059118,0.0002753132857994941,197.61185987574115,0.0,1.114228543211427e-06,3.157723691461184,0.005724113509965399,9.357472783671991e-05,0.0001817442769096311,0.0007019164004694974,0.09227554940656284,0.09227554940656284,0.09227554940656284,0.09227102038416271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490483.30175622995,594.7506720642483,0.0,0.09227554940656284,0.0922755489993626,0.0922755489993626,0.375,0.375,0.5,9.321128816075024,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26032.974316625183,19863.705016672535,0.7630209585382325,1.0174831303284984,0.6255786465293565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419930776171679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.13203078115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1543370728086,262.1543370728086,-10.995662927191404,246.48753887690063,277.8211352689682,121612.63036660779,121631.30778005332,-18.677413445526504,0.0,nan,277.8211352689682,4.671135268968214,271.55441599041836,-1.5955840095816143,265.28769671191526,-7.862303288084718,259.02097743349617,-14.129022566503807,252.75425815515294,-20.395741844847038,246.48753887690063,-26.662461123099348,1.0,1.0,26022.012520719443,26022.012520719443,277.10137042978283,3.9513704297828554,277.10137042978283,277.10137042978283,76794.43062337833,76794.72909946145,-0.2984760831168387,0.0,8546.071908451686,8546.071908451686,0.889394968248661,3881.4206117896338,277.10137042978283,3.9513704297828554,1.0,0.002,0.151823518864923,0.005084347309121793,0.00023522900663063183,0.0017647710053640387,0.11761450331531591,0.11761450331531591,0.0,1.1994670447851297e-11,0.9999506940225311,0.9999506940225311,0.0,0.09227099926322271,4.549736139891391e-06,0.0,0.0,0.0,1601839.927998271,268.1154023824613,0.0,1.0,1279357.1206570992,2619.091715763425,,,,,,,,,,,,,,,,,,,2.0
1648.0,-28.404364821567587,4.96558973429855,34.98250864438417,26.19695464326071,6.411825636322904,-24.922745775765765,-38.478021137975134,2.9302065907614967,-5.034601261249463,-5.034601261257561,39.9649394107244,41104.16421600397,25750.491813556986,25750.491813556986,66854.65602956095,76810.05565177959,76794.66066475459,25750.491813556986,102545.15247831157,102545.15247831157,102545.15247831157,128578.12342640826,124382.89874793247,4195.224678475787,0.0,90326.43721001907,54620.60835302964,39673.1431744327,26032.970948096685,65706.11412252938,19863.702013136994,1450.0,0.0,0.8868695968663646,2.8810234197987827,0.001494314320929203,1.0,1.0,-5.034601261249463,354177.9311391197,1553022.0721592251,4.384864034764504,1553022.0721592251,4.384864034764504,0.7630209418948114,0.0922755256281658,3.862110842184405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862110842184405,1.2779798925721892,1.2783317557330027,3.0220435115071624,6403.347565602751,15243.107769423557,6488.155036699232,0.0003436873015452132,23387.84175312031,2384.8961422218913,19393.529592029063,1977.5896551859262,0.8292141616462604,0.8292141616462605,35030.30481674853,35405.22815468563,0.9867807045532496,0.8,4227.786679285877,4273.035954225843,0.9867807045532496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558730039343561,4.96558973429855,-2.355090241126321,7.320679975424872,3.5,3.5,1.0,0.6,0.0002753132857994941,1.0000207122597982,0.0002753075835572991,197.61202446944498,0.0,1.130131724918463e-06,3.202793308418924,0.005725243641690318,9.357288683280961e-05,0.0001817403989666845,0.0007019015653121517,0.09227552603294123,0.09227552603294123,0.09227552603294123,0.0922710082150915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490483.9283017688,594.7504676277761,0.0,0.09227552603294123,0.0922755256281658,0.0922755256281658,0.375,0.375,0.5,9.320993284934513,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,26032.970948096685,19863.702013136994,0.7630209418948114,1.017479985270317,0.625575941674964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44199427392343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.177100398105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1542267700748,262.1542267700748,-10.995773229925192,246.48733993608164,277.8211136043256,121613.45514138907,121631.89671022684,-18.441568837763203,0.0,nan,277.8211136043256,4.671113604325626,271.5543588705189,-1.5956411294810664,265.2876041368062,-7.862395863193797,259.020849403148,-14.129150596851957,252.75409466956822,-20.39590533043176,246.48733993608164,-26.662660063918338,1.0,1.0,26022.012520719443,26022.012520719443,277.101358778326,3.951358778326039,277.101358778326,277.101358778326,76794.3878376572,76794.66066475459,-0.2728270973893814,0.0,8546.071908451686,8546.071908451686,0.8893949190207422,3881.4213963953266,277.101358778326,3.951358778326039,1.0,0.002,0.1518280571940572,0.005084326372972373,0.00023523603635204962,0.0017647639753661994,0.11761801817602481,0.11761801817602481,0.0,1.1718248767167427e-11,0.9999508174349768,0.9999508174349768,0.0,0.09227098728112654,4.5383470392549945e-06,0.0,0.0,0.0,1601839.9238038626,268.1153987387505,0.0,1.0,1279357.1331995085,2619.0916644248787,,,,,,,,,,,,,,,,,,,2.0
1649.0,-28.404565675250655,4.9655856406370456,34.98250574593355,26.19691853122788,6.411808932451188,-24.92292821447847,-38.47819729764012,2.930171471897108,-5.034605144699242,-5.034605144754705,39.964933637150956,41104.03433891971,25750.49127238375,25750.49127238375,66854.52561130346,76809.9954507614,76794.59032055522,25750.49127238375,102545.08159293896,102545.08159293896,102545.08159293896,128578.04906176576,124382.88572056989,4195.16334119587,0.0,90326.45115339827,54620.55238459135,39673.22085422991,26032.9674688268,65706.1883230567,19863.698918833208,1450.0,0.0,0.8868695980103599,2.881023007580906,0.001494314320929203,1.0,1.0,-5.034605144699242,354177.8775128675,1553021.8234016774,4.384863996326973,1553021.8234016774,4.384863996326973,0.763020925010528,0.09227550230922305,3.862111641130052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862111641130052,1.2779800668498718,1.2783319227709375,3.022043724555014,6403.3480170255825,15243.107769423557,6488.154751693935,0.00034368718953212786,23387.840525233707,2384.8960170123037,19393.528740129157,1977.5895683163117,0.8292141687559829,0.8292141687559829,35030.31061405681,35405.22815468563,0.9867809086862175,0.8,4227.78737895957,4273.035954225843,0.9867809086862175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587299225211,4.9655856406370456,-2.355094180936161,7.320679821573206,3.5,3.5,1.0,0.6,0.0002753075835572991,1.0000206346796676,0.0002753019027907231,197.61218844661755,0.0,1.1268316241746894e-06,3.19344082291107,0.005726370473314492,9.357104549731502e-05,0.00018173653805998404,0.0007018867992601391,0.09227550271031147,0.09227550271031147,0.09227550271031147,0.09227099513194485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490484.5530082678,594.7502637868101,0.0,0.09227550271031147,0.09227550230922305,0.09227550230922305,0.375,0.375,0.5,9.320858060722841,5.547917680814862e-11,5.547917680814862e-11,5.547917680814862e-11,5.547917680814862e-11,5.547917680814862e-11,5.547917680814862e-11,26032.9674688268,19863.698918833208,0.763020925010528,1.017476851382715,0.6255732585920838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419954667600163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.1677479126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1541167444246,262.1541167444246,-10.995883255575393,246.48714232154845,277.8210911675546,121614.14675082122,121632.54199407807,-18.395243256845845,0.0,nan,277.8210911675546,4.671091167554607,271.55430139820436,-1.5956986017956183,265.2875116289278,-7.862488371072175,259.02072185972065,-14.129278140279325,252.7539320905916,-20.396067909408373,246.48714232154845,-26.66285767845153,1.0,1.0,26022.012520719443,26022.012520719443,277.1013466636555,3.9513466636554995,277.1013466636555,277.1013466636555,76794.31653233684,76794.59032055522,-0.27378821837191936,0.0,8546.071908451686,8546.071908451686,0.8893948686424622,3881.422199335702,277.1013466636555,3.9513466636554995,1.0,0.002,0.15183258529302784,0.005084305438055899,0.00023524305010632913,0.0017647569613822643,0.11762152505316456,0.11762152505316456,0.0,1.1488593496672417e-11,0.9999509282872586,0.9999509282872586,0.0,0.09227097419228066,4.5281169423845146e-06,0.0,0.0,0.0,1601839.9193334817,268.11539485530074,0.0,1.0,1279357.146567156,2619.091609708492,,,,,,,,,,,,,,,,,,,2.0
