time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1650.0,-28.404810028635243,4.965581585797626,34.982502866192675,26.19688654029744,6.411803016381958,-24.92314872391466,-38.478409220091976,2.9301417119382385,-5.034607389358655,-5.034607389368876,39.964928380077595,41103.86718936096,25750.486611053737,25750.486611053737,66854.3538004147,76809.9133841561,76794.53274303598,25750.486611053737,102545.01935408972,102545.01935408972,102545.01935408972,128577.9841047095,124382.881876667,4195.102228042493,0.0,90326.46504325903,54620.49469185307,39673.30039045106,26032.964750619787,65706.26514107085,19863.696448926054,1450.0,0.0,0.8868696056226851,2.881022769316401,0.001494314320929203,1.0,1.0,-5.034607389358655,354177.8465165578,1553021.596899224,4.384863740557585,1553021.596899224,4.384863740557585,0.7630209098044871,0.09227547896753885,3.8621126501942284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621126501942284,1.2779802162770142,1.2783320649789351,3.0220441607814994,6403.34894133716,15243.107769423557,6488.154168130236,0.00034368696017942886,23387.83801107315,2384.8957606392755,19393.526995818207,1977.589390446096,0.8292141833134039,0.829214183313404,35030.317936026535,35405.22815468563,0.9867811665050891,0.8,4227.788262643746,4273.035954225843,0.9867811665050891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55872891628497,4.965581585797626,-2.3550969105929185,7.320678496390544,3.5,3.5,1.0,0.6,0.0002753019027907231,1.0000251037179606,0.0002752949918628914,197.61238793731204,0.0,1.1225887151382371e-06,3.181416418701764,0.005727493062029631,9.356883039025676e-05,0.00018173307240046632,0.0007018735978765046,0.09227547937238928,0.09227547937238928,0.09227547937238928,0.0922709882930041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490485.1778266812,594.7500599346861,0.0,0.09227547937238928,0.09227547896753885,0.09227547896753885,0.375,0.375,0.5,9.320723331383396,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,26032.964750619787,19863.696448926054,0.7630209098044871,1.0174730470051663,0.6255699833358549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419966551286574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.15572350839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1540039716635,262.1540039716635,-10.995996028336492,246.4869383766596,277.8210695669286,121614.78181157449,121633.63634406905,-18.854532494558573,0.0,nan,277.8210695669286,4.671069566928622,271.5542433287045,-1.5957566712954758,265.28741709059636,-7.8625829094036135,259.0205908525367,-14.129409147463264,252.75376461455548,-20.3962353854445,246.4869383766596,-26.663061623340383,1.0,1.0,26022.012520719443,26022.012520719443,277.10133768173324,3.951337681733264,277.10133768173324,277.10133768173324,76794.25167290498,76794.53274303598,-0.2810701309936121,0.0,8546.071908451686,8546.071908451686,0.8893948050149549,3881.4232134451995,277.10133768173324,3.951337681733264,1.0,0.002,0.15183709651179297,0.005084284883419139,0.00023525003850575238,0.0017647499728371153,0.11762501925287619,0.11762501925287619,0.0,1.1342867617392116e-11,0.9999511112086786,0.9999511112086786,0.0,0.09227096773090353,4.511236635323148e-06,0.0,0.0,0.0,1601839.9167495717,268.1153926106413,0.0,1.0,1279357.154293738,2619.091578082086,,,,,,,,,,,,,,,,,,,2.0
1651.0,-28.40500629093083,4.965577567800575,34.982500003318066,26.19685388579967,6.411793276904793,-24.92332633414611,-38.478585170209385,2.930113320185746,-5.0346096902397335,-5.034609690240058,39.96492310737871,41103.762584446784,25750.482189454626,25750.482189454626,66854.24477390142,76809.85239531114,76794.47446039652,25750.482189454626,102544.95664985114,102544.95664985114,102544.95664985114,128577.9186569192,124382.87732217959,4195.0413347396125,0.0,90326.48137268194,54620.45247664659,39673.36544003928,26032.962007068058,65706.32744710734,19863.69395833628,1450.0,0.0,0.8868696130055624,2.881022525084018,0.001494314320929203,1.0,1.0,-5.0346096902397335,354177.8147438774,1553021.3697229726,4.384863492497505,1553021.3697229726,4.384863492497505,0.7630208945468135,0.09227545569647294,3.8621141014211675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621141014211675,1.2779803618973666,1.2783322018068894,3.0220449519953814,6403.350617824432,15243.107769423557,6488.153109678606,0.0003436865441863108,23387.83345097026,2384.895295638191,19393.52383203545,1977.589067830039,0.829214209716843,0.829214209716843,35030.32846641625,35405.22815468563,0.9867815372978498,0.8,4227.789533550225,4273.035954225843,0.9867815372978498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558727961799286,4.965577567800575,-2.3550996715610815,7.320677239361657,3.5,3.5,1.0,0.6,0.0002752949918628914,1.0000201630519123,0.0002752894411875978,197.61254816657683,0.0,1.3656849516820278e-06,3.8703511530668666,0.005728858746981313,9.356699131873742e-05,0.00018172800054415397,0.0007018542735246506,0.09227545609963467,0.09227545609963467,0.09227545609963467,0.09227098123905698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490485.8002204761,594.749856871744,0.0,0.09227545609963467,0.09227545569647294,0.09227545569647294,0.375,0.375,0.5,9.320589088766702,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26032.962007068058,19863.69395833628,0.7630208945468135,1.0174704228861084,0.625567798132299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419981008696456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.84465824276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1538929756142,262.1538929756142,-10.996107024385765,246.4867375242709,277.82104842721657,121615.62761371322,121634.18509860881,-18.557484895571175,0.0,nan,277.82104842721657,4.67104842721659,271.5541862464607,-1.5958137535392893,265.28732406581423,-7.862675934185745,259.02046188521973,-14.129538114780246,252.75359970470333,-20.396400295296644,246.4867375242709,-26.663262475729084,1.0,1.0,26022.012520719443,26022.012520719443,277.1013285610459,3.951328561045898,277.1013285610459,277.1013285610459,76794.1913863494,76794.47446039652,-0.2830740471254103,0.0,8546.071908451686,8546.071908451686,0.8893947135064457,3881.4246719282733,277.1013285610459,3.951328561045898,1.0,0.002,0.15184159144573964,0.005084264391026728,0.00023525700164669222,0.0017647430095513248,0.11762850082334611,0.11762850082334611,0.0,1.1198016906105446e-11,0.9999512876783869,0.9999512876783869,0.0,0.09227096074479806,4.494951674879719e-06,0.0,0.0,0.0,1601839.9141009455,268.11539030976024,0.0,1.0,1279357.1622138482,2619.091545663515,,,,,,,,,,,,,,,,,,,2.0
1652.0,-28.405205685618373,4.965573584702226,34.98249715625884,26.19682151069867,6.411783291888364,-24.92350678785863,-38.47875724369658,2.9300843942035306,-5.03461204692934,-5.034612046925279,39.96491783808438,41103.62728194319,25750.478001440824,25750.478001440824,66854.10528338401,76809.78976975975,76794.41584516088,25750.478001440824,102544.89384660171,102544.89384660171,102544.89384660171,128577.85309192575,124382.8724336218,4194.980658303947,0.0,90326.4965615562,54620.39595967835,39673.4451131976,26032.959245324033,65706.40435852163,19863.691453928306,1450.0,0.0,0.8868696200922155,2.8810222749277563,0.001494314320929203,1.0,1.0,-5.03461204692934,354177.7822005461,1553021.1426926542,4.384863254390381,1553021.1426926542,4.384863254390381,0.7630208792915529,0.09227543252004126,3.8621153644456956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621153644456956,1.2779805071968826,1.2783323400523836,3.022045596702288,6403.351983881005,15243.107769423557,6488.152247215609,0.0003436862052211472,23387.829735251882,2384.8949167403634,19393.52125407584,1977.5888049513178,0.82921423123089,0.8292142312308901,35030.3376311714,35405.22815468563,0.9867818600043398,0.8,4227.79063963908,4273.035954225843,0.9867818600043398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558727057737403,4.965573584702226,-2.3551024640371687,7.320676048739395,3.5,3.5,1.0,0.6,0.0002752894411875978,1.0000204848951648,0.00027528380202777267,197.61271095336775,0.0,1.0968830888103248e-06,3.1085666736884603,0.005729955630070123,9.356519279896271e-05,0.0001817242483886351,0.0007018400117940935,0.09227543291995502,0.09227543291995502,0.09227543291995502,0.09227097396456518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490486.42032782454,594.7496545538974,0.0,0.09227543291995502,0.09227543252004126,0.09227543252004126,0.375,0.375,0.5,9.320455323330812,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,26032.959245324033,19863.691453928306,0.7630208792915529,1.0174671089685572,0.6255650066873939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419992620769344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.08287376338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15378312614575,262.15378312614575,-10.996216873854223,246.48653865882082,277.8210275937268,121616.42489895601,121634.79068648511,-18.365787529105486,0.0,nan,277.8210275937268,4.671027593726819,271.55412980658184,-1.5958701934181363,265.2872320195421,-7.862767980457875,259.0203342325576,-14.129665767442361,252.7534364456456,-20.396563554354373,246.48653865882082,-26.663461341179158,1.0,1.0,26022.012520719443,26022.012520719443,277.10131934562645,3.951319345626473,277.10131934562645,277.10131934562645,76794.12967374384,76794.41584516088,-0.2861714170430787,0.0,8546.071908451686,8546.071908451686,0.8893946338652147,3881.425941267924,277.10131934562645,3.951319345626473,1.0,0.002,0.1518460704148793,0.005084243959818528,0.00023526394002515975,0.0017647360711299414,0.11763197001257987,0.11763197001257987,0.0,1.1155101148352387e-11,0.9999514606814432,0.9999514606814432,0.0,0.09227095353342721,4.47898661405223e-06,0.0,0.0,0.0,1601839.9113880724,268.11538795307064,0.0,1.0,1279357.170326066,2619.0915124586295,,,,,,,,,,,,,,,,,,,2.0
1653.0,-28.40540411658891,4.965569596064994,34.98249430436964,26.196779880579584,6.411763955110943,-24.923687309420806,-38.4789330890402,2.9300471481745975,-5.034616294750435,-5.034616294759338,39.96491200476324,41103.51466736449,25750.478668872653,25750.478668872653,66853.99333623715,76809.73397254503,76794.34279054313,25750.478668872653,102544.82145941578,102544.82145941578,102544.82145941578,128577.77707655841,124382.85697814335,4194.920098415068,0.0,90326.51568192043,54620.35796304843,39673.50857652444,26032.95561714263,65706.46419366707,19863.688240357915,1450.0,0.0,0.886869619598478,2.881021824032983,0.001494314320929203,1.0,1.0,-5.034616294750435,354177.72354273894,1553020.8913617407,4.3848632709796505,1553020.8913617407,4.3848632709796505,0.7630208621904511,0.09227540951764948,3.8621169448160546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621169448160546,1.277980691191848,1.278332516890891,3.022046398223931,6403.353682209187,15243.107769423557,6488.151174969599,0.00034368578380759596,23387.825115746855,2384.894445681946,19393.51804906076,1977.5884781307338,0.8292142579774655,0.8292142579774655,35030.34909864966,35405.22815468563,0.9867822637936249,0.8,4227.79202364222,4273.035954225843,0.9867822637936249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558727201815169,4.965569596064994,-2.3551066424204787,7.320676238485473,3.5,3.5,1.0,0.6,0.00027528380202777267,1.0000203859192778,0.00027527819022880775,197.61287295360518,0.0,1.114369660544139e-06,3.1581236179820897,0.005731069999730667,9.356335488857607e-05,0.00018172044713919661,0.0007018256181158414,0.0922754099081081,0.0922754099081081,0.0922754099081081,0.09227095947231514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490487.0364717404,594.7494534996778,0.0,0.0922754099081081,0.09227540951764948,0.09227540951764948,0.375,0.375,0.5,9.320321813424473,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,26032.95561714263,19863.688240357915,0.7630208621904511,1.0174644786727192,0.6255627231167636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420004418191772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.13243070767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1536734522405,262.1536734522405,-10.996326547759452,246.48634150049284,277.8210054042415,121617.11497112601,121635.45140629266,-18.336435166644204,0.0,nan,277.8210054042415,4.671005404241498,271.5540726233369,-1.5959273766630986,265.28713984251925,-7.862860157480725,259.0202070617656,-14.129792938234402,252.7532742810867,-20.396725718913274,246.48634150049284,-26.663658499507136,1.0,1.0,26022.012520719443,26022.012520719443,277.10130654946533,3.9513065494653574,277.10130654946533,277.10130654946533,76794.05295509804,76794.34279054313,-0.28983544508810155,0.0,8546.071908451686,8546.071908451686,0.8893945342134284,3881.427529540135,277.10130654946533,3.9513065494653574,1.0,0.002,0.1518505411901615,0.005084223213689246,0.00023527086478652908,0.001764729146358074,0.11763543239326453,0.11763543239326453,0.0,1.1144603035556644e-11,0.9999515494666805,0.9999515494666805,0.0,0.09227093872484608,4.4707928034032934e-06,0.0,0.0,0.0,1601839.9064982499,268.11538370524954,0.0,1.0,1279357.1849479545,2619.0914526083925,,,,,,,,,,,,,,,,,,,2.0
1654.0,-28.40560232016553,4.96556564276073,34.98249146968753,26.19675703989344,6.411762278800751,-24.923865860276702,-38.479108654987044,2.9300258189524717,-5.034618600366457,-5.034618600353581,39.964906797413065,41103.392724501515,25750.474426019347,25750.474426019347,66853.86715052086,76809.66541350857,76794.28520932657,25750.474426019347,102544.75963534592,102544.75963534592,102544.75963534592,128577.71253135904,124382.85277542539,4194.85975593365,0.0,90326.52582054703,54620.314645390295,39673.56797239637,26032.952896013114,65706.52086840948,19863.685771687848,1450.0,0.0,0.8868696267206623,2.8810215792981015,0.001494314320929203,1.0,1.0,-5.034618600366457,354177.69170468644,1553020.6670011757,4.384863031678701,1553020.6670011757,4.384863031678701,0.7630208471175748,0.09227538649080352,3.8621176708865663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621176708865663,1.2779808014513974,1.2783326200086498,3.0220467056315523,6403.354333569048,15243.107769423557,6488.1507637303,0.00034368562218270096,23387.823344028813,2384.8942650169847,19393.516819838977,1977.5883527849955,0.8292142682354564,0.8292142682354564,35030.35436715984,35405.22815468563,0.9867824493067809,0.8,4227.792659495583,4273.035954225843,0.9867824493067809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558726285915144,4.96556564276073,-2.355109389512006,7.320675032272735,3.5,3.5,1.0,0.6,0.00027527819022880775,1.0000203625904598,0.0002752725849658953,197.6130347684258,0.0,1.1089637158960438e-06,3.142803170849388,0.005732178963446563,9.356151993168335e-05,0.0001817166702971244,0.0007018111634491922,0.0922753868861188,0.0922753868861188,0.0922753868861188,0.09227095237515122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490487.65334035055,594.7492522400148,0.0,0.0922753868861188,0.09227538649080352,0.09227538649080352,0.375,0.375,0.5,9.320188781221553,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,26032.952896013114,19863.685771687848,0.7630208471175748,1.0174616806208499,0.6255603276700545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420016158612898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.11711026054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15356554813667,262.15356554813667,-10.996434451863308,246.48614593872688,277.8209851578053,121617.9723103437,121636.01284976133,-18.040539417614504,0.0,nan,277.8209851578053,4.670985157805319,271.55401731381943,-1.5959826861805482,265.28704946994856,-7.862950530051421,259.02008162613055,-14.12991837386943,252.7531137823893,-20.39688621761067,246.48614593872688,-26.6638540612731,1.0,1.0,26022.012520719443,26022.012520719443,277.10129750613044,3.9512975061304587,277.10129750613044,277.10129750613044,76794.01580900264,76794.28520932657,-0.2694003239303129,0.0,8546.071908451686,8546.071908451686,0.8893944884303452,3881.428259240999,277.10129750613044,3.9512975061304587,1.0,0.002,0.15185499560287435,0.005084202901838761,0.0002352777651430317,0.0017647222460419735,0.11763888257151583,0.11763888257151583,0.0,1.1185005178993013e-11,0.9999517267781712,0.9999517267781712,0.0,0.09227093206060212,4.454430201405597e-06,0.0,0.0,0.0,1601839.9038441705,268.1153813996335,0.0,1.0,1279357.1928843632,2619.0914201231203,,,,,,,,,,,,,,,,,,,2.0
1655.0,-28.405799711387818,4.965561725737689,34.98248865174769,26.196725747454934,6.411749395846977,-24.924044800665687,-38.47928048400206,2.9299944851749524,-5.034620826381115,-5.034620826377821,39.964901611250326,41103.25716446586,25750.470071697437,25750.470071697437,66853.7272361633,76809.60345906294,76794.22789905094,25750.470071697437,102544.69797074837,102544.69797074837,102544.69797074837,128577.64818115931,124382.84854868948,4194.799632469839,0.0,90326.5371904174,54620.252156451854,39673.65003773949,26032.950210410945,65706.60024815044,19863.68333196005,1450.0,0.0,0.8868696341711814,2.88102134301272,0.001494314320929203,1.0,1.0,-5.034620826381115,354177.6609658472,1553020.4435532931,4.384862781345909,1553020.4435532931,4.384862781345909,0.7630208321151507,0.09227536352063581,3.8621181950162664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621181950162664,1.2779809580088661,1.2783327694454254,3.022046745542724,6403.354418136032,15243.107769423557,6488.150710338481,0.00034368560119870317,23387.823114004143,2384.8942415609963,19393.516660247256,1977.5883365111692,0.8292142695672613,0.8292142695672613,35030.35817034771,35405.22815468563,0.9867825832234642,0.8,4227.793118500069,4273.035954225843,0.9867825832234642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558725345952513,4.965561725737689,-2.355112068632584,7.320673794370273,3.5,3.5,1.0,0.6,0.0002752725849658953,1.0000202791644217,0.000275267002781086,197.61319592026177,0.0,1.1076730148060672e-06,3.1391453239603946,0.0057332866364613695,9.355972406415782e-05,0.00018171286090173748,0.0007017965463570603,0.09227536391366019,0.09227536391366019,0.09227536391366019,0.09227094558276108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490488.2679683572,594.7490517113872,0.0,0.09227536391366019,0.09227536352063581,0.09227536352063581,0.375,0.375,0.5,9.32005623453533,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,26032.950210410945,19863.68333196005,0.7630208321151507,1.0174583220510658,0.6255575088230633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420027885598063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.11345241365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15345814713334,262.15345814713334,-10.996541852866642,246.48595172167813,277.8209645728397,121618.67541262161,121636.63183985777,-17.956427236135582,0.0,nan,277.8209645728397,4.67096457283975,271.5539620024576,-1.5960379975423962,265.2869594321496,-7.863040567850362,259.019956861917,-14.130043138082954,252.75295429175807,-20.397045708241905,246.48595172167813,-26.664048278321843,1.0,1.0,26022.012520719443,26022.012520719443,277.10128857406903,3.9512885740690535,277.10128857406903,277.10128857406903,76793.94618638758,76794.22789905094,-0.28171266335994005,0.0,8546.071908451686,8546.071908451686,0.8893944553808354,3881.428785991348,277.10128857406903,3.9512885740690535,1.0,0.002,0.15185943374621,0.005084182676742437,0.00023528464033118065,0.0017647153706614076,0.11764232016559033,0.11764232016559033,0.0,1.0992588349995058e-11,0.9999519030838337,0.9999519030838337,0.0,0.09227092536021235,4.438160423462397e-06,0.0,0.0,0.0,1601839.9012817242,268.11537917361886,0.0,1.0,1279357.2005467636,2619.091388759408,,,,,,,,,,,,,,,,,,,2.0
1656.0,-28.405996413155552,4.965557803431534,34.982485829214774,26.196683977637463,6.411730285310339,-24.924223743306438,-38.4794561197981,2.9299576156654887,-5.03462499593013,-5.034624995963509,39.96489584300717,41103.152014153726,25750.470708442233,25750.470708442233,66853.62272259596,76809.54842915703,76794.15570072431,25750.470708442233,102544.62640916655,102544.62640916655,102544.62640916655,128577.57304262971,124382.83341626615,4194.739626363566,0.0,90326.55689762047,54620.221528764436,39673.70596539559,26032.946633463154,65706.65259885874,19863.680162553752,1450.0,0.0,0.8868696338400894,2.881020900426445,0.001494314320929203,1.0,1.0,-5.03462499593013,354177.6033889103,1553020.1950263672,4.384862792470389,1553020.1950263672,4.384862792470389,0.763020815208858,0.0922753407269419,3.862119890071425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862119890071425,1.2779811401440135,1.278332944496414,3.022047641200878,6403.356315928184,15243.107769423557,6488.149512155399,0.00034368513029039586,23387.81795195643,2384.8937151786217,19393.51307879784,1977.5879713049658,0.829214299454368,0.829214299454368,35030.37046999961,35405.22815468563,0.9867830163150538,0.8,4227.794602937749,4273.035954225843,0.9867830163150538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587254834059046,4.965557803431534,-2.3551161719607143,7.320673975392248,3.5,3.5,1.0,0.6,0.000275267002781086,1.0000202083643543,0.0002752614401976098,197.61335650944704,0.0,1.103113380380029e-06,3.126223319997002,0.00573438974984175,9.35578884430523e-05,0.00018170911433803373,0.0007017823846921828,0.09227534110930231,0.09227534110930231,0.09227534110930231,0.09227093137353028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490488.87853614055,594.7488524770408,0.0,0.09227534110930231,0.0922753407269419,0.0922753407269419,0.375,0.375,0.5,9.319923945324827,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,26032.946633463154,19863.680162553752,0.763020815208858,1.017455920799063,0.625555410120948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420039564537135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.10053040968,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15335065428025,262.15335065428025,-10.996649345719732,246.485758667327,277.8209426414841,121619.34149358302,121637.31327628878,-17.97178270577621,0.0,nan,277.8209426414841,4.670942641484146,271.5539058464905,-1.5960941535094548,265.2868690516016,-7.86313094839835,259.01983225676753,-14.130167743232448,252.75279546201037,-20.39720453798961,246.485758667327,-26.664241332672987,1.0,1.0,26022.012520719443,26022.012520719443,277.10127595635333,3.9512759563533564,277.10127595635333,277.10127595635333,76793.87002531173,76794.15570072431,-0.28567541258234996,0.0,8546.071908451686,8546.071908451686,0.8893943484974718,3881.430489521782,277.10127595635333,3.9512759563533564,1.0,0.002,0.15186386364037138,0.005084162127177033,0.00023529150179090377,0.001764708509022023,0.11764575089545189,0.11764575089545189,0.0,1.0812926509035092e-11,0.9999519924684613,0.9999519924684613,0.0,0.09227091081561171,4.429911330189538e-06,0.0,0.0,0.0,1601839.896482003,268.11537500406985,0.0,1.0,1279357.214899222,2619.0913300120064,,,,,,,,,,,,,,,,,,,2.0
1657.0,-28.40619280816085,4.965553888268581,34.98248300967492,26.19665072942155,6.411722138502695,-24.92440131348477,-38.47962773926554,2.929930644051205,-5.034628578020943,-5.034628578018622,39.964890284284536,41103.034024955785,25750.469850689544,25750.469850689544,66853.50387564533,76809.48726392476,76794.08858922658,25750.469850689544,102544.55843991612,102544.55843991612,102544.55843991612,128577.50177822125,124382.82201027263,4194.679767948614,0.0,90326.57519828393,54620.1829092362,39673.769210053026,26032.94333830513,65706.71254835816,19863.67722562056,1450.0,0.0,0.8868696357395074,2.88102052019731,0.001494314320929203,1.0,1.0,-5.034628578020943,354177.5539241395,1553019.9555267864,4.384862728651134,1553019.9555267864,4.384862728651134,0.7630207989733128,0.09227531797215953,3.86212175382624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86212175382624,1.2779812764213316,1.2783330737019991,3.022048777303804,6403.3587231939555,15243.107769423557,6488.147992307823,0.00034368453296298047,23387.81140413208,2384.893047486357,19393.50853587173,1977.5875080554247,0.8292143373640062,0.8292143373640062,35030.38399376797,35405.22815468563,0.9867834925099028,0.8,4227.79623511332,4273.035954225843,0.9867834925099028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558725298243785,4.965553888268581,-2.355119843270735,7.320673731539316,3.5,3.5,1.0,0.6,0.0002752614401976098,1.000020176880749,0.0002752558863924146,197.61351684841333,0.0,1.0992407915947233e-06,3.1152484033794456,0.005735488990633345,9.355609482991723e-05,0.00018170534536769258,0.0007017681671310755,0.0922753183547574,0.0922753183547574,0.0922753183547574,0.0922709193934867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490489.4885579566,594.7486534308069,0.0,0.0922753183547574,0.09227531797215953,0.09227531797215953,0.375,0.375,0.5,9.319791979406588,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,26032.94333830513,19863.67722562056,0.7630207989733128,1.01745318374349,0.6255530436818794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442005120270146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.08955549307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1532441108732,262.1532441108732,-10.996755889126803,246.48556671693083,277.82092150506344,121620.13716250336,121637.95020722806,-17.813044724686936,0.0,nan,277.82092150506344,4.670921505063461,271.5538505472695,-1.596149452730458,265.28677958959827,-7.863220410401709,259.0197086319662,-14.130291368033795,252.7526376744109,-20.397362325589086,246.48556671693083,-26.664433283069144,1.0,1.0,26022.012520719443,26022.012520719443,277.1012645213924,3.9512645213924316,277.1012645213924,277.1012645213924,76793.82163467964,76794.08858922658,-0.26695454693981446,0.0,8546.071908451686,8546.071908451686,0.8893942309765752,3881.432362595371,277.1012645213924,3.9512645213924316,1.0,0.002,0.1518682825995258,0.005084141736583731,0.00023529834659465092,0.0017647016643642164,0.11764917329732547,0.11764917329732547,0.0,1.0958867494026414e-11,0.9999521109609861,0.9999521109609861,0.0,0.09227089899585714,4.418976302386088e-06,0.0,0.0,0.0,1601839.892358527,268.11537142197903,0.0,1.0,1279357.2272295228,2619.0912795416793,,,,,,,,,,,,,,,,,,,2.0
1658.0,-28.40638857739827,4.96554997976271,34.982480192787456,26.196619436983042,6.411708943206244,-24.92457882533478,-38.479799358732976,2.9298991913582295,-5.03463217624909,-5.034632176219066,39.96488472177056,41102.90395679467,25750.46905165307,25750.46905165307,66853.37300844774,76809.42598991588,76794.02132334931,25750.46905165307,102544.49037500238,102544.49037500238,102544.49037500238,128577.43041113018,124382.81035708808,4194.620054042091,0.0,90326.58636798251,54620.12508942868,39673.84586505981,26032.940036127795,65706.7859011876,19863.674282997104,1450.0,0.0,0.886869637570566,2.8810201382553156,0.001494314320929203,1.0,1.0,-5.03463217624909,354177.5042365395,1553019.7158636213,4.384862667128707,1553019.7158636213,4.384862667128707,0.7630207827249187,0.09227529526124327,3.8621222405071163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621222405071163,1.2779814334236823,1.2783332236495393,3.022048786859588,6403.358743441516,15243.107769423557,6488.147979524331,0.0003436845279388433,23387.811349058225,2384.8930418703867,19393.508497661016,1977.5875041590164,0.829214337682861,0.829214337682861,35030.3875252191,35405.22815468563,0.9867836168583013,0.8,4227.796661322058,4273.035954225843,0.9867836168583013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55872512575667,4.96554997976271,-2.355123524616273,7.320673504378983,3.5,3.5,1.0,0.6,0.0002752558863924146,1.000020112623151,0.00027525035038584517,197.61367667671956,0.0,1.0975069765134652e-06,3.1103347714391605,0.005736586497609858,9.355430124855386e-05,0.00018170158514386076,0.0007017537331195021,0.09227529564197548,0.09227529564197548,0.09227529564197548,0.09227090735147281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490490.09701690846,594.7484548935468,0.0,0.09227529564197548,0.09227529526124327,0.09227529526124327,0.375,0.375,0.5,9.319660333529987,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,26032.940036127795,19863.674282997104,0.7630207827249187,1.017450056208569,0.6255503658116347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442006282273347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.084641861125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15313794221674,262.15313794221674,-10.996862057783233,246.48537573195898,277.8209001527185,121620.8216006567,121638.5719902518,-17.750389595105297,0.0,nan,277.8209001527185,4.670900152718502,271.5537952684037,-1.5962047315962877,265.2866903842062,-7.863309615793753,259.0195855000458,-14.130414499954156,252.75248061596722,-20.397519384032762,246.48537573195898,-26.664624268040996,1.0,1.0,26022.012520719443,26022.012520719443,277.10125305222175,3.951253052221773,277.10125305222175,277.10125305222175,76793.76022965327,76794.02132334931,-0.26109369604091626,0.0,8546.071908451686,8546.071908451686,0.889394200288431,3881.432851709652,277.10125305222175,3.951253052221773,1.0,0.002,0.15187269084795582,0.005084121389965171,0.00023530517479568243,0.0017646948360173695,0.11765258739784121,0.11765258739784121,0.0,1.0813051842806232e-11,0.9999522270229786,0.9999522270229786,0.0,0.09227088699568312,4.40826556015917e-06,0.0,0.0,0.0,1601839.8882164739,268.1153678237509,0.0,1.0,1279357.23961537,2619.091228843995,,,,,,,,,,,,,,,,,,,2.0
1659.0,-28.406583876703195,4.9655461123921825,34.98247739636426,26.196591287758224,6.411704158988284,-24.92475507312168,-38.47997080357743,2.9298753554626735,-5.034634125537082,-5.03463412552329,39.96487967845695,41102.78471628124,25750.464112632337,25750.464112632337,66853.24882891358,76809.36200740954,76793.96686757919,25750.464112632337,102544.43098021153,102544.43098021153,102544.43098021153,128577.36847974028,124382.80790890651,4194.560570833763,0.0,90326.60107706439,54620.08439294994,39673.907426793834,26032.93749952875,65706.84492632258,19863.67196844885,1450.0,0.0,0.8868696459119201,2.8810199313437637,0.001494314320929203,1.0,1.0,-5.034634125537082,354177.47731900134,1553019.4985706145,4.384862386864418,1553019.4985706145,4.384862386864418,0.7630207681637319,0.0922752725280464,3.8621236311560354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621236311560354,1.2779815551311406,1.2783333383152173,3.0220495872178077,6403.3604393045425,15243.107769423557,6488.146908823429,0.00034368410713484806,23387.80673627148,2384.8925714970433,19393.505297264368,1977.5871778093813,0.8292143643887537,0.8292143643887537,35030.39761603772,35405.22815468563,0.9867839721731994,0.8,4227.797879176964,4273.035954225843,0.9867839721731994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558724059575755,4.9655461123921825,-2.3551259878586603,7.320672100250842,3.5,3.5,1.0,0.6,0.00027525035038584517,1.0000200643754216,0.0002752448277702879,197.61383612158974,0.0,1.0939906122952849e-06,3.1003693952448375,0.005737680488222153,9.355250952388457e-05,0.0001816978408619606,0.0007017395249230068,0.09227527291440521,0.09227527291440521,0.09227527291440521,0.09227090159252613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490490.705530102,594.7482563640558,0.0,0.09227527291440521,0.0922752725280464,0.0922752725280464,0.375,0.375,0.5,9.319529197181822,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,26032.93749952875,19863.67196844885,0.7630207681637319,1.0174472523201574,0.6255479891382701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442007440575856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.07467648493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1530328875421,262.1530328875421,-10.996967112457867,246.48518569451815,277.8208800808041,121621.62404434461,121639.18818710155,-17.564142756927417,0.0,nan,277.8208800808041,4.670880080804125,271.55374120340485,-1.596258796595123,265.2866023260788,-7.863397673921156,259.01946344881645,-14.130536551183525,252.75232457163028,-20.397675428369695,246.48518569451815,-26.664814305481826,1.0,1.0,26022.012520719443,26022.012520719443,277.10124473089417,3.9512447308941887,277.10124473089417,277.10124473089417,76793.7118613062,76793.96686757919,-0.2550062729860656,0.0,8546.071908451686,8546.071908451686,0.8893941125996832,3881.4342493118156,277.10124473089417,3.9512447308941887,1.0,0.002,0.1518770817227892,0.005084101428230863,0.00023531197688258872,0.0017646880340517737,0.11765598844129435,0.11765598844129435,0.0,1.0934362356523897e-11,0.9999524152956403,0.9999524152956403,0.0,0.09227088163648345,4.390891562960291e-06,0.0,0.0,0.0,1601839.8859725774,268.1153658744629,0.0,1.0,1279357.246325223,2619.091201379254,,,,,,,,,,,,,,,,,,,2.0
1660.0,-28.40677842038855,4.965542246801256,34.98247459938621,26.19654955286535,6.411684686047923,-24.924932109744343,-38.48014231827108,2.9298383756291693,-5.03463790910871,-5.03463790910112,39.96487406978521,41102.67195051909,25750.463901448617,25750.463901448617,66853.1358519677,76809.30788851403,76793.8980017603,25750.463901448617,102544.36190320892,102544.36190320892,102544.36190320892,128577.29601899593,124382.79479813657,4194.501220859352,0.0,90326.62059598953,54620.04503009069,39673.97285099871,26032.934115787015,65706.90696678573,19863.668959554518,1450.0,0.0,0.8868696469670826,2.8810195297281016,0.001494314320929203,1.0,1.0,-5.03463790910871,354177.42507201433,1553019.2569181842,4.384862351411616,1553019.2569181842,4.384862351411616,0.7630207517603134,0.09227524995042125,3.862125291249518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862125291249518,1.277981737654791,1.2783335138309408,3.022050454599498,6403.362277182262,15243.107769423557,6488.145748456869,0.00034368365109134816,23387.801737205176,2384.8920617341473,19393.50182885107,1977.586824129654,0.8292143933305199,0.8292143933305198,35030.40966199747,35405.22815468563,0.9867843963319777,0.8,4227.79933299669,4273.035954225843,0.9867843963319777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55872401398776,4.965542246801256,-2.35512979341157,7.320672040212826,3.5,3.5,1.0,0.6,0.0002752448277702879,1.000019986776594,0.0002752393266233568,197.61399494978315,0.0,1.091345245692112e-06,3.0928724262914455,0.005738771833467845,9.355071710096565e-05,0.00018169411066932227,0.0007017254200870785,0.09227525032715521,0.09227525032715521,0.09227525032715521,0.0922708888396952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490491.30988332396,594.7480591621744,0.0,0.09227525032715521,0.09227524995042125,0.09227524995042125,0.375,0.375,0.5,9.319398355746474,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,26032.934115787015,19863.668959554518,0.7630207517603134,1.017444572238979,0.6255456823024121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420085960996851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.06717951598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1529274776578,262.1529274776578,-10.997072522342194,246.48499642930722,277.8208585262478,121622.25820565577,121639.88173548826,-17.62352983246624,0.0,nan,277.8208585262478,4.670858526247798,271.5536861067044,-1.5963138932955871,265.2865136872606,-7.863486312739383,259.0193412678741,-14.13065873212588,252.75216884855243,-20.397831151447548,246.48499642930722,-26.66500357069276,1.0,1.0,26022.012520719443,26022.012520719443,277.10123288913246,3.951232889132484,277.10123288913246,277.10123288913246,76793.63263705105,76793.8980017603,-0.26536470925202593,0.0,8546.071908451686,8546.071908451686,0.8893940079208327,3881.435917705766,277.10123288913246,3.951232889132484,1.0,0.002,0.15188146307459846,0.005084081167046753,0.00023531876332058313,0.0017646812474064817,0.11765938166029156,0.11765938166029156,0.0,1.0727064635868144e-11,0.9999525184869633,0.9999525184869633,0.0,0.09227086858193777,4.381368483484254e-06,0.0,0.0,0.0,1601839.8816171684,268.11536209089127,0.0,1.0,1279357.259349061,2619.0911480701443,,,,,,,,,,,,,,,,,,,2.0
1661.0,-28.406972738419075,4.965538421905229,34.982471822760665,26.196532509662234,6.411684189898007,-24.92510704558924,-38.48030974678693,2.929818497110927,-5.034639836463555,-5.034639836472261,39.96486906304558,41102.523282026756,25750.459015322034,25750.459015322034,66852.98229734879,76809.23755972172,76793.84392929389,25750.459015322034,102544.30294461592,102544.30294461592,102544.30294461592,128577.2345449226,124382.79244330435,4194.442101618252,0.0,90326.62444435935,54619.97046691335,39674.05997493999,26032.93160030668,65706.99157524668,19863.666663896085,1450.0,0.0,0.8868696552875647,2.8810193251447482,0.001494314320929203,1.0,1.0,-5.034639836463555,354177.3984573554,1553019.041201673,4.384862071848619,1553019.041201673,4.384862071848619,0.763020737305747,0.09227522736089992,3.8621250249720407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621250249720407,1.2779818409718848,1.2783336101457417,3.022050001927223,6403.36131802403,15243.107769423557,6488.146354033555,0.0003436838890930477,23387.804346135392,2384.8923277709914,19393.50363896031,1977.5870087094277,0.8292143782263552,0.8292143782263552,35030.40772983661,35405.22815468563,0.9867843282972973,0.8,4227.799099805344,4273.035954225843,0.9867843282972973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558722959225047,4.965538421905229,-2.355132229216884,7.320670651122113,3.5,3.5,1.0,0.6,0.0002752393266233568,1.0000199636249076,0.0002752338319583737,197.61415359396887,0.0,1.087103621861756e-06,3.0808516643562163,0.005739858937089707,9.35489674114594e-05,0.0001816903592118974,0.0007017108831084283,0.09227522774205592,0.09227522774205592,0.09227522774205592,0.0922708831531423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490491.91470423865,594.7478618374142,0.0,0.09227522774205592,0.09227522736089992,0.09227522736089992,0.375,0.375,0.5,9.319268021152155,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,26032.93160030668,19863.666663896085,0.763020737305747,1.0174409251531435,0.6255426142126254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420097471544984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.05515875405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1528235228297,262.1528235228297,-10.997176477170285,246.48480800741902,277.8208390384739,121623.04853154863,121640.42879056525,-17.38025901661408,0.0,nan,277.8208390384739,4.6708390384739005,271.5536328321119,-1.5963671678881042,265.28642662584707,-7.863573374152907,259.01922041963775,-14.13077958036223,252.75201421348848,-20.397985786511498,246.48480800741902,-26.665191992580958,1.0,1.0,26022.012520719443,26022.012520719443,277.10122463458936,3.95122463458938,277.10122463458936,277.10122463458936,76793.59845263635,76793.84392929389,-0.24547665753925685,0.0,8546.071908451686,8546.071908451686,0.8893940247112252,3881.435650096901,277.10122463458936,3.95122463458938,1.0,0.002,0.15188582710442172,0.005084061328841598,0.0002353255238255152,0.0017646744868893064,0.1176627619127576,0.1176627619127576,0.0,1.0714821391255569e-11,0.9999527061959859,0.9999527061959859,0.0,0.09227086331438175,4.36404651816632e-06,0.0,0.0,0.0,1601839.8793985182,268.1153601635364,0.0,1.0,1279357.265983419,2619.0911209144383,,,,,,,,,,,,,,,,,,,2.0
1662.0,-28.40716623407206,4.965534637444145,34.9824690653536,26.196494860947155,6.411670590063392,-24.925282551651804,-38.480481051933,2.9297869077177654,-5.034641736401852,-5.034641736400701,39.96486406446421,41102.41631476844,25750.45416265048,25750.45416265048,66852.87047741891,76809.18079255386,76793.78973532363,25750.45416265048,102544.24389797411,102544.24389797411,102544.24389797411,128577.1729953466,124382.78978347058,4194.383211876021,0.0,90326.64395851427,54619.939524832735,39674.11603742392,26032.92909737249,65707.04513479641,19863.664378506182,1450.0,0.0,0.886869663718066,2.8810191234715683,0.001494314320929203,1.0,1.0,-5.034641736401852,354177.3722212871,1553018.8258360017,4.384861788589047,1553018.8258360017,4.384861788589047,0.7630207228778965,0.0922752048393069,3.8621269047517934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621269047517934,1.2779819984856857,1.2783337606804503,3.0220511003504966,6403.36364545114,15243.107769423557,6488.144884581431,0.0003436833115742668,23387.79801548734,2384.8916822245455,19393.499246669573,1977.5865608204203,0.8292144148768195,0.8292144148768195,35030.42136988141,35405.22815468563,0.9867848085865651,0.8,4227.800746014248,4273.035954225843,0.9867848085865651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558721911684233,4.965534637444145,-2.355134634098279,7.320669271542425,3.5,3.5,1.0,0.6,0.0002752338319583737,1.0000198791669401,0.00027522836064784576,197.6143115669715,0.0,1.0858235699175187e-06,3.077223997146248,0.005740944760659624,9.354717724103891e-05,0.0001816866547173348,0.0007016969174181682,0.0922752052169075,0.0922752052169075,0.0922752052169075,0.09227087757124043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490492.5171121163,594.747665299241,0.0,0.0922752052169075,0.0922752048393069,0.0922752048393069,0.375,0.375,0.5,9.319138194730607,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,26032.92909737249,19863.664378506182,0.7630207228778965,1.017438394015008,0.625540476374304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420108968759207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.051531086836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1527196420149,262.1527196420149,-10.997280357985062,246.4846202984454,277.8208189858179,121623.74234865242,121641.11023294441,-17.367884291992283,0.0,nan,277.8208189858179,4.670818985817903,271.55357924819344,-1.5964207518065336,265.286339510664,-7.8636604893359845,259.01909977319053,-14.130900226809445,252.75186003577807,-20.39813996422191,246.4846202984454,-26.66537970155457,1.0,1.0,26022.012520719443,26022.012520719443,277.10121639327144,3.9512163932714657,277.10121639327144,277.10121639327144,76793.52407722636,76793.78973532363,-0.2656580972688971,0.0,8546.071908451686,8546.071908451686,0.8893939061798285,3881.4375392755524,277.10121639327144,3.9512163932714657,1.0,0.002,0.15189017411650307,0.005084041570886277,0.0002353322579771861,0.0017646677524433163,0.11766612898859305,0.11766612898859305,0.0,1.0420502568470047e-11,0.9999528906087796,0.9999528906087796,0.0,0.09227085781058218,4.347028724720645e-06,0.0,0.0,0.0,1601839.8772114282,268.1153582635981,0.0,1.0,1279357.2725234036,2619.0910941450147,,,,,,,,,,,,,,,,,,,2.0
1663.0,-28.407359286919714,4.965530889015419,34.98246632480753,26.196467514988058,6.411663468996425,-24.92545701132906,-38.48065218245608,2.929761193454495,-5.0346438056210445,-5.034643805625125,39.96485903628776,41102.29919865523,25750.4498386994,25750.4498386994,66852.74903735463,76809.11761012452,76793.73433784436,25750.4498386994,102544.18417654376,102544.18417654376,102544.18417654376,128577.1107011216,124382.78615820644,4194.324542915161,0.0,90326.65566542391,54619.897159468914,39674.17611772777,26032.926524577837,65707.1026423056,19863.66203705312,1450.0,0.0,0.8868696713943711,2.8810189038297143,0.001494314320929203,1.0,1.0,-5.0346438056210445,354177.34364763874,1553018.60919542,4.38486153067,1553018.60919542,4.38486153067,0.7630207083440934,0.09227518241983941,3.8621277170833226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621277170833226,1.277982128755388,1.2783338839934082,3.0220514279371056,6403.364339567855,15243.107769423557,6488.144446340561,0.0003436831393386289,23387.796127477257,2384.8914897010964,19393.497936738288,1977.5864272446033,0.8292144258070452,0.8292144258070452,35030.42726431541,35405.22815468563,0.9867850161396654,0.8,4227.801457409986,4273.035954225843,0.9867850161396654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55872097827772,4.965530889015419,-2.3551371532587524,7.320668042274171,3.5,3.5,1.0,0.6,0.00027522836064784576,1.0000198337051642,0.0002752229019579539,197.61446917867795,0.0,1.0812092633511802e-06,3.064147052337245,0.005742025969922976,9.354538892706597e-05,0.0001816829717207798,0.0007016828408048892,0.0922751827954322,0.0922751827954322,0.0922751827954322,0.09227087133538535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490493.11703175504,594.7474695703067,0.0,0.0922751827954322,0.09227518241983941,0.09227518241983941,0.375,0.375,0.5,9.319008854199371,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,26032.926524577837,19863.66203705312,0.7630207083440934,1.017435655339814,0.6255381464985105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420120417333078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.03845414203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15261645099207,262.15261645099207,-10.997383549007907,246.48443330814382,277.82079959407224,121624.47510971359,121641.72766737446,-17.252557660888986,0.0,nan,277.82079959407224,4.670799594072264,271.55352633674,-1.5964736632599852,265.28625307949375,-7.86374692050623,259.01897982231446,-14.131020177685514,252.75170656518833,-20.39829343481165,246.48443330814382,-26.665566691856156,1.0,1.0,26022.012520719443,26022.012520719443,277.1012078418316,3.9512078418316037,277.1012078418316,277.1012078418316,76793.47092561038,76793.73433784436,-0.26341223398048896,0.0,8546.071908451686,8546.071908451686,0.8893938549574459,3881.4383556687394,277.1012078418316,3.9512078418316037,1.0,0.002,0.15189450489276815,0.0050840218550641456,0.00023533896689117436,0.0017646610436268275,0.11766948344558718,0.11766948344558718,0.0,1.0518001834075585e-11,0.9999530665515154,0.9999530665515154,0.0,0.0922708516273189,4.330792520509483e-06,0.0,0.0,0.0,1601839.8748294732,268.11535619437893,0.0,1.0,1279357.2796460858,2619.091064990493,,,,,,,,,,,,,,,,,,,2.0
