time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1664.0,-28.40755162027784,4.96552713632127,34.982463580565735,26.19642581501978,6.411643626587167,-24.92563209559209,-38.48081964589653,2.9297241021098666,-5.03464775814416,-5.034647758124161,39.96485344871902,41102.17899797359,25750.450353196982,25750.450353196982,66852.62935117057,76809.06442371348,76793.66458720401,25750.450353196982,102544.11494040099,102544.11494040099,102544.11494040099,128577.03803016926,124382.77203523686,4194.265994932407,0.0,90326.67499327032,54619.84924934149,39674.250826587595,26032.923089768272,65707.17391635587,19863.658990181124,1450.0,0.0,0.8868696715134283,2.8810184842804536,0.001494314320929203,1.0,1.0,-5.03464775814416,354177.2890676355,1553018.3684528666,4.384861526669753,1553018.3684528666,4.384861526669753,0.7630206919786178,0.09227516017798289,3.8621293417773455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621293417773455,1.2779823116640832,1.2783340599759752,3.0220522667081355,6403.366116823017,15243.107769423557,6488.143324242025,0.000343682698336483,23387.791293313378,2384.8909967535683,19393.49458271067,1977.5860852289693,0.8292144537930487,0.8292144537930487,35030.43905340735,35405.22815468563,0.9867854312537774,0.8,4227.802880228489,4273.035954225843,0.9867854312537774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558721089341742,4.96552713632127,-2.3551410522208718,7.320668188542141,3.5,3.5,1.0,0.6,0.0002752229019579539,1.000019759817095,0.00027521746371120964,197.6146262031964,0.0,1.0787161053921428e-06,3.0570814426813326,0.0057431046860283675,9.354363896468614e-05,0.00018167926299326775,0.0007016688123987824,0.09227516054588274,0.09227516054588274,0.09227516054588274,0.09227085791079825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490493.71296455717,594.7472751128636,0.0,0.09227516054588274,0.09227516017798289,0.09227516017798289,0.375,0.375,0.5,9.318879778689231,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,26032.923089768272,19863.658990181124,0.7630206919786178,1.0174327301958361,0.6255356386244214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442013183972462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.03138853237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1525127332646,262.1525127332646,-10.99748726673539,246.4842469144737,277.8207785522819,121625.08480975476,121642.4254268103,-17.340617055553167,0.0,nan,277.8207785522819,4.670778552281945,271.55347222457925,-1.596527775420725,265.2861658969608,-7.863834103039153,259.018859569396,-14.131140430603978,252.75155324189583,-20.398446758104143,246.4842469144737,-26.66575308552629,1.0,1.0,26022.012520719443,26022.012520719443,277.10119572761323,3.9511957276132534,277.10119572761323,277.10119572761323,76793.39225114051,76793.66458720401,-0.2723360634990968,0.0,8546.071908451686,8546.071908451686,0.889393752510722,3881.4399884862323,277.10119572761323,3.9511957276132534,1.0,0.002,0.15189882715551903,0.005084001827276731,0.00023534566169633662,0.0017646543489717355,0.1176728308481683,0.1176728308481683,0.0,1.0668071894620601e-11,0.9999531588036575,0.9999531588036575,0.0,0.09227083789908745,4.322278895429025e-06,0.0,0.0,0.0,1601839.8702795783,268.1153522418558,0.0,1.0,1279357.2932514874,2619.09100930093,,,,,,,,,,,,,,,,,,,2.0
1665.0,-28.407743765660967,4.965523419102113,34.98246085398218,26.196402310766302,6.411642970167818,-24.925805092069194,-38.480986760091014,2.9297042966616753,-5.034649821090966,-5.034649821085508,39.9648484696954,41102.05372505579,25750.446093483122,25750.446093483122,66852.49981853891,76808.99857524518,76793.60987056285,25750.446093483122,102544.05596404598,102544.05596404598,102544.05596404598,128576.9765013036,124382.76883568637,4194.207665617226,0.0,90326.68751899355,54619.80229074501,39674.316920276164,26032.92053725761,65707.23745753377,19863.656667857005,1450.0,0.0,0.8868696790437349,2.8810182653044585,0.001494314320929203,1.0,1.0,-5.034649821090966,354177.26058060926,1553018.1539295425,4.384861273656167,1553018.1539295425,4.384861273656167,0.7630206775850861,0.0922751379176653,3.8621305329834934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621305329834934,1.2779824145138268,1.2783341559036814,3.022052955597777,6403.367576497503,15243.107769423557,6488.142402650816,0.00034368233613730326,23387.78732297695,2384.8905918919254,19393.491828012873,1977.5858043279686,0.8292144767778034,0.8292144767778034,35030.44769702735,35405.22815468563,0.9867857356104595,0.8,4227.803923421853,4273.035954225843,0.9867857356104595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558720169802047,4.965523419102113,-2.3551435584339555,7.320666977536069,3.5,3.5,1.0,0.6,0.00027521746371120964,1.0000197405357212,0.0002752120308782832,197.6147830744637,0.0,1.074677097567171e-06,3.045634894505363,0.005744179363125935,9.354189268201792e-05,0.00018167557102919172,0.0007016547699690527,0.09227513828763537,0.09227513828763537,0.09227513828763537,0.09227085168107867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490494.30952523573,594.7470804806728,0.0,0.09227513828763537,0.0922751379176653,0.0922751379176653,0.375,0.375,0.5,9.318751183464123,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,26032.92053725761,19863.656667857005,0.7630206775850861,1.0174297749429098,0.6255331271782628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420143219563046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.019941984196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1524103458709,262.1524103458709,-10.997589654129058,246.48406121584523,277.82075947612225,121625.90246270788,121643.02066113052,-17.1181984226588,0.0,nan,277.82075947612225,4.670759476122271,271.5534198239225,-1.5965801760774525,265.2860801718163,-7.863919828183668,259.0187405197569,-14.131259480243102,252.75140086776221,-20.398599132237763,246.48406121584523,-26.665938784154747,1.0,1.0,26022.012520719443,26022.012520719443,277.1011872621032,3.9511872621032467,277.1011872621032,277.1011872621032,76793.35753553257,76793.60987056285,-0.2523350302799372,0.0,8546.071908451686,8546.071908451686,0.8893936773980086,3881.4411856484107,277.1011872621032,3.9511872621032467,1.0,0.002,0.15190313298070815,0.005083982223096689,0.00023535233195509325,0.0017646476784958088,0.11767616597754663,0.11767616597754663,0.0,1.0450901862663065e-11,0.9999533369281519,0.9999533369281519,0.0,0.09227083207627486,4.305841390444004e-06,0.0,0.0,0.0,1601839.867904843,268.115350178909,0.0,1.0,1279357.3003525787,2619.090980234791,,,,,,,,,,,,,,,,,,,2.0
1666.0,-28.407935154722104,4.965519738205233,34.982458144579084,26.196370284911268,6.411631208996919,-24.925978518346362,-38.48115775091571,2.92967457267397,-5.034651809100694,-5.034651809091778,39.96484351237537,41101.94508936813,25750.4417342898,25750.4417342898,66852.38682365793,76808.93931432,76793.55541849104,25750.4417342898,102543.99715278085,102543.99715278085,102543.99715278085,128576.91517163134,124382.7656152312,4194.1495564001325,0.0,90326.7014130794,54619.766574197514,39674.37204320209,26032.91801885048,65707.29006205258,19863.654373411224,1450.0,0.0,0.8868696868766878,2.8810180542827877,0.001494314320929203,1.0,1.0,-5.034651809100694,354177.23312837764,1553017.9403421339,4.38486101047386,1553017.9403421339,4.38486101047386,0.7630206632628704,0.09227511571455695,3.862131548704828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862131548704828,1.2779825632657342,1.278334297753103,3.022053398628229,6403.3685152258695,15243.107769423557,6488.141809967011,0.0003436821032038966,23387.784769623035,2384.890331522287,19393.49005644132,1977.585623677945,0.8292144915593006,0.8292144915593006,35030.45506729552,35405.22815468563,0.9867859951302546,0.8,4227.80481293514,4273.035954225843,0.9867859951302546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558719228787831,4.965519738205233,-2.3551460000434665,7.3206657382486995,3.5,3.5,1.0,0.6,0.0002752120308782832,1.0000196628630016,0.0002752066195282263,197.61493932846855,0.0,1.0736081002354463e-06,3.042605356067255,0.005745252971226171,9.354010592114814e-05,0.00018167192495713508,0.0007016408728908874,0.09227511608252073,0.09227511608252073,0.09227511608252073,0.09227084573760105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490494.90383637894,594.7468865824648,0.0,0.09227511608252073,0.09227511571455695,0.09227511571455695,0.375,0.375,0.5,9.318623076119785,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,26032.91801885048,19863.654373411224,0.7630206632628704,1.0174272407296656,0.6255309730556886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420154588296505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.01691244575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1523081061651,262.1523081061651,-10.997691893834883,246.4838761155751,277.82074009697743,121626.57429160988,121643.66779825334,-17.09350664345602,0.0,nan,277.82074009697743,4.670740096977454,271.5533673005595,-1.5966326994404767,265.2859945042253,-7.864005495774677,259.01862170793544,-14.13137829206454,252.75124891171785,-20.398751088282125,246.4838761155751,-26.666123884424877,1.0,1.0,26022.012520719443,26022.012520719443,277.1011789025063,3.951178902506342,277.1011789025063,277.1011789025063,76793.29050273764,76793.55541849104,-0.2649157534033293,0.0,8546.071908451686,8546.071908451686,0.8893936133506646,3881.442206448352,277.1011789025063,3.951178902506342,1.0,0.002,0.15190742245766042,0.005083962705807136,0.00023535897692106262,0.0017646410333064446,0.1176794884605313,0.1176794884605313,0.0,1.0227507209192854e-11,0.9999535140866392,0.9999535140866392,0.0,0.09227082622152248,4.289493034461082e-06,0.0,0.0,0.0,1601839.8656163712,268.1153481908993,0.0,1.0,1279357.3071957233,2619.090952224475,,,,,,,,,,,,,,,,,,,2.0
1667.0,-28.40812591482128,4.965516054026866,34.98245543205752,26.196334068104647,6.411613704204618,-24.926151952908935,-38.48132493495939,2.9296397425269602,-5.0346556471981785,-5.0346556471744925,39.96483800374741,41101.822553693586,25750.442130593496,25750.442130593496,66852.26468428707,76808.8834403272,76793.48682438162,25750.442130593496,102543.92895497511,102543.92895497511,102543.92895497511,128576.84360795992,124382.75203716161,4194.091570798301,0.0,90326.71575365184,54619.71405757927,39674.44632896951,26032.91465298481,65707.36098195432,19863.651385362704,1450.0,0.0,0.886869687292063,2.8810176468795685,0.001494314320929203,1.0,1.0,-5.0346556471981785,354177.18012847815,1553017.7030019215,4.384860996517514,1553017.7030019215,4.384860996517514,0.7630206471362295,0.09227509368509487,3.862132431217814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862132431217814,1.277982735610147,1.2783344632289773,3.0220536816359393,6403.369114885247,15243.107769423557,6488.141431360335,0.00034368195440602646,23387.783138541905,2384.8901651982997,19393.48892476063,1977.5855082786304,0.8292145010016414,0.8292145010016415,35030.46147097813,35405.22815468563,0.9867862206149238,0.8,4227.80558579179,4273.035954225843,0.9867862206149238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558719314337469,4.965516054026866,-2.355149796888129,7.320665850914995,3.5,3.5,1.0,0.6,0.0002752066195282263,1.0000195982747568,0.00027520122605898456,197.61509506918807,0.0,1.069363613180599e-06,3.0305764797538175,0.0057463223348393514,9.35383589695542e-05,0.00018166826055867211,0.0007016268808265756,0.09227509404491084,0.09227509404491084,0.09227509404491084,0.09227083273284627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490495.49417008134,594.7466939530892,0.0,0.09227509404491084,0.09227509368509487,0.09227509368509487,0.375,0.375,0.5,9.31849523995838,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,26032.91465298481,19863.651385362704,0.7630206471362295,1.0174242837518188,0.6255284330317523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420165912297283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.00488356944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1522055223265,262.1522055223265,-10.997794477673494,246.48369156129462,277.82071948357566,121627.1785502692,121644.32959295326,-17.151042684074135,0.0,nan,277.82071948357566,4.670719483575681,271.553313898992,-1.5966861010080038,265.28590831447156,-7.864091685528422,259.01850273001077,-14.131497269989211,252.75109714561424,-20.39890285438574,246.48369156129462,-26.666308438705357,1.0,1.0,26022.012520719443,26022.012520719443,277.1011670380332,3.9511670380332475,277.1011670380332,277.1011670380332,76793.21917806905,76793.48682438162,-0.2676463125681039,0.0,8546.071908451686,8546.071908451686,0.8893935577029061,3881.4430933739027,277.1011670380332,3.9511670380332475,1.0,0.002,0.15191170320747532,0.005083942884475279,0.0002353656074633502,0.0017646344028676047,0.1176828037316751,0.1176828037316751,0.0,1.0330954841597517e-11,0.9999536086549696,0.9999536086549696,0.0,0.09227081291938602,4.280765708855148e-06,0.0,0.0,0.0,1601839.8611981953,268.1153443528018,0.0,1.0,1279357.3204072467,2619.090898147128,,,,,,,,,,,,,,,,,,,2.0
1668.0,-28.408316334925914,4.965512404175069,34.98245273668736,26.19631119249391,6.411611172475813,-24.926323584177343,-38.48149183960629,2.9296184217865866,-5.034657696372108,-5.034657696345541,39.96483307354623,41101.69868784905,25750.43800884057,25750.43800884057,66852.13669668962,76808.81820046605,76793.43249791805,25750.43800884057,102543.87050675863,102543.87050675863,102543.87050675863,128576.7826300107,124382.74882848072,4194.033801529978,0.0,90326.72585911285,54619.66542982838,39674.51158809385,26032.912123252074,65707.42371134592,19863.64908407166,1450.0,0.0,0.8868696947157013,2.881017429365561,0.001494314320929203,1.0,1.0,-5.034657696372108,354177.15183164633,1553017.4905819842,4.384860747087919,1553017.4905819842,4.384860747087919,0.7630206328830131,0.0922750716420683,3.8621331560282024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621331560282024,1.2779828453823285,1.2783345661382506,3.0220539892088967,6403.369766595436,15243.107769423557,6488.141019889959,0.00034368179269233097,23387.781365882365,2384.8899844373323,19393.48769484814,1977.5853828624597,0.8292145112635172,0.8292145112635172,35030.466730340384,35405.22815468563,0.9867864058061147,0.8,4227.806220541096,4273.035954225843,0.9867864058061147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558718424579246,4.965512404175069,-2.355152274955157,7.320664679130227,3.5,3.5,1.0,0.6,0.00027520122605898456,1.0000195633744546,0.0002751958422996733,197.6152505325399,0.0,1.065830936961312e-06,3.020564875348358,0.005747388165776313,9.35366149675244e-05,0.00018166461109146015,0.0007016129177732969,0.09227507200504946,0.09227507200504946,0.09227507200504946,0.09227082653885177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490496.08501056524,594.7465011869418,0.0,0.09227507200504946,0.0922750716420683,0.0922750716420683,0.375,0.375,0.5,9.318367878963002,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,26032.912123252074,19863.64908407166,0.7630206328830131,1.017421364599112,0.6255259507420298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420177199100759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.994871965035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15210404901416,262.15210404901416,-10.997895950985821,246.4835076485731,277.82070044966855,121627.95056328857,121644.91593566554,-16.965372376998175,0.0,nan,277.82070044966855,4.670700449668573,271.55326188933236,-1.5967381106676157,265.2858233290472,-7.864176670952759,259.01838476881017,-14.131615231189812,252.75094620865354,-20.399053791346432,246.4835076485731,-26.666492351426882,1.0,1.0,26022.012520719443,26022.012520719443,277.10115863196927,3.9511586319692924,277.10115863196927,277.10115863196927,76793.17969295371,76793.43249791805,-0.25280496434425004,0.0,8546.071908451686,8546.071908451686,0.8893935119992441,3881.4438218083433,277.10115863196927,3.9511586319692924,1.0,0.002,0.15191596770964597,0.005083923467825783,0.00023537221370448124,0.0017646277965845266,0.11768610685224062,0.11768610685224062,0.0,1.0289007926905791e-11,0.9999537847237675,0.9999537847237675,0.0,0.09227080712414298,4.264517925311678e-06,0.0,0.0,0.0,1601839.8588393154,268.11534230362787,0.0,1.0,1279357.327460928,2619.0908692750454,,,,,,,,,,,,,,,,,,,2.0
1669.0,-28.408506043506932,4.96550878872531,34.98245005761534,26.196279131714277,6.41159938441284,-24.926495500707144,-38.48165881410239,2.929588841679874,-5.034659708449283,-5.034659708413333,39.96482815319175,41101.581513977035,25750.433880132,25750.433880132,66852.01539410904,76808.75966791197,76793.37815173247,25750.433880132,102543.81203186447,102543.81203186447,102543.81203186447,128576.72164193323,124382.74539399313,4193.976247940094,0.0,90326.73997161422,54619.620679229694,39674.576991538364,26032.909610068768,65707.48660160713,19863.646796261095,1450.0,0.0,0.8868697022924279,2.8810172157892904,0.001494314320929203,1.0,1.0,-5.034659708449283,354177.124047082,1553017.2785865138,4.38486049251466,1553017.2785865138,4.38486049251466,0.763020618662557,0.09227504965834468,3.8621342150907942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621342150907942,1.2779829933675055,1.2783347072834443,3.0220544679659698,6403.370781024225,15243.107769423557,6488.140379409046,0.0003436815409744146,23387.778606624823,2384.8897030713674,19393.485780407827,1977.5851876438771,0.8292145272366495,0.8292145272366495,35030.47441509995,35405.22815468563,0.9867866763997286,0.8,4227.807148010163,4273.035954225843,0.9867866763997286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55871753331952,4.96550878872531,-2.355154716642708,7.320663505368017,3.5,3.5,1.0,0.6,0.0002751958422996733,1.0000194903033883,0.0002751904787537528,197.6154054151974,0.0,1.063912945098711e-06,3.015129286409747,0.005748452078721412,9.353487026569768e-05,0.00018166097203397563,0.0007015990556390692,0.09227505001894638,0.09227505001894638,0.09227505001894638,0.09227082048689916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490496.67359185446,594.7463091573446,0.0,0.09227505001894638,0.09227504965834468,0.09227504965834468,0.375,0.375,0.5,9.318240995957382,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,26032.909610068768,19863.646796261095,0.763020618662557,1.017418544700109,0.6255235687704989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420188465804298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.9894363761,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1520027075189,262.1520027075189,-10.997997292481102,246.48332429951762,277.8206811157355,121628.61646708944,121645.55980105436,-16.94333396490171,0.0,nan,277.8206811157355,4.670681115735533,271.5532097523659,-1.5967902476340896,265.2857383890685,-7.8642616109314645,259.0182670258034,-14.131732974196552,252.75079566262252,-20.399204337377455,246.48332429951762,-26.666675700482358,1.0,1.0,26022.012520719443,26022.012520719443,277.1011502607009,3.9511502607008993,277.1011502607009,277.1011502607009,76793.11320560622,76793.37815173247,-0.26494612624810543,0.0,8546.071908451686,8546.071908451686,0.8893934452189638,3881.444886166248,277.1011502607009,3.9511502607008993,1.0,0.002,0.15192021620242988,0.00508390412895335,0.0002353787951593765,0.0017646212148849803,0.11768939757968824,0.11768939757968824,0.0,1.0044356839322699e-11,0.9999539582089335,0.9999539582089335,0.0,0.09227080114978767,4.248508557019196e-06,0.0,0.0,0.0,1601839.8565231387,268.1153402915507,0.0,1.0,1279357.334386914,2619.0908409256426,,,,,,,,,,,,,,,,,,,2.0
1670.0,-28.408695154748255,4.965505168648309,34.98244737486453,26.19623631415891,6.4115820629258815,-24.9266674329766,-38.48182575367389,2.9295543413691236,-5.034663545100727,-5.03466354509323,39.96482268905089,41101.48129695273,25750.43443788446,25750.43443788446,66851.91573483718,76808.70807205596,76793.30986792203,25750.43443788446,102543.7443058065,102543.7443058065,102543.7443058065,128576.65056689142,124382.7317520912,4193.918814800211,0.0,90326.76340117073,54619.59530184097,39674.6312214775,26032.90626108493,65707.53748256243,19863.643824384762,1450.0,0.0,0.8868697025541658,2.8810168085396484,0.001494314320929203,1.0,1.0,-5.034663545100727,354177.07106716064,1553017.0431622365,4.384860483720434,1553017.0431622365,4.384860483720434,0.7630206026623222,0.09227502784508906,3.862136634232109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862136634232109,1.2779831640870167,1.278334871195061,3.0220559572012795,6403.373936535143,15243.107769423557,6488.138387104506,0.0003436807579723117,23387.770023607667,2384.8888278471923,19393.479825276234,1977.5845803894535,0.8292145769220585,0.8292145769220585,35030.491968847775,35405.22815468563,0.9867872944974655,0.8,4227.809266561561,4273.035954225843,0.9867872944974655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558717653720922,4.965505168648309,-2.355158495284729,7.320663663933038,3.5,3.5,1.0,0.6,0.0002751904787537528,1.0000194289631643,0.00027518513219195606,197.61555981038103,0.0,1.059919301542074e-06,3.003811300570238,0.005749511998022954,9.353312595885446e-05,0.00018165735279489836,0.0007015855171068036,0.09227502819752072,0.09227502819752072,0.09227502819752072,0.09227080747107819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490497.25826559047,594.7461183741799,0.0,0.09227502819752072,0.09227502784508906,0.09227502784508906,0.375,0.375,0.5,9.318114377196931,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,26032.90626108493,19863.643824384762,0.7630206026623222,1.017416240147159,0.6255215591949448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420199690425266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.97811839026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1519010251407,262.1519010251407,-10.99809897485926,246.48314146451753,277.82066058597667,121629.26427461121,121646.2646013918,-17.000326780563935,0.0,nan,277.82066058597667,4.670660585976691,271.55315676156255,-1.5968432384374296,265.2856529372118,-7.86434706278817,259.01814911290313,-14.131850887096846,252.75064528867284,-20.399354711327135,246.48314146451753,-26.666858535482447,1.0,1.0,26022.012520719443,26022.012520719443,277.1011384339396,3.9511384339396045,277.1011384339396,277.1011384339396,76793.04115155117,76793.30986792203,-0.2687163708615117,0.0,8546.071908451686,8546.071908451686,0.8893932926775077,3881.4473174032696,277.1011384339396,3.9511384339396045,1.0,0.002,0.1519244561955606,0.005083884489661623,0.00023538536255541035,0.0017646146475334187,0.11769268127770517,0.11769268127770517,0.0,1.0088829077714578e-11,0.9999540503122246,0.9999540503122246,0.0,0.09227078783637012,4.240008718946502e-06,0.0,0.0,0.0,1601839.8521066247,268.11533645489925,0.0,1.0,1279357.3475934674,2619.0907868686722,,,,,,,,,,,,,,,,,,,2.0
1671.0,-28.40888397118757,4.965501556024799,34.98244469570803,26.19620858402925,6.411575348041411,-24.92683803925903,-38.48198874676598,2.9295294163097876,-5.034666810148451,-5.034666810152899,39.96481742724802,41101.351883810166,25750.43354290757,25750.43354290757,66851.78542671773,76808.64676103597,76793.24649763755,25750.43354290757,102543.68004054512,102543.68004054512,102543.68004054512,128576.58322626703,124382.72169496535,4193.8615313016735,0.0,90326.77633695595,54619.5400429364,39674.70699335506,26032.90318572191,65707.61017907696,19863.641078164106,1450.0,0.0,0.8868697049917533,2.881016461964167,0.001494314320929203,1.0,1.0,-5.034666810148451,354177.02598046424,1553016.8164557642,4.3848604018190205,1553016.8164557642,4.3848604018190205,0.763020587310392,0.09227500607175383,3.8621376868488166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621376868488166,1.27798329044746,1.2783349907571069,3.0220564820503775,6403.375048627401,15243.107769423557,6488.137684957096,0.0003436804820195447,23387.766998709747,2384.888519393447,19393.47772651064,1977.584366374923,0.8292145944322319,0.8292145944322318,35030.4996068334,35405.22815468563,0.9867875634441371,0.8,4227.810188385509,4273.035954225843,0.9867875634441371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558717460523256,4.965501556024799,-2.355161853472733,7.3206634094975325,3.5,3.5,1.0,0.6,0.00027518513219195606,1.0000193987052535,0.00027517979406023934,197.61571396508867,0.0,1.0565638025264053e-06,2.9943018163598327,0.00575056856182548,9.353142291671698e-05,0.00018165370927523906,0.0007015716365477792,0.09227500642381425,0.09227500642381425,0.09227500642381425,0.09227079662485624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490497.8423372024,594.7459277970834,0.0,0.09227500642381425,0.09227500607175383,0.09227500607175383,0.375,0.375,0.5,9.317988086156653,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,26032.90318572191,19863.641078164106,0.763020587310392,1.0174131313636652,0.6255188976100964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420210879719504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.96860890605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1518000548917,262.1518000548917,-10.998199945108297,246.48295919744723,277.82064091254625,121629.9930933951,121646.8743588213,-16.881265426234656,0.0,nan,277.82064091254625,4.670640912546276,271.55310456940566,-1.5968954305943157,265.2855682263296,-7.86443177367039,259.0180318832897,-14.131968116710254,252.7504955403314,-20.399504459668577,246.48295919744723,-26.667040802552748,1.0,1.0,26022.012520719443,26022.012520719443,277.10112775374404,3.9511277537440606,277.10112775374404,277.10112775374404,76792.99749173787,76793.24649763755,-0.24900589967728592,0.0,8546.071908451686,8546.071908451686,0.8893932263036671,3881.4483752830606,277.10112775374404,3.9511277537440606,1.0,0.002,0.15192868510931454,0.005083865006093938,0.00023539191306418505,0.0017646080970691433,0.11769595653209253,0.11769595653209253,0.0,1.0133328204320335e-11,0.9999541703702067,0.9999541703702067,0.0,0.09227077714238639,4.228929367440249e-06,0.0,0.0,0.0,1601839.8483481072,268.1153331898515,0.0,1.0,1279357.3588324361,2619.090740865391,,,,,,,,,,,,,,,,,,,2.0
1672.0,-28.409072254954506,4.965497980195213,34.98244203500821,26.1961807491258,6.411568962838842,-24.927008133169068,-38.482155406940706,2.929504841130195,-5.034668670399981,-5.03466867038877,39.96481260148513,41101.240626878025,25750.429125253755,25750.429125253755,66851.66975213178,76808.58570723116,76793.1939088943,25750.429125253755,102543.62303414806,102543.62303414806,102543.62303414806,128576.52379441602,124382.71932570176,4193.804468714257,0.0,90326.78982755665,54619.5031636524,39674.76295989362,26032.900760267967,65707.66372016158,19863.63886479311,1450.0,0.0,0.8868697129984758,2.8810162645037902,0.001494314320929203,1.0,1.0,-5.034668670399981,354177.00029244897,1553016.6085364067,4.384860132798174,1553016.6085364067,4.384860132798174,0.7630205733780335,0.09227498428000183,3.8621388468213613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621388468213613,1.2779834151710034,1.2783351086925752,3.0220570947742535,6403.376346915769,15243.107769423557,6488.136865248551,0.00034368015986408607,23387.763467359,2384.888159295886,19393.47527634694,1977.5841165277584,0.8292146148738564,0.8292146148738564,35030.50802381278,35405.22815468563,0.9867878598205415,0.8,4227.811204225749,4273.035954225843,0.9867878598205415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587165068892395,4.965497980195213,-2.355164173395051,7.3206621535902645,3.5,3.5,1.0,0.6,0.00027517979406023934,1.0000193440084637,0.0002751744710829417,197.6158676851152,0.0,1.0548987104383898e-06,2.9895829453823968,0.005751623460535918,9.352968158849432e-05,0.00018165011247174502,0.0007015579559065959,0.09227498463451361,0.09227498463451361,0.09227498463451361,0.09227079113378693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490498.42616015306,594.7457373223742,0.0,0.09227498463451361,0.09227498428000183,0.09227498428000183,0.375,0.375,0.5,9.317862283994785,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,26032.900760267967,19863.63886479311,0.7630205733780335,1.017410541894205,0.6255166947027919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420222051587377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.96389003507,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15169974569085,262.15169974569085,-10.998300254309129,246.4827774900596,277.8206220015278,121630.72031436986,121647.4910589401,-16.77074457020877,0.0,nan,277.8206220015278,4.670622001527818,271.5530530991256,-1.5969469008744,265.28548419675604,-7.864515803243933,259.0179152944555,-14.132084705544457,252.75034639222073,-20.399653607779243,246.4827774900596,-26.667222509940387,1.0,1.0,26022.012520719443,26022.012520719443,277.10111973995083,3.9511197399508546,277.10111973995083,277.10111973995083,76792.94581554363,76793.1939088943,-0.24809335067402571,0.0,8546.071908451686,8546.071908451686,0.8893931531603885,3881.449541055468,277.10111973995083,3.9511197399508546,1.0,0.002,0.1519328973886846,0.005083845857306699,0.00023539843848538008,0.001764601571473583,0.11769921924269004,0.11769921924269004,0.0,9.958962907813396e-12,0.9999543506311995,0.9999543506311995,0.0,0.09227077198521337,4.212294788455477e-06,0.0,0.0,0.0,1601839.846206702,268.1153313296,0.0,1.0,1279357.3652358062,2619.0907146551535,,,,,,,,,,,,,,,,,,,2.0
1673.0,-28.409259914185196,4.965494439395427,34.98243939109259,26.19615417150783,6.41155927932905,-24.927177994818855,-38.48231826033441,2.9294773600231974,-5.03467057861036,-5.03467057860417,39.96480776450303,41101.10723377493,25750.42492134896,25750.42492134896,66851.53215512389,76808.52467630857,76793.14072144753,25750.42492134896,102543.56564279649,102543.56564279649,102543.56564279649,128576.4639567734,124382.71633310505,4193.747623668342,0.0,90326.79869191108,54619.43947096656,39674.843578827255,26032.898313976908,65707.74189280416,19863.63663453228,1450.0,0.0,0.8868697208017988,2.8810160619527405,0.001494314320929203,1.0,1.0,-5.03467057861036,354176.97394217824,1553016.4001336459,4.384859870611425,1553016.4001336459,4.384859870611425,0.7630205594076174,0.09227496256065142,3.8621391136355974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621391136355974,1.2779835533151043,1.2783352400716608,3.022056976881403,6403.376097114966,15243.107769423557,6488.137022966994,0.00034368022184933205,23387.764146818263,2384.888228581449,19393.47574777792,1977.5841646003398,0.8292146109407497,0.8292146109407497,35030.50995986708,35405.22815468563,0.9867879279923654,0.8,4227.811437886993,4273.035954225843,0.9867879279923654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558715599396984,4.965494439395427,-2.3551665190548814,7.320660958450309,3.5,3.5,1.0,0.6,0.0002751744710829417,1.0000192798733538,0.0002751691658562731,197.61602089545863,0.0,1.0519047773441784e-06,2.9810981389934015,0.005752675365313263,9.352798006388851e-05,0.00018164649101905318,0.0007015440178193426,0.09227496291213157,0.09227496291213157,0.09227496291213157,0.09227078545851577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490499.0076060895,594.7455476215736,0.0,0.09227496291213157,0.09227496256065142,0.09227496256065142,0.375,0.375,0.5,9.317736963104073,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,26032.898313976908,19863.63663453228,0.7630205594076174,1.0174072374026444,0.6255139204270239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420233191954486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.955405228684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15159973427313,262.15159973427313,-10.998400265726843,246.4825963184779,277.82060315027746,121631.37533487046,121648.09629210223,-16.720957231760657,0.0,nan,277.82060315027746,4.670603150277486,271.55300178380526,-1.59699821619472,265.28540041736824,-7.86459958263174,259.01779905100415,-14.13220094899583,252.75019768470594,-20.39980231529404,246.4825963184779,-26.667403681522075,1.0,1.0,26022.012520719443,26022.012520719443,277.10111160812215,3.9511116081221758,277.10111160812215,277.10111160812215,76792.88599074272,76793.14072144753,-0.2547307048080256,0.0,8546.071908451686,8546.071908451686,0.8893931363361379,3881.449809203775,277.10111160812215,3.9511116081221758,1.0,0.002,0.15193709356472854,0.005083826771242506,0.00023540493893331875,0.0017645950707662703,0.11770246946665937,0.11770246946665937,0.0,9.699589222089688e-12,0.9999545251348224,0.9999545251348224,0.0,0.0922707663691697,4.196191481712422e-06,0.0,0.0,0.0,1601839.8440100895,268.1153294213896,0.0,1.0,1279357.3718042604,2619.0906877691946,,,,,,,,,,,,,,,,,,,2.0
1674.0,-28.40944691051184,4.965490893318986,34.9824367433675,26.196118373796367,6.411540293438859,-24.92734819011779,-38.48248495543373,2.9294415732398185,-5.034674371552967,-5.034674371566611,39.96480236690554,41100.99528267363,25750.42555708041,25750.42555708041,66851.42083975405,76808.47032637434,76793.07315824326,25750.42555708041,102543.49871532367,102543.49871532367,102543.49871532367,128576.39372004988,124382.7028225208,4193.690897529075,0.0,90326.81148791127,54619.394459637224,39674.907809193384,26032.8950047262,65707.80281391958,19863.633698036414,1450.0,0.0,0.8868697210450228,2.8810156593427956,0.001494314320929203,1.0,1.0,-5.034674371552967,354176.92156584637,1553016.1675763743,4.38485986243925,1553016.1675763743,4.38485986243925,0.7630205436018632,0.09227494101683026,3.8621397003292253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621397003292253,1.2779837298701102,1.2783354098949065,3.0220570184580984,6403.376185210995,15243.107769423557,6488.136967345208,0.00034368019998929966,23387.76390719668,2384.8882041468473,19393.47558152068,1977.5841476468195,0.8292146123278202,0.8292146123278202,35030.51421702635,35405.22815468563,0.9867880778943167,0.8,4227.811951681017,4273.035954225843,0.9867880778943167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558715736631625,4.965490893318986,-2.35517024586521,7.320661139184196,3.5,3.5,1.0,0.6,0.0002751691658562731,1.000019211796049,0.00027516387946394084,197.61617356479243,0.0,1.048397784189886e-06,2.9711593203941367,0.005753723763097453,9.352623843000179e-05,0.00018164292742627134,0.0007015303612970228,0.09227494136002018,0.09227494136002018,0.09227494136002018,0.0922707725893647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490499.585080536,594.7453591872153,0.0,0.09227494136002018,0.09227494101683026,0.09227494101683026,0.375,0.375,0.5,9.317611902826098,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,26032.8950047262,19863.633698036414,0.7630205436018632,1.0174046000149042,0.6255116367087955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420244295385283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.945466410085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15149918109574,262.15149918109574,-10.998500818904233,246.4824156152161,277.82058274717946,121631.93543606819,121648.74697075815,-16.811534689930827,0.0,nan,277.82058274717946,4.6705827471794805,271.55294932068614,-1.5970506793138384,265.28531589420425,-7.864684105795732,259.0176824678103,-14.132317532189688,252.75004904147818,-20.3999509585218,246.4824156152161,-26.66758438478388,1.0,1.0,26022.012520719443,26022.012520719443,277.10109990939844,3.951099909398465,277.10109990939844,277.10109990939844,76792.81126908399,76793.07315824326,-0.2618891592719592,0.0,8546.071908451686,8546.071908451686,0.8893930993415571,3881.4503988308716,277.10109990939844,3.951099909398465,1.0,0.002,0.15194128137389634,0.005083807373144733,0.00023541142549867973,0.0017645885842849927,0.11770571274933986,0.11770571274933986,0.0,9.783672136332022e-12,0.9999546157991994,0.9999546157991994,0.0,0.09227075319237829,4.187824451969503e-06,0.0,0.0,0.0,1601839.839643892,268.115325628447,0.0,1.0,1279357.3848603563,2619.0906343280762,,,,,,,,,,,,,,,,,,,2.0
1675.0,-28.409633575491906,4.965487380003298,34.982434112341714,26.196088722813897,6.4115382703405555,-24.927516390907634,-38.482647529430665,2.9294210857976113,-5.0346763572702,-5.034676357193552,39.9647975532515,41100.887896889544,25750.421623281887,25750.421623281887,66851.30952017143,76808.4103049375,76793.02001363279,25750.421623281887,102543.44163691468,102543.44163691468,102543.44163691468,128576.33417694437,124382.69979303106,4193.634383913301,0.0,90326.83147057334,54619.36697357044,39674.96055222544,26032.892540029687,65707.85309225513,19863.631455193303,1450.0,0.0,0.8868697283695294,2.881015448564681,0.001494314320929203,1.0,1.0,-5.0346763572702,354176.89414530026,1553015.9601786083,4.384859616340435,1553015.9601786083,4.384859616340435,0.76302052968758,0.09227491945636267,3.8621421154007693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621421154007693,1.277983835565148,1.2783355088627542,3.0220586582715727,6403.379659778974,15243.107769423557,6488.13477357762,0.0003436793378134242,23387.75445636346,2384.8872404300614,19393.469024202554,1977.5834789864587,0.8292146670338366,0.8292146670338366,35030.53174123818,35405.22815468563,0.9867886949522151,0.8,4227.814066667733,4273.035954225843,0.9867886949522151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558714887446912,4.965487380003298,-2.3551726408302165,7.320660020833515,3.5,3.5,1.0,0.6,0.00027516387946394084,1.0000191777827008,0.00027515860253205323,197.61632596380807,0.0,1.0446766246696853e-06,2.960613554313888,0.005754768439722123,9.35245398823434e-05,0.00018163933958159742,0.0007015169432116694,0.09227491980346578,0.09227491980346578,0.09227491980346578,0.09227076660078719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490500.163128773,594.7451705945258,0.0,0.09227491980346578,0.09227491945636267,0.09227491945636267,0.375,0.375,0.5,9.317487309361388,-7.66249286243692e-11,-7.66249286243692e-11,-7.66249286243692e-11,-7.66249286243692e-11,-7.66249286243692e-11,-7.66249286243692e-11,26032.892540029687,19863.631455193303,0.76302052968758,1.0174021273577585,0.6255095237883223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420255359609468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.934920644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.151399756849,262.151399756849,-10.998600243150975,246.4822355065669,277.8205640073353,121632.75088455841,121649.37367219685,-16.622787638430644,0.0,nan,277.8205640073353,4.670564007335315,271.5528983070723,-1.5971016929276516,265.2852326068447,-7.864767393155262,259.01756690668543,-14.132433093314546,252.7499012065897,-20.40009879341028,246.4822355065669,-26.667764493433083,1.0,1.0,26022.012520719443,26022.012520719443,277.1010917051706,3.9510917051705974,277.1010917051706,277.1010917051706,76792.77210327017,76793.02001363279,-0.2479103626246797,0.0,8546.071908451686,8546.071908451686,0.8893929470566809,3881.452825977773,277.1010917051706,3.9510917051705974,1.0,0.002,0.151945453211745,0.005083788381880373,0.00023541788820011147,0.0017645821215193707,0.11770894410005574,0.11770894410005574,0.0,9.719482163550452e-12,0.9999547888717361,0.9999547888717361,0.0,0.09227074760314358,4.171853219086757e-06,0.0,0.0,0.0,1601839.8373580577,268.1153236427298,0.0,1.0,1279357.3916956012,2619.090606350086,,,,,,,,,,,,,,,,,,,2.0
1676.0,-28.40986058899765,4.965483852328142,34.982431473173136,26.19604318114,6.411515846631718,-24.927722945233214,-38.482845936063654,2.9293782032785014,-5.034680555180842,-5.034680555153609,39.96479205640937,41100.74230270979,25750.423349265508,25750.423349265508,66851.1656519753,76808.34518727071,76792.94958939694,25750.423349265508,102543.37293866245,102543.37293866245,102543.37293866245,128576.2619918381,124382.6840268719,4193.577964966198,0.0,90326.85012083602,54619.31766511629,39675.03606191082,26032.88905317565,65707.92511508647,19863.628374483284,1450.0,0.0,0.8868697269114911,2.881015002968589,0.001494314320929203,1.0,1.0,-5.034680555180842,354176.8361768153,1553015.723345768,4.384859665329603,1553015.723345768,4.384859665329603,0.7630205135476578,0.09227489805581762,3.8621433935566363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621433935566363,1.277984044908596,1.278335711519623,3.0220591633699656,6403.380730021859,15243.107769423557,6488.134097846859,0.00034367907224395664,23387.75154530301,2384.8869435845077,19393.467004398088,1977.5832730237225,0.8292146838840907,0.8292146838840906,35030.541015775845,35405.22815468563,0.9867890215248067,0.8,4227.815186006174,4273.035954225843,0.9867890215248067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558715260033076,4.965483852328142,-2.3551766591901258,7.320660511518268,3.5,3.5,1.0,0.6,0.00027515860253205323,1.0000233232394662,0.0002751521850917507,197.61651130487118,0.0,1.0428078919892645e-06,2.955317565897576,0.005755811247614112,9.352246699953437e-05,0.00018163613553251885,0.0007015048008780755,0.09227489839637815,0.09227489839637815,0.09227489839637815,0.0922707521779105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490500.7368549527,594.7449833764862,0.0,0.09227489839637815,0.09227489805581762,0.09227489805581762,0.375,0.375,0.5,9.317362926207693,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,26032.88905317565,19863.628374483284,0.7630205135476578,1.0173988226669228,0.625506622385693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420266404244535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.92962465558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1512957336328,262.1512957336328,-10.998704266367156,246.48204872967543,277.82054273779164,121633.12138413604,121650.5130762093,-17.391692073253154,0.0,nan,277.82054273779164,4.6705427377916635,271.5528439360696,-1.5971560639303561,265.28514513435755,-7.864854865642428,259.017446332735,-14.132553667264972,252.74974753116788,-20.400252468832093,246.48204872967543,-26.66795127032455,1.0,1.0,26022.012520719443,26022.012520719443,277.1010792666719,3.9510792666719112,277.1010792666719,277.1010792666719,76792.67628187408,76792.94958939694,-0.2733075228607049,0.0,8546.071908451686,8546.071908451686,0.8893928664612107,3881.4541105244193,277.1010792666719,3.9510792666719112,1.0,0.002,0.1519496184286292,0.005083769009837078,0.00023542433956423445,0.0017645756704067384,0.11771216978211722,0.11771216978211722,0.0,9.970972832118452e-12,0.9999548606217719,0.9999548606217719,0.0,0.09227073282429332,4.165231524304874e-06,0.0,0.0,0.0,1601839.832525685,268.11531944481914,0.0,1.0,1279357.4061456837,2619.090547203117,,,,,,,,,,,,,,,,,,,2.0
1677.0,-28.41004298101946,4.965480333793342,34.9824288391053,26.196020061057084,6.411513019441566,-24.927887380970237,-38.48300844021139,2.929357419589369,-5.034683647230395,-5.034683647236056,39.96478692519974,41100.636369871034,25750.422251150696,25750.422251150696,66851.05862102173,76808.2836369256,76792.88823281476,25750.422251150696,102543.31048396546,102543.31048396546,102543.31048396546,128576.19657013472,124382.6748712236,4193.521698911125,0.0,90326.86129942835,54619.270616213005,39675.10075912816,26032.88608616926,65707.98684529742,19863.62572117224,1450.0,0.0,0.8868697297565239,2.88101467475657,0.001494314320929203,1.0,1.0,-5.034683647230395,354176.79347905895,1553015.502265875,4.3848595697382935,1553015.502265875,4.3848595697382935,0.7630204985887208,0.09227487666556669,3.862144301476385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862144301476385,1.2779841542980932,1.2783358127374072,3.02205961512691,6403.381687240614,15243.107769423557,6488.133493476403,0.0003436788347200523,23387.748941669277,2384.8866780877547,19393.46519789435,1977.5830888116077,0.8292146989546982,0.8292146989546982,35030.54760381073,35405.22815468563,0.9867892535009788,0.8,4227.815981112191,4273.035954225843,0.9867892535009788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558715022984253,4.965480333793342,-2.355179865538768,7.32066019933211,3.5,3.5,1.0,0.6,0.0002751521850917507,1.000018738841639,0.0002751470291551439,197.61666021574976,0.0,1.2681921640923975e-06,3.5940565930378545,0.005757079439778204,9.352076924490367e-05,0.00018163141584684705,0.000701486737681988,0.09227487700532461,0.09227487700532461,0.09227487700532461,0.0922707419622088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490501.3107358986,594.7447961259164,0.0,0.09227487700532461,0.09227487666556669,0.09227487666556669,0.375,0.375,0.5,9.31723887772992,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,26032.88608616926,19863.62572117224,0.7630204985887208,1.0173962379705157,0.6255044225694844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420279836251748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.56836368272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15119378562275,262.15119378562275,-10.998806214377225,246.4818643824446,277.82052318900224,121633.95073225125,121650.99547072845,-17.04473847719461,0.0,nan,277.82052318900224,4.670523189002267,271.552791427588,-1.5972085724120006,265.28505966619446,-7.864940333805521,259.0173279048817,-14.132672095118266,252.74959614362538,-20.400403856374595,246.4818643824446,-26.66813561755538,1.0,1.0,26022.012520719443,26022.012520719443,277.1010689950825,3.951068995082551,277.1010689950825,277.1010689950825,76792.64503654843,76792.88823281476,-0.24319626632495783,0.0,8546.071908451686,8546.071908451686,0.8893928092113673,3881.455022983767,277.1010689950825,3.951068995082551,1.0,0.002,0.15195377223280734,0.005083749893111605,0.00023543077378528537,0.0017645692360172876,0.11771538689264269,0.11771538689264269,0.0,9.802572815964528e-12,0.9999549842884669,0.9999549842884669,0.0,0.09227072284633696,4.153819229733897e-06,0.0,0.0,0.0,1601839.8289663116,268.1153163527696,0.0,1.0,1279357.416789153,2619.090503637334,,,,,,,,,,,,,,,,,,,2.0
