time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1678.0,-28.410228052657065,4.965476849870631,34.98242622278555,26.1959935882129,6.411502790899656,-24.928054968297708,-38.48317087450994,2.9293297065994293,-5.034685517280764,-5.034685517328798,39.964782169181056,41100.51145392404,25750.418095538527,25750.418095538527,66850.92954946257,76808.22367258527,76792.83615037525,25750.418095538527,102543.25424591378,102543.25424591378,102543.25424591378,128576.13792890657,124382.67228163032,4193.465647276248,0.0,90326.86975921656,54619.2149541563,39675.17200562251,26032.883682992786,65708.05568861529,19863.623529918223,1450.0,0.0,0.8868697374608684,2.8810144762561567,0.001494314320929203,1.0,1.0,-5.034685517280764,354176.7676557434,1553015.2973516653,4.384859310877166,1553015.2973516653,4.384859310877166,0.7630204848529737,0.09227485525805686,3.8621444940910696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621444940910696,1.2779842931726528,1.2783359450606315,3.022059437446703,6403.381310757577,15243.107769423557,6488.13373118103,0.00034367892814043277,23387.74996570251,2384.886782510084,19393.46590840939,1977.5831612639781,0.8292146930273059,0.8292146930273059,35030.54900145874,35405.22815468563,0.9867893027145985,0.8,4227.816149793499,4273.035954225843,0.9867893027145985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558714125916874,4.965476849870631,-2.35518216805077,7.320659017921401,3.5,3.5,1.0,0.6,0.0002751470291551439,1.0000190141747225,0.00027514179756093165,197.61681131455327,0.0,1.0188989725209051e-06,2.887559688124245,0.005758098338750725,9.351907224847865e-05,0.00018162795690666525,0.0007014734137400872,0.0922748556005113,0.0922748556005113,0.0922748556005113,0.09227073640636967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490501.88413847313,594.7446090495968,0.0,0.0922748556005113,0.09227485525805686,0.09227485525805686,0.375,0.375,0.5,9.317115304693841,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,26032.883682992786,19863.623529918223,0.7630204848529737,1.0173932077105319,0.6255018661440198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442029062809801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.861866777814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15109261904917,262.15109261904917,-10.998907380950811,246.48168149298093,277.8205037453177,121634.63290463237,121651.54699373174,-16.914089099352847,0.0,nan,277.8205037453177,4.670503745317717,271.5527392947517,-1.5972607052482886,265.28497484419813,-7.865025155801845,259.0172103937283,-14.132789606271672,252.74944594331853,-20.400554056681443,246.48168149298093,-26.668318507019052,1.0,1.0,26022.012520719443,26022.012520719443,277.10106103067653,3.9510610306765557,277.10106103067653,277.10106103067653,76792.58392402073,76792.83615037525,-0.2522263545251917,0.0,8546.071908451686,8546.071908451686,0.8893927970658436,3881.455216561525,277.10106103067653,3.9510610306765557,1.0,0.002,0.1519579098865411,0.005083731075565308,0.00023543718357950635,0.001764562826025736,0.11771859178975318,0.11771859178975318,0.0,9.605242382720869e-12,0.999955159303881,0.999955159303881,0.0,0.09227071758931281,4.137668744049966e-06,0.0,0.0,0.0,1601839.8268136252,268.1153144827192,0.0,1.0,1279357.4232262564,2619.090477289033,,,,,,,,,,,,,,,,,,,2.0
1679.0,-28.41041241318473,4.965473397853138,34.98242362213497,26.19595971135425,6.41149492279204,-24.928221679590923,-38.48333323895929,2.929304189248353,-5.034687482433753,-5.034687482402838,39.96477738878062,41100.411604665,25750.414266659136,25750.414266659136,66850.82587132414,76808.16776092735,76792.7831459039,25750.414266659136,102543.19741256304,102543.19741256304,102543.19741256304,128576.07865025417,124382.66884550995,4193.409804744226,0.0,90326.89030251239,54619.19133824931,39675.22107140342,26032.88123769113,65708.10230909455,19863.621304400018,1450.0,0.0,0.8868697447697411,2.881014267660917,0.001494314320929203,1.0,1.0,-5.034687482433753,354176.740519173,1553015.0913851925,4.384859065303645,1553015.0913851925,4.384859065303645,0.763020471035719,0.09227483392629747,3.862146798784369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862146798784369,1.277984422038916,1.2783360672761097,3.022060936097046,6403.38448621782,15243.107769423557,6488.131726248096,0.0003436781401819161,23387.74132846096,2384.885901756559,19393.45991553068,1977.5825501604197,0.8292147430213977,0.8292147430213977,35030.565724741224,35405.22815468563,0.98678989157053,0.8,4227.818168116528,4273.035954225843,0.98678989157053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558713299380937,4.965473397853138,-2.3551845315453366,7.320657929398475,3.5,3.5,1.0,0.6,0.00027514179756093165,1.00001894114339,0.0002751365861594014,197.6169618329807,0.0,1.033850966317847e-06,2.9299336385447785,0.0057591321897170426,9.351737601022249e-05,0.00018162442155070916,0.0007014601782731341,0.0922748342650185,0.0922748342650185,0.0922748342650185,0.09227073048607648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490502.45519208873,594.7444227373984,0.0,0.0922748342650185,0.09227483392629747,0.09227483392629747,0.375,0.375,0.5,9.316992193912796,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,26032.88123769113,19863.621304400018,0.763020471035719,1.0173909080017887,0.6254999027566858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420301578508525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.90424072823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15099237106216,262.15099237106216,-10.999007628937818,246.48149994052346,277.82048480180214,121635.3988268565,121652.15933602596,-16.760509169465834,0.0,nan,277.82048480180214,4.670484801802161,271.55268782943773,-1.5973121705622475,265.2848908571117,-7.865109142888286,259.01709388484824,-14.13290611515174,252.74929691264978,-20.400703087350195,246.48149994052346,-26.668500059476514,1.0,1.0,26022.012520719443,26022.012520719443,277.1010528633997,3.9510528633996955,277.1010528633997,277.1010528633997,76792.52844834805,76792.7831459039,-0.2546975558507256,0.0,8546.071908451686,8546.071908451686,0.8893926517409478,3881.457532778291,277.1010528633997,3.9510528633996955,1.0,0.002,0.1519620320824276,0.005083712309179604,0.0002354435693775499,0.0017645564399739913,0.11772178468877495,0.11772178468877495,0.0,9.351541242763606e-12,0.9999553268129646,0.9999553268129646,0.0,0.09227071171538283,4.122210914648323e-06,0.0,0.0,0.0,1601839.8245514643,268.1153125175662,0.0,1.0,1279357.429990717,2619.090449600783,,,,,,,,,,,,,,,,,,,2.0
1680.0,-28.410596225427454,4.965469942236811,34.98242101905945,26.195928977709286,6.411478988205728,-24.928388704061845,-38.48349563833324,2.9292714670235105,-5.034691106569312,-5.034691106596319,39.96477211765069,41100.29064302781,25750.414700745307,25750.414700745307,66850.70534377312,76808.11147751508,76792.71752331755,25750.414700745307,102543.13222406287,102543.13222406287,102543.13222406287,128576.01025789767,124382.65617346167,4193.354084435996,0.0,90326.89937945745,54619.135566408775,39675.293125609634,26032.878033834804,65708.17115944444,19863.618458234578,1450.0,0.0,0.8868697454138913,2.8810138829695378,0.001494314320929203,1.0,1.0,-5.034691106569312,354176.69047390454,1553014.864278282,4.384859043660602,1553014.864278282,4.384859043660602,0.7630204556107062,0.09227481275595581,3.8621468893385766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621468893385766,1.2779845842154454,1.2783362228368254,3.0220606234538803,6403.383823764469,15243.107769423557,6488.132144510974,0.00034367830456320624,23387.74313033098,2384.8860854961663,19393.461165746412,1977.582677646945,0.8292147325919412,0.8292147325919412,35030.56638181933,35405.22815468563,0.9867899147073971,0.8,4227.818247418894,4273.035954225843,0.9867899147073971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558713393086637,4.965469942236811,-2.3551881105692463,7.320658052806057,3.5,3.5,1.0,0.6,0.0002751365861594014,1.0000188848405134,0.00027513139034697444,197.617111903966,0.0,1.0298613373012506e-06,2.918627029911744,0.005760162051054344,9.351567943554095e-05,0.00018162090672386045,0.0007014466199424095,0.09227481308844619,0.09227481308844619,0.09227481308844619,0.09227071823251869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490503.022576557,594.7442375965718,0.0,0.09227481308844619,0.09227481275595581,0.09227481275595581,0.375,0.375,0.5,9.316869351192285,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,26032.878033834804,19863.618458234578,0.7630204556107062,1.0173880076734485,0.6254974064533881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420312486859406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.8929341196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15089219118323,262.15089219118323,-10.999107808816746,246.48131950335556,277.82046487920906,121635.99382109848,121652.74294406666,-16.749122968216966,0.0,nan,277.82046487920906,4.670464879209078,271.552635803929,-1.5973641960709983,265.2848067286945,-7.865193271305486,259.0169776535131,-14.133022346486882,252.74914857839798,-20.400851421602,246.48131950335556,-26.668680496644413,1.0,1.0,26022.012520719443,26022.012520719443,277.1010415605221,3.9510415605221283,277.1010415605221,277.1010415605221,76792.46267812891,76792.71752331755,-0.2548451886395924,0.0,8546.071908451686,8546.071908451686,0.8893926460309552,3881.4576237852693,277.1010415605221,3.9510415605221283,1.0,0.002,0.15196614561880298,0.005083693274338789,0.00023544994094959189,0.001764550068595095,0.11772497047479594,0.11772497047479594,0.0,9.54468708930234e-12,0.9999554206524937,0.9999554206524937,0.0,0.09227069920501188,4.113550943930769e-06,0.0,0.0,0.0,1601839.8203795853,268.11530889343067,0.0,1.0,1279357.4424657424,2619.090398538102,,,,,,,,,,,,,,,,,,,2.0
1681.0,-28.4107796592297,4.965466518297877,34.98241843248844,26.195906346570723,6.411475206690522,-24.92855417262252,-38.483654021378584,2.929249720140297,-5.034693053388537,-5.034693053401645,39.964767387687,41100.16056601903,25750.410897126265,25750.410897126265,66850.5714631453,76808.04918027135,76792.66525376856,25750.410897126265,102543.07615089482,102543.07615089482,102543.07615089482,128575.95176441179,124382.65319137729,4193.298573034497,0.0,90326.90876473725,54619.077053057,39675.36856853361,26032.87561351697,65708.24418205058,19863.61625556672,1450.0,0.0,0.8868697526332834,2.881013676320402,0.001494314320929203,1.0,1.0,-5.034693053388537,354176.6635905072,1553014.6604867943,4.384858801093577,1553014.6604867943,4.384858801093577,0.7630204419389226,0.09227479157463353,3.862147479711199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862147479711199,1.277984695554585,1.2783363275660857,3.0220608221252676,6403.384244725298,15243.107769423557,6488.131878722817,0.0003436782001059218,23387.741985319433,2384.8859687374825,19393.460371287823,1977.5825966347147,0.8292147392194238,0.8292147392194238,35030.57066567235,35405.22815468563,0.9867900655493422,0.8,4227.81876443457,4273.035954225843,0.9867900655493422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558712572003623,4.965466518297877,-2.355190453166591,7.320656971464468,3.5,3.5,1.0,0.6,0.00027513139034697444,1.0000188459873824,0.0002751262053219804,197.61726166617493,0.0,1.02678144580917e-06,2.909898617423188,0.0057611888325001534,9.351402484655212e-05,0.00018161736550042232,0.0007014330504392437,0.09227479190961813,0.09227479190961813,0.09227479190961813,0.09227071236524384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490503.5903654569,594.744052350498,0.0,0.09227479190961813,0.09227479157463353,0.09227479157463353,0.375,0.375,0.5,9.316746967470248,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,26032.87561351697,19863.61625556672,0.7630204419389226,1.0173848395329177,0.6254947317135329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442032336278461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.88420570711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15079320624983,262.15079320624983,-10.999206793750147,246.48114015455047,277.8204462581537,121636.73988942633,121653.28922828259,-16.549338856261013,0.0,nan,277.8204462581537,4.670446258153731,271.5525850373136,-1.5974149626864005,265.2847238165374,-7.8652761834625835,259.01686259580407,-14.133137404195907,252.74900137513973,-20.40099862486025,246.48114015455047,-26.668859845449504,1.0,1.0,26022.012520719443,26022.012520719443,277.10103349750926,3.951033497509286,277.10103349750926,277.10103349750926,76792.42091126835,76792.66525376856,-0.24434250021295156,0.0,8546.071908451686,8546.071908451686,0.8893926088043764,3881.458217109755,277.10103349750926,3.951033497509286,1.0,0.002,0.15197024347065732,0.005083674620383923,0.0002354562890388359,0.0017645437203739217,0.11772814451941795,0.11772814451941795,0.0,9.412757465826482e-12,0.9999555906161931,0.9999555906161931,0.0,0.09227069370799879,4.097866634739435e-06,0.0,0.0,0.0,1601839.818138529,268.11530694661144,0.0,1.0,1279357.449167094,2619.0903711081687,,,,,,,,,,,,,,,,,,,2.0
1682.0,-28.41096232777513,4.965463087983879,34.982415842155184,26.195864367205672,6.411455082131848,-24.92872058678546,-38.48381635090334,2.929213341340967,-5.03469678164447,-5.034696781652637,39.96476210613597,41100.062608215776,25750.411664314026,25750.411664314026,66850.4742725298,76808.00017350048,76792.59900030834,25750.411664314026,102543.01066462237,102543.01066462237,102543.01066462237,128575.8830341656,124382.63985929542,4193.243174870179,0.0,90326.92916759194,54619.048267088874,39675.42322278118,26032.872369543224,65708.2955923244,19863.61337766964,1450.0,0.0,0.886869752785484,2.8810132805769957,0.001494314320929203,1.0,1.0,-5.03469678164447,354176.61210745893,1553014.4329296935,4.384858795979733,1553014.4329296935,4.384858795979733,0.7630204264708332,0.09227477053392044,3.8621493184774005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621493184774005,1.2779848746034752,1.2783365000375118,3.0220618375281814,6403.386396242227,15243.107769423557,6488.130520285582,0.00034367766622766827,23387.736133206286,2384.885371988017,19393.456310828024,1977.5821825830456,0.8292147730918206,0.8292147730918206,35030.58400809941,35405.22815468563,0.9867905353595269,0.8,4227.820374724166,4273.035954225843,0.9867905353595269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558712737615592,4.965463087983879,-2.3551941015865623,7.320657189570441,3.5,3.5,1.0,0.6,0.0002751262053219804,1.000018767392116,0.0002751210420175055,197.61741080379437,0.0,1.0246504409945388e-06,2.903859349778523,0.0057622134829411475,9.351232905772601e-05,0.00018161387626425436,0.0007014199084400289,0.09227477085892193,0.09227477085892193,0.09227477085892193,0.09227069970653788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490504.15427168744,594.7438683423771,0.0,0.09227477085892193,0.09227477053392044,0.09227477053392044,0.375,0.375,0.5,9.31662483500963,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,26032.872369543224,19863.61337766964,0.7630204264708332,1.0173825644069638,0.6254927515273552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420334216333497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.87816643946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15069378284335,262.15069378284335,-10.99930621715663,246.48096167982348,277.8204258860638,121637.3289671942,121653.9516151466,-16.62264795240563,0.0,nan,277.8204258860638,4.670425886063811,271.5525330447033,-1.5974669552966816,265.28464020339186,-7.865359796608118,259.0167473621365,-14.13325263786345,252.7488545209413,-20.40114547905867,246.48096167982348,-26.669038320176497,1.0,1.0,26022.012520719443,26022.012520719443,277.10102201675386,3.951022016753882,277.10102201675386,277.10102201675386,76792.34217555763,76792.59900030834,-0.2568247507151682,0.0,8546.071908451686,8546.071908451686,0.8893924928589944,3881.4600650697876,277.10102201675386,3.951022016753882,1.0,0.002,0.15197433324999562,0.005083655670627407,0.00023546262375176368,0.0017645373852938357,0.11773131187588183,0.11773131187588183,0.0,9.04559933900817e-12,0.9999556780877479,0.9999556780877479,0.0,0.09227068073963775,4.089794282689023e-06,0.0,0.0,0.0,1601839.8138467928,268.1153032183555,0.0,1.0,1279357.462000523,2619.0903185784714,,,,,,,,,,,,,,,,,,,2.0
1683.0,-28.411144711830126,4.965459666131463,34.982413256741225,26.19584222501146,6.411449825754068,-24.92888525807049,-38.4839745942503,2.9291903721579193,-5.034699808876837,-5.034699808910912,39.964757067397606,41099.932415771895,25750.410648234116,25750.410648234116,66850.34306400601,76807.93822106486,76792.53866807076,25750.410648234116,102542.94931630488,102542.94931630488,102542.94931630488,128575.81877548223,124382.6308480027,4193.18792747954,0.0,90326.93660141148,54618.9873715408,39675.49914430075,26032.869459177356,65708.36860347811,19863.61077462638,1450.0,0.0,0.8868697556254973,2.8810129592453064,0.001494314320929203,1.0,1.0,-5.034699808876837,354176.5703047775,1553014.2158343687,4.384858700557077,1553014.2158343687,4.384858700557077,0.7630204117826846,0.09227474952478407,3.862149532710606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862149532710606,1.2779849915339834,1.2783366104012233,3.0220617286552116,6403.386165553469,15243.107769423557,6488.130665939406,0.00034367772347090826,23387.73676067807,2384.8854359723323,19393.456746197047,1977.582226978331,0.829214769460009,0.829214769460009,35030.58556261502,35405.22815468563,0.9867905900967424,0.8,4227.820562337732,4273.035954225843,0.9867905900967424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55871251827555,4.965459666131463,-2.355197234574753,7.320656900706216,3.5,3.5,1.0,0.6,0.0002751210420175055,1.0000187381910757,0.0002751158868434499,197.61755970933868,0.0,1.020358861520102e-06,2.8916970135479687,0.005763233841802668,9.351067598284459e-05,0.0001816103660346609,0.0007014063903161677,0.09227474984979868,0.09227474984979868,0.09227474984979868,0.09227068971067096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490504.7177593445,594.7436844825116,0.0,0.09227474984979868,0.09227474952478407,0.09227474952478407,0.375,0.375,0.5,9.316503032831056,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,26032.869459177356,19863.61077462638,0.7630204117826846,1.0173794371219171,0.6254900751499767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420345024618484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.866004103234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1505953781993,262.1505953781993,-10.999404621800693,246.4807841045606,277.8204066520315,121638.03964108089,121654.49196189211,-16.45232081123511,0.0,nan,277.8204066520315,4.670406652031545,271.55248214244057,-1.59751785755941,265.2845576328682,-7.865442367131777,259.016633123371,-14.133366876628997,252.74870861392395,-20.401291386076025,246.4807841045606,-26.66921589543938,1.0,1.0,26022.012520719443,26022.012520719443,277.1010119298502,3.9510119298502104,277.1010119298502,277.1010119298502,76792.30365227949,76792.53866807076,-0.2350157912733266,0.0,8546.071908451686,8546.071908451686,0.8893924793502883,3881.460280374159,277.1010119298502,3.9510119298502104,1.0,0.002,0.15197841183846875,0.005083636902299744,0.0002354689414679329,0.0017645310676111241,0.11773447073396645,0.11773447073396645,0.0,9.079056950689335e-12,0.9999557993557228,0.9999557993557228,0.0,0.09227067092140455,4.0786033795161165e-06,0.0,0.0,0.0,1601839.8103620298,268.11530019112314,0.0,1.0,1279357.4724208803,2619.0902759259466,,,,,,,,,,,,,,,,,,,2.0
1684.0,-28.411326520510105,4.965456279611763,34.98241068978919,26.195814564730995,6.411442207426698,-24.929049647715186,-38.48413657452909,2.929165334683105,-5.034701548022099,-5.034701548014748,39.964752429283934,41099.82806899323,25750.406406138263,25750.406406138263,66850.2344751315,76807.8798887899,76792.48821226401,25750.406406138263,102542.89461840228,102542.89461840228,102542.89461840228,128575.76176342425,124382.62886715031,4193.132896273932,0.0,90326.94931744199,54618.95389319728,39675.550471383016,26032.86714502197,65708.41761640499,19863.608660449325,1450.0,0.0,0.8868697635690488,2.881012774640175,0.001494314320929203,1.0,1.0,-5.034701548022099,354176.5462891287,1553014.0160000173,4.384858433658757,1553014.0160000173,4.384858433658757,0.7630203983984785,0.09227472850163952,3.8621505473934614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621505473934614,1.2779851180220438,1.2783367303355062,3.022062223518665,6403.3872141097445,15243.107769423557,6488.130003894451,0.000343677463281476,23387.733908612914,2384.885145142624,19393.454767300376,1977.5820251870289,0.829214785967717,0.829214785967717,35030.59292534054,35405.22815468563,0.986790849351203,0.8,4227.821450940701,4273.035954225843,0.986790849351203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558711602539035,4.965456279611763,-2.3551994150970543,7.320655694708817,3.5,3.5,1.0,0.6,0.0002751158868434499,1.0000186791040038,0.00027511074802117507,197.61770814531693,0.0,1.0187529167437038e-06,2.8871457660516566,0.005764252594719412,9.350898389840679e-05,0.00018160690294504313,0.0007013931996196296,0.09227472883131128,0.09227472883131128,0.09227472883131128,0.092270684624745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490505.2808767399,594.7435007629218,0.0,0.09227472883131128,0.09227472850163952,0.09227472850163952,0.375,0.375,0.5,9.316381709202945,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,26032.86714502197,19863.608660449325,0.7630203983984785,1.0173770256558643,0.6254880205596689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420355816085815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.86145285574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1504976446668,262.1504976446668,-10.999502355333163,246.4806073431302,277.8203879463949,121638.73620457597,121655.07632100605,-16.340116430072854,0.0,nan,277.8203879463949,4.6703879463948965,271.55243182564874,-1.5975681743512382,265.28447570491795,-7.865524295082025,259.01651958425623,-14.133480415743747,252.74856346365294,-20.401436536347035,246.4806073431302,-26.669392656869775,1.0,1.0,26022.012520719443,26022.012520719443,277.1010042867699,3.951004286769944,277.1010042867699,277.1010042867699,76792.24920095156,76792.48821226401,-0.2390113124565687,0.0,8546.071908451686,8546.071908451686,0.8893924153683632,3881.4613001304288,277.1010042867699,3.951004286769944,1.0,0.002,0.15198247415966207,0.005083618446322422,0.00023547523460859453,0.0017645247746033692,0.11773761730429727,0.11773761730429727,0.0,9.211963657163036e-12,0.9999559756413047,0.9999559756413047,0.0,0.09227066616589345,4.062335746070098e-06,0.0,0.0,0.0,1601839.8083600341,268.1152984519779,0.0,1.0,1279357.4784073778,2619.090251422058,,,,,,,,,,,,,,,,,,,2.0
1685.0,-28.411507769138677,4.965452926106065,34.9824081393201,26.195781002193712,6.411433223637871,-24.929213669861685,-38.484294748026855,2.929139124405347,-5.034703362897915,-5.034703362893905,39.96474777110309,41099.72218460613,25750.402444174917,25750.402444174917,66850.12462878105,76807.82524454003,76792.436945342,25750.402444174917,102542.83938951691,102542.83938951691,102542.83938951691,128575.70418662087,124382.62611030228,4193.078076318596,0.0,90326.96873850592,54618.92189944056,39675.60759896151,26032.864797103957,65708.47239606547,19863.606518772503,1450.0,0.0,0.8868697711998774,2.8810125819964845,0.001494314320929203,1.0,1.0,-5.034703362897915,354176.5212277276,1553013.8153016388,4.384858177267729,1553013.8153016388,4.384858177267729,0.7630203849475008,0.09227470755259405,3.862152637523759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862152637523759,1.2779852499055107,1.2783368556875772,3.02206354714134,6403.390018707363,15243.107769423557,6488.128233102247,0.00034367676734580344,23387.726280134688,2384.884367254331,19393.449474283974,1977.581485449565,0.8292148301203861,0.8292148301203861,35030.60809170938,35405.22815468563,0.9867913833856551,0.8,4227.823281360747,4273.035954225843,0.9867913833856551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558710747274413,4.965452926106065,-2.3552016422450137,7.320654568351078,3.5,3.5,1.0,0.6,0.00027511074802117507,1.0000186215910345,0.00027510562511673284,197.61785612423807,0.0,1.0155222805172915e-06,2.877990142986004,0.005765268116999929,9.350733160780832e-05,0.00018160341641336675,0.0007013801136842099,0.09227470787918142,0.09227470787918142,0.09227470787918142,0.0922706792488307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490505.84164239344,594.7433178085814,0.0,0.09227470787918142,0.09227470755259405,0.09227470755259405,0.375,0.375,0.5,9.31626085273188,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,26032.864797103957,19863.606518772503,0.7630203849475008,1.0173745057689692,0.6254858876778138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420366573524064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.852297232675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15040038701017,262.15040038701017,-10.999599612989812,246.48043133188787,277.82036944232357,121639.44359457048,121655.70414889876,-16.260554328259833,0.0,nan,277.82036944232357,4.67036944232359,271.5523818201411,-1.5976181798588982,265.2843941979792,-7.865605802020752,259.0164065758829,-14.133593424117066,252.74841895384623,-20.40158104615375,246.48043133188787,-26.669568668112106,1.0,1.0,26022.012520719443,26022.012520719443,277.10099647300353,3.9509964730035563,277.10099647300353,277.10099647300353,76792.19049162179,76792.436945342,-0.24645372020313516,0.0,8546.071908451686,8546.071908451686,0.8893922835729255,3881.4634007113777,277.10099647300353,3.9509964730035563,1.0,0.002,0.1519865208560695,0.0050836000449463944,0.00023548150350387954,0.0017645185054702636,0.11774075175193977,0.11774075175193977,0.0,8.974143043266603e-12,0.9999561449613071,0.9999561449613071,0.0,0.09227066084172396,4.046710870091702e-06,0.0,0.0,0.0,1601839.8062708615,268.11529663710206,0.0,1.0,1279357.4846545581,2619.0902258511537,,,,,,,,,,,,,,,,,,,2.0
1686.0,-28.41168845393475,4.965449570257339,34.982405587231824,26.195749884378188,6.4114179930654664,-24.929377809241767,-38.484452886600025,2.9291073485504806,-5.0347068287561,-5.034706828772348,39.964742623586524,41099.60050708523,25750.40272750144,25750.40272750144,66850.00323458668,76807.77037396946,76792.37309305095,25750.40272750144,102542.77582055239,102542.77582055239,102542.77582055239,128575.63751443513,124382.61413343943,4193.0233809957035,0.0,90326.97930211617,54618.86548077296,39675.68202371468,26032.86169388275,65708.54371759744,19863.60375905983,1450.0,0.0,0.886869772202021,2.881012214106024,0.001494314320929203,1.0,1.0,-5.0347068287561,354176.47336812416,1553013.5935184497,4.384858143596335,1553013.5935184497,4.384858143596335,0.7630203698937723,0.0922746867663996,3.862153017298379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862153017298379,1.2779854075196722,1.2783370067977644,3.022063471596352,6403.389858636599,15243.107769423557,6488.1283341693825,0.00034367680706596365,23387.72671552536,2384.8844116518244,19393.449776380407,1977.5815162548279,0.8292148276004331,0.8292148276004331,35030.61084742351,35405.22815468563,0.98679148041919,0.8,4227.823613946249,4273.035954225843,0.98679148041919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558710808435795,4.965449570257339,-2.3552050786414362,7.320654648898775,3.5,3.5,1.0,0.6,0.00027510562511673284,1.0000185636893413,0.0002751005182361747,197.61800364301337,0.0,1.0123773930040432e-06,2.8690775317734585,0.005766280494392933,9.350567970900278e-05,0.00018159994540773006,0.0007013667770976855,0.0922746870843341,0.0922746870843341,0.0922746870843341,0.09227066757060431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490506.3987203667,594.743136031719,0.0,0.0922746870843341,0.0922746867663996,0.0922746867663996,0.375,0.375,0.5,9.316140269556561,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,26032.86169388275,19863.60375905983,0.7630203698937723,1.017371554023401,0.6254833569851028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420377297839766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.84338462146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1503030020787,262.1503030020787,-10.999696997921262,246.4802559750387,277.82035002931116,121640.02290072248,121656.30473477344,-16.281834050967817,0.0,nan,277.82035002931116,4.67035002931118,271.55233121835914,-1.5976687816408344,265.2843124074271,-7.865687592572897,259.016293596571,-14.13370640342896,252.74827478576557,-20.401725214234403,246.4802559750387,-26.66974402496129,1.0,1.0,26022.012520719443,26022.012520719443,277.1009855355882,3.950985535588245,277.1009855355882,277.1009855355882,76792.12630948679,76792.37309305095,-0.24678356415824965,0.0,8546.071908451686,8546.071908451686,0.8893922596258226,3881.4637823848707,277.1009855355882,3.950985535588245,1.0,0.002,0.15199055871683226,0.005083581376564145,0.00023548775790404838,0.001764512250990493,0.11774387895202419,0.11774387895202419,0.0,8.894541353443586e-12,0.9999562407041456,0.9999562407041456,0.0,0.09227064889108152,4.037875318085609e-06,0.0,0.0,0.0,1601839.8022811806,268.1152931712439,0.0,1.0,1279357.4965847533,2619.0901770185656,,,,,,,,,,,,,,,,,,,2.0
1687.0,-28.411908224092542,4.965446242760716,34.98240305019707,26.195716706011467,6.411412284003941,-24.929576173105687,-38.484646229166515,2.92908023326001,-5.034708834289631,-5.034708834256969,39.96473795374415,41099.47083876844,25750.399323320536,25750.399323320536,66849.87016208898,76807.69903077978,76792.32097302118,25750.399323320536,102542.72029634172,102542.72029634172,102542.72029634172,128575.57957160538,124382.61068549882,4192.968886106563,0.0,90326.99727658866,54618.83725261881,39675.7333599665,26032.859275263658,65708.59263523016,19863.60156193103,1450.0,0.0,0.8868697789049574,2.881012001224593,0.001494314320929203,1.0,1.0,-5.034708834289631,354176.4456739561,1553013.3923178052,4.384857918381905,1553013.3923178052,4.384857918381905,0.763020356384954,0.09227466597970109,3.8621548287859944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621548287859944,1.2779855435269436,1.2783371363155949,3.022064567434263,6403.392180585635,15243.107769423557,6488.126868110715,0.0003436762308941574,23387.720399852922,2384.883767632466,19393.445394232942,1977.5810694001461,0.8292148641538788,0.8292148641538788,35030.623991908345,35405.22815468563,0.9867919432596154,0.8,4227.825200346316,4273.035954225843,0.9867919432596154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558710073579047,4.965446242760716,-2.355207438353864,7.32065368111458,3.5,3.5,1.0,0.6,0.0002751005182361747,1.0000225794303819,0.0002750943067634267,197.61818307300157,0.0,1.0092115407428207e-06,2.860105506465154,0.005767289705933676,9.350366010964405e-05,0.00018159685812653065,0.0007013551825057455,0.09227466630261011,0.09227466630261011,0.09227466630261011,0.09227066144999359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490506.9559860742,594.7429542171051,0.0,0.09227466630261011,0.09227466597970109,0.09227466597970109,0.375,0.375,0.5,9.31602012659706,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,26032.859275263658,19863.60156193103,0.763020356384954,1.0173687714359432,0.6254809179512489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420387988809065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.83441259615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1502028253838,262.1502028253838,-10.999797174616162,246.48007448905256,277.8203311619087,121640.59436417097,121657.34295339412,-16.748589223173756,0.0,nan,277.8203311619087,4.670331161908734,271.55227982723517,-1.5977201727648094,265.2842284925959,-7.865771507404077,259.0161771580125,-14.133822841987467,252.74812582349784,-20.401874176502133,246.48007448905256,-26.669925510947422,1.0,1.0,26022.012520719443,26022.012520719443,277.1009774313918,3.950977431391834,277.1009774313918,277.1009774313918,76792.06590558628,76792.32097302118,-0.25506743490404915,0.0,8546.071908451686,8546.071908451686,0.8893921454004882,3881.4656029299244,277.1009774313918,3.950977431391834,1.0,0.002,0.15199458156163181,0.005083563047544804,0.00023549398975152114,0.0017645060193651676,0.11774699487576057,0.11774699487576057,0.0,9.116688740734569e-12,0.9999564034298576,0.9999564034298576,0.0,0.09227064312075334,4.02285894775171e-06,0.0,0.0,0.0,1601839.7999725358,268.11529116571035,0.0,1.0,1279357.5034882147,2619.090148761368,,,,,,,,,,,,,,,,,,,2.0
1688.0,-28.41208469736409,4.965442909795443,34.98240051021252,26.19568541357296,6.4113970384575465,-24.929736523778825,-38.484800526034064,2.929048865050593,-5.0347124228155735,-5.034712422775068,39.964732794689205,41099.35276168614,25750.399981369064,25750.399981369064,66849.7527430552,76807.64620338698,76792.25643913759,25750.399981369064,102542.65642050665,102542.65642050665,102542.65642050665,128575.51254558684,124382.59803919253,4192.914506394321,0.0,90327.00872127287,54618.770016754985,39675.82078279765,26032.856125080187,65708.67690787785,19863.59876511857,1450.0,0.0,0.886869779324619,2.8810116203133873,0.001494314320929203,1.0,1.0,-5.0347124228155735,354176.3961204592,1553013.1700387464,4.384857904281543,1553013.1700387464,4.384857904281543,0.763020341282564,0.09227464532395027,3.8621553530542188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621553530542188,1.2779857014899827,1.2783372863835052,3.022064604127726,6403.392258334679,15243.107769423557,6488.126819020544,0.00034367621160137895,23387.720188376585,2384.883746067881,19393.445247499134,1977.581054437462,0.8292148653778337,0.8292148653778337,35030.627796094064,35405.22815468563,0.9867920772116922,0.8,4227.82565947123,4273.035954225843,0.9867920772116922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558710215631252,4.965442909795443,-2.3552109583976097,7.320653868193053,3.5,3.5,1.0,0.6,0.0002750943067634267,1.0000181310490381,0.00027508931910549215,197.61832715371793,0.0,1.2274999586653238e-06,3.4787348828575277,0.005768517205892341,9.350204839904383e-05,0.00018159225836438287,0.000701337512715206,0.09227464564007458,0.09227464564007458,0.09227464564007458,0.09227064929414751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490507.5096514663,594.7427735515114,0.0,0.09227464564007458,0.09227464532395027,0.09227464532395027,0.375,0.375,0.5,9.3159002389546,-4.0529357647756115e-11,-4.0529357647756115e-11,-4.0529357647756115e-11,-4.0529357647756115e-11,-4.0529357647756115e-11,-4.0529357647756115e-11,26032.856125080187,19863.59876511857,0.763020341282564,1.017365679676934,0.6254783187813467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420400992446996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.45304197254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1501034336535,262.1501034336535,-10.999896566346479,246.4798953801837,277.8203114873156,121641.23971626807,121657.85706769479,-16.61735142672052,0.0,nan,277.8203114873156,4.670311487315644,271.5522282657892,-1.5977717342107667,265.28414504429594,-7.865854955704037,259.0160618228537,-14.133938177146263,252.7479786014829,-20.402021398517064,246.4798953801837,-26.67010461981627,1.0,1.0,26022.012520719443,26022.012520719443,277.1009662915818,3.9509662915818353,277.1009662915818,277.1009662915818,76792.00390559522,76792.25643913759,-0.2525335423706565,0.0,8546.071908451686,8546.071908451686,0.8893921123421794,3881.4661298194897,277.1009662915818,3.9509662915818353,1.0,0.002,0.1519985961602045,0.005083544460268999,0.00023550020805022283,0.001764499801009274,0.11775010402511142,0.11775010402511142,0.0,9.05949664245509e-12,0.9999564927880004,0.9999564927880004,0.0,0.09227063071139398,4.014612556300533e-06,0.0,0.0,0.0,1601839.7958416473,268.1152875771844,0.0,1.0,1279357.5158406547,2619.090098200445,,,,,,,,,,,,,,,,,,,2.0
1689.0,-28.412264084238046,4.965439577495398,34.982397971402285,26.195652305055432,6.411386680450335,-24.929899007761875,-38.48495838521046,2.929021604177861,-5.03471572394983,-5.034715723986634,39.964727748598804,41099.25008953567,25750.39990131623,25750.39990131623,66849.6499908519,76807.59224719601,76792.19459699868,25750.39990131623,102542.59449831491,102542.59449831491,102542.59449831491,128575.44761492018,124382.58735738134,4192.8602575388395,0.0,90327.02643865686,54618.73992107591,39675.87390842327,26032.853116605267,65708.72702502854,19863.596085747606,1450.0,0.0,0.8868697807975908,2.88101126990789,0.001494314320929203,1.0,1.0,-5.03471572394983,354176.3505355109,1553012.95262671,4.384857854790617,1553012.95262671,4.384857854790617,0.7630203265379871,0.09227462471680398,3.8621571176988256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621571176988256,1.277985837926348,1.2783374164829173,3.0220656622968045,6403.394500467981,15243.107769423557,6488.12540335164,0.0003436756552341805,23387.714089807945,2384.8831241869493,19393.441015970046,1977.58062294158,0.8292149006739162,0.8292149006739162,35030.64060067595,35405.22815468563,0.9867925280835909,0.8,4227.8272048486115,4273.035954225843,0.9867925280835909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558710198350335,4.965439577495398,-2.3552142679392087,7.320653845434607,3.5,3.5,1.0,0.6,0.00027508931910549215,1.000018430425041,0.00027508424918585753,197.61847361341628,0.0,9.856526174423391e-07,2.793339517831589,0.005769502858509783,9.350039950485015e-05,0.000181588919600642,0.0007013249383308593,0.09227462503366994,0.09227462503366994,0.09227462503366994,0.0922706382249002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490508.0624810094,594.7425931637591,0.0,0.09227462503366994,0.09227462471680398,0.09227462471680398,0.375,0.375,0.5,9.31578063781673,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,26032.853116605267,19863.596085747606,0.7630203265379871,1.017363339962267,0.6254762791840559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420411434256226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.76764660752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1500048636122,262.1500048636122,-10.999995136387781,246.47971775739018,277.8202919700295,121641.95446011321,121658.43443305166,-16.479972938464975,0.0,nan,277.8202919700295,4.670291970029496,271.55217712739204,-1.597822872607935,265.2840622848081,-7.865937715191876,259.0159474422628,-14.134052557737164,252.74783259979097,-20.40216740020901,246.47971775739018,-26.6702822426098,1.0,1.0,26022.012520719443,26022.012520719443,277.100955754047,3.9509557540470155,277.100955754047,277.100955754047,76791.95146660482,76792.19459699868,-0.24313039386470336,0.0,8546.071908451686,8546.071908451686,0.8893920010705687,3881.4679032873196,277.100955754047,3.9509557540470155,1.0,0.002,0.1520026011121022,0.005083525970440923,0.00023550641154290722,0.001764493597792467,0.11775320577145361,0.11775320577145361,0.0,9.335374053648371e-12,0.9999565973254673,0.9999565973254673,0.0,0.09227061975129976,4.004965504213538e-06,0.0,0.0,0.0,1601839.792041586,268.11528427605015,0.0,1.0,1279357.5272038425,2619.0900516887405,,,,,,,,,,,,,,,,,,,2.0
1690.0,-28.41248194507291,4.965436237976207,34.98239542968794,26.195616053324215,6.4113722535965705,-24.93009652502373,-38.48514781622214,2.928986833928916,-5.0347194001147955,-5.034719400107188,39.96472258721276,41099.10303228149,25750.400768064737,25750.400768064737,66849.50380034623,76807.52462616128,76792.12986896509,25750.400768064737,102542.53063702982,102542.53063702982,102542.53063702982,128575.38057207264,124382.57445453994,4192.806117532697,0.0,90327.0408015791,54618.68678044041,39675.94891237633,26032.84993504282,65708.79884741915,19863.593264524257,1450.0,0.0,0.8868697807797257,2.8810108796940326,0.001494314320929203,1.0,1.0,-5.0347194001147955,354176.299771814,1553012.730247713,4.3848578553908775,1553012.730247713,4.3848578553908775,0.7630203114176091,0.09227460416796128,3.8621580125716366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621580125716366,1.2779860092930466,1.2783375814171358,3.0220659572854762,6403.395125513578,15243.107769423557,6488.1250087008875,0.0003436755001340167,23387.712389694385,2384.882950823613,19393.439836332534,1977.5805026520306,0.8292149105133559,0.8292149105133559,35030.64709403521,35405.22815468563,0.9867927567262319,0.8,4227.827988528283,4273.035954225843,0.9867927567262319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558710385454373,4.965436237976207,-2.3552178538687794,7.320654091844986,3.5,3.5,1.0,0.6,0.00027508424918585753,1.0000223833668682,0.00027507809201200663,197.61865148527863,0.0,1.0019097795351132e-06,2.8394123152025106,0.0057705047682893185,9.349842086728333e-05,0.00018158582831857422,0.000701313161810039,0.09227460447845387,0.09227460447845387,0.09227460447845387,0.09227062572559588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490508.6135903023,594.7424133308035,0.0,0.09227460447845387,0.09227460416796128,0.09227460416796128,0.375,0.375,0.5,9.315661277487358,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,26032.84993504282,19863.593264524257,0.7630203114176091,1.0173600031188499,0.6254733574983884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442042204847612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.81371940489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14990309833973,262.14990309833973,-11.000096901660243,246.47953466799277,277.82027152887883,121642.4262006812,121659.44038664906,-17.014185967819195,0.0,nan,277.82027152887883,4.670271528878857,271.5521241565984,-1.5978758434015958,265.2839767843626,-7.8660232156373695,259.01582941216486,-14.134170587835115,252.74768204004084,-20.402317959959134,246.47953466799277,-26.67046533200721,1.0,1.0,26022.012520719443,26022.012520719443,277.1009445039165,3.950944503916503,277.1009445039165,277.1009445039165,76791.87807827344,76792.12986896509,-0.25179069164732937,0.0,8546.071908451686,8546.071908451686,0.8893919446433733,3881.4688026344948,277.1009445039165,3.950944503916503,1.0,0.002,0.15200659807562347,0.0050835074444143665,0.00023551260247566122,0.0017644874063904433,0.11775630123783061,0.11775630123783061,0.0,8.866104465182767e-12,0.9999566838810903,0.9999566838810903,0.0,0.09227060719023479,3.996977726487758e-06,0.0,0.0,0.0,1601839.787809812,268.1152805998852,0.0,1.0,1279357.539857963,2619.0899998929945,,,,,,,,,,,,,,,,,,,2.0
1691.0,-28.41265695614733,4.965432904456694,34.98239289232488,26.19558776440101,6.411365370705699,-24.930254723460823,-38.48530553570015,2.9289631381985695,-5.034722453682264,-5.034722453687958,39.964717629321534,41099.014634693456,25750.400047222476,25750.400047222476,66849.41468191594,76807.46951598705,76792.07017551291,25750.400047222476,102542.47022273538,102542.47022273538,102542.47022273538,128575.31726801851,124382.56514889326,4192.752119125247,0.0,90327.05586615799,54618.655265641304,39676.000667240754,26032.847045283124,65708.84771252389,19863.59068308734,1450.0,0.0,0.8868697831930362,2.8810105555670917,0.001494314320929203,1.0,1.0,-5.034722453682264,354176.25760549656,1553012.5166357704,4.384857774305165,1553012.5166357704,4.384857774305165,0.7630202969554346,0.0922745836311009,3.86215945721603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86215945721603,1.2779861316282988,1.2783376959168498,3.022066798405083,6403.396907745094,15243.107769423557,6488.123883406461,0.00034367505788684196,23387.707542056964,2384.882456502166,19393.43647275219,1977.5801596622894,0.8292149385688156,0.8292149385688156,35030.65757663605,35405.22815468563,0.9867931258371329,0.8,4227.8292536671515,4273.035954225843,0.9867931258371329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558710229846954,4.965432904456694,-2.355220982458011,7.320653886914705,3.5,3.5,1.0,0.6,0.00027507809201200663,1.0000179809038368,0.00027507314594822126,197.6187943727755,0.0,1.2167723933764672e-06,3.4483329628289083,0.005771721540682695,9.349677349133275e-05,0.00018158131852067386,0.0007012960065783769,0.09227458394375936,0.09227458394375936,0.09227458394375936,0.09227061559580987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490509.1641765432,594.7422336782171,0.0,0.09227458394375936,0.0922745836311009,0.0922745836311009,0.375,0.375,0.5,9.315542229651532,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,26032.847045283124,19863.59068308734,0.7630202969554346,1.017357890285674,0.6254715470662578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442043493919843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.422640052515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1498033000276,262.1498033000276,-11.000196699972378,246.47935457582207,277.8202520244256,121643.22345898702,121659.90878784824,-16.685328861225177,0.0,nan,277.8202520244256,4.670252024425622,271.5520725346085,-1.5979274653914786,265.28389304482056,-7.8661069551794185,259.0157135550774,-14.134286444922566,252.74753406541174,-20.402465934588236,246.47935457582207,-26.670645424177906,1.0,1.0,26022.012520719443,26022.012520719443,277.10093446543635,3.950934465436376,277.10093446543635,277.10093446543635,76791.83593391633,76792.07017551291,-0.23424159658316057,0.0,8546.071908451686,8546.071908451686,0.889391853549717,3881.47025450211,277.10093446543635,3.950934465436376,1.0,0.002,0.15201058445720042,0.005083489083150235,0.0002355187773169016,0.0017644812317007717,0.11775938865845079,0.11775938865845079,0.0,9.017673326811027e-12,0.9999567985535214,0.9999567985535214,0.0,0.09227059723561483,3.9863954860763715e-06,0.0,0.0,0.0,1601839.7842947342,268.1152775463177,0.0,1.0,1279357.55036897,2619.089956869421,,,,,,,,,,,,,,,,,,,2.0
