time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1692.0,-28.41283479659584,4.965429604858354,34.98239037332418,26.195565482508414,6.411360050681323,-24.930415311870725,-38.48545934362335,2.928940565997262,-5.034724171665346,-5.034724171652387,39.96471308443429,41098.886946275765,25750.395974515155,25750.395974515155,66849.28292079092,76807.4095177967,76792.02069818752,25750.395974515155,102542.41667270267,102542.41667270267,102542.41667270267,128575.26144553538,124382.56311455059,4192.69833098478,0.0,90327.0638851295,54618.59647047029,39676.07490517689,26032.844772832705,65708.9196780096,19863.588607690188,1450.0,0.0,0.8868697909067726,2.8810103732084302,0.001494314320929203,1.0,1.0,-5.034724171665346,354176.2338820948,1553012.320817811,4.384857515128496,1553012.320817811,4.384857515128496,0.7630202838384911,0.09227456307655332,3.8621597895875257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621597895875257,1.2779862462751728,1.2783378042739317,3.0220667873728706,6403.396884369159,15243.107769423557,6488.12389816596,0.000343675063687406,23387.707605639054,2384.882462985735,19393.43651686932,1977.5801641609846,0.8292149382008406,0.8292149382008406,35030.65998838359,35405.22815468563,0.9867932107590297,0.8,4227.829544739529,4273.035954225843,0.9867932107590297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587093506761525,4.965429604858354,-2.3552231242148958,7.32065272907325,3.5,3.5,1.0,0.6,0.00027507314594822126,1.000018271626913,0.0002750681200061568,197.6189395704928,0.0,9.77435162156057e-07,2.7700512495502654,0.005772698975844852,9.349516699730278e-05,0.00018157797895091847,0.0007012831689788074,0.09227456339189864,0.09227456339189864,0.09227456339189864,0.09227061055792102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490509.71451598796,594.7420541262891,0.0,0.09227456339189864,0.09227456307655332,0.09227456307655332,0.375,0.375,0.5,9.315423647199177,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,26032.844772832705,19863.588607690188,0.7630202838384911,1.0173547708343007,0.6254689187962723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442044529453655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.74435833924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14970499590476,262.14970499590476,-11.000295004095221,246.47917646141383,277.8202335305893,121643.96150545901,121660.3970189829,-16.435513523897875,0.0,nan,277.8202335305893,4.670233530589314,271.552022116652,-1.597977883347994,265.28381070275697,-7.866189297243011,259.015599288897,-14.134400711102955,252.7473878751195,-20.402612124880477,246.47917646141383,-26.67082353858615,1.0,1.0,26022.012520719443,26022.012520719443,277.1009269579904,3.9509269579904185,277.1009269579904,277.1009269579904,76791.78972936381,76792.02069818752,-0.23096882371464744,0.0,8546.071908451686,8546.071908451686,0.8893918325916623,3881.4705885354633,277.1009269579904,3.9509269579904185,1.0,0.002,0.15201455500458358,0.005083471039932226,0.00023552492827695097,0.0017644750805776701,0.11776246413847548,0.11776246413847548,0.0,8.85462102945267e-12,0.9999569701435234,0.9999569701435234,0.0,0.0922705925153477,3.9705612056287165e-06,0.0,0.0,0.0,1601839.7823170978,268.11527582833463,0.0,1.0,1279357.5562826223,2619.089932663714,,,,,,,,,,,,,,,,,,,2.0
1693.0,-28.413050621299092,4.965426334133375,34.98238786933365,26.195528427511476,6.411347459310062,-24.930610813084893,-38.48564849523825,2.92890765128317,-5.034726096823817,-5.034726096818898,39.964708479664736,41098.75324381489,25750.3925097021,25750.3925097021,66849.14575351699,76807.3429228518,76791.96941543465,25750.3925097021,102542.36192513675,102542.36192513675,102542.36192513675,128575.20433130667,124382.55958975253,4192.644741554133,0.0,90327.08119051564,54618.55844839548,39676.13638013352,26032.842406169915,65708.97878630343,19863.586455283803,1450.0,0.0,0.8868697977831358,2.881010168858695,0.001494314320929203,1.0,1.0,-5.034726096823817,354176.2072978321,1553012.1224202216,4.384857284087043,1553012.1224202216,4.384857284087043,0.7630202705247443,0.09227454259945629,3.8621612538040817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621612538040817,1.2779864089622612,1.2783379605823533,3.022067548386683,6403.398496866109,15243.107769423557,6488.122880038657,0.000343674663558068,23387.70321967963,2384.8820157423415,19393.43347361868,1977.5798538357828,0.8292149635839415,0.8292149635839415,35030.67061300259,35405.22815468563,0.9867935848706758,0.8,4227.830827018486,4273.035954225843,0.9867935848706758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587086027308095,4.965426334133375,-2.3552254099183947,7.320651744051769,3.5,3.5,1.0,0.6,0.0002750681200061568,1.000022174271938,0.00027506202070610986,197.61911578067736,0.0,9.932213411171937e-07,2.814789280726127,0.0057736921971859685,9.349319138021465e-05,0.00018157492862594217,0.0007012716540013554,0.0922745429115689,0.0922745429115689,0.0922745429115689,0.09227060472859921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490510.26244452683,594.7418753569344,0.0,0.0922745429115689,0.09227454259945629,0.09227454259945629,0.375,0.375,0.5,9.315305504228112,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,26032.842406169915,19863.586455283803,0.7630202705247443,1.0173517681795294,0.6254663213907935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420455817302085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.78909637041,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1496038001592,262.1496038001592,-11.000396199840793,246.47899333816878,277.82021426234456,121644.47586057994,121661.39482516576,-16.918964585799316,0.0,nan,277.82021426234456,4.670214262344587,271.5519700774026,-1.5980299225973909,265.2837258925077,-7.866274107492302,259.0154817076563,-14.134518292343671,252.7472375228752,-20.40276247712478,246.47899333816878,-26.6710066618312,1.0,1.0,26022.012520719443,26022.012520719443,277.1009190320842,3.9509190320842436,277.1009190320842,277.1009190320842,76791.71031282899,76791.96941543465,-0.25910260566161014,0.0,8546.071908451686,8546.071908451686,0.8893917402638528,3881.472060073102,277.1009190320842,3.9509190320842436,1.0,0.002,0.1520185108779057,0.005083453023633444,0.00023553105640048986,0.0017644689522658525,0.11776552820024493,0.11776552820024493,0.0,8.666342383306658e-12,0.9999571291621973,0.9999571291621973,0.0,0.0922705867125072,3.955886949103706e-06,0.0,0.0,0.0,1601839.7801009745,268.11527390317616,0.0,1.0,1279357.5629094166,2619.089905538978,,,,,,,,,,,,,,,,,,,2.0
1694.0,-28.413262036241488,4.965423084777114,34.98238537651892,26.1954958079383,6.411339399210067,-24.93080189253977,-38.48583363052455,2.9288792557201084,-5.034728350423734,-5.034728350429021,39.964703794252664,41098.62173802979,25750.389945655792,25750.389945655792,66849.01168368559,76807.27525200763,76791.91574717926,25750.389945655792,102542.30569283504,102542.30569283504,102542.30569283504,128575.14558825098,124382.55425477593,4192.591333475045,0.0,90327.09734024179,54618.50939432632,39676.20882879497,26032.83989541594,65709.04872421091,19863.584185866275,1450.0,0.0,0.8868698032802247,2.8810099296459435,0.001494314320929203,1.0,1.0,-5.034728350423734,354176.1761781695,1553011.9205490598,4.384857099388333,1553011.9205490598,4.384857099388333,0.7630202569395438,0.09227452222109352,3.862162689447923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862162689447923,1.2779865529345378,1.2783380967990048,3.022068331297813,6403.400155760846,15243.107769423557,6488.1218326132175,0.00034367425191495404,23387.698707522235,2384.881555630336,19393.430342793945,1977.5795345805088,0.8292149896969724,0.8292149896969724,35030.68103029205,35405.22815468563,0.9867939516819091,0.8,4227.832084274963,4273.035954225843,0.9867939516819091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558708049232985,4.965423084777114,-2.355227930334697,7.32065101511181,3.5,3.5,1.0,0.6,0.00027506202070610986,1.0000217212369038,0.00027505604614856964,197.6192883907735,0.0,1.205338282160896e-06,3.415928691643979,0.005774897535468129,9.34912577495127e-05,0.00018157076295659716,0.0007012558261855626,0.09227452253030512,0.09227452253030512,0.09227452253030512,0.0922705976392128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490510.8080581882,594.7416973378446,0.0,0.09227452253030512,0.09227452222109352,0.09227452222109352,0.375,0.375,0.5,9.315187760019812,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,26032.83989541594,19863.584185866275,0.7630202569395438,1.0173486449980313,0.6254636543366476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420468587604032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.390235781335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14950105136955,262.14950105136955,-11.000498948630423,246.47880691966506,277.82019518326734,121645.1016386199,121662.28025844232,-17.178619822405164,0.0,nan,277.82019518326734,4.670195183267367,271.5519175304401,-1.5980824695598699,265.2836398776601,-7.86636012233987,259.0153622249253,-14.13463777507468,252.74708457225927,-20.40291542774071,246.47880691966506,-26.671193080334916,1.0,1.0,26022.012520719443,26022.012520719443,277.1009104986,3.950910498600024,277.1009104986,277.1009104986,76791.64789287905,76791.91574717926,-0.2678543002111837,0.0,8546.071908451686,8546.071908451686,0.8893916497377209,3881.4735028951623,277.1009104986,3.950910498600024,1.0,0.002,0.15202245346300816,0.005083435006090888,0.00023553716377549785,0.0017644628448731667,0.11776858188774893,0.11776858188774893,0.0,8.648664683724716e-12,0.9999572731605262,0.9999572731605262,0.0,0.09227057962239506,3.942598698463797e-06,0.0,0.0,0.0,1601839.7775067692,268.11527164957624,0.0,1.0,1279357.570666771,2619.0898737866382,,,,,,,,,,,,,,,,,,,2.0
1695.0,-28.413435173689457,4.965419855408323,34.98238289427753,26.195467868261062,6.41133152130408,-24.930958504187313,-38.48598726382477,2.928854851844442,-5.034730648287507,-5.034730648284184,39.964699113781535,41098.5225476166,25750.387547008206,25750.387547008206,66848.9100946248,76807.22085818951,76791.86189975652,25750.387547008206,102542.24944676473,102542.24944676473,102542.24944676473,128575.08681781286,124382.54871468416,4192.538103128693,0.0,90327.11123923777,54618.46662390834,39676.27179481048,26032.83737104812,65709.1091658586,19863.581906276544,1450.0,0.0,0.8868698085343263,2.8810096857347203,0.001494314320929203,1.0,1.0,-5.034730648287507,354176.1444472745,1553011.7188893165,4.384856922853849,1553011.7188893165,4.384856922853849,0.7630202433626161,0.09227450192156497,3.8621639132773646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621639132773646,1.277986678172857,1.2783382144359718,3.0220689927684665,6403.4015573377865,15243.107769423557,6488.120947656015,0.00034367390412305015,23387.69489526605,2384.8811668883923,19393.427697597646,1977.5792648455536,0.8292150117591583,0.8292150117591585,35030.68991061759,35405.22815468563,0.9867942643739389,0.8,4227.833156036176,4273.035954225843,0.9867942643739389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587075314395955,4.965419855408323,-2.3552304777851965,7.3206503331935195,3.5,3.5,1.0,0.6,0.00027505604614856964,1.0000177885156543,0.0002750511533968217,197.6194297493368,0.0,1.1806878095470424e-06,3.346069252256318,0.005776078223277676,9.348965316684243e-05,0.0001815663929817272,0.0007012391708379634,0.09227450222779748,0.09227450222779748,0.09227450222779748,0.09227059037406697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490511.3518091968,594.7415199258676,0.0,0.09227450222779748,0.09227450192156497,0.09227450192156497,0.375,0.375,0.5,9.315070406714712,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,26032.83737104812,19863.581906276544,0.7630202433626161,1.0173461631611715,0.6254615694740043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420481097002145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.320376341944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1494005282336,262.1494005282336,-11.00059947176635,246.47862441826175,277.82017663840753,121645.90354775077,121662.71005908203,-16.806511331277992,0.0,nan,277.82017663840753,4.670176638407554,271.55186619425314,-1.5981338057468406,265.28355575017724,-7.8664442498227345,259.015245306136,-14.134754693863954,252.74693486216626,-20.40306513783372,246.47862441826175,-26.671375581738232,1.0,1.0,26022.012520719443,26022.012520719443,277.10090189990586,3.9509018999058867,277.10090189990586,277.10090189990586,76791.59879538036,76791.86189975652,-0.26310437616484705,0.0,8546.071908451686,8546.071908451686,0.8893915725677781,3881.4747328437516,277.10090189990586,3.9509018999058867,1.0,0.002,0.15202638296978443,0.005083417038413027,0.0002355432508658423,0.0017644567576650745,0.11777162543292115,0.11777162543292115,0.0,8.530916858345838e-12,0.9999574148838996,0.9999574148838996,0.0,0.09227057240118754,3.9295203774407146e-06,0.0,0.0,0.0,1601839.7748616112,268.11526935171247,0.0,1.0,1279357.5785764898,2619.0898414106364,,,,,,,,,,,,,,,,,,,2.0
1696.0,-28.413610686786992,4.965416645912728,34.98238042256901,26.195440731849544,6.41132188680945,-24.931117429426703,-38.48614079235119,2.92882862950184,-5.034732931576457,-5.034732931588318,39.964694453290086,41098.40690467674,25750.38516206519,25750.38516206519,66848.79206674194,76807.16509588392,76791.80827757812,25750.38516206519,102542.1934396433,102542.1934396433,102542.1934396433,128575.02829876564,124382.54324873321,4192.485050032421,0.0,90327.1220142409,54618.41825418849,39676.337511169346,26032.834859122337,65709.17237029168,19863.5796377053,1450.0,0.0,0.8868698137902057,2.8810094433706244,0.001494314320929203,1.0,1.0,-5.034732931576457,354176.11291764764,1553011.5180909592,4.384856746259628,1553011.5180909592,4.384856746259628,0.7630202298442643,0.09227448169174321,3.8621645592554534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621645592554534,1.2779868096070637,1.2783383396531345,3.0220691874299814,6403.401969802178,15243.107769423557,6488.120687225182,0.000343673801772712,23387.693773373063,2384.8810524871456,19393.426919152458,1977.5791854662357,0.829215018251689,0.829215018251689,35030.69459795003,35405.22815468563,0.9867944294232448,0.8,4227.833721747544,4273.035954225843,0.9867944294232448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558707016604599,4.965416645912728,-2.3552330092586127,7.320649655171341,3.5,3.5,1.0,0.6,0.0002750511533968217,1.0000180326227897,0.0002750461935925629,197.61957304768424,0.0,9.669028103282145e-07,2.74020256447016,0.005777045126088004,9.348804970387511e-05,0.00018156310369294663,0.0007012265843513215,0.09227448199595212,0.09227448199595212,0.09227448199595212,0.09227058315865612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490511.89377258456,594.7413430973004,0.0,0.09227448199595212,0.09227448169174321,0.09227448169174321,0.375,0.375,0.5,9.31495344384954,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,26032.834859122337,19863.5796377053,0.7630202298442643,1.0173433883785379,0.6254592079333217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420491341540578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.71450965416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1493014504337,262.1493014504337,-11.000698549566266,246.47844469544015,277.8201582056336,121646.624186733,121663.1890521139,-16.564865380907566,0.0,nan,277.8201582056336,4.670158205633641,271.55181550346344,-1.5981844965365326,265.2834728013824,-7.866527198617575,259.01513009933024,-14.134869900669742,252.74678739735216,-20.403212602647812,246.47844469544015,-26.67155530455983,1.0,1.0,26022.012520719443,26022.012520719443,277.10089334211926,3.9508933421192864,277.10089334211926,277.10089334211926,76791.54398622301,76791.80827757812,-0.26429135510989,0.0,8546.071908451686,8546.071908451686,0.8893915318349007,3881.475382051731,277.10089334211926,3.9508933421192864,1.0,0.002,0.15203029940228785,0.005083399131941658,0.0002355493177065159,0.001764450690753236,0.11777465885325794,0.11777465885325794,0.0,8.459751996148235e-12,0.9999575565646692,0.9999575565646692,0.0,0.09227056524574685,3.916445996364243e-06,0.0,0.0,0.0,1601839.7722332296,268.1152670684235,0.0,1.0,1279357.5864360398,2619.089809239998,,,,,,,,,,,,,,,,,,,2.0
1697.0,-28.413785447877732,4.965413455324189,34.98237796089602,26.195407204236858,6.411312139057109,-24.931275689175685,-38.486294251028426,2.9288023804041585,-5.034735241006956,-5.034735241019788,39.964689799513465,41098.30933905848,25750.382893085734,25750.382893085734,66848.69223214421,76807.11321448066,76791.75455564947,25750.382893085734,102542.13744873522,102542.13744873522,102542.13744873522,128574.96978930246,124382.5376174694,4192.43217183306,0.0,90327.14133515702,54618.39165679175,39676.38853151697,26032.83234056724,65709.2208720842,19863.577364483477,1450.0,0.0,0.8868698188887367,2.8810091982316286,0.001494314320929203,1.0,1.0,-5.034735241006956,354176.08102702984,1553011.317582181,4.384856574952217,1553011.317582181,4.384856574952217,0.7630202163415716,0.09227446153251674,3.862166634259064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862166634259064,1.2779869413028666,1.2783384650462672,3.0220704996576173,6403.404750255076,15243.107769423557,6488.118931637354,0.0003436731118207049,23387.68621061473,2384.8802813004168,19393.421671582957,1977.5786503630657,0.8292150620175955,0.8292150620175955,35030.709654545935,35405.22815468563,0.9867949595927838,0.8,4227.83553891916,4273.035954225843,0.9867949595927838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558706526802529,4.965413455324189,-2.3552355547925803,7.320649010116769,3.5,3.5,1.0,0.6,0.0002750461935925629,1.0000179553847712,0.00027504125512099926,197.61971573223101,0.0,9.801544000265171e-07,2.7777575696751495,0.005778025280488031,9.348644699581087e-05,0.00018155974659675206,0.0007012139954305065,0.09227446183535161,0.09227446183535161,0.09227446183535161,0.09227057583800234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490512.4339087556,594.7411668643889,0.0,0.09227446183535161,0.09227446153251674,0.09227446153251674,0.375,0.375,0.5,9.314836866324026,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,26032.83234056724,19863.577364483477,0.7630202163415716,1.017341118110017,0.6254572614559584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442050172666022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.75206465936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.149203613247,262.149203613247,-11.000796386752995,246.47826737486844,277.82013985183363,121647.36970297786,121663.72714957371,-16.357446595884493,0.0,nan,277.82013985183363,4.670139851833653,271.5517653563007,-1.5982346436992998,265.2833908608747,-7.8666091391252735,259.0150163654679,-14.134983634532091,252.74664187013667,-20.403358129863307,246.47826737486844,-26.67173262513154,1.0,1.0,26022.012520719443,26022.012520719443,277.10088474653327,3.9508847465332906,277.10088474653327,277.10088474653327,76791.48787732824,76791.75455564947,-0.2666783212334849,0.0,8546.071908451686,8546.071908451686,0.889391400993197,3881.4774674303594,277.10088474653327,3.9508847465332906,1.0,0.002,0.1520342029387927,0.005083381278438057,0.00023555536455385938,0.0017644446439249774,0.11777768227692968,0.11777768227692968,0.0,8.478836556469194e-12,0.9999576963134041,0.9999576963134041,0.0,0.09227055798261527,3.903549901473054e-06,0.0,0.0,0.0,1601839.7695747563,268.115264758993,0.0,1.0,1279357.5943855746,2619.089776701021,,,,,,,,,,,,,,,,,,,2.0
1698.0,-28.41395970563925,4.965410250675113,34.9823754924432,26.195375946722947,6.41129649103232,-24.931434085967663,-38.486447744630254,2.9287708715524117,-5.0347391016927645,-5.0347391017022325,39.96468468064012,41098.19672963248,25750.384582371666,25750.384582371666,66848.58131200414,76807.06110584523,76791.68900261824,25750.384582371666,102542.0735849899,102542.0735849899,102542.0735849899,128574.90269537276,124382.52330905959,4192.379386313172,0.0,90327.1522841634,54618.34194858381,39676.45592842177,26032.82911038285,65709.28503880462,19863.574508677528,1450.0,0.0,0.8868698177781812,2.8810087884317146,0.001494314320929203,1.0,1.0,-5.0347391016927645,354176.0277153455,1553011.0970338015,4.384856612266177,1553011.0970338015,4.384856612266177,0.7630202013178508,0.09227444151226293,3.862167092815231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862167092815231,1.2779870973026322,1.2783386147773106,3.0220704895744777,6403.404728890113,15243.107769423557,6488.118945127297,0.0003436731171222925,23387.68626872683,2384.8802872262017,19393.4217119053,1977.5786544748003,0.8292150616813038,0.8292150616813038,35030.71298191096,35405.22815468563,0.9867950767552361,0.8,4227.835940496869,4273.035954225843,0.9867950767552361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587068914668025,4.965410250675113,-2.355239239693519,7.320649490368632,3.5,3.5,1.0,0.6,0.00027504125512099926,1.0000179036964365,0.00027503633095402085,197.61985800600934,0.0,9.759393465608216e-07,2.7658121081533684,0.005779001219834592,9.348484394839407e-05,0.0001815564111726052,0.0007012011967204673,0.0922744418078709,0.0922744418078709,0.0922744418078709,0.0922705625977272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490512.97081148514,594.7409916621481,0.0,0.0922744418078709,0.09227444151226293,0.09227444151226293,0.375,0.375,0.5,9.314720492286954,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,26032.82911038285,19863.574508677528,0.7630202013178508,1.0173384366079574,0.6254549369295669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442051206729766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.74011919784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1491063004799,262.1491063004799,-11.000893699520077,246.47809205307504,277.8201205480876,121647.98206203624,121664.25183125903,-16.269769222782124,0.0,nan,277.8201205480876,4.670120548087596,271.551714848956,-1.5982851510439673,265.28330914991386,-7.8666908500861155,259.0149034508934,-14.13509654910655,252.74649775195354,-20.403502248046436,246.47809205307504,-26.671907946924932,1.0,1.0,26022.012520719443,26022.012520719443,277.10087321530557,3.9508732153055917,277.10087321530557,277.10087321530557,76791.42640009725,76791.68900261824,-0.26260252099018544,0.0,8546.071908451686,8546.071908451686,0.8893913720784165,3881.477928279307,277.10087321530557,3.9508732153055917,1.0,0.002,0.15203809995818907,0.0050833631654716525,0.0002355614005467372,0.001764438607880554,0.11778070027336861,0.11778070027336861,0.0,8.427290983104019e-12,0.9999577669328082,0.9999577669328082,0.0,0.09227054447957446,3.897032688469048e-06,0.0,0.0,0.0,1601839.7651305725,268.1152608983072,0.0,1.0,1279357.6076748485,2619.0897223054726,,,,,,,,,,,,,,,,,,,2.0
1699.0,-28.414133619679014,4.9654070675866535,34.98237303641144,26.195352826640033,6.41129280569809,-24.931590977136505,-38.48660099375991,2.928750163203381,-5.034741279162347,-5.034741279171992,39.96468010207827,41098.0894097829,25750.381992903505,25750.381992903505,66848.47140268641,76807.00295362652,76791.63686892665,25750.381992903505,102542.01886183016,102542.01886183016,102542.01886183016,128574.84552732305,124382.51874615038,4192.3267811726755,0.0,90327.16326352888,54618.30365229185,39676.51067915226,26032.826665492885,65709.33734464514,19863.57229766536,1450.0,0.0,0.8868698232758535,2.881008557300061,0.001494314320929203,1.0,1.0,-5.034741279162347,354175.99764696916,1553010.8997654929,4.384856427547873,1553010.8997654929,4.384856427547873,0.7630201880456948,0.0922744214657679,3.862167997471722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862167997471722,1.2779872032767934,1.2783387144872707,3.0220709468522218,6403.40569780678,15243.107769423557,6488.118333348106,0.00034367287669134327,23387.683633301152,2384.8800184875727,19393.419883256356,1977.5784680045028,0.8292150769323106,0.8292150769323106,35030.71954625898,35405.22815468563,0.9867953078976363,0.8,4227.836732744132,4273.035954225843,0.9867953078976363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558706332481192,4.9654070675866535,-2.3552416866147703,7.320648754201423,3.5,3.5,1.0,0.6,0.00027503633095402085,1.000017868406553,0.0002750314165808545,197.61999999933028,0.0,9.73113179071897e-07,2.757802749489756,0.005779974333013664,9.348324347951865e-05,0.00018155308747450218,0.0007011885242862065,0.09227442176612,0.09227442176612,0.09227442176612,0.09227055576721574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490513.5084160321,594.7408162577241,0.0,0.09227442176612,0.0922744214657679,0.0922744214657679,0.375,0.375,0.5,9.314604514774164,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,26032.826665492885,19863.57229766536,0.7630201880456948,1.0173359541288098,0.6254528058048071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420522378167036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.73210983918,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14901053554405,262.14901053554405,-11.000989464455927,246.4779185347687,277.82010253651634,121648.73461480657,121664.74560125462,-16.010986448068493,0.0,nan,277.82010253651634,4.670102536516367,271.5516657360478,-1.5983342639521538,265.28322893564894,-7.866771064351042,259.0147921352873,-14.135207864712697,252.74635533499549,-20.403644665004492,246.4779185347687,-26.672081465231287,1.0,1.0,26022.012520719443,26022.012520719443,277.1008649375254,3.9508649375254095,277.1008649375254,277.1008649375254,76791.38822418313,76791.63686892665,-0.24864474352216348,0.0,8546.071908451686,8546.071908451686,0.8893913150342706,3881.4788374590808,277.1008649375254,3.9508649375254095,1.0,0.002,0.15204198338222494,0.005083345426601066,0.000235567416296941,0.001764432592260496,0.11778370814847049,0.11778370814847049,0.0,8.557436877165703e-12,0.9999579142614144,0.9999579142614144,0.0,0.09227053802858796,3.883437179941272e-06,0.0,0.0,0.0,1601839.762624002,268.11525872083763,0.0,1.0,1279357.6151701496,2619.089691625785,,,,,,,,,,,,,,,,,,,2.0
1700.0,-28.414306935348268,4.965403907207687,34.98237059254381,26.19532603947448,6.411282112675523,-24.931748030539243,-38.48675427781416,2.9287232079287655,-5.034743381051271,-5.034743381078881,39.964675541085285,41097.97953342096,25750.37926733791,25750.37926733791,66848.35880075887,76806.94808146215,76791.58502145257,25750.37926733791,102541.96428879048,102541.96428879048,102541.96428879048,128574.78854218997,124382.5141841651,4192.274358024863,0.0,90327.17287718931,54618.25807537442,39676.572002016546,26032.82425339949,65709.39625541604,19863.570113230933,1450.0,0.0,0.8868698290944756,2.881008334191005,0.001494314320929203,1.0,1.0,-5.034743381051271,354175.9686222702,1553010.703254239,4.3848562320458555,1553010.703254239,4.3848562320458555,0.7630201748332033,0.09227440146226061,3.862168418636963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862168418636963,1.2779873381483016,1.2783388431150418,3.0220709574735904,6403.405720312186,15243.107769423557,6488.118319138061,0.00034367287110675796,23387.6835720871,2384.8800122454763,19393.419840781582,1977.5784636732812,0.8292150772865501,0.8292150772865501,35030.7226023086,35405.22815468563,0.9867954155065968,0.8,4227.837101576944,4273.035954225843,0.9867954155065968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558705744116376,4.965403907207687,-2.3552440721350023,7.32064797934269,3.5,3.5,1.0,0.6,0.0002750314165808545,1.000017806952931,0.0002750265191965724,197.62014150428274,0.0,9.71178425126895e-07,2.7523196568096204,0.005780945511438791,9.348164267123246e-05,0.00018154977390962208,0.0007011758032044233,0.09227440176052014,0.09227440176052014,0.09227440176052014,0.09227054922703719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490514.0441564844,594.7406414615123,0.0,0.09227440176052014,0.09227440146226061,0.09227440146226061,0.375,0.375,0.5,9.314488941127115,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,26032.82425339949,19863.570113230933,0.7630201748332033,1.017333328416466,0.6254505729084903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442053266871225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.726626746495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1489154543513,262.1489154543513,-11.001084545648666,246.47774653169196,277.8200843772028,121649.37313381392,121665.26980489354,-15.896671079632995,0.0,nan,277.8200843772028,4.670084377202841,271.5516168079907,-1.598383192009294,265.28314923883323,-7.866850761166745,259.01468166971824,-14.135318330281734,252.74621410067058,-20.403785899329392,246.47774653169196,-26.672253468308014,1.0,1.0,26022.012520719443,26022.012520719443,277.1008567687992,3.9508567687992127,277.1008567687992,277.1008567687992,76791.33003150755,76791.58502145257,-0.2549899450241355,0.0,8546.071908451686,8546.071908451686,0.8893912884772155,3881.479260730148,277.1008567687992,3.9508567687992127,1.0,0.002,0.15204585327151315,0.005083327761132861,0.00023557341111381353,0.0017644265972041808,0.11778670555690676,0.11778670555690676,0.0,8.317994296819231e-12,0.9999580609318108,0.9999580609318108,0.0,0.09227053155984558,3.8699024150403535e-06,0.0,0.0,0.0,1601839.7602044384,268.1152566189487,0.0,1.0,1279357.622405283,2619.0896620109866,,,,,,,,,,,,,,,,,,,2.0
1701.0,-28.414479662499836,4.965400733379777,34.982368142314215,26.19528901940214,6.4112646032965195,-24.931905235918133,-38.48690375508738,2.9286901768920313,-5.034747182436092,-5.0347471824862176,39.9646704698908,41097.86779034917,25750.380883354934,25750.380883354934,66848.2486737041,76806.90004492197,76791.52018280895,25750.380883354934,102541.90106616387,102541.90106616387,102541.90106616387,128574.72212761623,124382.50009941647,4192.222028199765,0.0,90327.18997002457,54618.21127876603,39676.64299028727,26032.821061452356,65709.46405173963,19863.56729032311,1450.0,0.0,0.8868698281128774,2.881007930685846,0.001494314320929203,1.0,1.0,-5.034747182436092,354175.916129484,1553010.4847620227,4.3848562650269365,1553010.4847620227,4.3848562650269365,0.7630201599524586,0.09227438160722862,3.8621698448298636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621698448298636,1.277987501110068,1.2783389998625083,3.0220716880839276,6403.407268387819,15243.107769423557,6488.117341672838,0.00034367248696056296,23387.679361367824,2384.879582871605,19393.416919072617,1977.578165741881,0.8292151016533518,0.8292151016533518,35030.73295101651,35405.22815468563,0.986795779903087,0.8,4227.838350556354,4273.035954225843,0.986795779903087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558706092964173,4.965400733379777,-2.3552477053849517,7.320648438764729,3.5,3.5,1.0,0.6,0.0002750265191965724,1.0000177465113687,0.00027502163852193777,197.62028252890934,0.0,9.678217748347392e-07,2.7428069098816508,0.005781913333213626,9.348008164311576e-05,0.00018154643755345661,0.000701163176555248,0.09227438189762523,0.09227438189762523,0.09227438189762523,0.09227053620178194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490514.5764383699,594.7404677671126,0.0,0.09227438189762523,0.09227438160722862,0.09227438160722862,0.375,0.375,0.5,9.314373572372892,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,26032.821061452356,19863.56729032311,0.7630201599524586,1.0173306028043052,0.6254482270314776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442054292386555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.71711399957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1488203664154,262.1488203664154,-11.00117963358457,246.47757580802954,277.8200649249902,121649.95972241442,121665.85752033685,-15.89779792243812,0.0,nan,277.8200649249902,4.670064924990243,271.55156710149873,-1.598432898501244,265.28306927803783,-7.866930721962149,259.014571454637,-14.13542854536297,252.74607363129908,-20.403926368700894,246.47757580802954,-26.672424191970435,1.0,1.0,26022.012520719443,26022.012520719443,277.1008453804391,3.950845380439148,277.1008453804391,277.1008453804391,76791.26213909389,76791.52018280895,-0.2580437150609214,0.0,8546.071908451686,8546.071908451686,0.8893911985469897,3881.480694054013,277.1008453804391,3.950845380439148,1.0,0.002,0.1520497166241175,0.00508330980932181,0.00023557939497348694,0.0017644206132374103,0.11778969748674346,0.11778969748674346,0.0,8.210897239901982e-12,0.9999581317610907,0.9999581317610907,0.0,0.09227051824137428,3.8633658543376775e-06,0.0,0.0,0.0,1601839.7558285182,268.1152528175639,0.0,1.0,1279357.635490429,2619.0896084509823,,,,,,,,,,,,,,,,,,,2.0
1702.0,-28.414652107196034,4.965397558209057,34.9823656929924,26.19526080032813,6.411257392381855,-24.932061157228976,-38.48705686451865,2.928666442576522,-5.034750420018895,-5.034750420047517,39.96466559559901,41097.77137929667,25750.381044010675,25750.381044010675,66848.15242330734,76806.84581241944,76791.46019162414,25750.381044010675,102541.84123563481,102541.84123563481,102541.84123563481,128574.65937401692,124382.48955301665,4192.169821000267,0.0,90327.20470044161,54618.18374213072,39676.68995367876,26032.81813838211,65709.50809206087,19863.564689023373,1450.0,0.0,0.8868698292872916,2.8810075870265295,0.001494314320929203,1.0,1.0,-5.034750420018895,354175.87142216176,1553010.274751212,4.384856225567363,1553010.274751212,4.384856225567363,0.7630201457035898,0.0922743617804542,3.862171255039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862171255039,1.2779876210023737,1.2783391135500228,3.022072508033962,6403.409005763551,15243.107769423557,6488.116244679468,0.00034367205584009004,23387.674635761196,2384.8791009938354,19393.413640086022,1977.5778313783019,0.8292151289992848,0.8292151289992848,35030.743183742634,35405.22815468563,0.9867961402156782,0.8,4227.839585537992,4273.035954225843,0.9867961402156782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55870612764475,4.965397558209057,-2.3552509262289454,7.320648484438003,3.5,3.5,1.0,0.6,0.00027502163852193777,1.0000177175156606,0.0002750167659080809,197.62042332309596,0.0,9.645203002265605e-07,2.7334505308420725,0.005782877853513852,9.347848270844632e-05,0.00018154315581349144,0.000701150757931933,0.09227436207090413,0.09227436207090413,0.09227436207090413,0.09227052531753277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490515.108378243,594.7402941937696,0.0,0.09227436207090413,0.0922743617804542,0.0922743617804542,0.375,0.375,0.5,9.314258471989762,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,26032.81813838211,19863.564689023373,0.7630201457035898,1.017328456174884,0.625446340607474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420553144209793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.70775762053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14872623486343,262.14872623486343,-11.001273765136546,246.47740627357848,277.82004619633904,121650.66131005071,121666.39920909496,-15.737899044247522,0.0,nan,277.82004619633904,4.670046196339058,271.5515182116766,-1.5984817883233973,265.2829902270665,-7.8670097729335,259.01446224251026,-14.135537757489715,252.74593425800958,-20.404065741990394,246.47740627357848,-26.672593726421496,1.0,1.0,26022.012520719443,26022.012520719443,277.1008351231399,3.950835123139939,277.1008351231399,277.1008351231399,76791.2204936621,76791.46019162414,-0.23969796203891747,0.0,8546.071908451686,8546.071908451686,0.8893911096246316,3881.482111314195,277.1008351231399,3.950835123139939,1.0,0.002,0.15205357088496946,0.005083292003632212,0.00023558536502187553,0.0017644146433364676,0.11779268251093776,0.11779268251093776,0.0,8.358343097508714e-12,0.9999582302834764,0.9999582302834764,0.0,0.09227050750652023,3.854273933964531e-06,0.0,0.0,0.0,1601839.7521016113,268.1152495799811,0.0,1.0,1279357.6466348546,2619.0895628347243,,,,,,,,,,,,,,,,,,,2.0
1703.0,-28.414823956536715,4.965394381300119,34.98236324426881,26.195234537031524,6.41124517249705,-24.93221704362963,-38.48720620209349,2.928638259754358,-5.034753677900937,-5.034753677911066,39.96466071423407,41097.647794860895,25750.3812524688,25750.3812524688,66848.02904732969,76806.7914623762,76791.40002244127,25750.3812524688,102541.78127491007,102541.78127491007,102541.78127491007,128574.5964805689,124382.4787472704,4192.117733298499,0.0,90327.21235238717,54618.1219742109,39676.76708686252,26032.815205658833,65709.58229252136,19863.5620797673,1450.0,0.0,0.886869830383851,2.8810072412124956,0.001494314320929203,1.0,1.0,-5.034753677900937,354175.8264345292,1553010.0644377626,4.384856188723661,1553010.0644377626,4.384856188723661,0.7630201314320203,0.09227434198730328,3.862171298302996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862171298302996,1.2779877614705992,1.278339247829417,3.022072209720333,6403.408373672768,15243.107769423557,6488.116643787146,0.0003436722126900936,23387.676355027586,2384.879276310217,19393.414833045583,1977.5779530263223,0.8292151190503639,0.8292151190503639,35030.7434976738,35405.22815468563,0.9867961512697567,0.8,4227.839623426158,4273.035954225843,0.9867961512697567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558706172644373,4.965394381300119,-2.355254162401032,7.320648543701152,3.5,3.5,1.0,0.6,0.0002750167659080809,1.0000176563711238,0.000275011910195731,197.62056363137106,0.0,9.629280130879354e-07,2.7289379890912087,0.00578384078152694,9.34769231879346e-05,0.00018153984272014628,0.0007011379700521891,0.09227434227648554,0.09227434227648554,0.09227434227648554,0.092270514356174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490515.63900494075,594.7401210479125,0.0,0.09227434227648554,0.09227434198730328,0.09227434198730328,0.375,0.375,0.5,9.314143636612544,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,26032.815205658833,19863.5620797673,0.7630201314320203,1.0173254297940941,0.6254437535747106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420563347854711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.70324507878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14863248457243,262.14863248457243,-11.001367515427546,246.47723776941146,277.8200271999255,121651.2521835165,121666.92633925566,-15.67415573913368,0.0,nan,277.8200271999255,4.670027199925528,271.55146931370376,-1.5985306862962148,265.28291142755035,-7.867088572449632,259.0143535414486,-14.135646458551378,252.74579565539491,-20.404204344605063,246.47723776941146,-26.672762230588518,1.0,1.0,26022.012520719443,26022.012520719443,277.10082482471046,3.9508248247104802,277.10082482471046,277.10082482471046,76791.16600512483,76791.40002244127,-0.23401731644116808,0.0,8546.071908451686,8546.071908451686,0.8893911068965706,3881.482154794511,277.10082482471046,3.9508248247104802,1.0,0.002,0.15205741627802344,0.005083274233121001,0.0002355913213208855,0.0017644086869641569,0.11779566066044275,0.11779566066044275,0.0,8.285042357031314e-12,0.9999583263781763,0.9999583263781763,0.0,0.09227049658127126,3.845406032011805e-06,0.0,0.0,0.0,1601839.7483513379,268.11524632209904,0.0,1.0,1279357.6578491558,2619.089516932446,,,,,,,,,,,,,,,,,,,2.0
1704.0,-28.41499533120226,4.965391205460432,34.98236079776674,26.19520149836319,6.411233724458522,-24.932372425633478,-38.48735917182637,2.9286108190402564,-5.034756803813082,-5.034756803827315,39.96465588090139,41097.5586763591,25750.381123915948,25750.381123915948,66847.93980027505,76806.74092308652,76791.34099491012,25750.381123915948,102541.72211882606,102541.72211882606,102541.72211882606,128574.53445540504,124382.46868336179,4192.065772043255,0.0,90327.22975537239,54618.10064990003,39676.81011719151,26032.812336578983,65709.6224537705,19863.559523066324,1450.0,0.0,0.8868698319781114,2.8810069094067505,0.001494314320929203,1.0,1.0,-5.034756803813082,354175.78326926136,1553009.8561924424,4.384856135157524,1553009.8561924424,4.384856135157524,0.7630201173138649,0.09227432223015924,3.862173005329668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862173005329668,1.277987898468867,1.278339378659499,3.0220732214732737,6403.410517455843,15243.107769423557,6488.115290182067,0.00034367168072129567,23387.670524009118,2384.87868171181,19393.410787029417,1977.5775404474941,0.8292151527926089,0.8292151527926089,35030.755884159276,35405.22815468563,0.9867965874201032,0.8,4227.841118343732,4273.035954225843,0.9867965874201032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587061448938115,4.965391205460432,-2.3552573016940657,7.320648507154498,3.5,3.5,1.0,0.6,0.000275011910195731,1.0000176076255978,0.0002750070679742413,197.62070355226365,0.0,9.595886114173748e-07,2.7194741247568404,0.005784800370138357,9.347532576200629e-05,0.00018153658443372471,0.0007011256958796816,0.09227432251988929,0.09227432251988929,0.09227432251988929,0.09227050389524222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490516.1685165642,594.7399482676952,0.0,0.09227432251988929,0.09227432223015924,0.09227432223015924,0.375,0.375,0.5,9.31402908046493,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,26032.812336578983,19863.559523066324,0.7630201173138649,1.0173234498083656,0.6254420150606248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420573516285744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.693781214446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14853915953967,262.14853915953967,-11.001460840460311,246.4770701972124,277.82000812205644,121651.90018240953,121667.50323837747,-15.603055967922973,0.0,nan,277.82000812205644,4.670008122056458,271.5514205369698,-1.5985794630302053,265.28283295195155,-7.8671670480484295,259.014245366984,-14.13575463301595,252.7456577820638,-20.404342217936176,246.4770701972124,-26.672929802787564,1.0,1.0,26022.012520719443,26022.012520719443,277.10081479181616,3.9508147918161853,277.10081479181616,277.10081479181616,76791.11123257257,76791.34099491012,-0.22976233754889108,0.0,8546.071908451686,8546.071908451686,0.8893909992580329,3881.4838703563164,277.10081479181616,3.9508147918161853,1.0,0.002,0.15206125229717107,0.0050832565295868114,0.00023559726316069778,0.0017644027452591619,0.1177986315803489,0.1177986315803489,0.0,8.419859427732934e-12,0.999958427959436,0.999958427959436,0.0,0.09227048619829248,3.836031866766526e-06,0.0,0.0,0.0,1601839.7447529787,268.1152431961869,0.0,1.0,1279357.6686091884,2619.0894728895873,,,,,,,,,,,,,,,,,,,2.0
1705.0,-28.415166271064972,4.965388035705112,34.98235835604254,26.19517376823353,6.411225043237306,-24.9325271396437,-38.48750829985363,2.928585911963695,-5.034759689884368,-5.034759689888042,39.964651125781934,41097.44887997368,25750.380393402367,25750.380393402367,66847.82927337605,76806.68723460857,76791.28386048536,25750.380393402367,102541.66425388772,102541.66425388772,102541.66425388772,128574.47383373672,124382.4598848857,4192.013948851017,0.0,90327.24261192049,54618.057262860515,39676.87261006664,26032.809579848992,65709.68218991563,19863.557058678474,1450.0,0.0,0.8868698345095198,2.881006603059362,0.001494314320929203,1.0,1.0,-5.034759689884368,354175.7434159232,1553009.651317325,4.384856050103808,1553009.651317325,4.384856050103808,0.7630201034487687,0.0922743025057879,3.862174054525965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862174054525965,1.2779880237110595,1.278339497747513,3.022073746286659,6403.41162947243,15243.107769423557,6488.1145880424065,0.00034367140477973375,23387.667499363142,2384.878373283756,19393.408688286985,1977.5773264353256,0.8292151702949889,0.8292151702949889,35030.76349731141,35405.22815468563,0.9867968554928498,0.8,4227.8420371705415,4273.035954225843,0.9867968554928498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558705987198658,4.965388035705112,-2.35526026376962,7.3206482994747315,3.5,3.5,1.0,0.6,0.0002750070679742413,1.0000175629765027,0.0002750022381163951,197.62084311832675,0.0,9.56923217542771e-07,2.711920398516213,0.0057857572933559,9.347376847836322e-05,0.0001815332994958781,0.0007011131993454718,0.09227430279346847,0.09227430279346847,0.09227430279346847,0.09227049434717104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490516.69693473517,594.7397758475578,0.0,0.09227430279346847,0.0922743025057879,0.0922743025057879,0.375,0.375,0.5,9.31391482933732,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,26032.809579848992,19863.557058678474,0.7630201034487687,1.0173208429188703,0.625439775544689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420583656643486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.6862274882,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14844647350895,262.14844647350895,-11.001553526491023,246.4769034877854,277.81998945941984,121652.55347357079,121668.04969531117,-15.496221740383648,0.0,nan,277.81998945941984,4.669989459419867,271.5513722649774,-1.5986277350226032,265.28275507060323,-7.8672449293967475,259.01413787627286,-14.135862123727122,252.7455206819947,-20.404479318005286,246.4769034877854,-26.673096512214585,1.0,1.0,26022.012520719443,26022.012520719443,277.10080522029506,3.9508052202950807,277.10080522029506,277.10080522029506,76791.06369504746,76791.28386048536,-0.2201654379023239,0.0,8546.071908451686,8546.071908451686,0.8893909330997442,3881.484924798595,277.10080522029506,3.9508052202950807,1.0,0.002,0.15206507806009087,0.005083238915392698,0.00023560318922694106,0.0017643968189715133,0.11780159461347052,0.11780159461347052,0.0,8.19845450208967e-12,0.9999585390986445,0.9999585390986445,0.0,0.09227047673003407,3.825775753838508e-06,0.0,0.0,0.0,1601839.7414307103,268.1152403101156,0.0,1.0,1279357.6785436375,2619.089432225989,,,,,,,,,,,,,,,,,,,2.0
