time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1706.0,-28.415336769024567,4.965384899928841,34.982355933298436,26.195150752924405,6.4112207812836655,-24.932681013996092,-38.487657288182504,2.928565026306143,-5.034761241357501,-5.034761241400985,39.96464679000354,41097.338292981985,25750.3763139243,25750.3763139243,66847.71460690629,76806.63052439124,76791.23704753391,25750.3763139243,102541.6133614582,102541.6133614582,102541.6133614582,128574.4208038721,124382.45847087269,4191.962332999413,0.0,90327.2532890584,54618.013924982064,39676.93262675148,26032.807442413887,65709.74006916536,19863.555102309765,1450.0,0.0,0.8868698423134309,2.8810064383754117,0.001494314320929203,1.0,1.0,-5.034761241357501,354175.7219918619,1553009.4645087377,4.384855787897348,1553009.4645087377,4.384855787897348,0.7630200909467458,0.09227428276886784,3.8621749030327295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621749030327295,1.2779881303124334,1.2783395982053822,3.022074158144593,6403.41250214997,15243.107769423557,6488.114037023233,0.00034367118822884243,23387.665125711923,2384.8781312386927,19393.407041253802,1977.5771584846816,0.8292151840301957,0.8292151840301957,35030.769654224845,35405.22815468563,0.9867970722888293,0.8,4227.842780244766,4273.035954225843,0.9867970722888293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558705106566262,4.965384899928841,-2.35526223977956,7.3206471397084005,3.5,3.5,1.0,0.6,0.0002750022381163951,1.0000175175977215,0.0002749974208222027,197.6209823237618,0.0,9.544805797157506e-07,2.704997962914437,0.005786711773935616,9.347221267747264e-05,0.00018153002543892246,0.0007011007083970993,0.09227428305926377,0.09227428305926377,0.09227428305926377,0.09227048988473356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490517.2251716345,594.7396035070456,0.0,0.09227428305926377,0.09227428276886784,0.09227428276886784,0.375,0.375,0.5,9.313801036370664,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,26032.807442413887,19863.555102309765,0.7630200909467458,1.0173182017847446,0.6254375416753037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420593771287111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.6793050526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14835475221514,262.14835475221514,-11.001645247784836,246.47673760077103,277.8199719038473,121653.24156810448,121668.57649434965,-15.334926245166505,0.0,nan,277.8199719038473,4.66997190384734,271.55132504310717,-1.5986749568928076,265.2826781824554,-7.867321817544564,259.0140313218389,-14.135968678161078,252.74538446127107,-20.404615538728905,246.47673760077103,-26.673262399228946,1.0,1.0,26022.012520719443,26022.012520719443,277.10079819106653,3.9507981910665535,277.10079819106653,277.10079819106653,76791.02075974797,76791.23704753391,-0.21628778593731113,0.0,8546.071908451686,8546.071908451686,0.8893908795961639,3881.485777547893,277.10079819106653,3.9507981910665535,1.0,0.002,0.15206888822993994,0.005083221619237386,0.00023560909178534076,0.0017643909163164051,0.11780454589267038,0.11780454589267038,0.0,8.101745836708307e-12,0.9999587080762891,0.9999587080762891,0.0,0.09227047258622327,3.8101826445737895e-06,0.0,0.0,0.0,1601839.7396447505,268.1152387586425,0.0,1.0,1279357.6838841224,2619.0894103663577,,,,,,,,,,,,,,,,,,,2.0
1707.0,-28.41550668947648,4.965381796606929,34.98235352794215,26.19512319741773,6.411211583569812,-24.932834862167322,-38.48780627651138,2.9285397563116025,-5.034762832137687,-5.034762832175969,39.96464244634826,41097.231037129175,25750.372419115956,25750.372419115956,66847.60345624512,76806.57724068995,76791.18971656104,25750.372419115956,102541.562135677,102541.562135677,102541.562135677,128574.36742408195,124382.45650269964,4191.9109213823085,0.0,90327.26556294426,54617.97204681067,39676.99279570399,26032.80528840495,65709.79808410894,19863.55313258048,1450.0,0.0,0.8868698499457068,2.881006269519104,0.001494314320929203,1.0,1.0,-5.034762832137687,354175.7000250109,1553009.2773625797,4.384855531457721,1553009.2773625797,4.384855531457721,0.7630200784172783,0.09227426310052464,3.8621758402811306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621758402811306,1.2779882571834438,1.2783397189545183,3.0220745915091376,6403.413420397438,15243.107769423557,6488.113457229848,0.000343670960369832,23387.66262811309,2384.87787655449,19393.405308212572,1977.5769817636576,0.8292151984825012,0.8292151984825012,35030.77645506279,35405.22815468563,0.9867973117585584,0.8,4227.843601033858,4273.035954225843,0.9867973117585584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558704265798316,4.965381796606929,-2.3552642358354188,7.3206460324423475,3.5,3.5,1.0,0.6,0.0002749974208222027,1.0000174582860784,0.00027499261992237466,197.6211210578511,0.0,9.519984104449607e-07,2.6979634952010185,0.005787663772346061,9.34706569005086e-05,0.00018152676392169407,0.0007010882819827833,0.09227426338899442,0.09227426338899442,0.09227426338899442,0.09227048527081018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490517.75119027594,594.7394318889025,0.0,0.09227426338899442,0.09227426310052464,0.09227426310052464,0.375,0.375,0.5,9.313687695126246,3.8255620893323794e-11,3.8255620893323794e-11,3.8255620893323794e-11,3.8255620893323794e-11,3.8255620893323794e-11,3.8255620893323794e-11,26032.80528840495,19863.55313258048,0.7630200784172783,1.017315612059556,0.625435357213006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420603859796381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.67227058489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14826342405473,262.14826342405473,-11.001736575945245,246.47657244152109,277.8199544067757,121653.865414503,121669.13461347691,-15.26919897392972,0.0,nan,277.8199544067757,4.66995440677573,271.55127801360123,-1.5987219863987434,265.2826016205099,-7.867398379490055,259.0139252274612,-14.136074772538791,252.7452488344591,-20.404751165540887,246.47657244152109,-26.673427558478892,1.0,1.0,26022.012520719443,26022.012520719443,277.1007910619608,3.9507910619608424,277.1007910619608,277.1007910619608,76790.96377703364,76791.18971656104,-0.22593952740135137,0.0,8546.071908451686,8546.071908451686,0.8893908204968739,3881.486719482536,277.1007910619608,3.9507910619608424,1.0,0.002,0.15207268328383522,0.005083204383097869,0.0002356149709044961,0.001764385037047392,0.11780748545224805,0.11780748545224805,0.0,7.951888279789099e-12,0.9999588718859993,0.9999588718859993,0.0,0.09227046803411251,3.795066412128885e-06,0.0,0.0,0.0,1601839.7378135421,268.1152371678623,0.0,1.0,1279357.6893599126,2619.0893879528962,,,,,,,,,,,,,,,,,,,2.0
1708.0,-28.415713352306746,4.965378719294109,34.982351136520414,26.195091171562694,6.411201534060101,-24.93302186351892,-38.48798655727876,2.928510045454043,-5.0347646974848885,-5.034764697495598,39.964638037822546,41097.09542360609,25750.36929823349,25750.36929823349,66847.46472183958,76806.51127917989,76791.14036398503,25750.36929823349,102541.50966221852,102541.50966221852,102541.50966221852,128574.31267707142,124382.45297767168,4191.859699399728,0.0,90327.27934283866,54617.92756678445,39677.05752894913,26032.80301485289,65709.86054380202,19863.551065917876,1450.0,0.0,0.8868698564159391,2.881006071518415,0.001494314320929203,1.0,1.0,-5.0347646974848885,354175.6742667085,1553009.08741988,4.384855314062032,1553009.08741988,4.384855314062032,0.7630200656681043,0.09227424353076903,3.8621768488360027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621768488360027,1.2779884045778964,1.2783398602536924,3.022075032137425,6403.414354035905,15243.107769423557,6488.112867717535,0.00034367072869145274,23387.660088652297,2384.877617601556,19393.40354612082,1977.5768020803046,0.8292152131769055,0.8292152131769055,35030.78377331257,35405.22815468563,0.9867975694473012,0.8,4227.844484269076,4273.035954225843,0.9867975694473012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558703592096889,4.965378719294109,-2.3552664259037566,7.320645145197865,3.5,3.5,1.0,0.6,0.00027499261992237466,1.0000212334131005,0.00027498678101445625,197.62128979103034,0.0,9.487592060997448e-07,2.688783590086677,0.005788612531552161,9.346877439131781e-05,0.00018152384553105685,0.0007010771937217304,0.09227424381557858,0.09227424381557858,0.09227424381557858,0.09227047960257483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490518.2748820884,594.7392610257012,0.0,0.09227424381557858,0.09227424353076903,0.09227424353076903,0.375,0.375,0.5,9.313574770935698,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,26032.80301485289,19863.551065917876,0.7630200656681043,1.017312533744905,0.6254326988901594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420613914147336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.66309067977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14816899989324,262.14816899989324,-11.001831000106733,246.4764015235609,277.8199364764066,121654.32521088741,121670.11203154172,-15.786820654330924,0.0,nan,277.8199364764066,4.669936476406633,271.5512294857343,-1.5987705142656523,265.2825224951012,-7.867477504898773,259.0138155045382,-14.136184495461805,252.74510851401797,-20.404891485982006,246.4764015235609,-26.673598476439082,1.0,1.0,26022.012520719443,26022.012520719443,277.10078342175694,3.9507834217569666,277.10078342175694,277.10078342175694,76790.89415588546,76791.14036398503,-0.24620809957559686,0.0,8546.071908451686,8546.071908451686,0.889390756901268,3881.487733080183,277.10078342175694,3.9507834217569666,1.0,0.002,0.15207646442735365,0.00508318715819852,0.0002356208283374309,0.0017643791795277034,0.11781041416871545,0.11781041416871545,0.0,7.86513432507463e-12,0.9999590226269899,0.9999590226269899,0.0,0.09227046237467265,3.781156096387011e-06,0.0,0.0,0.0,1601839.735666268,268.1152353025151,0.0,1.0,1279357.6957808207,2619.0893616708995,,,,,,,,,,,,,,,,,,,2.0
1709.0,-28.415879395647753,4.965375664533934,34.98234875729181,26.195062428619735,6.41119484568176,-24.933171971516902,-38.48813540590925,2.928487421590574,-5.034766701224669,-5.0347667012320665,39.964633606889926,41097.012686125076,25750.36659184745,25750.36659184745,66847.37927797253,76806.46007033286,76791.09009791733,25750.36659184745,102541.45668976477,102541.45668976477,102541.45668976477,128574.25737463275,124382.44871606221,4191.808658570547,0.0,90327.29604443695,54617.90014365067,39677.1065564292,26032.800684867976,65709.90724129717,19863.548954072958,1450.0,0.0,0.8868698622629427,2.8810058588277383,0.001494314320929203,1.0,1.0,-5.034766701224669,354175.6465973581,1553008.89651399,4.384855117606424,1553008.89651399,4.384855117606424,0.7630200528373805,0.09227422404779956,3.8621786171536368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621786171536368,1.2779885212981237,1.2783399695435729,3.0220761398002294,6403.416701040472,15243.107769423557,6488.111385782421,0.0003436701462916248,23387.65370489434,2384.876966639407,19393.399116517594,1977.576350386482,0.8292152501154545,0.8292152501154544,35030.79660453232,35405.22815468563,0.9867980212576692,0.8,4227.846032861366,4273.035954225843,0.9867980212576692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558703007872341,4.965375664533934,-2.355268711257807,7.320644375791741,3.5,3.5,1.0,0.6,0.00027498678101445625,1.0000170599852714,0.00027498208982405396,197.62142535995687,0.0,1.1538925138086858e-06,3.2701313841338155,0.00578976642406597,9.346722012593958e-05,0.00018151956088851667,0.0007010609666587466,0.0922742243298884,0.0922742243298884,0.0922742243298884,0.0922704733990195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490518.79654295556,594.7390908231203,0.0,0.0922742243298884,0.09227422404779956,0.09227422404779956,0.375,0.375,0.5,9.313462245084217,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,26032.800684867976,19863.548954072958,0.7630200528373805,1.0173105104607496,0.6254309952867586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420626142596853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.24443847382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14807604087787,262.14807604087787,-11.00192395912211,246.47623294057996,277.8199191413565,121655.06007483814,121670.60193725077,-15.541862412613078,0.0,nan,277.8199191413565,4.669919141356502,271.55118190109465,-1.5988180989053262,265.28244466087773,-7.867555339122248,259.01370742073254,-14.136292579267433,252.74497018062587,-20.405029819374107,246.47623294057996,-26.673767059420015,1.0,1.0,26022.012520719443,26022.012520719443,277.100775536246,3.950775536245999,277.100775536246,277.100775536246,76790.84768447594,76791.09009791733,-0.24241344138863496,0.0,8546.071908451686,8546.071908451686,0.8893906453979253,3881.489510239405,277.100775536246,3.950775536245999,1.0,0.002,0.1520802322610016,0.0050831699670243315,0.0002356266650810113,0.0017643733427096216,0.11781333254050565,0.11781333254050565,0.0,7.790632722270985e-12,0.9999591668610605,0.9999591668610605,0.0,0.09227045620158847,3.7678462110824516e-06,0.0,0.0,0.0,1601839.7333596856,268.1152332987753,0.0,1.0,1279357.7026781072,2619.0893334389925,,,,,,,,,,,,,,,,,,,2.0
1710.0,-28.416048077489304,4.965372631852242,34.9823463900385,26.19504091506826,6.4111865261509,-24.93332461712376,-38.48828418469054,2.9284630658285242,-5.0347687049861065,-5.034768704959236,39.964629194052065,41096.8974119537,25750.36394228955,25750.36394228955,66847.26135424325,76806.40382849351,76791.03996769004,25750.36394228955,102541.40390997959,102541.40390997959,102541.40390997959,128574.2022715059,124382.44447375045,4191.757797755439,0.0,90327.30117171048,54617.84705586687,39677.17123982623,26032.798361526315,65709.96960135255,19863.54684863353,1450.0,0.0,0.8868698680444405,2.881005646134804,0.001494314320929203,1.0,1.0,-5.0347687049861065,354175.6189277131,1553008.7063863457,4.384854923351777,1553008.7063863457,4.384854923351777,0.7630200400579956,0.0922742046396521,3.862178397030891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862178397030891,1.2779886436781458,1.2783400859616494,3.0220756781650704,6403.415722890964,15243.107769423557,6488.112003401861,0.0003436703890156505,23387.65636542087,2384.877237937611,19393.40096262343,1977.5765386368873,0.8292152347208663,0.8292152347208663,35030.79500728352,35405.22815468563,0.9867979650156588,0.8,4227.845840090357,4273.035954225843,0.9867979650156588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558702435915223,4.965372631852242,-2.3552709906892084,7.32064362254145,3.5,3.5,1.0,0.6,0.00027498208982405396,1.000017331101774,0.00027497732416406336,197.62156308329676,0.0,9.27079733934576e-07,2.627343965970588,0.005790693503799904,9.346566661378532e-05,0.00018151642321026864,0.0007010488084290161,0.09227420492034115,0.09227420492034115,0.09227420492034115,0.09227046718857655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490519.3163794212,594.7389212158483,0.0,0.09227420492034115,0.0922742046396521,0.0922742046396521,0.375,0.375,0.5,9.313350115399746,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,26032.798361526315,19863.54684863353,0.7630200400579956,1.0173077504036356,0.6254286474530308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420635967564182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.60165105566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14798389246533,262.14798389246533,-11.002016107534644,246.4760657974614,277.81990198765214,121655.68110360837,121671.08744053297,-15.406336924602382,0.0,nan,277.81990198765214,4.6699019876521675,271.5511347494952,-1.5988652505047867,265.2823675114148,-7.867632488585173,259.01360027337944,-14.136399726620539,252.7448330353891,-20.405166964610885,246.4760657974614,-26.67393420253859,1.0,1.0,26022.012520719443,26022.012520719443,277.1007676666394,3.950767666639422,277.1007676666394,277.1007676666394,76790.79740515965,76791.03996769004,-0.24256253038765863,0.0,8546.071908451686,8546.071908451686,0.8893906592780239,3881.4892890160454,277.1007676666394,3.950767666639422,1.0,0.002,0.15208398683107388,0.005083152835451514,0.00023563248127451083,0.0017643675265797615,0.11781624063725542,0.11781624063725542,0.0,7.854272354029801e-12,0.9999593105967477,0.9999593105967477,0.0,0.09227045005732973,3.75458232236834e-06,0.0,0.0,0.0,1601839.7310530774,268.11523129501387,0.0,1.0,1279357.7095754696,2619.0893052067872,,,,,,,,,,,,,,,,,,,2.0
1711.0,-28.41621596152505,4.965369619686638,34.98234403388901,26.195007317606382,6.411176161985658,-24.93347674916514,-38.48842912176622,2.9284369496742264,-5.034770760996537,-5.034770760998121,39.964624780017864,41096.79502911589,25750.361480263255,25750.361480263255,66847.15650937914,76806.35488975745,76790.98951989734,25750.361480263255,102541.35100016059,102541.35100016059,102541.35100016059,128574.1470196927,124382.43990676143,4191.707112931274,0.0,90327.32066250485,54617.81285441729,39677.230897875066,26032.79601953211,65710.02691740717,19863.54472869667,1450.0,0.0,0.8868698735645192,2.881005427895865,0.001494314320929203,1.0,1.0,-5.034770760996537,354175.5905365782,1553008.5162059912,4.384854737880647,1553008.5162059912,4.384854737880647,0.7630200272684224,0.0922741853053995,3.862180509417299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862180509417299,1.2779887743601377,1.2783402105888013,3.0220770220387987,6403.418570398135,15243.107769423557,6488.110205437096,0.0003436696824172372,23387.648620321183,2384.8764481572384,19393.395588386426,1977.5759906172268,0.8292152795358739,0.8292152795358739,35030.810335124675,35405.22815468563,0.9867985047366128,0.8,4227.847689998401,4273.035954225843,0.9867985047366128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558701904440343,4.965369619686638,-2.3552733029184094,7.320642922605048,3.5,3.5,1.0,0.6,0.00027497732416406336,1.0000172491546515,0.0002749725811194867,197.6217001554182,0.0,9.417971764668091e-07,2.669053198106937,0.005791635300976371,9.346415323873717e-05,0.0001815131709253262,0.0007010366309503256,0.09227418558395742,0.09227418558395742,0.09227418558395742,0.09227046077331244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490519.8343393203,594.7387522199303,0.0,0.09227418558395742,0.0922741853053995,0.0922741853053995,0.375,0.375,0.5,9.313238373341639,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,26032.79601953211,19863.54472869667,0.7630200272684224,1.0173052674807341,0.625426543817607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420645948667485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.643360287795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14789229392807,262.14789229392807,-11.00210770607191,246.47589995162838,277.8198846364096,121656.343884096,121671.65828724523,-15.314403149198224,0.0,nan,277.8198846364096,4.66988463640962,271.5510876993405,-1.5989123006594923,265.28229076233146,-7.867709237668521,259.0134938253846,-14.136506174615363,252.74469688847384,-20.405303111526138,246.47589995162838,-26.6741000483716,1.0,1.0,26022.012520719443,26022.012520719443,277.10075970756185,3.950759707561872,277.10075970756185,277.10075970756185,76790.7393968703,76790.98951989734,-0.2501230270427186,0.0,8546.071908451686,8546.071908451686,0.8893905260790091,3881.4914119643854,277.10075970756185,3.950759707561872,1.0,0.002,0.1520877284340872,0.005083135751726158,0.00023563827735184297,0.0017643617304533776,0.11781913867592149,0.11781913867592149,0.0,7.805220445661343e-12,0.999959451115434,0.999959451115434,0.0,0.09227044369011114,3.74161528836569e-06,0.0,0.0,0.0,1601839.728686325,268.11522923900344,0.0,1.0,1279357.7166526744,2619.0892762384315,,,,,,,,,,,,,,,,,,,2.0
1712.0,-28.41638345626176,4.9653666267057845,34.98234168816697,26.194985140487574,6.411169383515973,-24.933628172283022,-38.48857769099993,2.928414099582679,-5.034772859818304,-5.034772859889494,39.964620368669586,41096.6890344469,25750.359177982842,25750.359177982842,66847.04821242974,76806.29929534007,76790.93885685636,25750.359177982842,102541.2980348392,102541.2980348392,102541.2980348392,128574.09169846555,124382.43509756398,4191.656600901563,0.0,90327.32819607761,54617.76986620493,39677.28703319186,26032.793663626355,65710.08069681822,19863.542598198583,1450.0,0.0,0.8868698788569646,2.8810052051126305,0.001494314320929203,1.0,1.0,-5.034772859818304,354175.5615542661,1553008.3261422743,4.384854560057852,1553008.3261422743,4.384854560057852,0.7630200144809046,0.09227416604320118,3.8621807528229244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621807528229244,1.2779888898768408,1.2783403200753967,3.0220769393348332,6403.418395158355,15243.107769423557,6488.110316086724,0.0003436697259023871,23387.649096965757,2384.876496761459,19393.39591912557,1977.5760243432337,0.8292152767779303,0.8292152767779303,35030.81210131789,35405.22815468563,0.9867985669274676,0.8,4227.847903159211,4273.035954225843,0.9867985669274676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558701407449631,4.9653666267057845,-2.355275641377468,7.320642268083253,3.5,3.5,1.0,0.6,0.0002749725811194867,1.0000172091794703,0.00027496784914842214,197.62183690985262,0.0,9.373285331541661e-07,2.656389062958907,0.005792572629509525,9.346260196164498e-05,0.00018150997915784172,0.0007010243479487065,0.09227416632091731,0.09227416632091731,0.09227416632091731,0.0922704541888242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490520.35047556966,594.7385838183234,0.0,0.09227416632091731,0.09227416604320118,0.09227416604320118,0.375,0.375,0.5,9.313127011839537,7.116796041373163e-11,7.116796041373163e-11,7.116796041373163e-11,7.116796041373163e-11,7.116796041373163e-11,7.116796041373163e-11,26032.793663626355,19863.542598198583,0.7630200144809046,1.0173027867802722,0.6254244188812397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420655882576678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.63069615265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1478015066481,262.1478015066481,-11.002198493351898,246.47573526704872,277.81986774642814,121656.9808062259,121672.1595742689,-15.178768043020352,0.0,nan,277.81986774642814,4.669867746428167,271.5510412504375,-1.5989587495624846,265.2822147545157,-7.867785245484299,259.0133882586436,-14.136611741356376,252.7445617628147,-20.40543823718528,246.47573526704872,-26.674264732951258,1.0,1.0,26022.012520719443,26022.012520719443,277.10075168044506,3.95075168044508,277.10075168044506,277.10075168044506,76790.6940631653,76790.93885685636,-0.2447936910612043,0.0,8546.071908451686,8546.071908451686,0.8893905107307796,3881.491656587039,277.10075168044506,3.95075168044508,1.0,0.002,0.15209145730430407,0.005083118717170408,0.00023564405368056997,0.0017643559541759165,0.11782202684028498,0.11782202684028498,0.0,7.856486294866016e-12,0.9999595890986632,0.9999595890986632,0.0,0.09227043716098128,3.728882219904879e-06,0.0,0.0,0.0,1601839.7262702894,268.1152271401817,0.0,1.0,1279357.7238772488,2619.0892466668724,,,,,,,,,,,,,,,,,,,2.0
1713.0,-28.41655029429051,4.96536361784761,34.98233933492958,26.194948329962813,6.4111507644021,-24.93378018840909,-38.48872262807561,2.928380658711171,-5.034776609454752,-5.0347766094558395,39.96461546047101,41096.58224495732,25750.361085306384,25750.361085306384,66846.9433302637,76806.25373518032,76790.8755764485,25750.361085306384,102541.23666175488,102541.23666175488,102541.23666175488,128574.02721149185,124382.4210375226,4191.606173969248,0.0,90327.3446015629,54617.72483851474,39677.35529227574,26032.79054973697,65710.1458420127,19863.53984706572,1450.0,0.0,0.8868698775485699,2.881004807100678,0.001494314320929203,1.0,1.0,-5.034776609454752,354175.50977610383,1553008.114672553,4.384854604019078,1553008.114672553,4.384854604019078,0.7630200000693517,0.09227414692402411,3.8621820501574033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621820501574033,1.2779890543963903,1.2783404785924648,3.022077565430761,6403.419721780497,15243.107769423557,6488.109478432302,0.0003436693967055185,23387.645488612223,2384.8761288117985,19393.393415320446,1977.5757690261657,0.829215297656336,0.829215297656336,35030.82151500031,35405.22815468563,0.986798898400251,0.8,4227.84903929095,4273.035954225843,0.986798898400251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558701819181443,4.96536361784761,-2.355279192474033,7.320642810321644,3.5,3.5,1.0,0.6,0.00027496784914842214,1.0000171417290173,0.0002749631358048584,197.6219731282671,0.0,9.351408139811476e-07,2.650189066822572,0.005793507770323506,9.346108863244793e-05,0.0001815067605159742,0.0007010121524470141,0.0922741471930383,0.0922741471930383,0.0922741471930383,0.09227044130550013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490520.8633056314,594.738416469542,0.0,0.0922741471930383,0.09227414692402411,0.09227414692402411,0.375,0.375,0.5,9.313015837046674,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,26032.79054973697,19863.53984706572,0.7630200000693517,1.017300182090361,0.6254221736741549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420665793463485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.62449615651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1477103664085,262.1477103664085,-11.002289633591488,246.47557153837414,277.819849194622,121657.50994786955,121672.7477278599,-15.237779990327347,0.0,nan,277.819849194622,4.6698491946220315,271.55099366325146,-1.5990063367485163,265.28213813196777,-7.867861868032207,259.0132826007186,-14.136717399281395,252.74442706951703,-20.405572930482947,246.47557153837414,-26.674428461625837,1.0,1.0,26022.012520719443,26022.012520719443,277.10074052625953,3.950740526259551,277.10074052625953,277.10074052625953,76790.62422474938,76790.8755764485,-0.2513516991166398,0.0,8546.071908451686,8546.071908451686,0.8893904289258165,3881.4929604081904,277.10074052625953,3.950740526259551,1.0,0.002,0.1520951802385514,0.005083101401271199,0.00023564982000634052,0.0017643501875543879,0.11782491000317026,0.11782491000317026,0.0,7.560728518957172e-12,0.999959653415697,0.999959653415697,0.0,0.09227042397737625,3.722946647854205e-06,0.0,0.0,0.0,1601839.7219539362,268.1152233905452,0.0,1.0,1279357.7367842682,2619.0891938359864,,,,,,,,,,,,,,,,,,,2.0
1714.0,-28.416716987167156,4.965360629865764,34.98233699405883,26.19493013424801,6.411150066277583,-24.933930281812945,-38.48887102268634,2.9283633609700908,-5.034778623782131,-5.034778623738141,39.964611110771294,41096.48165875332,25750.358578030056,25750.358578030056,66846.84023678338,76806.19539938866,76790.82616345261,25750.358578030056,102541.18474148266,102541.18474148266,102541.18474148266,128573.97298744743,124382.41706450944,4191.555922937992,0.0,90327.35238742213,54617.690327592856,39677.40228869919,26032.788245964763,65710.19053466395,19863.53776118609,1450.0,0.0,0.8868698830477618,2.881004593286311,0.001494314320929203,1.0,1.0,-5.034778623782131,354175.48196057027,1553007.92726471,4.384854419249731,1553007.92726471,4.384854419249731,0.7630199874677295,0.09227412777609181,3.8621825629397586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621825629397586,1.2779891441498554,1.278340562346695,3.0220777544311312,6403.420122249602,15243.107769423557,6488.1092255681615,0.00034366929733037875,23387.644399354365,2384.876017738409,19393.39265949261,1977.5756919531757,0.8292153039588707,0.8292153039588707,35030.82523583723,35405.22815468563,0.9867990294176544,0.8,4227.849488356546,4273.035954225843,0.9867990294176544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55870127793849,4.965360629865764,-2.355281467655218,7.320642097520983,3.5,3.5,1.0,0.6,0.0002749631358048584,1.0000171268384952,0.0002749584266362925,197.62210922833097,0.0,9.314602551000962e-07,2.639758362953673,0.005794439230578606,9.345953922560121e-05,0.00018150359657925717,0.0007010000258192595,0.0922741280498975,0.0922741280498975,0.0922741280498975,0.09227043502976925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490521.3769746299,594.7382488747947,0.0,0.0922741280498975,0.09227412777609181,0.09227412777609181,0.375,0.375,0.5,9.31290504860722,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,26032.788245964763,19863.53776118609,0.7630199874677295,1.0172979212641273,0.6254202175395274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420675665504838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.61406545264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1476205797584,262.1476205797584,-11.002379420241596,246.47540877979802,277.8198323798949,121658.21913165621,121673.23060464459,-15.011472988343982,0.0,nan,277.8198323798949,4.669832379894899,271.5509476597612,-1.5990523402387566,265.28206293969816,-7.867937060301813,259.0131782196854,-14.136821780314563,252.7442934997124,-20.40570650028758,246.47540877979802,-26.67459122020196,1.0,1.0,26022.012520719443,26022.012520719443,277.1007327300231,3.9507327300231054,277.1007327300231,277.1007327300231,76790.59572780444,76790.82616345261,-0.23043564817635342,0.0,8546.071908451686,8546.071908451686,0.8893903965917159,3881.4934757544574,277.1007327300231,3.9507327300231054,1.0,0.002,0.15209888990737733,0.005083084468629757,0.0002356555666263801,0.0017643444411567697,0.11782778331319005,0.11782778331319005,0.0,7.78314955887649e-12,0.9999597971709869,0.9999597971709869,0.0,0.0922704180951105,3.709680981312355e-06,0.0,0.0,0.0,1601839.7196351655,268.11522137621785,0.0,1.0,1279357.743717994,2619.0891654549273,,,,,,,,,,,,,,,,,,,2.0
1715.0,-28.4168829738309,4.965357664430969,34.98233466553657,26.194896816182904,6.411138717736526,-24.93408080466881,-38.48901571528984,2.9283365486193764,-5.034780538283542,-5.034780538268161,39.96460678541872,41096.38392029652,25750.355871950258,25750.355871950258,66846.73979224678,76806.14721061359,76790.77721255668,25750.355871950258,102541.13308450695,102541.13308450695,102541.13308450695,128573.91907044171,124382.41321987298,4191.505850568735,0.0,90327.37075860675,54617.65892935412,39677.457588058474,26032.78598593477,65710.24357399324,19863.535710818374,1450.0,0.0,0.886869888966699,2.8810043900681177,0.001494314320929203,1.0,1.0,-5.034780538283542,354175.45552351413,1553007.7409063024,4.384854220377211,1553007.7409063024,4.384854220377211,0.7630199749481452,0.09227410866664472,3.862184460415691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862184460415691,1.2779892779386643,1.2783406901537127,3.022078922794415,6403.422597871201,15243.107769423557,6488.107662408047,0.0003436686830120584,23387.637665779617,2384.8753311048745,19393.387987102422,1977.575215501973,0.8292153429193273,0.8292153429193273,35030.83900424789,35405.22815468563,0.9867995142283483,0.8,4227.851150057852,4273.035954225843,0.9867995142283483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558700693780053,4.965357664430969,-2.355283663770952,7.320641328201921,3.5,3.5,1.0,0.6,0.0002749584266362925,1.0000170543012104,0.0002749537374924344,197.62224475195265,0.0,9.30635824703679e-07,2.6374219272102266,0.005795369866403309,9.345802849473297e-05,0.0001815003981415595,0.000700988017261592,0.09227410893959988,0.09227410893959988,0.09227410893959988,0.09227042913707431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490521.88884686877,594.7380818666622,0.0,0.09227410893959988,0.09227410866664472,0.09227410866664472,0.375,0.375,0.5,9.312794656876973,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,26032.78598593477,19863.535710818374,0.7630199749481452,1.0172955715340453,0.6254182253033318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442068552897013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.6117290169,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1475309965695,262.1475309965695,-11.002469003430463,246.47524684009562,277.81981515321394,121658.83611859973,121673.81357442432,-14.977455824577834,0.0,nan,277.81981515321394,4.6698151532139605,271.5509014904847,-1.5990985095152723,265.2819878278138,-7.868012172186184,259.01307416519325,-14.136925834806732,252.7441605026157,-20.405839497384278,246.47524684009562,-26.674753159904355,1.0,1.0,26022.012520719443,26022.012520719443,277.10072508761056,3.9507250876105786,277.10072508761056,277.10072508761056,76790.53448770443,76790.77721255668,-0.2427248522581067,0.0,8546.071908451686,8546.071908451686,0.8893902769441091,3881.4953827177696,277.10072508761056,3.9507250876105786,1.0,0.002,0.15210258627626796,0.005083067612974898,0.000235661292688756,0.0017643387149912937,0.117830646344378,0.117830646344378,0.0,7.68004973852876e-12,0.9999599412999859,0.9999599412999859,0.0,0.09227041228580657,3.6963808381466668e-06,0.0,0.0,0.0,1601839.7174313092,268.11521946171644,0.0,1.0,1279357.7503081015,2619.0891384803667,,,,,,,,,,,,,,,,,,,2.0
1716.0,-28.41704860603488,4.965354719445764,34.982332348154,26.194874429516517,6.411132310314099,-24.934230514401506,-38.48916026819495,2.92831421871125,-5.034782530226607,-5.034782530227718,39.96460244988297,41096.27125360701,25750.35341790921,25750.35341790921,66846.62467151621,76806.09245355651,76790.72772432244,25750.35341790921,102541.08114223165,102541.08114223165,102541.08114223165,128573.86483740351,124382.40888435897,4191.455953044543,0.0,90327.37910817272,54617.60925853912,39677.522055148445,26032.78369517186,65710.3057503203,19863.533635986983,1450.0,0.0,0.8868698945285408,2.881004178629773,0.001494314320929203,1.0,1.0,-5.034782530226607,354175.42801708245,1553007.5541083107,4.384854033502874,1553007.5541083107,4.384854033502874,0.7630199623896138,0.09227408963151276,3.8621848626924287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621848626924287,1.2779893909367714,1.278340797189903,3.022078970359395,6403.422698655686,15243.107769423557,6488.107598770453,0.00034366865800265664,23387.63739165069,2384.8753031515034,19393.387796885392,1977.575196105234,0.8292153445054168,0.8292153445054168,35030.841923236694,35405.22815468563,0.9867996170112405,0.8,4227.851502348876,4273.035954225843,0.9867996170112405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587001640289415,4.965354719445764,-2.355285911089904,7.320640630535667,3.5,3.5,1.0,0.6,0.0002749537374924344,1.0000170179048822,0.00027494905843551047,197.62237998632745,0.0,9.266791352006498e-07,2.6262086691586415,0.00579629654553851,9.34565192449824e-05,0.00018149721824745199,0.0007009758089360931,0.0922740899017347,0.0922740899017347,0.0922740899017347,0.09227042294395867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490522.39881076047,594.7379154798015,0.0,0.0922740899017347,0.09227408963151276,0.09227408963151276,0.375,0.375,0.5,9.312684650343451,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,26032.78369517186,19863.533635986983,0.7630199623896138,1.0172928570065338,0.6254159189239001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420695350660462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.600515758844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.147442061265,262.147442061265,-11.00255793873498,246.47508567652608,277.8197984461756,121659.45917861327,121674.32831398422,-14.86913537094593,0.0,nan,277.8197984461756,4.669798446175605,271.55085589213957,-1.5991441078604112,265.28191333816073,-7.868086661839243,259.0129707842356,-14.137029215764358,252.74402823035246,-20.405971769647522,246.47508567652608,-26.6749143234739,1.0,1.0,26022.012520719443,26022.012520719443,277.10071730489295,3.950717304892976,277.10071730489295,277.10071730489295,76790.48988068524,76790.72772432244,-0.2378436371946009,0.0,8546.071908451686,8546.071908451686,0.8893902515780684,3881.4957870058906,277.10071730489295,3.950717304892976,1.0,0.002,0.15210626976383698,0.00508305080037849,0.000235666998755502,0.001764333008804687,0.117833499377751,0.117833499377751,0.0,7.560189019956143e-12,0.9999600808906268,0.9999600808906268,0.0,0.09227040613203645,3.6834994763106546e-06,0.0,0.0,0.0,1601839.7151383061,268.11521746977337,0.0,1.0,1279357.7571647763,2619.0891104146913,,,,,,,,,,,,,,,,,,,2.0
1717.0,-28.417213549270844,4.965351760356027,34.98233002427983,26.194837304670386,6.4111142845102815,-24.934380765892872,-38.489304890949256,2.928281501284277,-5.03478614737503,-5.034786147386224,39.96459762790465,41096.17365473567,25750.355112436293,25750.355112436293,66846.52876717196,76806.0477617975,76790.66584754638,25750.355112436293,102541.02095998268,102541.02095998268,102541.02095998268,128573.80161917259,124382.39547483323,4191.406144339365,0.0,90327.39665317978,54617.57368252888,39677.581078501,26032.780659189913,65710.36173769092,19863.530951115303,1450.0,0.0,0.8868698935820866,2.881003794681171,0.001494314320929203,1.0,1.0,-5.03478614737503,354175.3780684497,1553007.3463537158,4.384854065303133,1553007.3463537158,4.384854065303133,0.7630199482398825,0.09227407073967828,3.8621863813599506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621863813599506,1.2779895519988749,1.2783409523161964,3.0220797778191466,6403.424409566007,15243.107769423557,6488.106518461606,0.00034366823344452406,23387.632738059045,2384.8748286172186,19393.384567769957,1977.5748668270978,0.8292153714305087,0.8292153714305087,35030.85294294739,35405.22815468563,0.986800005035269,0.8,4227.852832311214,4273.035954225843,0.986800005035269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558700529824618,4.965351760356027,-2.355289351921526,7.320641112277553,3.5,3.5,1.0,0.6,0.00027494905843551047,1.0000169471389548,0.0002749443989145772,197.62251465833657,0.0,9.246863653979577e-07,2.620561159537812,0.0057972212319039075,9.345500928848581e-05,0.00018149404914702465,0.0007009638449135122,0.09227407100247251,0.09227407100247251,0.09227407100247251,0.09227041054870026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490522.905479679,594.7377501426319,0.0,0.09227407100247251,0.09227407073967828,0.09227407073967828,0.375,0.375,0.5,9.31257483863261,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,26032.780659189913,19863.530951115303,0.7630199482398825,1.0172905307387667,0.6254139007602395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442070515138949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.59486824922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14735266246663,262.14735266246663,-11.002647337533347,246.47492516135637,277.8197801637465,121659.98150763342,121674.92813467779,-14.946627044341318,0.0,nan,277.8197801637465,4.669780163746509,271.5508091631636,-1.5991908368363852,265.28183816264243,-7.8681618373575475,259.01286716216106,-14.13713283783892,252.7438961617296,-20.406103838270383,246.47492516135637,-26.67507483864361,1.0,1.0,26022.012520719443,26022.012520719443,277.1007064473582,3.950706447358243,277.1007064473582,277.1007064473582,76790.42112862134,76790.66584754638,-0.24471892503788695,0.0,8546.071908451686,8546.071908451686,0.8893901558166669,3881.4973132667506,277.1007064473582,3.950706447358243,1.0,0.002,0.15210994703788136,0.005083033713420788,0.00023567269440168904,0.0017643273130314168,0.11783634720084452,0.11783634720084452,0.0,7.433105780191296e-12,0.9999601482194598,0.9999601482194598,0.0,0.0922703934536616,3.67728601667069e-06,0.0,0.0,0.0,1601839.7109744651,268.11521385262495,0.0,1.0,1279357.769615738,2619.089059450531,,,,,,,,,,,,,,,,,,,2.0
1718.0,-28.41737831482591,4.965348800556351,34.98232770182625,26.19481460368263,6.411108517272787,-24.93452963161892,-38.48944933908058,2.9282598342148547,-5.034789140059786,-5.034789140061247,39.964593021119825,41096.066246081464,25750.35519709031,25750.35519709031,66846.42144317177,76805.99342886252,76790.6092784379,25750.35519709031,102540.9644755282,102540.9644755282,102540.9644755282,128573.74239550023,124382.38593851168,4191.356456988554,0.0,90327.40605084872,54617.52994859436,39677.64011361595,26032.77791997202,65710.41803358796,19863.528510686057,1450.0,0.0,0.8868698950339147,2.8810034770173094,0.001494314320929203,1.0,1.0,-5.034789140059786,354175.3367429298,1553007.1478704917,4.384854016522633,1553007.1478704917,4.384854016522633,0.7630199347817971,0.09227405187052216,3.862186986765034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862186986765034,1.2779896618678477,1.2783410562602495,3.0220799917272014,6403.424862811507,15243.107769423557,6488.106232271299,0.0003436681209726911,23387.631505254205,2384.87470290611,19393.383712327977,1977.574779596292,0.829215378563285,0.829215378563285,35030.85733586975,35405.22815468563,0.9868001597180523,0.8,4227.853362490403,4273.035954225843,0.9868001597180523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558700548098787,4.965348800556351,-2.355292335787732,7.320641136344083,3.5,3.5,1.0,0.6,0.0002749443989145772,1.0000169289056207,0.0002749397444855914,197.62264918543195,0.0,9.208262439346485e-07,2.609621575310794,0.0057981420581478425,9.345350117766945e-05,0.00018149089773690776,0.0007009517834557887,0.09227405213505721,0.09227405213505721,0.09227405213505721,0.09227040052587336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490523.41190794925,594.7375848943979,0.0,0.09227405213505721,0.09227405187052216,0.09227405187052216,0.375,0.375,0.5,9.312465292633195,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,26032.77791997202,19863.528510686057,0.7630199347817971,1.0172880259109467,0.6254117303754658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44207149113637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.583928665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14726401501485,262.14726401501485,-11.002735984985122,246.4747653188276,277.8197627113703,121660.61882459167,121675.43983388112,-14.821009289475047,0.0,nan,277.8197627113703,4.669762711370311,271.5507632327554,-1.5992367672445766,265.2817637542091,-7.868236245790854,259.01276427569326,-14.13723572430672,252.74376479723335,-20.406235202766624,246.4747653188276,-26.675234681172384,1.0,1.0,26022.012520719443,26022.012520719443,277.1006968353721,3.9506968353721277,277.1006968353721,277.1006968353721,76790.38468425028,76790.6092784379,-0.22459418761718553,0.0,8546.071908451686,8546.071908451686,0.8893901176421214,3881.497921698859,277.1006968353721,3.9506968353721277,1.0,0.002,0.15211361529729336,0.005083016783897183,0.00023567837638581655,0.0017643216313095473,0.11783918819290827,0.11783918819290827,0.0,7.695363877374684e-12,0.9999602459081934,0.9999602459081934,0.0,0.09227038359939274,3.6682711294245074e-06,0.0,0.0,0.0,1601839.707529467,268.1152108599402,0.0,1.0,1279357.7799171808,2619.0890172847903,,,,,,,,,,,,,,,,,,,2.0
1719.0,-28.417542459570544,4.965345836791039,34.98232537894996,26.19478201903405,6.411095095672803,-24.934678704047847,-38.48959755906833,2.9282313402970925,-5.0347922886981,-5.034792288641494,39.964588364035755,41095.98488484195,25750.35567298877,25750.35567298877,66846.34055783073,76805.94588388849,76790.55145838903,25750.35567298877,102540.90713137781,102540.90713137781,102540.90713137781,128573.68223927749,124382.37535858162,4191.306880695877,0.0,90327.42173530819,54617.51162354644,39677.677901957504,26032.775107899673,65710.45300985718,19863.526010425387,1450.0,0.0,0.8868698958743966,2.8810031427996106,0.001494314320929203,1.0,1.0,-5.0347922886981,354175.29326388997,1553006.947219462,4.38485398828298,1553006.947219462,4.38485398828298,0.7630199211607593,0.09227403304046061,3.862188366617394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862188366617394,1.2779898033284447,1.2783411918111198,3.022080736918687,6403.426441782844,15243.107769423557,6488.105235268556,0.0003436677291542716,23387.627210533836,2384.8742649665114,19393.380732220056,1977.5744757098557,0.8292154034114771,0.8292154034114771,35030.86734831287,35405.22815468563,0.9868005122743978,0.8,4227.854570886217,4273.035954225843,0.9868005122743978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558700650830458,4.965345836791039,-2.3552954348475597,7.320641271638599,3.5,3.5,1.0,0.6,0.0002749397444855914,1.0000168651422285,0.000274935107665897,197.62278320580788,0.0,9.198205866159584e-07,2.6067715424696263,0.005799061878734459,9.34519537101588e-05,0.00018148779077543264,0.0007009400342159675,0.09227403330310836,0.09227403330310836,0.09227403330310836,0.09227038990926903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490523.9169036172,594.7374201104438,0.0,0.09227403330310836,0.09227403304046061,0.09227403304046061,0.375,0.375,0.5,9.312355993026594,-5.661604518536478e-11,-5.661604518536478e-11,-5.661604518536478e-11,-5.661604518536478e-11,-5.661604518536478e-11,-5.661604518536478e-11,26032.775107899673,19863.526010425387,0.7630199211607593,1.0172862534946023,0.6254101593041395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420724660836723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.58107863216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1471753428888,262.1471753428888,-11.002824657111205,246.47460606428663,277.8197446216518,121661.18675893715,121676.01189397193,-14.825135034768074,0.0,nan,277.8197446216518,4.66974462165183,271.5507169100904,-1.5992830899095907,265.281689198561,-7.868310801438952,259.012661487085,-14.137338512914994,252.74363377565749,-20.40636622434249,246.47460606428663,-26.675393935713345,1.0,1.0,26022.012520719443,26022.012520719443,277.10068692110474,3.9506869211047615,277.10068692110474,277.10068692110474,76790.32634505045,76790.55145838903,-0.22511333858710714,0.0,8546.071908451686,8546.071908451686,0.889390030633867,3881.499308450481,277.10068692110474,3.9506869211047615,1.0,0.002,0.15211727533814276,0.005082999861006035,0.0002356840455602311,0.0017643159620260589,0.11784202278011555,0.11784202278011555,0.0,7.586290103056559e-12,0.9999603349669659,0.9999603349669659,0.0,0.09227037298789187,3.660052568739276e-06,0.0,0.0,0.0,1601839.703904947,268.1152077113019,0.0,1.0,1279357.7907554323,2619.0889729217565,,,,,,,,,,,,,,,,,,,2.0
