time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1720.0,-28.417706261928966,4.96534287648907,34.98232305970094,26.19475359041246,6.411087490861596,-24.934826886650015,-38.48973809564484,2.92820811572608,-5.034795087361488,-5.034795087370609,39.96458382295237,41095.876174711804,25750.35525693867,25750.35525693867,66846.23143165048,76805.89537834591,76790.49648405536,25750.35525693867,102540.85174099403,102540.85174099403,102540.85174099403,128573.62420144056,124382.36676753985,4191.257433900712,0.0,90327.43722440806,54617.468801135066,39677.74269252555,26032.772460446537,65710.51515297209,19863.5236455232,1450.0,0.0,0.8868698980756718,2.881002845730599,0.001494314320929203,1.0,1.0,-5.034795087361488,354175.2546175958,1553006.751565791,4.384853914321534,1553006.751565791,4.384853914321534,0.7630199079142754,0.09227401423521168,3.8621899291030783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621899291030783,1.2779899203606406,1.2783413029493769,3.022081682782907,6403.428445955627,15243.107769423557,6488.10396977925,0.00034366723182233864,23387.621759291607,2384.8737090945033,19393.376949587837,1977.5740899887155,0.8292154349504602,0.8292154349504601,35030.87868597356,35405.22815468563,0.9868009114940959,0.8,4227.85593922175,4273.035954225843,0.9868009114940959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558700561018185,4.96534287648907,-2.355298276869472,7.320641153358542,3.5,3.5,1.0,0.6,0.000274935107665897,1.000016829985724,0.0002749304805898336,197.6229169467898,0.0,9.163412132358353e-07,2.5969109983103573,0.0057999782199476945,9.345048648196399e-05,0.000181484621183933,0.0007009280762236732,0.09227401449860678,0.09227401449860678,0.09227401449860678,0.09227038062400977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490524.42108139204,594.737255598646,0.0,0.09227401449860678,0.09227401423521168,0.09227401423521168,0.375,0.375,0.5,9.312246979243067,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,26032.772460446537,19863.5236455232,0.7630199079142754,1.017283630725379,0.6254079134677585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420734373587707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.571218088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1470872104962,262.1470872104962,-11.002912789503796,246.47444740284664,277.81972701830296,121661.82675322032,121676.56164975771,-14.734896537374492,0.0,nan,277.81972701830296,4.669727018302979,271.55067109513544,-1.5993289048645352,265.2816151719749,-7.868384828025057,259.0125592488804,-14.137440751119584,252.74350332583674,-20.406496674163236,246.47444740284664,-26.67555259715334,1.0,1.0,26022.012520719443,26022.012520719443,277.10067768967366,3.9506776896736824,277.10067768967366,277.10067768967366,76790.28263275156,76790.49648405536,-0.21385130379348993,0.0,8546.071908451686,8546.071908451686,0.8893899321094407,3881.5008787485935,277.10067768967366,3.9506776896736824,1.0,0.002,0.1521209257430665,0.005082983046740335,0.00023568969997597242,0.0017643103076956472,0.11784484998798621,0.11784484998798621,0.0,7.671619416116382e-12,0.9999604393879276,0.9999604393879276,0.0,0.09227036381873016,3.6504164815262304e-06,0.0,0.0,0.0,1601839.7006832962,268.1152049126385,0.0,1.0,1279357.8003890025,2619.0889334897192,,,,,,,,,,,,,,,,,,,2.0
1721.0,-28.417869686541152,4.9653399463890375,34.98232075757997,26.194736477360152,6.41108374148106,-24.934974343736393,-38.48988226437939,2.9281883987176522,-5.034796609281386,-5.034796609290836,39.96457967868339,41095.76460748508,25750.35163087567,25750.35163087567,66846.11623836074,76805.83823449006,76790.45132451961,25750.35163087567,102540.80295539528,102540.80295539528,102540.80295539528,128573.57335923411,124382.36517690956,4191.208182324551,0.0,90327.4411433366,54617.41817840615,39677.80329436717,26032.77040383884,65710.57369820602,19863.52176507351,1450.0,0.0,0.8868699053366257,2.8810026841837657,0.001494314320929203,1.0,1.0,-5.034796609281386,354175.2336016499,1553006.5730081378,4.384853670358116,1553006.5730081378,4.384853670358116,0.7630198959594557,0.09227399541472772,3.862189697061822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862189697061822,1.27799002113603,1.2783413978388094,3.022081262910525,6403.427556296431,15243.107769423557,6488.104531534795,0.0003436674525897871,23387.62417911622,2384.8739558479424,19393.37862871275,1977.5742612118056,0.8292154209502778,0.8292154209502778,35030.877002242974,35405.22815468563,0.9868008522068709,0.8,4227.855736013305,4273.035954225843,0.9868008522068709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558699778263997,4.9653399463890375,-2.3553001761058225,7.32064012249486,3.5,3.5,1.0,0.6,0.0002749304805898336,1.000016791195956,0.0002749258642557735,197.62305037950608,0.0,9.144162685824137e-07,2.5914557051625606,0.005800892636216277,9.344898135547552e-05,0.00018148149923435808,0.0007009159765502707,0.09227399567915896,0.09227399567915896,0.09227399567915896,0.09227037620555434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490524.925096625,594.737091159267,0.0,0.09227399567915896,0.09227399541472772,0.09227399541472772,0.375,0.375,0.5,9.312138397144654,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,26032.77040383884,19863.52176507351,0.7630198959594557,1.0172809713299722,0.6254056583987342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420744066091415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.56576279485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1469999045372,262.1469999045372,-11.003000095462767,246.47428932696945,277.81971048226546,121662.44633094996,121677.04305532858,-14.596724378650272,0.0,nan,277.81971048226546,4.6697104822654865,271.5506262511167,-1.5993737488832949,265.28154202000087,-7.868457979999107,259.0124577889419,-14.137542211058076,252.7433735579289,-20.406626442071087,246.47428932696945,-26.675710673030522,1.0,1.0,26022.012520719443,26022.012520719443,277.10067088350866,3.9506708835086783,277.10067088350866,277.10067088350866,76790.24370137254,76790.45132451961,-0.20762314707098994,0.0,8546.071908451686,8546.071908451686,0.8893899467410835,3881.500645547131,277.10067088350866,3.9506708835086783,1.0,0.002,0.15212456145379405,0.005082966534342957,0.00023569533224854146,0.0017643046751502037,0.11784766612427072,0.11784766612427072,0.0,7.398745244940885e-12,0.9999605986245667,0.9999605986245667,0.0,0.09227035969239165,3.635722336070492e-06,0.0,0.0,0.0,1601839.6989313548,268.1152033907186,0.0,1.0,1279357.805627762,2619.0889120464835,,,,,,,,,,,,,,,,,,,2.0
1722.0,-28.418032425794234,4.965337044942589,34.98231847106601,26.194709061551862,6.4110733525896135,-24.93512184795401,-38.49002650296313,2.928162774788904,-5.034798175340256,-5.034798175333529,39.96457552487857,41095.66717161113,25750.348192211004,25750.348192211004,66846.01536382214,76805.78798292982,76790.40563555663,25750.348192211004,102540.75382776764,102540.75382776764,102540.75382776764,128573.52215615007,124382.36303327224,4191.159122877821,0.0,90327.45281123387,54617.382448752935,39677.85595831215,26032.768328382434,65710.62428669458,19863.51986938851,1450.0,0.0,0.8868699124072293,2.881002517951714,0.001494314320929203,1.0,1.0,-5.034798175340256,354175.2119761947,1553006.3940430651,4.384853432790345,1553006.3940430651,4.384853432790345,0.7630198839718536,0.09227397665785023,3.862190522005125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862190522005125,1.277990149233025,1.2783415200710875,3.0220816054982786,6403.428282198773,15243.107769423557,6488.1040731799385,0.00034366727245834064,23387.622204701278,2384.873754513649,19393.377258659413,1977.5741215052453,0.8292154323734989,0.8292154323734989,35030.88298817097,35405.22815468563,0.9868010629823165,0.8,4227.8564584514,4273.035954225843,0.9868010629823165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586990359632775,4.965337044942589,-2.3553020999645904,7.3206391449071795,3.5,3.5,1.0,0.6,0.0002749258642557735,1.0000167207997523,0.0002749212673523144,197.6231832527958,0.0,9.122940185340583e-07,2.5854412485255214,0.005801804930234811,9.344747552217493e-05,0.00018147838873359853,0.0007009041129156659,0.09227397692047463,0.09227397692047463,0.09227397692047463,0.09227037161724036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490525.42701410945,594.7369274029209,0.0,0.09227397692047463,0.09227397665785023,0.09227397665785023,0.375,0.375,0.5,9.312030240132273,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,26032.768328382434,19863.51986938851,0.7630198839718536,1.017278653025329,0.6254036941166664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420753736255454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.559748338215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14691273346574,262.14691273346574,-11.003087266534237,246.47413178820665,277.81969367888524,121663.01580834972,121677.58998063313,-14.574172283409915,0.0,nan,277.81969367888524,4.669693678885267,271.55058130065584,-1.5994186993441417,265.2814689224664,-7.868531077533589,259.01235654433503,-14.137643455664943,252.7432441662451,-20.406755833754886,246.47413178820665,-26.67586821179333,1.0,1.0,26022.012520719443,26022.012520719443,277.1006639712714,3.9506639712714104,277.1006639712714,277.1006639712714,76790.18483035066,76790.40563555663,-0.22080520597228315,0.0,8546.071908451686,8546.071908451686,0.8893898947232823,3881.5014746151505,277.1006639712714,3.9506639712714104,1.0,0.002,0.15212818294074418,0.005082950077556849,0.00023570094246180454,0.001764299064776062,0.11785047123090227,0.11785047123090227,0.0,7.237866556097927e-12,0.9999607527651004,0.9999607527651004,0.0,0.09227035515941322,3.6214984370075586e-06,0.0,0.0,0.0,1601839.6971286028,268.1152018246597,0.0,1.0,1279357.8110184588,2619.0888899813444,,,,,,,,,,,,,,,,,,,2.0
1723.0,-28.418194784741754,4.965334168670502,34.98231619825952,26.194680423382692,6.411066086924358,-24.935268697582266,-38.49016682999206,2.92813999978874,-5.034799878456852,-5.0347998784223,39.96457134746877,41095.56513785851,25750.34517126396,25750.34517126396,66845.91030912247,76805.73813050384,76790.3589889419,25750.34517126396,102540.70416020586,102540.70416020586,102540.70416020586,128573.47035667227,124382.36010840046,4191.110248271813,0.0,90327.46900695696,54617.346344443984,39677.914069458864,26032.766196466422,65710.68026592529,19863.517928416906,1450.0,0.0,0.8868699188661335,2.8810023371714224,0.001494314320929203,1.0,1.0,-5.034799878456852,354175.18845812936,1553006.2140584479,4.38485321577529,1553006.2140584479,4.38485321577529,0.7630198718994794,0.09227395798800403,3.8621922219082023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621922219082023,1.277990264102191,1.278341629096732,3.0220826640032783,6403.430525043849,15243.107769423557,6488.102656982118,0.00034366671589948185,23387.616104288216,2384.873132444639,19393.373025549354,1977.5736898481496,0.829215467667673,0.8292154676676731,35030.89532295411,35405.22815468563,0.9868014973125636,0.8,4227.8579471290495,4273.035954225843,0.9868014973125636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558698383834798,4.965334168670502,-2.355304117403119,7.3206382860736205,3.5,3.5,1.0,0.6,0.0002749212673523144,1.0000166817466463,0.00027491668126188875,197.6233158157275,0.0,9.084546946870466e-07,2.57456060474309,0.005802713384929498,9.344601054654886e-05,0.00018147525680576554,0.0007008923253040212,0.09227395824779093,0.09227395824779093,0.09227395824779093,0.09227036649934581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490525.9268548567,594.7367643220613,0.0,0.09227395824779093,0.09227395798800403,0.09227395798800403,0.375,0.375,0.5,9.311922489741757,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,26032.766196466422,19863.517928416906,0.7630198718994794,1.0172761876547771,0.6254016085596498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442076336587762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.54886769443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1468259912578,262.1468259912578,-11.003174008742178,246.47397478298262,277.819677199694,121663.64700704692,121678.1494769021,-14.502469855151347,0.0,nan,277.819677199694,4.669677199694036,271.55053671625717,-1.599463283742807,265.2813962328607,-7.868603767139291,259.01225574952394,-14.137744250476032,252.74311526622844,-20.406884733771534,246.47397478298262,-26.676025217017354,1.0,1.0,26022.012520719443,26022.012520719443,277.10065680993057,3.9506568099305923,277.10065680993057,277.10065680993057,76790.13523233288,76790.3589889419,-0.22375660901889205,0.0,8546.071908451686,8546.071908451686,0.8893897875338234,3881.503183017743,277.10065680993057,3.9506568099305923,1.0,0.002,0.1521317908399902,0.005082933656302199,0.0002357065315558888,0.0017642934756434759,0.11785326577794439,0.11785326577794439,0.0,7.199364802229491e-12,0.9999609000126267,0.9999609000126267,0.0,0.09227035007741181,3.607910592213631e-06,0.0,0.0,0.0,1601839.6951680777,268.1152001215431,0.0,1.0,1279357.816880941,2619.0888659851094,,,,,,,,,,,,,,,,,,,2.0
1724.0,-28.418392204953282,4.965331312916004,34.98231393673251,26.19465416008609,6.411056780716566,-24.93544730624181,-38.490338204987324,2.928111882187373,-5.034801778067049,-5.0348017780767655,39.964567127409886,41095.42276641834,25750.34270930638,25750.34270930638,66845.76547572472,76805.67270459325,76790.31094495424,25750.34270930638,102540.65365426062,102540.65365426062,102540.65365426062,128573.41763467467,124382.35608770474,4191.061546969925,0.0,90327.47670154426,54617.28796180212,39677.98748860238,26032.763980414056,65710.75146901644,19863.515919432986,1450.0,0.0,0.8868699244795659,2.881002135534048,0.001494314320929203,1.0,1.0,-5.034801778067049,354175.16222672584,1553006.032237416,4.384853027167547,1553006.032237416,4.384853027167547,0.7630198596805722,0.09227393940356333,3.8621922801614077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621922801614077,1.2779904036805483,1.2783417628521796,3.022082379522168,6403.429922262514,15243.107769423557,6488.103037596326,0.00034366686547891636,23387.617743819144,2384.8732996302656,19393.374163230696,1977.5738058593604,0.8292154581821809,0.8292154581821809,35030.895745649155,35405.22815468563,0.9868015121964292,0.8,4227.857998143864,4273.035954225843,0.9868015121964292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558697852374752,4.965331312916004,-2.3553062732407493,7.320637586156753,3.5,3.5,1.0,0.6,0.00027491668126188875,1.0000202842205663,0.00027491110490440073,197.62347700570805,0.0,9.063183965492648e-07,2.5685063358206164,0.005803619703326047,9.344422146746749e-05,0.00018147245979442125,0.0007008815332799152,0.09227393966042229,0.09227393966042229,0.09227393966042229,0.09227036062549442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490526.4246490062,594.7366019059374,0.0,0.09227393966042229,0.09227393940356333,0.09227393940356333,0.375,0.375,0.5,9.31181512062797,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,26032.763980414056,19863.515919432986,0.7630198596805722,1.017272881245978,0.6253987642462957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442077297300846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.542813425505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1467362270576,262.1467362270576,-11.003263772942375,246.4738121397136,277.81966031456113,121664.05336599147,121679.0610854747,-15.007719483222493,0.0,nan,277.81966031456113,4.669660314561156,271.550490679507,-1.5995093204929844,265.2813210444714,-7.868678955528594,259.0121514095057,-14.137848590494286,252.74298177458687,-20.40701822541311,246.4738121397136,-26.676187860286376,1.0,1.0,26022.012520719443,26022.012520719443,277.10064928851347,3.950649288513489,277.10064928851347,277.10064928851347,76790.07137326474,76790.31094495424,-0.2395716894970974,0.0,8546.071908451686,8546.071908451686,0.8893897838605964,3881.503241562215,277.10064928851347,3.950649288513489,1.0,0.002,0.15213538601211815,0.005082917255174092,0.0002357121008351198,0.0017642879062687376,0.1178560504175599,0.1178560504175599,0.0,7.103857432855243e-12,0.9999610379313596,0.9999610379313596,0.0,0.09227034422000258,3.5951835607619675e-06,0.0,0.0,0.0,1601839.6929813619,268.1151982219329,0.0,1.0,1279357.8234197828,2619.0888392203765,,,,,,,,,,,,,,,,,,,2.0
1725.0,-28.41855064605826,4.965328444139604,34.98231166939046,26.1946156033315,6.411041517352447,-24.93559142971787,-38.49048230387268,2.9280823011631147,-5.034805254354694,-5.034805254401487,39.96456243665703,41095.360687431436,25750.344273743303,25750.344273743303,66845.70496117474,76805.63123853625,76790.25089894049,25750.344273743303,102540.5951726838,102540.5951726838,102540.5951726838,128573.35621449776,124382.3432792919,4191.01293520586,0.0,90327.49942747928,54617.27799087031,39678.023818454414,26032.76104181396,65710.78486026838,19863.51331903475,1450.0,0.0,0.8868699237748592,2.8810017665375405,0.001494314320929203,1.0,1.0,-5.034805254354694,354175.1142232422,1553005.8301352465,4.384853050845244,1553005.8301352465,4.384853050845244,0.7630198459214477,0.09227392096195908,3.8621947783016806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621947783016806,1.2779905520671817,1.278341904152706,3.022083983370991,6403.433320625713,15243.107769423557,6488.100891763231,0.0003436660221784532,23387.608500470014,2384.872357070969,19393.367749191973,1977.5731518094328,0.8292155116587585,0.8292155116587585,35030.91387257386,35405.22815468563,0.9868021504786327,0.8,4227.860185871638,4273.035954225843,0.9868021504786327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586981900880135,4.965328444139604,-2.3553095867753373,7.320638030914941,3.5,3.5,1.0,0.6,0.00027491110490440073,1.0000162792477563,0.0002749066296312671,197.62360637012753,0.0,1.1020191558091269e-06,3.1231222875630658,0.005804721722481856,9.344271716339256e-05,0.00018146838774100817,0.0007008662595601465,0.09227392121015883,0.09227392121015883,0.09227392121015883,0.09227034873426054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490526.91921794834,594.736440517545,0.0,0.09227392121015883,0.09227392096195908,0.09227392096195908,0.375,0.375,0.5,9.31170794767479,4.6782133722444996e-11,4.6782133722444996e-11,4.6782133722444996e-11,4.6782133722444996e-11,4.6782133722444996e-11,4.6782133722444996e-11,26032.76104181396,19863.51331903475,0.7630198459214477,1.0172714433912138,0.6253975017163353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420784654806624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.09742937725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14664699230474,262.14664699230474,-11.003353007695239,246.47365156209074,277.81964242267895,121664.67649554175,121679.59569633681,-14.919200795104487,0.0,nan,277.81964242267895,4.669642422678976,271.55044425047976,-1.5995557495202206,265.28124607828755,-7.868753921712425,259.01204790618016,-14.13795209381982,252.7428497341113,-20.407150265888674,246.47365156209074,-26.67634843790924,1.0,1.0,26022.012520719443,26022.012520719443,277.1006387860352,3.9506387860351992,277.1006387860352,277.1006387860352,76790.01059380463,76790.25089894049,-0.2403051358560333,0.0,8546.071908451686,8546.071908451686,0.8893896263373011,3881.505752193189,277.1006387860352,3.9506387860351992,1.0,0.002,0.1521389749168264,0.0050829005885096555,0.00023571765963384086,0.0017642823472133957,0.11785882981692042,0.11785882981692042,0.0,6.847236319607042e-12,0.9999611058425921,0.9999611058425921,0.0,0.09227033204555254,3.58891640653635e-06,0.0,0.0,0.0,1601839.688979671,268.1151947456453,0.0,1.0,1279357.8353858734,2619.088790240896,,,,,,,,,,,,,,,,,,,2.0
1726.0,-28.418711934613523,4.965325595796231,34.982309414374775,26.194597023446136,6.411041263769109,-24.935736614778037,-38.49062235150484,2.928065943952432,-5.034807149792869,-5.03480714979324,39.96455825759963,41095.25238165233,25750.341819892885,25750.341819892885,66845.59420154522,76805.57527039958,76790.20352283888,25750.341819892885,102540.54534273177,102540.54534273177,102540.54534273177,128573.30418503842,124382.33968941659,4190.96449562182,0.0,90327.50865862524,54617.23576577405,39678.08099205688,26032.758842306648,65710.83983436352,19863.511325717845,1450.0,0.0,0.8868699292611486,2.881001565342994,0.001494314320929203,1.0,1.0,-5.034807149792869,354175.0880494472,1553005.650079847,4.384852866509426,1553005.650079847,4.384852866509426,0.7630198338194196,0.09227390249918405,3.862195575838687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862195575838687,1.2779906369780603,1.2783419833672738,3.022084406636377,6403.434217474275,15243.107769423557,6488.10032546303,0.00034366579962601254,23387.606061096572,2384.872108324104,19393.366056482773,1977.5729792011314,0.8292155257712375,0.8292155257712375,35030.91965963561,35405.22815468563,0.9868023542516887,0.8,4227.860884308683,4273.035954225843,0.9868023542516887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558697660378051,4.965325595796231,-2.35531173750665,7.320637333302881,3.5,3.5,1.0,0.6,0.0002749066296312671,1.0000165718369092,0.0002749020739989308,197.62373805959103,0.0,8.844196161590797e-07,2.506445192194832,0.005805606142098015,9.344125517336123e-05,0.00018146537445790588,0.0007008547663992348,0.09227390275372188,0.09227390275372188,0.09227390275372188,0.09227034286136354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490527.4144386449,594.7362789418848,0.0,0.09227390275372188,0.09227390249918405,0.09227390249918405,0.375,0.375,0.5,9.311601152914676,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26032.758842306648,19863.511325717845,0.7630198338194196,1.0172689067746212,0.625395330287067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420794030136317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.48075228188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1465592963996,262.1465592963996,-11.003440703600404,246.4734923191606,277.81962627380125,121665.3928137589,121680.05473325842,-14.661919499524792,0.0,nan,277.81962627380125,4.669626273801271,271.5503994827919,-1.5996005172081027,265.28117269178995,-7.8688273082100295,259.0119459008654,-14.138054099134592,252.74271910998837,-20.407280890011606,246.4734923191606,-26.676507680839364,1.0,1.0,26022.012520719443,26022.012520719443,277.100631347032,3.950631347032015,277.100631347032,277.100631347032,76789.98364856481,76790.20352283888,-0.2198742740729358,0.0,8546.071908451686,8546.071908451686,0.8893895760476239,3881.5065537178803,277.100631347032,3.950631347032015,1.0,0.002,0.15214255085836637,0.005082884275360801,0.00023572319911994798,0.0017642768081033296,0.11786159955997398,0.11786159955997398,0.0,7.223277531664962e-12,0.9999612463268106,0.9999612463268106,0.0,0.09227032654652269,3.5759526613635324e-06,0.0,0.0,0.0,1601839.686797757,268.1151928502071,0.0,1.0,1279357.841910362,2619.088763534935,,,,,,,,,,,,,,,,,,,2.0
1727.0,-28.41887232667147,4.965322769582031,34.98230717169223,26.19456957271325,6.411030708588438,-24.93588202313633,-38.490762434061594,2.9280404050926485,-5.034808944611427,-5.0348089445912345,39.96455410351329,41095.14864875103,25750.339163996152,25750.339163996152,66845.48781274717,76805.5260276241,76790.1566252078,25750.339163996152,102540.49578920395,102540.49578920395,102540.49578920395,128573.2524762563,124382.33624532615,4190.916230930144,0.0,90327.52044886761,54617.19278733124,39678.14184615152,26032.75668705234,65710.89853320386,19863.509368351504,1450.0,0.0,0.8868699351689326,2.8810013748289625,0.001494314320929203,1.0,1.0,-5.034808944611427,354175.0632651005,1553005.4711011746,4.384852668011661,1553005.4711011746,4.384852668011661,0.7630198218013087,0.09227388407642495,3.8621964258418098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621964258418098,1.2779907645567012,1.2783421051586297,3.022084770058175,6403.434987521456,15243.107769423557,6488.099839228831,0.0003436656085391394,23387.603966615887,2384.8718947465127,19393.36460309622,1977.572830996948,0.8292155378883123,0.8292155378883123,35030.92582740001,35405.22815468563,0.9868025714299923,0.8,4227.861628692505,4273.035954225843,0.9868025714299923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558697087052576,4.965322769582031,-2.3553138086684755,7.320636578250506,3.5,3.5,1.0,0.6,0.0002749020739989308,1.0000164797457338,0.0002748975437573068,197.62386901722945,0.0,9.003010915285933e-07,2.5514532933920333,0.0058065064431895436,9.343979283988627e-05,0.00018146228115904452,0.0007008429737175633,0.09227388432962991,0.09227388432962991,0.09227388432962991,0.09227033737438564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490527.9079072495,594.7361179383195,0.0,0.09227388432962991,0.09227388407642495,0.09227388407642495,0.375,0.375,0.5,9.311494746232418,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,26032.75668705234,19863.509368351504,0.7630198218013087,1.0172663790158036,0.6253931930026122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420803573968148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.525760383076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1464720045485,262.1464720045485,-11.003527995451464,246.47333422945155,277.81960977980464,121665.97680225545,121680.5711682372,-14.59436598175942,0.0,nan,277.81960977980464,4.669609779804659,271.5503546696581,-1.5996453303419003,265.281099559515,-7.8689004404849925,259.0118444494419,-14.138155550558054,252.74258933941982,-20.407410660580155,246.47333422945155,-26.676665770548425,1.0,1.0,26022.012520719443,26022.012520719443,277.1006240646098,3.9506240646098263,277.1006240646098,277.1006240646098,76789.92629659045,76790.1566252078,-0.23032861735555343,0.0,8546.071908451686,8546.071908451686,0.8893895224496288,3881.507407971019,277.1006240646098,3.9506240646098263,1.0,0.002,0.15214611378955079,0.005082868037335863,0.00023572871849746158,0.0017642712885275707,0.11786435924873079,0.11786435924873079,0.0,7.025032465468595e-12,0.999961387315748,0.999961387315748,0.0,0.0922703211340744,3.562942350546971e-06,0.0,0.0,0.0,1601839.6847316702,268.11519105538855,0.0,1.0,1279357.8480884926,2619.0887382466776,,,,,,,,,,,,,,,,,,,2.0
1728.0,-28.419032322593974,4.9653199630381435,34.98230493998557,26.19454739559444,6.411023186636963,-24.93602677166627,-38.490902446769155,2.9280176357450802,-5.03481083442631,-5.034810834433855,39.964549934929224,41095.03992274162,25750.33680349039,25750.33680349039,66845.376726232,76805.47363678915,76790.1090744596,25750.33680349039,102540.44587795,102540.44587795,102540.44587795,128573.20037132161,124382.33223481878,4190.86813650283,0.0,90327.52806546177,54617.14394519865,39678.20457807013,26032.75449337161,65710.95907144174,19863.50738027293,1450.0,0.0,0.8868699406458381,2.881001174231367,0.001494314320929203,1.0,1.0,-5.03481083442631,354175.0371689639,1553005.291497986,4.384852483991141,1553005.291497986,4.384852483991141,0.7630198097297205,0.09227386572771647,3.8621966902981644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621966902981644,1.2779908792628853,1.2783422141064393,3.0220847057420217,6403.434851243245,15243.107769423557,6488.09992527961,0.00034366564235652637,23387.60433728413,2384.8719325441543,19393.364860307753,1977.572857225225,0.8292155357439143,0.8292155357439143,35030.92774633936,35405.22815468563,0.9868026389993704,0.8,4227.861860288155,4273.035954225843,0.9868026389993704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558696577492821,4.9653199630381435,-2.355315944137519,7.320635907175662,3.5,3.5,1.0,0.6,0.0002748975437573068,1.0000164390652442,0.00027489302477293735,197.62399965157863,0.0,8.952838773178376e-07,2.5372345083187517,0.005807401727066862,9.343833125670354e-05,0.00018145921250060324,0.0007008311699439411,0.09227386597945508,0.09227386597945508,0.09227386597945508,0.09227033151963081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490528.3994956762,594.7359575466472,0.0,0.09227386597945508,0.09227386572771647,0.09227386572771647,0.375,0.375,0.5,9.311388714579968,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26032.75449337161,19863.50738027293,0.7630198097297205,1.01726375129538,0.6253909622299471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442081306476395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.511541598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1463853550414,262.1463853550414,-11.003614644958589,246.4731771792811,277.8195935309626,121666.57147686885,121681.0584483026,-14.486971433742465,0.0,nan,277.8195935309626,4.669593530962629,271.5503102605391,-1.599689739460871,265.2810269901406,-7.86897300985936,259.01174371980903,-14.138256280190944,252.74246044951596,-20.407539550484017,246.4731771792811,-26.676822820718883,1.0,1.0,26022.012520719443,26022.012520719443,277.1006166107199,3.950616610719919,277.1006166107199,277.1006166107199,76789.87928773524,76790.1090744596,-0.22978672436147463,0.0,8546.071908451686,8546.071908451686,0.8893895057740068,3881.507673749655,277.1006166107199,3.950616610719919,1.0,0.002,0.1521496641823141,0.005082851838309652,0.00023573421840204155,0.0017642657886625646,0.11786710920102077,0.11786710920102077,0.0,7.064606278445185e-12,0.9999615231931173,0.9999615231931173,0.0,0.09227031532400454,3.5504037119289325e-06,0.0,0.0,0.0,1601839.6825562296,268.11518916557367,0.0,1.0,1279357.8545936213,2619.0887116199565,,,,,,,,,,,,,,,,,,,2.0
1729.0,-28.419191791106822,4.965317174884869,34.982302718568455,26.194519420992606,6.411013879782592,-24.936171224020054,-38.49104238962752,2.927993312730316,-5.0348127655325925,-5.0348127655187005,39.964545768486445,41094.9434164756,25750.33459653919,25750.33459653919,66845.27801301479,76805.42488764161,76790.06130702277,25750.33459653919,102540.39590356196,102540.39590356196,102540.39590356196,128573.1481896412,124382.32798052968,4190.820209111523,0.0,90327.54178198331,54617.10974038537,39678.25782399771,26032.75228607924,65711.01011007695,19863.50538182717,1450.0,0.0,0.8868699459050342,2.881000969250808,0.001494314320929203,1.0,1.0,-5.0348127655325925,354175.0105026397,1553005.1119853721,4.3848523072855174,1553005.1119853721,4.3848523072855174,0.7630197976588509,0.09227384744997935,3.8621979132054336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621979132054336,1.2779910011380382,1.278342330239575,3.022085374440184,6403.436268134409,15243.107769423557,6488.099030604604,0.000343665290755348,23387.600483429367,2384.871539560336,19393.36218606429,1977.5725845282834,0.8292155580391805,0.8292155580391805,35030.93661995782,35405.22815468563,0.9868029514557825,0.8,4227.862931239896,4273.035954225843,0.9868029514557825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558696101080719,4.965317174884869,-2.3553181048704084,7.320635279755278,3.5,3.5,1.0,0.6,0.00027489302477293735,1.0000163848964407,0.0002748885207529921,197.62412985545384,0.0,8.930597654500563e-07,2.5309313752854594,0.005808294786832312,9.343687042377954e-05,0.0001814561543491578,0.0007008195806656003,0.09227384769931643,0.09227384769931643,0.09227384769931643,0.09227032550185137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490528.8893195967,594.7357977299918,0.0,0.09227384769931643,0.09227384744997935,0.09227384744997935,0.375,0.375,0.5,9.311283050679808,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,26032.75228607924,19863.50538182717,0.7630197976588509,1.017261458940256,0.6253890078334617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420822532131228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.505238464975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1462991167766,262.1462991167766,-11.00370088322336,246.47302105451502,277.81957717919624,121667.16894921481,121681.58716523818,-14.418216023379237,0.0,nan,277.81957717919624,4.669577179196267,271.55026595417235,-1.5997340458276312,265.2809547291848,-7.86904527081515,259.01164350424153,-14.138356495758444,252.74233227934963,-20.407667720650352,246.47302105451502,-26.67697894548496,1.0,1.0,26022.012520719443,26022.012520719443,277.1006090902324,3.950609090232433,277.1006090902324,277.1006090902324,76789.82633312476,76790.06130702277,-0.23497389801195823,0.0,8546.071908451686,8546.071908451686,0.8893894286620756,3881.5089027714607,277.1006090902324,3.950609090232433,1.0,0.002,0.15215320227129608,0.005082835686157085,0.00023573969922345607,0.0017642603077507367,0.11786984961172803,0.11786984961172803,0.0,6.9741929245581424e-12,0.9999616565254479,0.9999616565254479,0.0,0.09227030935005782,3.538099921524123e-06,0.0,0.0,0.0,1601839.6803332574,268.1151872344674,0.0,1.0,1279357.861240885,2619.088684411451,,,,,,,,,,,,,,,,,,,2.0
1730.0,-28.419350851681354,4.965314403735033,34.98230050673357,26.1944972089492,6.411006283957364,-24.936315138125966,-38.4911822277121,2.927970570437146,-5.034814744243874,-5.034814744243428,39.96454160220905,41094.8381694036,25750.332556044534,25750.332556044534,66845.17072544813,76805.37289791278,76790.01328285284,25750.332556044534,102540.34583889738,102540.34583889738,102540.34583889738,128573.09590118709,124382.32345590463,4190.772445282466,0.0,90327.54943601612,54617.06400989291,39678.31714013691,26032.750062289702,65711.06720242661,19863.50337064493,1450.0,0.0,0.8868699509212331,2.8810007592171663,0.001494314320929203,1.0,1.0,-5.034814744243874,354174.9831789493,1553004.9324819949,4.384852138744448,1553004.9324819949,4.384852138744448,0.7630197855822628,0.09227382924065633,3.8621981855107466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621981855107466,1.277991115665167,1.2783424390417912,3.0220853166890405,6403.436145766666,15243.107769423557,6488.099107871987,0.0003436653211208869,23387.60081626184,2384.8715734998027,19393.362417021668,1977.5726080793818,0.829215556113695,0.829215556113695,35030.93859585037,35405.22815468563,0.9868030210305926,0.8,4227.863169709194,4273.035954225843,0.9868030210305926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558695660601406,4.965314403735033,-2.3553202959222617,7.320634699657295,3.5,3.5,1.0,0.6,0.0002748885207529921,1.0000163430028777,0.0002748840283225262,197.6242597264005,0.0,8.901030225326037e-07,2.522551965857399,0.0058091848898548445,9.34354107056467e-05,0.0001814531100473454,0.0007008078723801393,0.09227382948875848,0.09227382948875848,0.09227382948875848,0.09227031929695435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490529.37740563654,594.7356384795845,0.0,0.09227382948875848,0.09227382924065633,0.09227382924065633,0.375,0.375,0.5,9.311177747033952,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,26032.750062289702,19863.50337064493,0.7630197855822628,1.0172589423867955,0.6253868628066663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442083196830205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.49685905554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14621340761147,262.14621340761147,-11.003786592388508,246.47286577291638,277.81956104246837,121667.75087902612,121682.08063406257,-14.329755036452964,0.0,nan,277.81956104246837,4.669561042468388,271.5502219884558,-1.5997780115441742,265.28088293451077,-7.869117065489206,259.0115438805932,-14.138456119406783,252.74220482672445,-20.40779517327553,246.47286577291638,-26.6771342270836,1.0,1.0,26022.012520719443,26022.012520719443,277.100601492064,3.950601492064038,277.100601492064,277.100601492064,76789.77981508104,76790.01328285284,-0.23346777180267964,0.0,8546.071908451686,8546.071908451686,0.8893894114915264,3881.5091764383,277.100601492064,3.950601492064038,1.0,0.002,0.15215672830803492,0.005082819579224659,0.00023574516134834258,0.0017642548456284993,0.11787258067417129,0.11787258067417129,0.0,6.976841847305959e-12,0.9999617871333848,0.9999617871333848,0.0,0.09227030319312748,3.526047528847491e-06,0.0,0.0,0.0,1601839.6780554848,268.1151852557561,0.0,1.0,1279357.8680520125,2619.088656532215,,,,,,,,,,,,,,,,,,,2.0
1731.0,-28.41950940247848,4.965311648714274,34.98229830402328,26.194469234347366,6.410996879799485,-24.936458774257183,-38.49132206579668,2.9279462516155705,-5.0348167475902414,-5.034816747582492,39.964537441887735,41094.745003354605,25750.33062046417,25750.33062046417,66845.07562381878,76805.32454021476,76789.96516704436,25750.33062046417,102540.29578750853,102540.29578750853,102540.29578750853,128573.04361960891,124382.31877689128,4190.724842717642,0.0,90327.56315353108,54617.03276033337,39678.36710355301,26032.747832100384,65711.1149356534,19863.50135493627,1450.0,0.0,0.8868699557906234,2.8810005465685937,0.001494314320929203,1.0,1.0,-5.0348167475902414,354174.9555150788,1553004.7532340162,4.384851975136051,1553004.7532340162,4.384851975136051,0.7630197735193763,0.0922738110979867,3.862199409235612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862199409235612,1.2779912374664115,1.2783425551349334,3.022085986201544,6403.437564383322,15243.107769423557,6488.098212105638,0.0003436649690911866,23387.596957715934,2384.871180037621,19393.359739516105,1977.5723350497985,0.8292155784358142,0.8292155784358142,35030.94747540076,35405.22815468563,0.9868033336959029,0.8,4227.864241376857,4273.035954225843,0.9868033336959029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558695242769826,4.965311648714274,-2.3553225006714174,7.3206341493856915,3.5,3.5,1.0,0.6,0.0002748840283225262,1.0000162906453776,0.0002748795503572498,197.62438918126708,0.0,8.878132451916051e-07,2.5160627368730086,0.005810072703100036,9.343395100858408e-05,0.00018145007731394213,0.0007007963814076634,0.09227381134373905,0.09227381134373905,0.09227381134373905,0.0922703129930344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490529.8638064356,594.7354797785539,0.0,0.09227381134373905,0.0922738110979867,0.0922738110979867,0.375,0.375,0.5,9.31107279854293,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,26032.747832100384,19863.50135493627,0.7630197735193763,1.017256756170943,0.6253849907066104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420841380345748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.49036982656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1461280133031,262.1461280133031,-11.003871986696879,246.47271125279516,277.8195447739634,121668.33677418706,121682.6138891181,-14.277114931015277,0.0,nan,277.8195447739634,4.669544773963423,271.5501780696476,-1.599821930352391,265.28081136536116,-7.869188634638817,259.01144466112237,-14.138555338877609,252.74207795692894,-20.40792204307104,246.47271125279516,-26.677288747204813,1.0,1.0,26022.012520719443,26022.012520719443,277.10059385855834,3.9505938585583635,277.10059385855834,277.10059385855834,76789.72726238007,76789.96516704436,-0.23790466428908985,0.0,8546.071908451686,8546.071908451686,0.8893893343280347,3881.51040628179,277.10059385855834,3.9505938585583635,1.0,0.002,0.15216024245940674,0.005082803520565925,0.00023575060504647008,0.0017642494018626543,0.11787530252323504,0.11787530252323504,0.0,6.90912431433599e-12,0.9999619159311568,0.9999619159311568,0.0,0.09227029693581242,3.514162174280407e-06,0.0,0.0,0.0,1601839.6757493548,268.11518325240974,0.0,1.0,1279357.874947937,2619.08862830588,,,,,,,,,,,,,,,,,,,2.0
1732.0,-28.419667458198695,4.965308878521101,34.98229609449338,26.194436998944752,6.410981961889989,-24.936602516189254,-38.49146190388126,2.927917020018221,-5.034820225517592,-5.034820225506153,39.96453283977058,41094.65316866191,25750.332442870178,25750.332442870178,66844.98561153209,76805.27952887339,76789.90581930317,25750.332442870178,102540.23826217334,102540.23826217334,102540.23826217334,128572.98318774374,124382.30586443575,4190.677323307992,0.0,90327.57762677516,54617.00025644568,39678.41930036609,26032.744925570394,65711.16422593649,19863.498785549837,1450.0,0.0,0.8868699547567169,2.8810001773981813,0.001494314320929203,1.0,1.0,-5.034820225517592,354174.9074889722,1553004.5549501865,4.384852009874646,1553004.5549501865,4.384852009874646,0.7630197600115199,0.09227379308401304,3.862200559311924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862200559311924,1.2779913819796813,1.2783426939648308,3.022086544378066,6403.438747092392,15243.107769423557,6488.097465298436,0.0003436646756016633,23387.593740825207,2384.8708520060577,19393.357507259403,1977.5721074229634,0.8292155970456467,0.8292155970456467,35030.955820544536,35405.22815468563,0.9868036275437907,0.8,4227.865248547301,4273.035954225843,0.9868036275437907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558695636170583,4.965308878521101,-2.3553257889615367,7.320634667482637,3.5,3.5,1.0,0.6,0.0002748795503572498,1.0000162397981316,0.0002748750864413346,197.62451823205487,0.0,8.849551525265929e-07,2.5079629022603642,0.005810957658252563,9.343249133259307e-05,0.00018144705902465674,0.0007007849328505329,0.09227379332442152,0.09227379332442152,0.09227379332442152,0.09227030106198039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490530.3471869898,594.7353220398953,0.0,0.09227379332442152,0.09227379308401304,0.09227379308401304,0.375,0.375,0.5,9.310968032728445,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,26032.744925570394,19863.498785549837,0.7630197600115199,1.0172546233041488,0.6253831240512654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420850762236133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.482269991946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14604242035006,262.14604242035006,-11.00395757964992,246.4725573910915,277.81952744976695,121668.8564333637,121683.16675831484,-14.31032495109794,0.0,nan,277.81952744976695,4.669527449766974,271.5501334379346,-1.5998665620653583,265.28073942615697,-7.8692605738430075,259.01134541442167,-14.138654585578308,252.74195140272877,-20.408048597271204,246.4725573910915,-26.67744260890848,1.0,1.0,26022.012520719443,26022.012520719443,277.10058343618795,3.9505834361879693,277.10058343618795,277.10058343618795,76789.66856491657,76789.90581930317,-0.23725438659312204,0.0,8546.071908451686,8546.071908451686,0.8893892618085395,3881.5115621084838,277.10058343618795,3.9505834361879693,1.0,0.002,0.15216375077468816,0.005082787214156165,0.00023575603898211238,0.0017642439679508121,0.11787801949105618,0.11787801949105618,0.0,6.932924286745523e-12,0.999961979172508,0.999961979172508,0.0,0.09227028475804415,3.508325968884083e-06,0.0,0.0,0.0,1601839.6717457739,268.1151797744824,0.0,1.0,1279357.8869196768,2619.0885793033003,,,,,,,,,,,,,,,,,,,2.0
1733.0,-28.41982528536778,4.9653061261191125,34.98229389588176,26.194418942928337,6.410980000817427,-24.936744756752482,-38.49160149749366,2.927899472225708,-5.034822148108162,-5.034822148104571,39.96452873570636,41094.5537510239,25750.330306125987,25750.330306125987,66844.88405714989,76805.22495213883,76789.8588616972,25750.330306125987,102540.18916782318,102540.18916782318,102540.18916782318,128572.93191207526,124382.30194407624,4190.629967999021,0.0,90327.58496157269,54616.96267833261,39678.46920360009,26032.742744252086,65711.21194785218,19863.496811558914,1450.0,0.0,0.8868699598331573,2.8809999733216363,0.001494314320929203,1.0,1.0,-5.034822148108162,354174.88094025326,1553004.3781280944,4.384851839309505,1553004.3781280944,4.384851839309505,0.7630197481187297,0.0922737750466458,3.8622009908560226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622009908560226,1.2779914723786532,1.2783427786835093,3.0220866682838867,6403.439009633958,15243.107769423557,6488.0972995195825,0.00034366461045187897,23387.593026729657,2384.8707791885768,19393.357011735316,1977.5720568935687,0.8292156011766866,0.8292156011766866,35030.9589518997,35405.22815468563,0.98680373780458,0.8,4227.865626468695,4273.035954225843,0.98680373780458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869517491399,4.9653061261191125,-2.355327933902489,7.320634060021602,3.5,3.5,1.0,0.6,0.0002748750864413346,1.0000162163357753,0.00027487062904691924,197.62464709637837,0.0,8.821792321670881e-07,2.5000959439615276,0.00581183983748473,9.343103422949834e-05,0.00018144405221183626,0.0007007733982374859,0.0922737752894404,0.0922737752894404,0.0922737752894404,0.09227029505413971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490530.8312383557,594.7351641070921,0.0,0.0922737752894404,0.0922737750466458,0.0922737750466458,0.375,0.375,0.5,9.310863627475285,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,26032.742744252086,19863.496811558914,0.7630197481187297,1.0172523390711068,0.6253811569270122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420860114842953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.47440303365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14595786355284,262.14595786355284,-11.00404213644714,246.47240422535748,277.81951150190486,121669.50114255302,121683.63823315613,-14.137090603089513,0.0,nan,277.81951150190486,4.6695115019048785,271.5500900465077,-1.599909953492272,265.2806685911463,-7.869331408853668,259.01124713583346,-14.13875286416652,252.7418256805671,-20.408174319432874,246.47240422535748,-26.677595774642498,1.0,1.0,26022.012520719443,26022.012520719443,277.1005760189475,3.9505760189475154,277.1005760189475,277.1005760189475,76789.6380686767,76789.8588616972,-0.22079302050406113,0.0,8546.071908451686,8546.071908451686,0.8893892345969875,3881.511995810303,277.1005760189475,3.9505760189475154,1.0,0.002,0.15216724672419082,0.005082771251697037,0.0002357614545183773,0.0017642385523248562,0.11788072725918865,0.11788072725918865,0.0,6.843233445186225e-12,0.9999621131767091,0.9999621131767091,0.0,0.09227027908643623,3.495960209573473e-06,0.0,0.0,0.0,1601839.6695326047,268.1151778518918,0.0,1.0,1279357.8935376222,2619.0885522147914,,,,,,,,,,,,,,,,,,,2.0
