time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1734.0,-28.41998252235542,4.965303392723529,34.982291708088695,26.194391352497064,6.410969503593086,-24.936887319758853,-38.49173738909883,2.9278743010491013,-5.034823995604825,-5.034823995630088,39.964524650717266,41094.44753044884,25750.32802501056,25750.32802501056,66844.7755554594,76805.17708366504,76789.81224069028,25750.32802501056,102540.14026570084,102540.14026570084,102540.14026570084,128572.88086179989,124382.29808305534,4190.58277874455,0.0,90327.59731571443,54616.91649684799,39678.534243184935,26032.74059609904,65711.27483928397,19863.494864536628,1450.0,0.0,0.8868699652227521,2.880999777216037,0.001494314320929203,1.0,1.0,-5.034823995604825,354174.85542848957,1553004.2021263523,4.384851658222573,1553004.2021263523,4.384851658222573,0.7630197362898141,0.0922737570468746,3.8622019520854316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622019520854316,1.277991598053635,1.2783428986962286,3.0220871232389293,6403.439973629101,15243.107769423557,6488.096690815353,0.0003436643712360266,23387.590404727856,2384.8705118188022,19393.35519227764,1977.5718713605197,0.8292156163448641,0.8292156163448641,35030.9659267386,35405.22815468563,0.9868039834015274,0.8,4227.866468257859,4273.035954225843,0.9868039834015274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869468249214,4.965303392723529,-2.3553300187933326,7.320633411516861,3.5,3.5,1.0,0.6,0.00027487062904691924,1.0000161557163534,0.00027486618838674454,197.62477547896873,0.0,8.808909983078004e-07,2.496445089204306,0.005812720728483038,9.342961578878538e-05,0.00018144101325813386,0.0007007618355939233,0.09227375728882682,0.09227375728882682,0.09227375728882682,0.09227028933416653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490531.313603073,594.7350067247726,0.0,0.09227375728882682,0.0922737570468746,0.0922737570468746,0.375,0.375,0.5,9.310759590825711,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,26032.74059609904,19863.494864536628,0.7630197362898141,1.0172497142833972,0.6253789419084815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442086945393723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.470752178895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1458734321549,262.1458734321549,-11.004126567845105,246.47225165339484,277.81949521106804,121670.05452332045,121684.17064855025,-14.116125229815886,0.0,nan,277.81949521106804,4.669495211068067,271.55004649945334,-1.5999535005466328,265.28059778786195,-7.869402212138027,259.0111490763208,-14.138850923679172,252.7417003648302,-20.408299635169783,246.47225165339484,-26.677748346605142,1.0,1.0,26022.012520719443,26022.012520719443,277.1005687161664,3.9505687161664014,277.1005687161664,277.1005687161664,76789.58191046218,76789.81224069028,-0.23033022810705006,0.0,8546.071908451686,8546.071908451686,0.8893891739854645,3881.5129618458586,277.1005687161664,3.9505687161664014,1.0,0.002,0.15217073031842102,0.005082755358426353,0.00023576685094854637,0.001764233155832415,0.11788342547427319,0.11788342547427319,0.0,6.780961209207348e-12,0.9999622470693204,0.9999622470693204,0.0,0.09227027344212126,3.4836047533411965e-06,0.0,0.0,0.0,1601839.6674058775,268.11517600439515,0.0,1.0,1279357.8998970846,2619.088526184315,,,,,,,,,,,,,,,,,,,2.0
1735.0,-28.420139228560465,4.965300646638069,34.98228951484637,26.194358872622274,6.41095505432397,-24.93702980026692,-38.49187701763583,2.927845626173101,-5.0348273337152705,-5.034827333743054,39.964520117982644,41094.362374782904,25750.329549481386,25750.329549481386,66844.69192426429,76805.13269433682,76789.75422227866,25750.329549481386,102540.08377176005,102540.08377176005,102540.08377176005,128572.82153558936,124382.28585787142,4190.535677717934,0.0,90327.61266658158,54616.89091651219,39678.57972229933,26032.737763829307,65711.31748612864,19863.492357409763,1450.0,0.0,0.8868699646490161,2.88099942288681,0.001494314320929203,1.0,1.0,-5.0348273337152705,354174.8093331035,1553004.0068324073,4.384851677499734,1553004.0068324073,4.384851677499734,0.7630197229969686,0.09227373917921858,3.8622032725440496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622032725440496,1.2779917399132403,1.2783430349194065,3.022087821010678,6403.441452123706,15243.107769423557,6488.095757234268,0.00034366400434655267,23387.586383324255,2384.870101749757,19393.3524017413,1977.571586805005,0.8292156396082448,0.8292156396082448,35030.975508203235,35405.22815468563,0.9868043207825966,0.8,4227.867624639134,4273.035954225843,0.9868043207825966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558695011577963,4.965300646638069,-2.3553331982749053,7.320633844912974,3.5,3.5,1.0,0.6,0.00027486618838674454,1.0000161011998578,0.0002748617627825687,197.62490342832325,0.0,8.775844700034294e-07,2.487074387989719,0.005813598312953042,9.342815836259155e-05,0.000181438030024153,0.0007007505533232292,0.09227373941463733,0.09227373941463733,0.09227373941463733,0.09227027792631003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490531.7928648531,594.7348503314804,0.0,0.09227373941463733,0.09227373917921858,0.09227373917921858,0.375,0.375,0.5,9.310655748018064,2.779643182293512e-11,2.779643182293512e-11,2.779643182293512e-11,2.779643182293512e-11,2.779643182293512e-11,2.779643182293512e-11,26032.737763829307,19863.492357409763,0.7630197229969686,1.0172477813791345,0.6253772401300238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420878758120137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.461381477675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1457887923286,262.1457887923286,-11.004211207671403,246.4720996229941,277.8194779618168,121670.57565563824,121684.72662745636,-14.150971818096217,0.0,nan,277.8194779618168,4.669477961816824,271.5500022939674,-1.5999977060325818,265.28052662614937,-7.86947337385061,259.01105095838335,-14.138949041616627,252.7415752906605,-20.40842470933947,246.4720996229941,-26.67790037700587,1.0,1.0,26022.012520719443,26022.012520719443,277.10055858915524,3.950558589155264,277.10055858915524,277.10055858915524,76789.52380931018,76789.75422227866,-0.23041296847804915,0.0,8546.071908451686,8546.071908451686,0.8893890907222891,3881.5142889067697,277.10055858915524,3.950558589155264,1.0,0.002,0.15217420770592646,0.005082739215816644,0.00023577223703410876,0.001764227769684079,0.11788611851705438,0.11788611851705438,0.0,6.718187638143913e-12,0.9999623143245977,0.9999623143245977,0.0,0.09227026178103571,3.4773981828644466e-06,0.0,0.0,0.0,1601839.6635632466,268.1151726662847,0.0,1.0,1279357.9113875404,2619.0884791517087,,,,,,,,,,,,,,,,,,,2.0
1736.0,-28.42029573943238,4.965297919929563,34.98228733342682,26.19434060705828,6.410953400859304,-24.937170825399942,-38.492012629844226,2.9278284868622837,-5.034829156726289,-5.03482915677241,39.96451607260066,41094.25394621005,25750.32722250758,25750.32722250758,66844.58116871763,76805.078712778,76789.70829450572,25750.32722250758,102540.0355170133,102540.0355170133,102540.0355170133,128572.77115580507,124382.28241199,4190.488743815063,0.0,90327.62064298247,54616.84438423074,39678.64028750192,26032.73563879177,65711.3759262937,19863.49043103331,1450.0,0.0,0.8868699700198083,2.880999229380311,0.001494314320929203,1.0,1.0,-5.034829156726289,354174.7841594622,1553003.832537053,4.384851497044563,1553003.832537053,4.384851497044563,0.763019711283605,0.09227372129190858,3.862203828910013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862203828910013,1.2779918283426668,1.2783431177169602,3.0220880472441047,6403.441931485189,15243.107769423557,6488.095454545643,0.00034366388539257633,23387.58507949453,2384.869968796126,19393.351496984746,1977.5714945455122,0.8292156471506844,0.8292156471506844,35030.97954528586,35405.22815468563,0.9868044629357403,0.8,4227.868111872238,4273.035954225843,0.9868044629357403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558694509256713,4.965297919929563,-2.3553352634414617,7.320633183371025,3.5,3.5,1.0,0.6,0.0002748617627825687,1.0000160811501753,0.000274857342760363,197.6250312183326,0.0,8.746095978595705e-07,2.478643600334023,0.005814472922550901,9.34267428784701e-05,0.00018143501990409863,0.0007007390285719741,0.09227372153042104,0.09227372153042104,0.09227372153042104,0.0922702722876223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490532.27271365345,594.7346937708189,0.0,0.09227372153042104,0.09227372129190858,0.09227372129190858,0.375,0.375,0.5,9.310552272399086,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,26032.73563879177,19863.49043103331,0.763019711283605,1.017245191208521,0.6253750338800412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442088803090638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.45295069002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14570516298437,262.14570516298437,-11.004294837015607,246.4719481857535,277.81946214036697,121671.21862854199,121685.20065725184,-13.982028709858739,0.0,nan,277.81946214036697,4.6694621403669885,271.54995934936085,-1.60004065063913,265.2804565583827,-7.869543441617282,259.010953767463,-14.139046232536998,252.7414509765795,-20.408549023420477,246.4719481857535,-26.678051814246487,1.0,1.0,26022.012520719443,26022.012520719443,277.10055139198755,3.950551391987574,277.10055139198755,277.10055139198755,76789.49363209163,76789.70829450572,-0.21466241408779752,0.0,8546.071908451686,8546.071908451686,0.8893890556399333,3881.514848054563,277.10055139198755,3.950551391987574,1.0,0.002,0.15217767251312844,0.005082723410961597,0.00023577760436831812,0.0017642224022874976,0.11788880218415905,0.11788880218415905,0.0,6.655815655565167e-12,0.9999624506536406,0.9999624506536406,0.0,0.09227025647398793,3.4648179206565298e-06,0.0,0.0,0.0,1601839.6614647063,268.1151708432737,0.0,1.0,1279357.9176627172,2619.0884534662273,,,,,,,,,,,,,,,,,,,2.0
1737.0,-28.420451614033027,4.96529521361112,34.98228516360697,26.194312807079427,6.410943257430969,-24.937312126886543,-38.492148311901815,2.9278037703187,-5.034830912722271,-5.034830912745701,39.964512044540236,41094.15412469296,25750.32477536881,25750.32477536881,66844.47890006177,76805.0314632467,76789.66264129867,25750.32477536881,102539.98741666747,102539.98741666747,102539.98741666747,128572.72096014499,124382.27898160802,4190.441978536965,0.0,90327.63371233446,54616.804683691895,39678.698920713956,26032.733543477512,65711.43246419147,19863.488528842547,1450.0,0.0,0.8868699756688609,2.880999042987269,0.001494314320929203,1.0,1.0,-5.034830912722271,354174.7599112249,1553003.6589881533,4.384851307240016,1553003.6589881533,4.384851307240016,0.7630196996280989,0.09227370344593452,3.862204929155125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862204929155125,1.277991951836412,1.278343235595604,3.0220886161335563,6403.443136893673,15243.107769423557,6488.09469339998,0.00034366358626920605,23387.581800868873,2384.869634469352,19393.349221869423,1977.571262548314,0.8292156661168338,0.8292156661168338,35030.987528844395,35405.22815468563,0.9868047440516096,0.8,4227.869075403175,4273.035954225843,0.9868047440516096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693980995589,4.96529521361112,-2.355337274055919,7.320632487667039,3.5,3.5,1.0,0.6,0.000274857342760363,1.0000160157945064,0.0002748529407721441,197.62515848897274,0.0,8.735070263908166e-07,2.4755189127915744,0.005815346429577292,9.342532668511175e-05,0.00018143201607525124,0.0007007276267923873,0.09227370368289174,0.09227370368289174,0.09227370368289174,0.0922702669057088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490532.7508411262,594.7345377718588,0.0,0.09227370368289174,0.09227370344593452,0.09227370344593452,0.375,0.375,0.5,9.310449170809934,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,26032.733543477512,19863.488528842547,0.7630196996280989,1.0172427596444156,0.6253729767204002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420897292145443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.44982600248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1456216464256,262.1456216464256,-11.004378353574396,246.47179726654934,277.8194460264545,121671.77181220097,121685.7349839066,-13.963171705596755,0.0,nan,277.8194460264545,4.669446026454523,271.54991627438966,-1.6000837256103182,265.2803865223543,-7.869613477645657,259.0108567703733,-14.139143229626654,252.74132701843251,-20.408672981567463,246.47179726654934,-26.678202733450632,1.0,1.0,26022.012520719443,26022.012520719443,277.1005442940036,3.9505442940036346,277.1005442940036,277.1005442940036,76789.43805051912,76789.66264129867,-0.22459077954408713,0.0,8546.071908451686,8546.071908451686,0.8893889862625907,3881.5159538009007,277.1005442940036,3.9505442940036346,1.0,0.002,0.15218112478516294,0.005082707674366503,0.0002357829523137695,0.0017642170542273275,0.11789147615688475,0.11789147615688475,0.0,6.541097091056214e-12,0.999962586495627,0.999962586495627,0.0,0.09227025116332713,3.452282607390097e-06,0.0,0.0,0.0,1601839.6594433093,268.1151690872777,0.0,1.0,1279357.9237072114,2619.088428724972,,,,,,,,,,,,,,,,,,,2.0
1738.0,-28.420607167009383,4.965292525455523,34.98228300413677,26.194283784739696,6.410936252952216,-24.93745282500578,-38.49228766104204,2.9277819109947294,-5.034832754525382,-5.034832754453928,39.964508003607214,41094.07970036576,25750.322595766836,25750.322595766836,66844.4022961326,76804.98458827149,76789.61639766155,25750.322595766836,102539.93899342838,102539.93899342838,102539.93899342838,128572.67040695749,124382.27502944847,4190.395377509018,0.0,90327.65132289435,54616.794644581016,39678.729642570375,26032.73141352911,65711.46105609948,19863.486598984644,1450.0,0.0,0.8868699809279612,2.880998847486097,0.001494314320929203,1.0,1.0,-5.034832754525382,354174.7344780921,1553003.4848841245,4.384851130537623,1553003.4848841245,4.384851130537623,0.7630196879249355,0.0922736856705949,3.8622069069102367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622069069102367,1.2779920620667793,1.2783433402302715,3.0220899030188373,6403.445863649161,15243.107769423557,6488.092971606497,0.0003436629096209952,23387.574384293257,2384.8688781891124,19393.34407531348,1977.5707377456604,0.8292157090193054,0.8292157090193054,35031.001879757896,35405.22815468563,0.9868052493738705,0.8,4227.870807406401,4273.035954225843,0.9868052493738705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693510487332,4.965292525455523,-2.355339342566321,7.320631868021844,3.5,3.5,1.0,0.6,0.0002748529407721441,1.0000159827682609,0.0002748485479314957,197.6252854971498,0.0,8.699436194209949e-07,2.4654202174390996,0.005816216373196713,9.34238722369044e-05,0.00018142906853523973,0.0007007166016110936,0.09227368590526533,0.09227368590526533,0.09227368590526533,0.09227026119151674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490533.22715992713,594.734382361574,0.0,0.09227368590526533,0.0922736856705949,0.0922736856705949,0.375,0.375,0.5,9.31034643106294,-7.145217750803567e-11,-7.145217750803567e-11,-7.145217750803567e-11,-7.145217750803567e-11,-7.145217750803567e-11,-7.145217750803567e-11,26032.73141352911,19863.486598984644,0.7630196879249355,1.0172411512668376,0.6253715720197233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442090651574554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.43972730713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1455385367478,262.1455385367478,-11.004461463252198,246.47164685528216,277.8194302183658,121672.38706868883,121686.28221434074,-13.89514565189079,0.0,nan,277.8194302183658,4.6694302183658465,271.54987354566066,-1.6001264543393177,265.28031687299574,-7.869683127004237,259.0107602003806,-14.13923979961936,252.74120352780182,-20.408796472198162,246.47164685528216,-26.678353144717818,1.0,1.0,26022.012520719443,26022.012520719443,277.10053704119684,3.950537041196867,277.10053704119684,277.10053704119684,76789.39145308147,76789.61639766155,-0.22494458008441143,0.0,8546.071908451686,8546.071908451686,0.8893888615527386,3881.517941444788,277.10053704119684,3.950537041196867,1.0,0.002,0.1521845649590737,0.005082691975964287,0.00023578828147294663,0.0017642117250007562,0.11789414073647332,0.11789414073647332,0.0,6.473702650333646e-12,0.9999627176008935,0.9999627176008935,0.0,0.09227024548621869,3.440184376198613e-06,0.0,0.0,0.0,1601839.6573231365,268.1151672454746,0.0,1.0,1279357.9300470725,2619.0884027747243,,,,,,,,,,,,,,,,,,,2.0
1739.0,-28.420762210942872,4.9652898259916105,34.98228084006613,26.194257381744706,6.4109225102342995,-24.93759373882176,-38.49242323832584,2.927754038258539,-5.034835981530989,-5.034835981515267,39.96450355200588,41093.97277131172,25750.323954330208,25750.323954330208,66844.29672564192,76804.93742859614,76789.55965147268,25750.323954330208,102539.88360580288,102539.88360580288,102539.88360580288,128572.61225565957,124382.2633879301,4190.34886772947,0.0,90327.65936578097,54616.74276000651,39678.79622863829,26032.72864985669,65711.52487849498,19863.484150567096,1450.0,0.0,0.886869980625689,2.880998504950371,0.001494314320929203,1.0,1.0,-5.034835981530989,354174.68991694605,1553003.2930871847,4.384851140693774,1553003.2930871847,4.384851140693774,0.7630196748767035,0.09227366802292487,3.862207036988585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862207036988585,1.277992200115076,1.278343472702205,3.022089678357047,6403.445387617786,15243.107769423557,6488.093272194196,0.00034366302774895056,23387.5756790632,2384.8690102189025,19393.344973790227,1977.570829364791,0.8292157015295668,0.8292157015295668,35031.00282362755,35405.22815468563,0.9868052826092718,0.8,4227.870921321468,4273.035954225843,0.9868052826092718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693803758897,4.9652898259916105,-2.3553424282600472,7.320632254251658,3.5,3.5,1.0,0.6,0.0002748485479314957,1.0000159304847998,0.0002748441695306307,197.62541208983635,0.0,8.681363872875722e-07,2.46029852157298,0.005817084509584001,9.342245717730026e-05,0.00018142609075419544,0.0007007051244041833,0.09227366825598712,0.09227366825598712,0.09227366825598712,0.09227025018961577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490533.70052403415,594.7342278938395,0.0,0.09227366825598712,0.09227366802292487,0.09227366802292487,0.375,0.375,0.5,9.310243891630314,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,26032.72864985669,19863.484150567096,0.7630196748767035,1.0172385566952147,0.6253693373772292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420915720325242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.43460561126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14545519367977,262.14545519367977,-11.004544806320212,246.47149688626757,277.8194135012396,121672.86527339352,121686.79943970601,-13.934166312515547,0.0,nan,277.8194135012396,4.669413501239603,271.5498301781648,-1.600169821835152,265.2802468551149,-7.869753144885067,259.0106635321246,-14.139336467875353,252.74108020916728,-20.408919790832698,246.47149688626757,-26.678503113732404,1.0,1.0,26022.012520719443,26022.012520719443,277.1005271741038,3.9505271741037973,277.1005271741038,277.1005271741038,76789.3362462621,76789.55965147268,-0.2234052105777664,0.0,8546.071908451686,8546.071908451686,0.8893888533504832,3881.518072173528,277.1005271741038,3.9505271741037973,1.0,0.002,0.15218799868810848,0.005082676050346597,0.00023579359996996608,0.0017642064069445242,0.11789679998498304,0.11789679998498304,0.0,6.914490247728056e-12,0.9999627874465645,0.9999627874465645,0.0,0.09227023428412288,3.4337388019901704e-06,0.0,0.0,0.0,1601839.6536084018,268.115164018469,0.0,1.0,1279357.9411550835,2619.0883573075444,,,,,,,,,,,,,,,,,,,2.0
1740.0,-28.42091683409456,4.965287121432791,34.98227867530286,26.19422919759529,6.410913285910783,-24.937733822080716,-38.49255874576045,2.9277302740468043,-5.034838923429504,-5.034838923435663,39.96449920386523,41093.88052839177,25750.324565536266,25750.324565536266,66844.20509392803,76804.89079107661,76789.5054577429,25750.324565536266,102539.83002327917,102539.83002327917,102539.83002327917,128572.55604686198,124382.25358376317,4190.302463098814,0.0,90327.6739411283,54616.71159887877,39678.84704694393,26032.726023582818,65711.57307052675,19863.48181559302,1450.0,0.0,0.8868699813996057,2.880998192677754,0.001494314320929203,1.0,1.0,-5.034838923429504,354174.64929278835,1553003.1057466604,4.384851114690671,1553003.1057466604,4.384851114690671,0.7630196621590403,0.09227365041236242,3.862208429080968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862208429080968,1.2779923191149587,1.2783435861389423,3.0220904862367584,6403.447099417952,15243.107769423557,6488.092191285258,0.0003436626029627751,23387.571023095257,2384.868535442303,19393.34174288108,1977.5704999037468,0.8292157284623584,0.8292157284623585,35031.01292487587,35405.22815468563,0.9868056382929792,0.8,4227.872140435128,4273.035954225843,0.9868056382929792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869393569927,4.965287121432791,-2.3553453065803622,7.320632428013154,3.5,3.5,1.0,0.6,0.0002748441695306307,1.0000158872698963,0.00027483980307650095,197.62553833909578,0.0,8.652832752426543e-07,2.4522128020376823,0.005817949792859244,9.342104286652129e-05,0.0001814231266641094,0.0007006939290323474,0.09227365064250767,0.09227365064250767,0.09227365064250767,0.09227024026892383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490534.173278187,594.7340736298939,0.0,0.09227365064250767,0.09227365041236242,0.09227365041236242,0.375,0.375,0.5,9.310141582357847,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,26032.726023582818,19863.48181559302,0.7630196621590403,1.0172364162121892,0.6253674749847585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420924894794296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.42651989173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14537210867337,262.14537210867337,-11.004627891326606,246.4713473928516,277.81939682463553,121673.43863571978,121687.32965693033,-13.891021210536737,0.0,nan,277.81939682463553,4.669396824635555,271.5497869382024,-1.6002130617976036,265.28017705179553,-7.869822948204444,259.010567165439,-14.139432834560978,252.74095727911632,-20.40904272088366,246.4713473928516,-26.678652607148365,1.0,1.0,26022.012520719443,26022.012520719443,277.10051789082206,3.950517890822084,277.10051789082206,277.10051789082206,76789.29109609412,76789.5054577429,-0.2143616487737745,0.0,8546.071908451686,8546.071908451686,0.8893887655703275,3881.519471226373,277.10051789082206,3.950517890822084,1.0,0.002,0.1521914246600369,0.005082660210375211,0.0002357989065876685,0.0017642011000831787,0.11789945329383425,0.11789945329383425,0.0,6.670847034484506e-12,0.9999628715003435,0.9999628715003435,0.0,0.09227022443016478,3.425982197642698e-06,0.0,0.0,0.0,1601839.6502218654,268.1151610765705,0.0,1.0,1279357.9512817012,2619.088315857392,,,,,,,,,,,,,,,,,,,2.0
1741.0,-28.421071039364854,4.965284414941627,34.9822765115458,26.194200908672087,6.410904175110013,-24.937873517916785,-38.492694148421265,2.9277066537968985,-5.0348417198717925,-5.034841719889103,39.96449490337836,41093.790261830974,25750.32479718913,25750.32479718913,66844.1150590201,76804.84434371925,76789.4524489019,25750.32479718913,102539.77724609102,102539.77724609102,102539.77724609102,128572.50071162566,124382.24454180087,4190.256169824781,0.0,90327.6887429158,54616.682451217974,39678.89587966425,26032.723465534636,65711.61934519888,19863.479536688123,1450.0,0.0,0.8868699827410204,2.880997895844917,0.001494314320929203,1.0,1.0,-5.0348417198717925,354174.61067722127,1553002.9204602605,4.384851069619999,1553002.9204602605,4.384851069619999,0.7630196495954744,0.09227363282568579,3.8622098651891466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622098651891466,1.2779924374239096,1.2783436988998254,3.0220913301915364,6403.448887656855,15243.107769423557,6488.091062106325,0.0003436621592076125,23387.566159223228,2384.868039465386,19393.33836768968,1977.5701557300079,0.8292157565972993,0.8292157565972993,35031.02334550919,35405.22815468563,0.986806005222852,0.8,4227.873398095173,4273.035954225843,0.986806005222852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693985705916,4.965284414941627,-2.3553480789287717,7.320632493870399,3.5,3.5,1.0,0.6,0.00027483980307650095,1.0000158443528426,0.00027483544848668146,197.62566424729525,0.0,8.629228480238431e-07,2.4455233512995713,0.005818812715707267,9.341962966904274e-05,0.00018142017340745821,0.0007006827834786108,0.09227363305521091,0.09227363305521091,0.09227363305521091,0.09227023090176711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490534.64507289923,594.7339196808771,0.0,0.09227363305521091,0.09227363282568579,0.09227363282568579,0.375,0.375,0.5,9.31003951968315,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,26032.723465534636,19863.479536688123,0.7630196495954744,1.0172343297137747,0.6253656609184359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420934044375289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.41983044099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1452892831124,262.1452892831124,-11.004710716887587,246.47119836177583,277.8193802045904,121674.01243814272,121687.86008179726,-13.847643654551948,0.0,nan,277.8193802045904,4.669380204590425,271.54974383594737,-1.6002561640526096,265.28010746733463,-7.869892532665347,259.0104710987784,-14.139528901221581,252.7408347302479,-20.409165269752066,246.47119836177583,-26.678801638224144,1.0,1.0,26022.012520719443,26022.012520719443,277.10050889165444,3.950508891654465,277.10050889165444,277.10050889165444,76789.24523887316,76789.4524489019,-0.20721002873324323,0.0,8546.071908451686,8546.071908451686,0.8893886750146932,3881.5209145150925,277.10050889165444,3.950508891654465,1.0,0.002,0.15219484234790134,0.00508264443497916,0.00023580420044139235,0.0017641958061802693,0.11790210022069617,0.11790210022069617,0.0,6.621661552408398e-12,0.999962961270262,0.999962961270262,0.0,0.09227021512753761,3.4176981481774364e-06,0.0,0.0,0.0,1601839.6470027694,268.1151582801282,0.0,1.0,1279357.9609076239,2619.088276456675,,,,,,,,,,,,,,,,,,,2.0
1742.0,-28.42122492187139,4.965281733484662,34.98227436256136,26.19418306220325,6.410901236398593,-24.938012306044627,-38.492829411383696,2.927688620611737,-5.034843234028472,-5.034843234058479,39.96449100211994,41093.68850590054,25750.32179142359,25750.32179142359,66844.01029732413,76804.79140854279,76789.40935104388,25750.32179142359,102539.73114246747,102539.73114246747,102539.73114246747,128572.45264363047,124382.2425891239,4190.210054506579,0.0,90327.69528223365,54616.64006869416,39678.95023726609,26032.721501162996,65711.67173842908,19863.477744592572,1450.0,0.0,0.886869989161476,2.880997735122365,0.001494314320929203,1.0,1.0,-5.034843234028472,354174.5897685082,1553002.7523749983,4.384850853896817,1553002.7523749983,4.384850853896817,0.7630196383311358,0.09227361521843994,3.862210145672039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862210145672039,1.2779925298454047,1.2783437857813,3.022091331112272,6403.448889607783,15243.107769423557,6488.091060874414,0.00034366215872348537,23387.56615391685,2384.8680389242863,19393.338364007417,1977.5701553545216,0.8292157566279936,0.8292157566279936,35031.02538073835,35405.22815468563,0.9868060768870579,0.8,4227.873643725771,4273.035954225843,0.9868060768870579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693336854649,4.965281733484662,-2.3553499058681697,7.320631639352833,3.5,3.5,1.0,0.6,0.00027483544848668146,1.000015811208918,0.0002748311030746936,197.62578989209706,0.0,8.60578705600009e-07,2.4388800516704254,0.005819673294412867,9.341821794931791e-05,0.00018141723053736355,0.0007006714683811287,0.09227361544911582,0.09227361544911582,0.09227361544911582,0.09227022642226357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490535.11690142256,594.7337657404269,0.0,0.09227361544911582,0.09227361521843994,0.09227361521843994,0.375,0.375,0.5,9.30993785042976,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,26032.721501162996,19863.477744592572,0.7630196383311358,1.01723192438936,0.6253636137804784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420943169239773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.413187141356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14520726026996,262.14520726026996,-11.004792739730021,246.4710498208372,277.8193646998472,121674.61568069256,121688.32911753948,-13.713436846946738,0.0,nan,277.8193646998472,4.669364699847222,271.54970172395383,-1.6002982760461464,265.2800387481145,-7.8699612518854565,259.01037577231796,-14.13962422768202,252.74071279654893,-20.409287203451044,246.4710498208372,-26.67895017916277,1.0,1.0,26022.012520719443,26022.012520719443,277.10050233448305,3.950502334483076,277.10050233448305,277.10050233448305,76789.21031577817,76789.40935104388,-0.19903526571579278,0.0,8546.071908451686,8546.071908451686,0.8893886573284856,3881.5211964003993,277.10050233448305,3.950502334483076,1.0,0.002,0.1521982466214625,0.005082628957159031,0.00023580947413797117,0.001764190532217782,0.11790473706898559,0.11790473706898559,0.0,6.355753163350686e-12,0.9999631066374309,0.9999631066374309,0.0,0.09227021093449812,3.4042839418125907e-06,0.0,0.0,0.0,1601839.6452597629,268.1151567659715,0.0,1.0,1279357.9661196587,2619.0882551228374,,,,,,,,,,,,,,,,,,,2.0
1743.0,-28.42137813139062,4.965279044615704,34.982272211133065,26.194151455443375,6.410884200803682,-24.938151898166346,-38.49296481404451,2.9276579677045804,-5.034846268946296,-5.034846268939977,39.9644866337397,41093.594606898805,25750.322682405877,25750.322682405877,66843.91728930468,76804.74834501423,76789.35438084911,25750.322682405877,102539.67706325499,102539.67706325499,102539.67706325499,128572.39589828692,124382.23186141194,4190.164036874979,0.0,90327.70746622146,54616.60120829747,39679.00695324888,26032.71883503194,65711.72578828082,19863.475377397834,1450.0,0.0,0.8868699895354013,2.8809974129761806,0.001494314320929203,1.0,1.0,-5.034846268946296,354174.54785987857,1553002.564162181,4.384850841333162,1553002.564162181,4.384850841333162,0.7630196255439818,0.09227359773302438,3.8622108567261173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622108567261173,1.2779926806660862,1.2783439310897406,3.022091530847535,6403.449312822837,15243.107769423557,6488.090793635877,0.00034366205370171154,23387.56500280505,2384.86792154355,19393.337565213547,1977.5700739002154,0.8292157632864967,0.8292157632864967,35031.03054026143,35405.22815468563,0.9868062585634708,0.8,4227.874266425547,4273.035954225843,0.9868062585634708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693529190006,4.965279044615704,-2.355352848036997,7.320631892652701,3.5,3.5,1.0,0.6,0.0002748311030746936,1.0000157420795566,0.00027482677672971005,197.6259149875429,0.0,8.587654765086748e-07,2.4337413604255844,0.005820532059889376,9.341680479132392e-05,0.00018141429828336968,0.0007006602723953806,0.09227359795838314,0.09227359795838314,0.09227359795838314,0.09227021614373378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490535.58542370016,594.733612854304,0.0,0.09227359795838314,0.09227359773302438,0.09227359773302438,0.375,0.375,0.5,9.30983639770598,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,26032.71883503194,19863.475377397834,0.7630196255439818,1.0172296722912393,0.6253616704467612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420952275016106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.40804845011,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14512467384685,262.14512467384685,-11.004875326153126,246.47090166901123,277.81934767882365,121675.0666757651,121688.87433864812,-13.807662883013258,0.0,nan,277.81934767882365,4.669347678823669,271.5496584767785,-1.6003415232214593,265.2799692747717,-7.8700307252282755,259.01028007281207,-14.139719927187912,252.7405908708838,-20.40940912911617,246.47090166901123,-26.67909833098875,1.0,1.0,26022.012520719443,26022.012520719443,277.1004928673839,3.9504928673839004,277.1004928673839,277.1004928673839,76789.14415182138,76789.35438084911,-0.2102290277252905,0.0,8546.071908451686,8546.071908451686,0.8893886124920598,3881.521911009748,277.1004928673839,3.9504928673839004,1.0,0.002,0.15220164393315844,0.005082613228563091,0.00023581473630510924,0.0017641852700580407,0.11790736815255462,0.11790736815255462,0.0,6.363150024252251e-12,0.9999631820813208,0.9999631820813208,0.0,0.09227020041120682,3.397321817567559e-06,0.0,0.0,0.0,1601839.6417661477,268.1151537310537,0.0,1.0,1279357.9765664628,2619.0882123620963,,,,,,,,,,,,,,,,,,,2.0
1744.0,-28.421531166587197,4.9652763802873645,34.98227007440987,26.19413259616124,6.410883703028994,-24.938289679626873,-38.49309993730856,2.9276422161075875,-5.034847788902539,-5.0348477889606995,39.964482755172114,41093.50322667756,25750.319735813762,25750.319735813762,66843.82296249132,76804.69596118982,76789.31149925369,25750.319735813762,102539.63123506744,102539.63123506744,102539.63123506744,128572.34811206916,124382.22991535626,4190.1181967129,0.0,90327.71762887308,54616.5723195203,39679.050343725314,26032.71687700171,65711.76722072702,19863.473591797152,1450.0,0.0,0.8868699958441641,2.8809972516380107,0.001494314320929203,1.0,1.0,-5.034847788902539,354174.5268710796,1553002.397054921,4.384850629362788,1553002.397054921,4.384850629362788,0.7630196143432613,0.0922735802352168,3.862211837682113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862211837682113,1.2779927624678864,1.2783440073846983,3.022092104984955,6403.4505293511365,15243.107769423557,6488.090025459852,0.0003436617518172751,23387.561693944477,2384.8675841336726,19393.335269084,1977.569839760163,0.829215782426149,0.829215782426149,35031.03765823605,35405.22815468563,0.9868065092006193,0.8,4227.875125489676,4273.035954225843,0.9868065092006193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692893112442,4.9652763802873645,-2.3553546746703504,7.320631054957715,3.5,3.5,1.0,0.6,0.00027482677672971005,1.0000157241875778,0.00027482245536987124,197.62603994079095,0.0,8.549978859245064e-07,2.423064008710051,0.005821387057775301,9.341539456900484e-05,0.0001814113821607052,0.0007006491876713493,0.09227358046426051,0.09227358046426051,0.09227358046426051,0.09227021163289305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490536.0544365946,594.7334598323503,0.0,0.09227358046426051,0.0922735802352168,0.0922735802352168,0.375,0.375,0.5,9.309735334610616,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,26032.71687700171,19863.473591797152,0.7630196143432613,1.0172275954466679,0.6253598855231474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420961340980207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3973710984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1450431455919,262.1450431455919,-11.004956854408078,246.47075401600216,277.81933227532386,121675.71890929044,121689.34965618499,-13.630746894538046,0.0,nan,277.81933227532386,4.669332275323882,271.5496166233782,-1.600383376621778,265.27990097146693,-7.870099028533048,259.01018531960307,-14.13981468039691,252.74046966777692,-20.409530332223056,246.47075401600216,-26.679245983997816,1.0,1.0,26022.012520719443,26022.012520719443,277.10048632966664,3.95048632966666,277.10048632966664,277.10048632966664,76789.11577851973,76789.31149925369,-0.19572073395829648,0.0,8546.071908451686,8546.071908451686,0.8893885506366203,3881.5228968705233,277.10048632966664,3.95048632966666,1.0,0.002,0.15220502791313364,0.005082597841280845,0.00023581997855675517,0.0017641800278969354,0.11790998927837758,0.11790998927837758,0.0,6.4536904466339085e-12,0.9999633265557213,0.9999633265557213,0.0,0.09227019624521364,3.383990003153484e-06,0.0,0.0,0.0,1601839.6400164654,268.11515221109744,0.0,1.0,1279357.9817984633,2619.0881909465384,,,,,,,,,,,,,,,,,,,2.0
1745.0,-28.42168364568,4.965273740932959,34.9822679517515,26.194110663514607,6.410874589728005,-24.93842782213834,-38.49323132364077,2.9276187662299273,-5.034849264276829,-5.034849264363501,39.96447888764979,41093.38940226376,25750.316738638383,25750.316738638383,66843.70614090214,76804.6467187853,76789.26868960248,25750.316738638383,102539.58542824087,102539.58542824087,102539.58542824087,128572.30036680194,124382.22783288304,4190.072533918897,0.0,90327.72411834761,54616.514053987754,39679.12229373318,26032.714938561076,65711.83723229426,19863.471822110503,1450.0,0.0,0.8868700023398326,2.8809970950321446,0.001494314320929203,1.0,1.0,-5.034849264276829,354174.50649791514,1553002.2304229513,4.384850411112503,1553002.2304229513,4.384850411112503,0.7630196031796763,0.09227356278492366,3.8622118893711304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622118893711304,1.277992879895622,1.2783441193217533,3.0220918677470023,6403.450026672382,15243.107769423557,6488.09034287621,0.0003436618765582559,23387.563061190653,2384.8677235539817,19393.336217862736,1977.569936508669,0.829215774517528,0.829215774517528,35031.03803329987,35405.22815468563,0.9868065224073156,0.8,4227.875170755906,4273.035954225843,0.9868065224073156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692246115525,4.965273740932959,-2.3553564619493104,7.32063020288227,3.5,3.5,1.0,0.6,0.00027482245536987124,1.000015667067583,0.0002748181497753457,197.62616444011587,0.0,8.540132321038932e-07,2.420273499782433,0.0058222410710074045,9.341402336626744e-05,0.0001814084320036038,0.0007006378029164929,0.0922735630113896,0.0922735630113896,0.0922735630113896,0.09227020729306032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490536.5216054266,594.7333074117873,0.0,0.0922735630113896,0.09227356278492366,0.09227356278492366,0.375,0.375,0.5,9.309634664677677,8.668621376273222e-11,8.668621376273222e-11,8.668621376273222e-11,8.668621376273222e-11,8.668621376273222e-11,8.668621376273222e-11,26032.714938561076,19863.471822110503,0.7630196031796763,1.0172247338726306,0.6253574870688337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442097039663979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.39458058947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.144961750439,262.144961750439,-11.005038249560982,246.47060678884756,277.8193167121688,121676.23249428059,121689.84098791458,-13.60849363398773,0.0,nan,277.8193167121688,4.669316712168836,271.54957472742717,-1.6004252725728065,265.27983274271116,-7.870167257288813,259.0100907580539,-14.1399092419461,252.74034877342524,-20.409651226574738,246.47060678884756,-26.679393211152416,1.0,1.0,26022.012520719443,26022.012520719443,277.10047984498567,3.9504798449856935,277.10047984498567,277.10047984498567,76789.06319561221,76789.26868960248,-0.20549399027368054,0.0,8546.071908451686,8546.071908451686,0.8893885473773028,3881.522948817986,277.10047984498567,3.9504798449856935,1.0,0.002,0.15220839872250058,0.0050825825200622185,0.0002358252004241721,0.0017641748057682389,0.11791260021208605,0.11791260021208605,0.0,6.192411167171841e-12,0.9999634692821963,0.9999634692821963,0.0,0.09227019196544081,3.3708194828417273e-06,0.0,0.0,0.0,1601839.6383181037,268.11515073572315,0.0,1.0,1279357.9868769955,2619.0881701591416,,,,,,,,,,,,,,,,,,,2.0
1746.0,-28.421835626375188,4.96527112332997,34.982265841378286,26.194081850722455,6.410866638804683,-24.938565399858618,-38.49336641198022,2.9275964123079827,-5.034850868293688,-5.034850868301663,39.96447499690017,41093.31126333749,25750.31412845145,25750.31412845145,66843.62539178894,76804.60132593165,76789.22497297644,25750.31412845145,102539.53910142789,102539.53910142789,102539.53910142789,128572.25204816864,124382.2250061963,4190.027041972342,0.0,90327.74092148505,54616.497955855724,39679.15885069925,26032.712946740747,65711.87179743999,19863.470009543966,1450.0,0.0,0.8868700082651729,2.8809969247711904,0.001494314320929203,1.0,1.0,-5.034850868293688,354174.48434833414,1553002.0627885952,4.38485021202488,1553002.0627885952,4.38485021202488,0.7630195919334961,0.0922735454128852,3.8622137134520886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622137134520886,1.2779929922176994,1.2783442261718947,3.0220930294382873,6403.452488156816,15243.107769423557,6488.088788570182,0.0003436612657343339,23387.556366151766,2384.8670408500116,19393.331571938004,1977.5694627561916,0.8292158132435544,0.8292158132435544,35031.05126912396,35405.22815468563,0.9868069884653773,0.8,4227.876768179652,4273.035954225843,0.9868069884653773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558691682657375,4.96527112332997,-2.355358337494892,7.320629460824861,3.5,3.5,1.0,0.6,0.0002748181497753457,1.0000156158766893,0.0002748138583160217,197.62628853263348,0.0,8.508981317189596e-07,2.4114453052915317,0.005823091969139124,9.341261354722471e-05,0.00018140553622812098,0.0007006269497163785,0.0922735456369404,0.0922735456369404,0.0922735456369404,0.09227020245655644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490536.9868466694,594.7331556181441,0.0,0.0922735456369404,0.0922735454128852,0.0922735454128852,0.375,0.375,0.5,9.309534370838843,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,26032.712946740747,19863.470009543966,0.7630195919334961,1.017222969965574,0.6253559690098253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420979419403368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.38575239498,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1448806151621,262.1448806151621,-11.005119384837883,246.47046000677352,277.8193012236901,121676.8148383376,121690.37988225737,-13.565043919790366,0.0,nan,277.8193012236901,4.669301223690127,271.5495329802299,-1.6004670197700648,265.27976473679524,-7.870235263204734,259.00999649341287,-14.140003506587107,252.74022825007097,-20.409771749929007,246.47046000677352,-26.679539993226456,1.0,1.0,26022.012520719443,26022.012520719443,277.1004731256417,3.950473125641736,277.1004731256417,277.1004731256417,76789.01326090987,76789.22497297644,-0.21171206657891162,0.0,8546.071908451686,8546.071908451686,0.8893884323575276,3881.524782019349,277.1004731256417,3.950473125641736,1.0,0.002,0.15221175696423148,0.0050825672316366696,0.00023583040275694287,0.0017641696033831732,0.11791520137847143,0.11791520137847143,0.0,6.140116193265044e-12,0.99996360547626,0.99996360547626,0.0,0.09227018716114609,3.358251739107507e-06,0.0,0.0,0.0,1601839.6364716557,268.1151491317063,0.0,1.0,1279357.9923983533,2619.0881475591937,,,,,,,,,,,,,,,,,,,2.0
1747.0,-28.421987195027544,4.965268498134103,34.982263728316,26.194054923858516,6.410853900398241,-24.938703085487198,-38.49349772846324,2.927569790982254,-5.034853847962609,-5.0348538479253895,39.96447069865138,41093.20584957307,25750.315041103193,25750.315041103193,66843.52089067626,76804.55575201169,76789.1708040714,25750.315041103193,102539.4858451746,102539.4858451746,102539.4858451746,128572.19617088084,124382.21452289684,4189.981647983997,0.0,90327.75093337703,54616.44799995453,39679.22548158056,26032.710325706248,65711.9358072868,19863.467682125676,1450.0,0.0,0.8868700086661394,2.8809966084895837,0.001494314320929203,1.0,1.0,-5.034853847962609,354174.44320263865,1553001.8775993683,4.384850198552662,1553001.8775993683,4.384850198552662,0.7630195793524928,0.09227352817265858,3.8622142262116665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622142262116665,1.277993124265039,1.2783443527707843,3.0220931184060844,6403.452676668901,15243.107769423557,6488.088669533851,0.0003436612189545111,23387.5558534144,2384.866988565351,19393.331216130446,1977.569426473918,0.8292158162093356,0.8292158162093356,35031.05498978949,35405.22815468563,0.986807119476961,0.8,4227.877217224565,4273.035954225843,0.986807119476961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869187967049,4.965268498134103,-2.3553612221510973,7.320629720285201,3.5,3.5,1.0,0.6,0.0002748138583160217,1.0000155735585692,0.0002748095785529548,197.62641228885138,0.0,8.481051785848569e-07,2.4035300761094844,0.005823940074317709,9.341124311115696e-05,0.00018140261520486475,0.0007006157611162294,0.09227352839247951,0.09227352839247951,0.09227352839247951,0.09227019236866567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490537.44907818077,594.7330047851458,0.0,0.09227352839247951,0.09227352817265858,0.09227352817265858,0.375,0.375,0.5,9.309434291892789,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,26032.710325706248,19863.467682125676,0.7630195793524928,1.0172203887998073,0.6253537556721352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420988412685527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3778371658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14479929475215,262.14479929475215,-11.00520070524783,246.47031361650548,277.81928497313555,121677.30050261744,121690.89649976874,-13.595997151313913,0.0,nan,277.81928497313555,4.669284973135575,271.54949070173564,-1.6005092982643419,265.2796964303597,-7.870303569640271,259.00990215903056,-14.140097840969418,252.7401078877458,-20.40989211225417,246.47031361650548,-26.6796863834945,1.0,1.0,26022.012520719443,26022.012520719443,277.1004638075615,3.950463807561505,277.1004638075615,277.1004638075615,76788.95987532697,76789.1708040714,-0.21092874443274923,0.0,8546.071908451686,8546.071908451686,0.8893884000248098,3881.525297342725,277.1004638075615,3.950463807561505,1.0,0.002,0.15221510827208926,0.005082551718947223,0.0002358355936744775,0.0017641644125700683,0.11791779683723874,0.11791779683723874,0.0,6.24454567915711e-12,0.9999636806160663,0.9999636806160663,0.0,0.09227017685496196,3.351317696617057e-06,0.0,0.0,0.0,1601839.6330416393,268.11514615203737,0.0,1.0,1279358.0026549785,2619.088105576896,,,,,,,,,,,,,,,,,,,2.0
