time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1748.0,-28.422171559307206,4.965265861348535,34.98226161134402,26.194022653531306,6.410841952462106,-24.938870207982944,-38.49365977859122,2.9275406014328085,-5.034857024926453,-5.034857024963864,39.964466359715935,41093.092594156304,25750.316432254425,25750.316432254425,66843.40902641072,76804.49935970317,76789.11553088145,25750.316432254425,102539.43196313587,102539.43196313587,102539.43196313587,128572.13958409437,124382.20324297498,4189.936341119396,0.0,90327.76543112271,54616.41579716838,39679.277371060365,26032.707620958503,65711.98499201887,19863.465287159946,1450.0,0.0,0.8868700082106118,2.8809962712658064,0.001494314320929203,1.0,1.0,-5.034857024926453,354174.3993325358,1553001.6906563328,4.384850213858098,1553001.6906563328,4.384850213858098,0.7630195666304107,0.09227351099456184,3.8622153856895034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622153856895034,1.2779932681769708,1.278344491252474,3.022093685359445,6403.453877975041,15243.107769423557,6488.08791096588,0.00034366092084673944,23387.552585961468,2384.866655377878,19393.328948720016,1977.5691952624002,0.8292158351088429,0.8292158351088429,35031.06340314582,35405.22815468563,0.9868074157269661,0.8,4227.878232627542,4273.035954225843,0.9868074157269661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692179976761,4.965265861348535,-2.3553642544309743,7.32063011577951,3.5,3.5,1.0,0.6,0.0002748095785529548,1.0000189433410118,0.0002748043728400085,197.62656282296868,0.0,8.457942203661499e-07,2.396980820517669,0.005824785868538075,9.340955196034028e-05,0.0001814000265926145,0.0007006059736704808,0.09227351121338383,0.09227351121338383,0.09227351121338383,0.09227018152094638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490537.9101952518,594.732854313243,0.0,0.09227351121338383,0.09227351099456184,0.09227351099456184,0.375,0.375,0.5,9.309334403056015,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,26032.707620958503,19863.465287159946,0.7630195666304107,1.017217925079105,0.6253515640890671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420997381596117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3712879102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14471491330875,262.14471491330875,-11.00528508669123,246.4701618892971,277.819267937455,121677.68346031247,121691.79123327757,-14.10777296510929,0.0,nan,277.819267937455,4.669267937455004,271.5494467277537,-1.600553272246259,265.2796255180681,-7.87037448193189,259.0098043084351,-14.140195691564884,252.73998309884328,-20.410016901156695,246.4701618892971,-26.67983811070289,1.0,1.0,26022.012520719443,26022.012520719443,277.100454162851,3.950454162851031,277.100454162851,277.100454162851,76788.89850793502,76789.11553088145,-0.21702294642454945,0.0,8546.071908451686,8546.071908451686,0.8893883269124332,3881.526462617951,277.100454162851,3.950454162851031,1.0,0.002,0.15221845325309724,0.005082536197986178,0.00023584077469299453,0.0017641592317085325,0.11792038734649726,0.11792038734649726,0.0,6.401526878030417e-12,0.9999637491763789,0.9999637491763789,0.0,0.09227016600378987,3.344990771966371e-06,0.0,0.0,0.0,1601839.6293845088,268.1151429750735,0.0,1.0,1279358.0135907368,2619.08806081479,,,,,,,,,,,,,,,,,,,2.0
1749.0,-28.422319725946853,4.96526324537827,34.982259507239846,26.19400358470159,6.410841392715634,-24.939003614077986,-38.49379081567747,2.9275252808858045,-5.0348586701445015,-5.034858670155858,39.96446249703497,41093.00693676523,25750.313932500376,25750.313932500376,66843.3208692656,76804.44926723091,76789.07216445655,25750.313932500376,102539.38609695692,102539.38609695692,102539.38609695692,128572.09172209623,124382.20052229606,4189.89119980017,0.0,90327.77646729669,54616.38004986691,39679.32935269975,26032.705625139304,65712.03497783905,19863.463473475964,1450.0,0.0,0.8868700138245942,2.8809960966315873,0.001494314320929203,1.0,1.0,-5.0348586701445015,354174.3766140279,1553001.5242325144,4.384850025231905,1553001.5242325144,4.384850025231905,0.7630195554585069,0.09227349377742122,3.8622165146135514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622165146135514,1.2779933497896183,1.2783445662343378,3.022094375725308,6403.455340777462,15243.107769423557,6488.0869872734675,0.00034366055784750823,23387.548607262575,2384.8662496635015,19393.326187741583,1977.568913720953,0.8292158581220154,0.8292158581220154,35031.07159479849,35405.22815468563,0.9868077041703881,0.8,4227.879221273238,4273.035954225843,0.9868077041703881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558691640357633,4.96526324537827,-2.3553661597391082,7.320629405117378,3.5,3.5,1.0,0.6,0.0002748043728400085,1.0000152240432052,0.0002748001892700543,197.62668380172238,0.0,1.0287871566139494e-06,2.9155828018439327,0.005825814655694689,9.340818448148808e-05,0.00018139618835852041,0.000700591354366228,0.09227349399811999,0.09227349399811999,0.09227349399811999,0.09227017651198523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490538.3718520615,594.7327036888342,0.0,0.09227349399811999,0.09227349377742122,0.09227349377742122,0.375,0.375,0.5,9.309234880072164,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,26032.705625139304,19863.463473475964,0.7630195554585069,1.017215809734215,0.6253497848700558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421008291166624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.88988989153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1446323533658,262.1446323533658,-11.00536764663417,246.47001215134839,277.81925255551687,121678.38694354055,121692.19017926473,-13.803235724191232,0.0,nan,277.81925255551687,4.669252555516891,271.54940447461854,-1.6005955253814363,265.2795563937244,-7.870443606275558,259.00970831289175,-14.140291687108231,252.7398602320948,-20.41013976790518,246.47001215134839,-26.679987848651592,1.0,1.0,26022.012520719443,26022.012520719443,277.1004474432312,3.950447443231212,277.1004474432312,277.1004474432312,76788.87217543194,76789.07216445655,-0.19998902460793033,0.0,8546.071908451686,8546.071908451686,0.889388255726661,3881.527597186619,277.1004474432312,3.950447443231212,1.0,0.002,0.15222178569590739,0.005082521016601968,0.00023584593703375158,0.0017641540691532714,0.11792296851687578,0.11792296851687578,0.0,6.187023116055457e-12,0.9999638850493773,0.9999638850493773,0.0,0.09227016132474966,3.3324526715577227e-06,0.0,0.0,0.0,1601839.6274906325,268.1151413298555,0.0,1.0,1279358.019253911,2619.088037634352,,,,,,,,,,,,,,,,,,,2.0
1750.0,-28.42247014880384,4.96526065133451,34.98225741580612,26.193981617130362,6.410832244166725,-24.939139909503464,-38.49392192261291,2.9275020049001212,-5.034860242247248,-5.034860242254718,39.964458654505144,41092.90098655165,25750.31130099226,25750.31130099226,66843.21228754391,76804.40090190605,76789.02912145613,25750.31130099226,102539.34042244838,102539.34042244838,102539.34042244838,128572.04408467302,124382.19785777826,4189.846226894759,0.0,90327.78320396421,54616.32990011009,39679.39255983791,26032.703662224634,65712.09622206254,19863.461686634393,1450.0,0.0,0.8868700197375198,2.880995929758287,0.001494314320929203,1.0,1.0,-5.034860242247248,354174.354905152,1553001.3586783553,4.384849826561411,1553001.3586783553,4.384849826561411,0.7630195443532719,0.0922734766002875,3.8622166172943366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622166172943366,1.277993466129479,1.2783446772593172,3.022094180959638,6403.454928092379,15243.107769423557,6488.087247865318,0.0003436606602567087,23387.54972973086,2384.8663641234125,19393.326966668064,1977.5689931493491,0.8292158516295858,0.8292158516295858,35031.0723398666,35405.22815468563,0.9868077304056313,0.8,4227.879311195065,4273.035954225843,0.9868077304056313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558691072296901,4.96526065133451,-2.3553680056640003,7.32062865699851,3.5,3.5,1.0,0.6,0.0002748001892700543,1.000015455888893,0.0002747959420545057,197.6268066228189,0.0,8.267850565054815e-07,2.3431088501365345,0.005826641440751195,9.340681629221554e-05,0.00018139337297783873,0.0007005804993820782,0.09227347682066042,0.09227347682066042,0.09227347682066042,0.09227017178268646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490538.8318031337,594.7325536211923,0.0,0.09227347682066042,0.0922734766002875,0.0922734766002875,0.375,0.375,0.5,9.30913573072345,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,26032.703662224634,19863.461686634393,0.7630195443532719,1.017213209294967,0.6253475896992446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421017058789591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.317415939826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1445502978285,262.1445502978285,-11.005449702171461,246.46986357317934,277.8192370226132,121678.92586883696,121692.64477246434,-13.718903627393404,0.0,nan,277.8192370226132,4.669237022613231,271.5493623326504,-1.600637667349588,265.2794876427172,-7.8705123572827915,259.00961295283224,-14.140387047167735,252.73973826297868,-20.4102617370213,246.46986357317934,-26.68013642682064,1.0,1.0,26022.012520719443,26022.012520719443,277.1004408345494,3.950440834549397,277.1004408345494,277.1004408345494,76788.82063619282,76789.02912145613,-0.2084852633124683,0.0,8546.071908451686,8546.071908451686,0.8893882492519904,3881.5277003808083,277.1004408345494,3.950440834549397,1.0,0.002,0.15222510561497882,0.005082505905156935,0.00023585108000645394,0.0017641489261211124,0.11792554000322697,0.11792554000322697,0.0,6.12756633627809e-12,0.9999640207702477,0.9999640207702477,0.0,0.09227015667167285,3.319928614644489e-06,0.0,0.0,0.0,1601839.6256809202,268.11513975775273,0.0,1.0,1279358.024665413,2619.0880154840693,,,,,,,,,,,,,,,,,,,2.0
1751.0,-28.42261979511283,4.965258047024374,34.98225532045228,26.193949032481783,6.410817226352363,-24.939276092963972,-38.49405673155559,2.927473524331868,-5.0348633256345465,-5.03486332562225,39.96445435861551,41092.82697315212,25750.31253456505,25750.31253456505,66843.13950771718,76804.35953957327,76788.97450909762,25750.31253456505,102539.28704366267,102539.28704366267,102539.28704366267,128571.98804957735,124382.18670616936,4189.801343407993,0.0,90327.79882253066,54616.3126267077,39679.42910646996,26032.70100591469,65712.13011238465,19863.459332124003,1450.0,0.0,0.8868700196023589,2.8809956024674515,0.001494314320929203,1.0,1.0,-5.0348633256345465,354174.31232724607,1553001.1735890496,4.384849831102728,1553001.1735890496,4.384849831102728,0.7630195317654891,0.0922734595591682,3.862217994013006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862217994013006,1.2779936066926785,1.2783448124329488,3.0220949258173877,6403.45650635657,15243.107769423557,6488.086251262391,0.00034366026860493406,23387.5454369877,2384.8659263854324,19393.323987755222,1977.568689384777,0.8292158764589479,0.8292158764589478,35031.082329555815,35405.22815468563,0.9868080821613096,0.8,4227.880516844722,4273.035954225843,0.9868080821613096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558691338586891,4.965258047024374,-2.355370960670026,7.3206290076944,3.5,3.5,1.0,0.6,0.0002747959420545057,1.0000153761170523,0.0002747917168249028,197.6269288099904,0.0,8.393636459096291e-07,2.3787565725078887,0.005827480804397104,9.340540948930994e-05,0.00018139053256519574,0.0007005697788169011,0.09227345977221837,0.09227345977221837,0.09227345977221837,0.09227016128642215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490539.2886125128,594.732404554942,0.0,0.09227345977221837,0.0922734595591682,0.0922734595591682,0.375,0.375,0.5,9.309036777611094,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,26032.70100591469,19863.459332124003,0.7630195317654891,1.0172115771227963,0.6253461408551635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421025959932454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.353063662194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14446819201106,262.14446819201106,-11.005531807988916,246.46971602469696,277.81922035946417,121679.43534983177,121693.16265920598,-13.727309374189407,0.0,nan,277.81922035946417,4.669220359464191,271.5493194924245,-1.6006805075754755,265.2794186254304,-7.870581374569554,259.00951775848495,-14.14048224151503,252.7396168915655,-20.410383108434473,246.46971602469696,-26.680283975303013,1.0,1.0,26022.012520719443,26022.012520719443,277.10043136083556,3.95043136083558,277.10043136083556,277.10043136083556,76788.76072979695,76788.97450909762,-0.21377930066955741,0.0,8546.071908451686,8546.071908451686,0.8893881624412004,3881.529083983071,277.10043136083556,3.95043136083558,1.0,0.002,0.1522284192510227,0.005082490540647535,0.0002358562125059785,0.001764143793478934,0.11792810625298925,0.11792810625298925,0.0,5.984912218592875e-12,0.9999640888525747,0.9999640888525747,0.0,0.09227014591335853,3.3136458096711724e-06,0.0,0.0,0.0,1601839.6221315104,268.11513667436543,0.0,1.0,1279358.0352790526,2619.0879720404373,,,,,,,,,,,,,,,,,,,2.0
1752.0,-28.422769342431256,4.965255463368775,34.98225323787913,26.193930103350453,6.410816615015844,-24.93941074667873,-38.494187594018854,2.9274580193014876,-5.034864946136111,-5.034864946112511,39.96445053666299,41092.73393489619,25750.31005441431,25750.31005441431,66843.0439893105,76804.30866275738,76788.93160992542,25750.31005441431,102539.24166433973,102539.24166433973,102539.24166433973,128571.94069804499,124382.18407231908,4189.756625725896,0.0,90327.80935576651,54616.28096683707,39679.475987699385,26032.69903370525,65712.17502140463,19863.45753954656,1450.0,0.0,0.8868700251946517,2.880995430456835,0.001494314320929203,1.0,1.0,-5.034864946136111,354174.28995004843,1553001.0089199569,4.38484964320529,1553001.0089199569,4.38484964320529,0.7630195207123471,0.09227344250302479,3.862219048926416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862219048926416,1.2779936871455189,1.2783448875078005,3.0220955610140225,6403.457852262018,15243.107769423557,6488.0854013816315,0.0003436599346134267,23387.5417762426,2384.8655530933197,19393.321447404756,1977.5684303411213,0.8292158976325066,0.8292158976325066,35031.08998417449,35405.22815468563,0.9868083516947953,0.8,4227.881440676103,4273.035954225843,0.9868083516947953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558690803199506,4.965255463368775,-2.355372839236572,7.320628302605347,3.5,3.5,1.0,0.6,0.0002747917168249028,1.0000153659644189,0.00027478749445004034,197.6270509164658,0.0,8.350191499343497e-07,2.3664442709139473,0.0058283158235470384,9.34040438887382e-05,0.0001813876729361646,0.0007005589256544895,0.09227344272044577,0.09227344272044577,0.09227344272044577,0.09227015635923078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490539.7459591887,594.7322553368683,0.0,0.09227344272044577,0.09227344250302479,0.09227344250302479,0.375,0.375,0.5,9.30893818853327,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,26032.69903370525,19863.45753954656,0.7630195207123471,1.0172094283523185,0.6253442976360305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421034815134088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3407513606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.144387363737,262.144387363737,-11.005612636262981,246.46956946675402,277.81920526086105,121680.09567287347,121693.60938925421,-13.513716380729267,0.0,nan,277.81920526086105,4.669205260861077,271.5492781019426,-1.6007218980573725,265.279350943094,-7.870649056905961,259.0094237842798,-14.14057621572016,252.73949662549063,-20.410503374509346,246.46956946675402,-26.680430533245953,1.0,1.0,26022.012520719443,26022.012520719443,277.10042472059206,3.950424720592082,277.10042472059206,277.10042472059206,76788.73353691773,76788.93160992542,-0.1980730076902546,0.0,8546.071908451686,8546.071908451686,0.8893880959222562,3881.530144171048,277.10042472059206,3.950424720592082,1.0,0.002,0.15223172042147387,0.005082475504579842,0.00023586132640663587,0.0017641386797546997,0.11793066320331794,0.11793066320331794,0.0,6.161335764504061e-12,0.9999642239426804,0.9999642239426804,0.0,0.09227014132305672,3.3011799680683886e-06,0.0,0.0,0.0,1601839.6202660864,268.11513505386387,0.0,1.0,1279358.0408571477,2619.087949208246,,,,,,,,,,,,,,,,,,,2.0
1753.0,-28.422918218778957,4.965252870651032,34.98225115213852,26.193898042570822,6.4108002499904995,-24.93954637190172,-38.494318596180506,2.927428403247905,-5.034867961603425,-5.03486796167633,39.964446280212265,41092.643978761225,25750.31114324295,25750.31114324295,66842.95512200418,76804.26753323182,76788.87772828962,25750.31114324295,102539.18887153256,102539.18887153256,102539.18887153256,128571.88528713043,124382.17328860151,4189.711998528924,0.0,90327.82316279682,54616.2457390872,39679.530470788464,26032.69641559787,65712.22688638634,19863.455217327795,1450.0,0.0,0.8868700252621418,2.880995110375416,0.001494314320929203,1.0,1.0,-5.034867961603425,354174.2483100292,1553000.825531601,4.384849640937671,1553000.825531601,4.384849640937671,0.7630195082452663,0.09227342555338157,3.8622200763521155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622200763521155,1.277993832914034,1.2783450279199238,3.022096020248881,6403.458825325576,15243.107769423557,6488.084786933202,0.00034365969314382924,23387.53912959612,2384.8652832104867,19393.319610777282,1977.5682430572401,0.829215912940396,0.8292159129403961,35031.097439337595,35405.22815468563,0.9868086142050901,0.8,4227.882340435309,4273.035954225843,0.9868086142050901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558691038243734,4.965252870651032,-2.3553757415004832,7.3206286121515145,3.5,3.5,1.0,0.6,0.00027478749445004034,1.0000152970403264,0.00027478329107895566,197.6271724752182,0.0,8.344554919311e-07,2.3648468641327374,0.00582915027903897,9.340267684883774e-05,0.0001813848176012026,0.0007005480840848313,0.0922734257656512,0.0922734257656512,0.0922734257656512,0.09227014611494756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490540.20023127255,594.732107099253,0.0,0.0922734257656512,0.09227342555338157,0.09227342555338157,0.375,0.375,0.5,9.308839800706233,7.293010639841668e-11,7.293010639841668e-11,7.293010639841668e-11,7.293010639841668e-11,7.293010639841668e-11,7.293010639841668e-11,26032.69641559787,19863.455217327795,0.7630195082452663,1.0172072731239623,0.6253424351271593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421043664488333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.33915395382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1443062095686,262.1443062095686,-11.005693790431394,246.46942369192902,277.81918872735116,121680.563713021,121694.13191555759,-13.568202536587762,0.0,nan,277.81918872735116,4.669188727351184,271.54923572016344,-1.6007642798365396,265.2792827130561,-7.870717286943886,259.00932970598143,-14.140670294018548,252.7393766989306,-20.410623301069364,246.46942369192902,-26.680576308070954,1.0,1.0,26022.012520719443,26022.012520719443,277.1004154001859,3.950415400185932,277.1004154001859,277.1004154001859,76788.66986666934,76788.87772828962,-0.20786162027798127,0.0,8546.071908451686,8546.071908451686,0.889388031136582,3881.5311767338762,277.1004154001859,3.950415400185932,1.0,0.002,0.1522350151192612,0.005082460237261684,0.00023586642959710926,0.001764133576431201,0.11793321479855463,0.11793321479855463,0.0,6.028310229472256e-12,0.9999642940831154,0.9999642940831154,0.0,0.0922701308461181,3.2947072634682845e-06,0.0,0.0,0.0,1601839.61679486,268.11513203839655,0.0,1.0,1279358.051237005,2619.0879067215556,,,,,,,,,,,,,,,,,,,2.0
1754.0,-28.423066865791082,4.965250280120939,34.982249069771136,26.193880789820128,6.410795177216979,-24.939680661484733,-38.49444935386998,2.9274089730248054,-5.0348704500303825,-5.034870450096167,39.96444220605714,41092.54163477469,25750.310880309047,25750.310880309047,66842.85251508374,76804.21671310894,76788.82830851991,25750.310880309047,102539.13918882895,102539.13918882895,102539.13918882895,128571.8332370194,124382.16574686929,4189.6674901501165,0.0,90327.8274475569,54616.19842819331,39679.58779929288,26032.694048190442,65712.28184748332,19863.45310164458,1450.0,0.0,0.8868700273514187,2.8809948462376487,0.001494314320929203,1.0,1.0,-5.0348704500303825,354174.21394782944,1553000.6499960718,4.384849570739308,1553000.6499960718,4.384849570739308,0.7630194963638544,0.0922734086319705,3.862219924957051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862219924957051,1.2779939314921709,1.2783451211529877,3.0220956686762728,6403.458080385407,15243.107769423557,6488.085257331455,0.0003436598780037148,23387.54115576714,2384.865489822431,19393.32101682914,1977.5683864346277,0.8292159012212764,0.8292159012212764,35031.096340791126,35405.22815468563,0.9868085755232049,0.8,4227.882207852388,4273.035954225843,0.9868085755232049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558690981484484,4.965250280120939,-2.3553782572803534,7.3206285374012925,3.5,3.5,1.0,0.6,0.00027478329107895566,1.0000152734944,0.00027477909424199854,197.62729384684494,0.0,8.307003423302256e-07,2.354204770163859,0.0058299809793813,9.340131237849977e-05,0.0001813819787004559,0.0007005370921650362,0.0922734088431061,0.0922734088431061,0.0922734088431061,0.09227013787272881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490540.65413034306,594.731958992101,0.0,0.0922734088431061,0.0922734086319705,0.0922734086319705,0.375,0.375,0.5,9.308741673014234,6.576783562195487e-11,6.576783562195487e-11,6.576783562195487e-11,6.576783562195487e-11,6.576783562195487e-11,6.576783562195487e-11,26032.694048190442,19863.45310164458,0.7630194963638544,1.0172048608846738,0.6253403546410019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421052474148597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.32851185985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1442258361792,262.1442258361792,-11.005774163820774,246.46927870010757,277.8191729723891,121681.1257712741,121694.56343541676,-13.437664142626021,0.0,nan,277.8191729723891,4.669172972389106,271.54919411783925,-1.6008058821607278,265.27921526335155,-7.870784736648432,259.00923640890613,-14.140763591093844,252.7392575544818,-20.410742445518167,246.46927870010757,-26.68072129989241,1.0,1.0,26022.012520719443,26022.012520719443,277.10040712901935,3.950407129019368,277.10040712901935,277.10040712901935,76788.63667474737,76788.82830851991,-0.19163377254153602,0.0,8546.071908451686,8546.071908451686,0.8893880406829965,3881.5310245818364,277.10040712901935,3.950407129019368,1.0,0.002,0.15223830100844946,0.005082445107388886,0.00023587151939740743,0.0017641284865580152,0.11793575969870371,0.11793575969870371,0.0,5.955422786863007e-12,0.9999643895373334,0.9999643895373334,0.0,0.09227012273319729,3.285898773213e-06,0.0,0.0,0.0,1601839.6139303322,268.1151295499696,0.0,1.0,1279358.05980267,2619.0878716606776,,,,,,,,,,,,,,,,,,,2.0
1755.0,-28.42321501160588,4.965247714262083,34.98224700209475,26.19385113883766,6.410788874451472,-24.93981462300248,-38.49457633970303,2.927388485871449,-5.034871865673324,-5.034871865675069,39.96443846523866,41092.45319960155,25750.307918338163,25750.307918338163,66842.76111793972,76804.17311066008,76788.78712896221,25750.307918338163,102539.09504730038,102539.09504730038,102539.09504730038,128571.78722452154,124382.16406948089,4189.6231550406455,0.0,90327.84719684752,54616.17318849496,39679.6377870584,26032.692177221168,65712.32996427956,19863.451393000945,1450.0,0.0,0.8868700336922881,2.8809946959720594,0.001494314320929203,1.0,1.0,-5.034871865673324,354174.19439948496,1553000.4888230197,4.384849357690183,1553000.4888230197,4.384849357690183,0.7630194855675219,0.09227339169691195,3.862222320616467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862222320616467,1.277994034949553,1.278345219274988,3.0220972985753587,6403.461533945987,15243.107769423557,6488.083076549209,0.0003436590209879576,23387.531762394734,2384.8645319650172,19393.314498325068,1977.567721732199,0.8292159555506389,0.8292159555506389,35031.113724072704,35405.22815468563,0.9868091876212475,0.8,4227.884305830316,4273.035954225843,0.9868091876212475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558690342087123,4.965247714262083,-2.35537998107215,7.320627695334233,3.5,3.5,1.0,0.6,0.00027477909424199854,1.000015222014322,0.00027477491161435864,197.62741480936768,0.0,8.294095305512108e-07,2.3505466095821315,0.005830810388911851,9.33999872855121e-05,0.00018137910695648643,0.0007005264353808234,0.09227339191046204,0.09227339191046204,0.09227339191046204,0.09227013371985117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490541.10779187747,594.7318109786981,0.0,0.09227339191046204,0.09227339169691195,0.09227339169691195,0.375,0.375,0.5,9.308643928875895,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,26032.692177221168,19863.451393000945,0.7630194855675219,1.0172027251852833,0.6253385509529021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442106127024825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.32485369927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14414603535135,262.14414603535135,-11.005853964648622,246.46913442431395,277.8191576465282,121681.7446271341,121695.08656410137,-13.341936967269834,0.0,nan,277.8191576465282,4.66915764652822,271.5491530019817,-1.6008469980182554,265.2791483575186,-7.870851642481398,259.0091437130893,-14.140856286910662,252.73913906867608,-20.410860931323896,246.46913442431395,-26.680865575686028,1.0,1.0,26022.012520719443,26022.012520719443,277.1004008949041,3.950400894904135,277.1004008949041,277.1004008949041,76788.59042332532,76788.78712896221,-0.19670563688850962,0.0,8546.071908451686,8546.071908451686,0.8893878896215395,3881.5334322195495,277.1004008949041,3.950400894904135,1.0,0.002,0.15224157385258721,0.005082430235287689,0.00023587658951047138,0.0017641234164295196,0.11793829475523569,0.11793829475523569,0.0,5.9399911205015865e-12,0.9999645309078229,0.9999645309078229,0.0,0.09227011884347636,3.272853435592298e-06,0.0,0.0,0.0,1601839.6123007284,268.11512813432665,0.0,1.0,1279358.064675603,2619.087851714852,,,,,,,,,,,,,,,,,,,2.0
1756.0,-28.423362690612933,4.965245145807051,34.98224493456218,26.19382351348179,6.410777465889551,-24.939948674957133,-38.49470709739251,2.9273634503524613,-5.034874555645786,-5.034874555597903,39.96443433413422,41092.36697322595,25750.308231117753,25750.308231117753,66842.6752043437,76804.12932764574,76788.73598918693,25750.308231117753,102539.04422030468,102539.04422030468,102539.04422030468,128571.73393895857,124382.15501308233,4189.578925876236,0.0,90327.85970802704,54616.14311141607,39679.68510734552,26032.689718653888,65712.3748259994,19863.449202873642,1450.0,0.0,0.8868700349621322,2.880994410440922,0.001494314320929203,1.0,1.0,-5.034874555645786,354174.15725418064,1553000.3108352823,4.384849315024242,1553000.3108352823,4.384849315024242,0.7630194734983671,0.09227337487343151,3.862223318650165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862223318650165,1.277994159432678,1.278345338446668,3.022097785145331,6403.462564929372,15243.107769423557,6488.0824255230955,0.00034365876514461173,23387.528958215793,2384.864246018344,19393.31255236445,1977.5675232994397,0.8292159717690817,0.8292159717690817,35031.12096596158,35405.22815468563,0.9868094426217991,0.8,4227.8851798495825,4273.035954225843,0.9868094426217991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558690409606506,4.965245145807051,-2.355382638448174,7.320627784255225,3.5,3.5,1.0,0.6,0.00027477491161435864,1.0000151740676138,0.0002747707422245378,197.6275353908645,0.0,8.266018875851535e-07,2.342589749416325,0.005831636990799437,9.339862285147862e-05,0.00018137628876288,0.0007005157319102211,0.09227337508280246,0.09227337508280246,0.09227337508280246,0.09227012470720905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490541.55843219213,594.7316639305359,0.0,0.09227337508280246,0.09227337487343151,0.09227337487343151,0.375,0.375,0.5,9.308546419272682,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,26032.689718653888,19863.449202873642,0.7630194734983671,1.0172007233239893,0.6253368118567458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421070036699968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.316896839104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1440662812577,262.1440662812577,-11.005933718742256,246.46899076857568,277.81914179407687,121682.25602397062,121695.5901472371,-13.334123266496066,0.0,nan,277.81914179407687,4.669141794076893,271.5491115888733,-1.6008884111266752,265.2790813837595,-7.870918616240488,259.009051178666,-14.14094882133395,252.73902097359493,-20.410979026405045,246.46899076857568,-26.681009231424298,1.0,1.0,26022.012520719443,26022.012520719443,277.1003922209718,3.950392220971821,277.1003922209718,277.1003922209718,76788.53940879989,76788.73598918693,-0.19658038704073988,0.0,8546.071908451686,8546.071908451686,0.8893878266892058,3881.534435243416,277.1003922209718,3.950392220971821,1.0,0.002,0.1522448390860567,0.005082415160257905,0.00023588164720909243,0.0017641183586906055,0.11794082360454622,0.11794082360454622,0.0,5.899697830963335e-12,0.9999646133809579,0.9999646133809579,0.0,0.09227010963066713,3.2652427643769854e-06,0.0,0.0,0.0,1601839.6092041938,268.1151254443542,0.0,1.0,1279358.0739350293,2619.087813814273,,,,,,,,,,,,,,,,,,,2.0
1757.0,-28.42351004029978,4.965242579581539,34.98224287036885,26.19380709892141,6.410770099596164,-24.940082026306175,-38.494837715383596,2.927342085708766,-5.034877017864062,-5.034877017861138,39.96443029543206,41092.263140326424,25750.307963414893,25750.307963414893,66842.57110374131,76804.07889953323,76788.68700137596,25750.307963414893,102538.99496479085,102538.99496479085,102538.99496479085,128571.68233822813,124382.14752307463,4189.534815153506,0.0,90327.86090847498,54616.09080434538,39679.74456014399,26032.687373437282,65712.43193358128,19863.447106829608,1450.0,0.0,0.8868700370563753,2.88099414908511,0.001494314320929203,1.0,1.0,-5.034877017864062,354174.12325389026,1553000.1368275925,4.384849244659024,1553000.1368275925,4.384849244659024,0.7630194617209393,0.09227335809755555,3.862222572355876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862222572355876,1.2779942668957252,1.278345440610511,3.0220969470679204,6403.4607891439055,15243.107769423557,6488.083546862253,0.0003436592058139523,23387.533788187884,2384.8647385384293,19393.315904122228,1977.5678650836146,0.8292159438340191,0.8292159438340191,35031.11555073333,35405.22815468563,0.9868092519414084,0.8,4227.884526288902,4273.035954225843,0.9868092519414084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558690351817786,4.965242579581539,-2.355385128567684,7.320627708149223,3.5,3.5,1.0,0.6,0.0002747707422245378,1.0000151402477704,0.0002747665821904044,197.62765570359443,0.0,8.23986234370312e-07,2.3351769882054643,0.005832460977033807,9.339725989356157e-05,0.00018137348233097624,0.0007005047574854861,0.09227335830793887,0.09227335830793887,0.09227335830793887,0.092270116554605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.0082689985,594.7315171486971,0.0,0.09227335830793887,0.09227335809755555,0.09227335809755555,0.375,0.375,0.5,9.308449168838067,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,26032.687373437282,19863.447106829608,0.7630194617209393,1.0171982551384238,0.625334688295517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442107877553863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.309484077894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14398696282063,262.14398696282063,-11.006013037179343,246.46884771378487,277.81912621199234,121682.75794399969,121696.01922996643,-13.261285966765579,0.0,nan,277.81912621199234,4.6691262119923636,271.5490705122509,-1.600929487749056,265.27901481259113,-7.870985187408849,259.00895911295817,-14.141040887041811,252.73890341334618,-20.411096586653798,246.46884771378487,-26.68115228621511,1.0,1.0,26022.012520719443,26022.012520719443,277.1003840265065,3.9503840265065264,277.1003840265065,277.1003840265065,76788.50025666329,76788.68700137596,-0.18674471267149784,0.0,8546.071908451686,8546.071908451686,0.8893878737477787,3881.5336852176556,277.1003840265065,3.9503840265065264,1.0,0.002,0.15224809559902283,0.005082400167473406,0.00023588669150778832,0.001764113314695004,0.11794334575389416,0.11794334575389416,0.0,6.202792186132955e-12,0.9999647078847979,0.9999647078847979,0.0,0.09227010157557147,3.2565219840677743e-06,0.0,0.0,0.0,1601839.6063698337,268.1151229821359,0.0,1.0,1279358.0824104855,2619.0877791226503,,,,,,,,,,,,,,,,,,,2.0
1758.0,-28.423656927567798,4.965240039090073,34.98224082136811,26.193777238391363,6.4107642166379115,-24.9402148131488,-38.494964491669066,2.927322102234942,-5.034878358539004,-5.034878358541735,39.96442660543567,41092.18088019916,25750.304873901903,25750.304873901903,66842.48575410106,76804.03587541153,76788.64663916912,25750.304873901903,102538.95151307102,102538.95151307102,102538.95151307102,128571.63706036702,124382.14618096159,4189.490879405432,0.0,90327.88145106383,54616.07196670044,39679.788315959326,26032.685547295998,65712.47386325532,19863.4454363977,1450.0,0.0,0.8868700435947224,2.8809940067771267,0.001494314320929203,1.0,1.0,-5.034878358539004,354174.1047407663,1552999.9778438641,4.384849024974779,1552999.9778438641,4.384849024974779,0.7630194510785271,0.09227334131059099,3.8622251220987467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622251220987467,1.2779943679459755,1.2783455363717517,3.022098703225282,6403.464510230622,15243.107769423557,6488.081197137782,0.0003436582824084757,23387.523667180576,2384.8637064829045,19393.308880638542,1977.567148887596,0.8292160023702267,0.8292160023702267,35031.13405206609,35405.22815468563,0.9868099034082278,0.8,4227.886759203762,4273.035954225843,0.9868099034082278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558689684888052,4.965240039090073,-2.355386790732785,7.320626829822858,3.5,3.5,1.0,0.6,0.0002747665821904044,1.0000150927517335,0.00027476243526918323,197.62777563887988,0.0,8.221377934337125e-07,2.3299385065911413,0.005833283114827241,9.339593704021766e-05,0.00018137064515018675,0.0007004942621103085,0.09227334152109595,0.09227334152109595,0.09227334152109595,0.09227011267713246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.4579269711,594.7313704422354,0.0,0.09227334152109595,0.09227334131059099,0.09227334131059099,0.375,0.375,0.5,9.308352305208254,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,26032.685547295998,19863.4454363977,0.7630194510785271,1.0171963072520636,0.6253330374642434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421087494899922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.30424559628,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1439081777132,262.1439081777132,-11.006091822286805,246.46870524403715,277.8191111115238,121683.37544629059,121696.5475642761,-13.17211798549793,0.0,nan,277.8191111115238,4.669111111523819,271.54902993793024,-1.6009700620697345,265.27894876441536,-7.871051235584616,259.00886759091895,-14.141132409081024,252.73878641745338,-20.411213582546594,246.46870524403715,-26.681294755962824,1.0,1.0,26022.012520719443,26022.012520719443,277.10037796293017,3.9503779629301903,277.10037796293017,277.10037796293017,76788.45491758673,76788.64663916912,-0.19172158239234705,0.0,8546.071908451686,8546.071908451686,0.8893877129703639,3881.5362477092403,277.10037796293017,3.9503779629301903,1.0,0.002,0.15225133895092266,0.005082385440092889,0.00023589171596336453,0.0017641082899247406,0.11794585798168226,0.11794585798168226,0.0,5.888105107654251e-12,0.999964850507484,0.999964850507484,0.0,0.09227009794947116,3.2433611198266273e-06,0.0,0.0,0.0,1601839.6048265283,268.115121641461,0.0,1.0,1279358.0870253646,2619.08776023309,,,,,,,,,,,,,,,,,,,2.0
1759.0,-28.423804564530627,4.965237527490633,34.98223878853998,26.193777413014345,6.410780096916652,-24.940346098382957,-38.49509483026338,2.927321630796991,-5.034879523547261,-5.034879523542179,39.96442297417502,41092.08178466656,25750.301406409486,25750.301406409486,66842.38319107605,76803.9728830871,76788.60747648009,25750.301406409486,102538.90888288958,102538.90888288958,102538.90888288958,128571.5926868633,124382.14555969408,4189.447127169216,0.0,90327.88158708818,54616.03623120707,39679.82817320123,26032.683803973727,65712.51197717496,19863.44383409057,1450.0,0.0,0.8868700508142374,2.8809938831155995,0.001494314320929203,1.0,1.0,-5.034879523547261,354174.08865339577,1552999.8213907953,4.384848782403736,1552999.8213907953,4.384848782403736,0.7630194406255777,0.09227332457111116,3.862225050555537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862225050555537,1.2779943786457932,1.2783455417744916,3.0220986219423622,6403.464338001868,15243.107769423557,6488.081305893979,0.0003436583251479229,23387.524135626314,2384.863754251076,19393.309205718095,1977.567182036485,0.8292159996609554,0.8292159996609554,35031.13353293741,35405.22815468563,0.9868098851287269,0.8,4227.88669655043,4273.035954225843,0.9868098851287269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586889363643195,4.965237527490633,-2.355388316549022,7.320625844039655,3.5,3.5,1.0,0.6,0.00027476243526918323,1.0000151698020658,0.0002747582672406532,197.6278961864272,0.0,8.195468166920864e-07,2.322595678505373,0.005834102661643933,9.339457703383583e-05,0.00018136785823534741,0.0007004834854421641,0.09227332478085395,0.09227332478085395,0.09227332478085395,0.09227010946772207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.905909866,594.7312242844513,0.0,0.09227332478085395,0.09227332457111116,0.09227332457111116,0.375,0.375,0.5,9.308255847557867,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,26032.683803973727,19863.44383409057,0.7630194406255777,1.0171941564841342,0.6253311667485755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421096186907698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.29690276819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1438317392924,262.1438317392924,-11.006168260707568,246.4685633213141,277.8191001574034,121684.14059189483,121696.92036690231,-12.779775007493573,0.0,nan,277.8191001574034,4.66910015740342,271.5489927900993,-1.601007209900672,265.2788854228556,-7.871114577144397,259.0087780556335,-14.141221944366464,252.73867068844848,-20.411329311551498,246.4685633213141,-26.681436678685884,1.0,1.0,26022.012520719443,26022.012520719443,277.1003722153929,3.9503722153929175,277.1003722153929,277.1003722153929,76788.4743290912,76788.60747648009,-0.13314738888584543,0.0,8546.071908451686,8546.071908451686,0.889387717481616,3881.536175808315,277.1003722153929,3.9503722153929175,1.0,0.002,0.1522545686765669,0.0050823708068300465,0.00023589671939282966,0.0017641032864047698,0.11794835969641483,0.11794835969641483,0.0,5.797599379742113e-12,0.9999649981749175,0.9999649981749175,0.0,0.09227009483634474,3.2297347664221776e-06,0.0,0.0,0.0,1601839.6034854397,268.1151204764527,0.0,1.0,1279358.091035562,2619.087743818613,,,,,,,,,,,,,,,,,,,2.0
1760.0,-28.423950132383034,4.965235044037615,34.9822367712267,26.193733198475115,6.41074531445778,-24.940480587706187,-38.49522181609643,2.9272757698005987,-5.034880695287541,-5.034880695295309,39.96441935629267,41091.982586584585,25750.298028782276,25750.298028782276,66842.28061536686,76803.94244979272,76788.56829289148,25750.298028782276,102538.86632167375,102538.86632167375,102538.86632167375,128571.54838492273,124382.14482712127,4189.40355780146,0.0,90327.89526252612,54615.98050013048,39679.905291550705,26032.68206324898,65712.58735479969,19863.442234730686,1450.0,0.0,0.8868700579509503,2.8809937587394976,0.001494314320929203,1.0,1.0,-5.034880695287541,354174.07247306645,1552999.6655154706,4.38484854261479,1552999.6655154706,4.38484854261479,0.7630194302097066,0.09227330790641733,3.8622253939933717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622253939933717,1.2779945995026032,1.2783457573649926,3.022098368409815,6403.463800796823,15243.107769423557,6488.081645119246,0.00034365845845806735,23387.525596772855,2384.863903246558,19393.310219685118,1977.5672854323464,0.8292159912103364,0.8292159912103364,35031.136024975836,35405.22815468563,0.986809972878106,0.8,4227.886997313068,4273.035954225843,0.986809972878106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688207239689,4.965235044037615,-2.35538983976687,7.320624883804485,3.5,3.5,1.0,0.6,0.0002747582672406532,1.0000149572157542,0.00027475415768343737,197.62801504464252,0.0,8.237187096307298e-07,2.3344188230934884,0.005834926380353564,9.339325202914065e-05,0.00018136501521151256,0.000700472567331898,0.09227330811396318,0.09227330811396318,0.09227330811396318,0.09227010622681105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490543.35201400745,594.7310787394841,0.0,0.09227330811396318,0.09227330790641733,0.09227330790641733,0.375,0.375,0.5,9.308159792594877,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,26032.68206324898,19863.442234730686,0.7630194302097066,1.0171914287055486,0.6253289398683706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421104923288441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.30872591278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1437528032848,262.1437528032848,-11.006247196715151,246.46842174297942,277.8190838637188,121684.329642328,121697.52699005805,-13.197347730078205,0.0,nan,277.8190838637188,4.669083863718811,271.54895143949665,-1.6010485605033296,265.27881901531356,-7.8711809846864185,259.0086865911563,-14.1413134088437,252.73855416704438,-20.411445832955593,246.46842174297942,-26.68157825702056,1.0,1.0,26022.012520719443,26022.012520719443,277.10036645865745,3.95036645865747,277.10036645865745,277.10036645865745,76788.3465238774,76788.56829289148,-0.22176901408238336,0.0,8546.071908451686,8546.071908451686,0.8893876958256868,3881.5365209633387,277.10036645865745,3.95036645865747,1.0,0.002,0.15225778492198716,0.0050823562324484395,0.0002359017019332981,0.0017640983037597352,0.11795085096664905,0.11795085096664905,0.0,5.693033284376314e-12,0.9999651442600375,0.9999651442600375,0.0,0.09227009165199146,3.2162544258690988e-06,0.0,0.0,0.0,1601839.6021366038,268.11511930471244,0.0,1.0,1279358.0950689244,2619.087727309286,,,,,,,,,,,,,,,,,,,2.0
1761.0,-28.424127726104565,4.965232547918487,34.982234748467945,26.193705398496263,6.41073761426016,-24.940641191954494,-38.49537904663009,2.9272510803420806,-5.034883782437362,-5.034883782436531,39.964415164641075,41091.877968482295,25750.299550664167,25750.299550664167,66842.17751914647,76803.88577839671,76788.51446507077,25750.299550664167,102538.81401573494,102538.81401573494,102538.81401573494,128571.4934597678,124382.13338969565,4189.360070072148,0.0,90327.9083085671,54615.95552191871,39679.94754072044,26032.67944403285,65712.62698475328,19863.439916210322,1450.0,0.0,0.886870057419179,2.8809934310494416,0.001494314320929203,1.0,1.0,-5.034883782437362,354174.02984322555,1552999.4849181627,4.384848560481961,1552999.4849181627,4.384848560481961,0.7630194179171739,0.09227329140273027,3.862226497051782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862226497051782,1.2779947222337935,1.2783458748776402,3.0220989413016017,6403.465014685775,15243.107769423557,6488.0808785925265,0.00034365815722531734,23387.522295111023,2384.863566570748,19393.307928485458,1977.5670517950023,0.8292160103056097,0.8292160103056097,35031.14402893918,35405.22815468563,0.9868102547127813,0.8,4227.887963306649,4273.035954225843,0.9868102547127813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868853576664,4.965232547918487,-2.355392768546096,7.320625316464582,3.5,3.5,1.0,0.6,0.00027475415768343737,1.000018247953983,0.00027474914407369944,197.6281600526013,0.0,8.121636352802733e-07,2.3016717423842947,0.005835738543988844,9.339161146708623e-05,0.00018136254621635114,0.0007004632315695697,0.0922732916033759,0.0922732916033759,0.0922732916033759,0.09227009567649701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490543.79447819444,594.7309343523565,0.0,0.0922732916033759,0.09227329140273027,0.09227329140273027,0.375,0.375,0.5,9.308063916333705,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,26032.67944403285,19863.439916210322,0.7630194179171739,1.0171892463628835,0.625326970690374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44211135372399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.27597883207,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14367137437614,262.14367137437614,-11.006328625623837,246.46827516088132,277.81906758799295,121684.74950632297,121698.36364294324,-13.614136620254476,0.0,nan,277.81906758799295,4.66906758799297,271.5489091025116,-1.6010908974884046,265.2787506170414,-7.871249382958581,259.00859213160885,-14.141407868391127,252.73843364622064,-20.411566353779335,246.46827516088132,-26.681724839118658,1.0,1.0,26022.012520719443,26022.012520719443,277.100357072971,3.9503570729710304,277.100357072971,277.100357072971,76788.29887984441,76788.51446507077,-0.21558522635314148,0.0,8546.071908451686,8546.071908451686,0.8893876262708698,3881.537629537041,277.100357072971,3.9503570729710304,1.0,0.002,0.1522609955472557,0.0050823413274266325,0.00023590667482995234,0.0017640933308416802,0.11795333741497617,0.11795333741497617,0.0,5.6716324345340574e-12,0.9999652051609437,0.9999652051609437,0.0,0.09227008076840672,3.210634323555753e-06,0.0,0.0,0.0,1601839.5985828594,268.1151162175626,0.0,1.0,1279358.1056955236,2619.0876838126446,,,,,,,,,,,,,,,,,,,2.0
