time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1762.0,-28.424270361313436,4.965230045625989,34.982232724700296,26.19367609675976,6.410729770938528,-24.940770348084424,-38.495505683217175,2.9272297578170434,-5.034886572415758,-5.034886572351636,39.96441108999172,41091.80853930312,25750.30029129238,25750.30029129238,66842.1088305955,76803.8446276045,76788.4634667511,25750.30029129238,102538.76375804348,102538.76375804348,102538.76375804348,128571.44072944944,124382.1240501037,4189.316679345749,0.0,90327.92690345304,54615.935006388834,39679.99099673801,26032.676971405966,65712.66796814397,19863.43771918703,1450.0,0.0,0.8868700579759504,2.8809931349031057,0.001494314320929203,1.0,1.0,-5.034886572415758,354173.9913169691,1552999.3093607735,4.384848541774803,1552999.3093607735,4.384848541774803,0.7630194059951972,0.09227327493970212,3.862228650482392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862228650482392,1.2779948312359237,1.2783459775020198,3.0221003685494616,6403.468038852725,15243.107769423557,6488.078968934795,0.00034365740676163423,23387.514069673503,2384.8627278095482,19393.302220390702,1977.5664697313255,0.8292160578767078,0.8292160578767078,35031.159654565214,35405.22815468563,0.9868108049206498,0.8,4227.889849154173,4273.035954225843,0.9868108049206498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868869564523,4.965230045625989,-2.3553954813938773,7.320625527019867,3.5,3.5,1.0,0.6,0.00027474914407369944,1.0000146559203853,0.0002747451174311321,197.62827651653893,0.0,9.908304677283456e-07,2.8080135455421313,0.005836729374456572,9.339029014526273e-05,0.0001813588539284367,0.0007004493616610593,0.09227327514071805,0.09227327514071805,0.09227327514071805,0.09227008624969155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490544.2364893217,594.7307901185643,0.0,0.09227327514071805,0.09227327493970212,0.09227327493970212,0.375,0.375,0.5,9.307968251305704,-6.411937647499144e-11,-6.411937647499144e-11,-6.411937647499144e-11,-6.411937647499144e-11,-6.411937647499144e-11,-6.411937647499144e-11,26032.676971405966,19863.43771918703,0.7630194059951972,1.0171875666804315,0.6253255241321736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421124046329614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.78232063523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14359107086125,262.14359107086125,-11.006408929138729,246.46813052178544,277.8190516200566,121685.38231405611,121698.80829651146,-13.4259824553235,0.0,nan,277.8190516200566,4.669051620056621,271.54886740035124,-1.6011325996487358,265.27868318064225,-7.87131681935773,259.00849896097606,-14.141501039023922,252.73831474135585,-20.411685258644127,246.46813052178544,-26.681869478214537,1.0,1.0,26022.012520719443,26022.012520719443,277.1003483155985,3.9503483155985464,277.1003483155985,277.1003483155985,76788.25904729463,76788.4634667511,-0.2044194564659847,0.0,8546.071908451686,8546.071908451686,0.8893874904834231,3881.539793734804,277.1003483155985,3.9503483155985464,1.0,0.002,0.1522641990442197,0.0050823265100406936,0.0002359116368275002,0.001764088369026292,0.11795581841375011,0.11795581841375011,0.0,5.85379227729943e-12,0.9999652824080554,0.9999652824080554,0.0,0.09227007143379537,3.2035059067504817e-06,0.0,0.0,0.0,1601839.595371202,268.1151134275842,0.0,1.0,1279358.1152991944,2619.0876445030217,,,,,,,,,,,,,,,,,,,2.0
1763.0,-28.424415356785214,4.965227540466564,34.98223070163644,26.193659821897768,6.410721880355886,-24.940901633072873,-38.49563218010587,2.9272081567622648,-5.034889210987728,-5.034889211023035,39.964407062766895,41091.697261472036,25750.300635085714,25750.300635085714,66841.99789655775,76803.79517017915,76788.41366910492,25750.300635085714,102538.71430419064,102538.71430419064,102538.71430419064,128571.3888731998,124382.1154816707,4189.273391529102,0.0,90327.92769740005,54615.874710603006,39680.05887421894,26032.67456900916,65712.7334432281,19863.435579764893,1450.0,0.0,0.8868700591311959,2.8809928548280395,0.001494314320929203,1.0,1.0,-5.034889210987728,354173.95488145656,1552999.1358491296,4.384848502959301,1552999.1358491296,4.384848502959301,0.7630193942274186,0.09227325849633966,3.8622278290436456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622278290436456,1.2779949395002586,1.278346080649805,3.022099469778741,6403.466134465418,15243.107769423557,6488.080171491129,0.00034365787934603087,23387.51924941901,2384.8632559965954,19393.30581491206,1977.566836270496,0.8292160279202689,0.8292160279202689,35031.153694078654,35405.22815468563,0.9868105950406287,0.8,4227.88912978659,4273.035954225843,0.9868105950406287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688769859515,4.965227540466564,-2.35539808429128,7.320625624757843,3.5,3.5,1.0,0.6,0.0002747451174311321,1.000014898459173,0.0002747410242131997,197.62839490779058,0.0,7.957784307312598e-07,2.2552360726923903,0.005837525152887303,9.338897029829268e-05,0.00018135614713283942,0.0007004387584245863,0.09227325869852691,0.09227325869852691,0.09227325869852691,0.09227007739986881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490544.67762931285,594.7306461709297,0.0,0.09227325869852691,0.09227325849633966,0.09227325849633966,0.375,0.375,0.5,9.307872814346032,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,26032.67456900916,19863.435579764893,0.7630193942274186,1.0171848650049728,0.6253232076698318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421132486763542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.22954316238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1435114692494,262.1435114692494,-11.006488530750573,246.46798706430005,277.8190358743201,121685.8940682265,121699.2026984796,-13.30863025313376,0.0,nan,277.8190358743201,4.669035874320116,271.54882611225617,-1.601173887743812,265.2786163502095,-7.8713836497904595,259.00840658819004,-14.141593411809936,252.73819682622062,-20.41180317377936,246.46798706430005,-26.68201293569993,1.0,1.0,26022.012520719443,26022.012520719443,277.100339849964,3.9503398499639957,277.100339849964,277.100339849964,76788.22022867556,76788.41366910492,-0.1934404293569969,0.0,8546.071908451686,8546.071908451686,0.8893875422803434,3881.5389681888637,277.100339849964,3.9503398499639957,1.0,0.002,0.15226739487710106,0.005082311754722954,0.0002359165870245931,0.0017640834189131846,0.11795829351229654,0.11795829351229654,0.0,5.93777761334624e-12,0.9999653654620604,0.9999653654620604,0.0,0.09227006265466746,3.19584167220339e-06,0.0,0.0,0.0,1601839.592333836,268.11511078901225,0.0,1.0,1279358.1243816908,2619.087607326653,,,,,,,,,,,,,,,,,,,2.0
1764.0,-28.42455956159918,4.965225030352047,34.982228678166095,26.193625945039116,6.410709536527991,-24.941032651784713,-38.49575867699457,2.9271826268298335,-5.034891952075839,-5.034891952070118,39.964403004923156,41091.62225017106,25750.301229737073,25750.301229737073,66841.92347990813,76803.75637353952,76788.36310420478,25750.301229737073,102538.66433394185,102538.66433394185,102538.66433394185,128571.33645355557,124382.10625292502,4189.23020063055,0.0,90327.94797652453,54615.858529516656,39680.09938556431,26032.672119613726,65712.77150517804,19863.433401874354,1450.0,0.0,0.8868700598757859,2.8809925638712746,0.001494314320929203,1.0,1.0,-5.034891952075839,354173.91703032213,1552998.9610170072,4.384848477941556,1552998.9610170072,4.384848477941556,0.7630193823594736,0.09227324209274264,3.862230109524065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862230109524065,1.2779950660886068,1.27834620204155,3.0221009548532063,6403.469281160005,15243.107769423557,6488.078184457737,0.0003436570984757477,23387.51069072253,2384.862383252439,19393.29987553628,1977.5662306227182,0.8292160774181626,0.8292160774181626,35031.17024159659,35405.22815468563,0.9868111777100982,0.8,4227.891126896701,4273.035954225843,0.9868111777100982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688898226242,4.965225030352047,-2.3554007634609087,7.320625793812956,3.5,3.5,1.0,0.6,0.0002747410242131997,1.0000148172349514,0.00027473695337121176,197.6285126535783,0.0,8.089360899890539e-07,2.2925248790289787,0.005838334088977292,9.33876504685564e-05,0.0001813533737446433,0.0007004284605403323,0.09227324228975246,0.09227324228975246,0.09227324228975246,0.0922700681588113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490545.1175874277,594.7305026068623,0.0,0.09227324228975246,0.09227324209274264,0.09227324209274264,0.375,0.375,0.5,9.307777591562932,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,26032.672119613726,19863.433401874354,0.7630193823594736,1.0171831433809044,0.6253217039694197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421141066875547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.266831968715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1434321089619,262.1434321089619,-11.00656789103806,246.46784466967,277.8190195483757,121686.44673762801,121699.71502051722,-13.268282889244524,0.0,nan,277.8190195483757,4.669019548375729,271.5487845725705,-1.6012154274294517,265.27854959678933,-7.871450403210645,259.00831462103633,-14.141685378963643,252.7380796453296,-20.41192035467037,246.46784466967,-26.682155330329977,1.0,1.0,26022.012520719443,26022.012520719443,277.1003311921752,3.950331192175213,277.1003311921752,277.1003311921752,76788.16609236911,76788.36310420478,-0.19701183566940017,0.0,8546.071908451686,8546.071908451686,0.8893873984815908,3881.5412600716854,277.1003311921752,3.950331192175213,1.0,0.002,0.1522705835603507,0.0050822970107809945,0.00023592152609418964,0.0017640784794107213,0.11796076304709481,0.11796076304709481,0.0,5.5049107633431404e-12,0.9999654429357292,0.9999654429357292,0.0,0.09227005340038516,3.1886923574741353e-06,0.0,0.0,0.0,1601839.5891784576,268.11510804792414,0.0,1.0,1279358.1338170741,2619.0875687058774,,,,,,,,,,,,,,,,,,,2.0
1765.0,-28.42470357184446,4.965222524396189,34.982226659228225,26.193608238268666,6.410705109125736,-24.941162703745707,-38.495884999260284,2.927164241131505,-5.034894264051047,-5.03489426404528,39.96439908877099,41091.524972723,25750.30073023678,25750.30073023678,66841.82570295977,76803.70761735758,76788.31601548026,25750.30073023678,102538.61674571704,102538.61674571704,102538.61674571704,128571.28661758998,124382.09948834784,4189.187129242142,0.0,90327.95389451933,54615.81586531466,39680.15336578297,26032.66987187295,65712.82323765592,19863.431389766294,1450.0,0.0,0.8868700622907453,2.880992318463306,0.001494314320929203,1.0,1.0,-5.034894264051047,354173.88510471967,1552998.7922900293,4.384848396800486,1552998.7922900293,4.384848396800486,0.7630193709492616,0.0922732257032855,3.8622302766944503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622302766944503,1.2779951595594807,1.2783462903353182,3.0221008646274874,6403.469089982534,15243.107769423557,6488.0783051802555,0.00034365714591758496,23387.511210705932,2384.8624362759897,19393.300236383966,1977.566267418942,0.8292160744109632,0.8292160744109632,35031.17145461064,35405.22815468563,0.9868112204226244,0.8,4227.8912732946455,4273.035954225843,0.9868112204226244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688790399669,4.965222524396189,-2.355403127412419,7.320625651808609,3.5,3.5,1.0,0.6,0.00027473695337121176,1.0000147972599749,0.0002747328880772432,197.6286302406181,0.0,8.045144473238874e-07,2.2799939437158967,0.0058391386034246165,9.338633247798406e-05,0.00018135062089322772,0.0007004178587111613,0.09227322590329239,0.09227322590329239,0.09227322590329239,0.09227006055033869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490545.5569574862,594.7303592413411,0.0,0.09227322590329239,0.0922732257032855,0.0922732257032855,0.375,0.375,0.5,9.307682632743623,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,26032.66987187295,19863.431389766294,0.7630193709492616,1.0171808546593823,0.625319731342421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421149600209953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.254301033405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14335368348736,262.14335368348736,-11.006646316512615,246.46770325022752,277.81900411686803,121687.01776756514,121700.129759015,-13.111991449842696,0.0,nan,277.81900411686803,4.669004116868052,271.54874394347496,-1.601256056525017,265.27848377011026,-7.871516229889721,259.0082235967686,-14.141776403231404,252.73796342347492,-20.412036576525054,246.46770325022752,-26.682296749772462,1.0,1.0,26022.012520719443,26022.012520719443,277.1003233702154,3.950323370215415,277.1003233702154,277.1003233702154,76788.13438163183,76788.31601548026,-0.18163384843501262,0.0,8546.071908451686,8546.071908451686,0.8893873879404371,3881.5414280779223,277.1003233702154,3.950323370215415,1.0,0.002,0.15227376332305906,0.005082282388429282,0.00023592645155237407,0.0017640735542213636,0.11796322577618704,0.11796322577618704,0.0,5.773737390968314e-12,0.9999655396084094,0.9999655396084094,0.0,0.09227004593179444,3.1797714910637007e-06,0.0,0.0,0.0,1601839.5865170485,268.11510573594893,0.0,1.0,1279358.1417753657,2619.087536131113,,,,,,,,,,,,,,,,,,,2.0
1766.0,-28.424847102140983,4.965220043821901,34.98222465540938,26.1935846292414,6.410699388851703,-24.941292453032677,-38.4960112866014,2.927144739773418,-5.034895561249925,-5.03489556127825,39.964395487170584,41091.44115231379,25750.29768313289,25750.29768313289,66841.73883544668,76803.66251910031,76788.2766910248,25750.29768313289,102538.57437415769,102538.57437415769,102538.57437415769,128571.24246759238,124382.09823811325,4189.144229479136,0.0,90327.96661016783,54615.78970924188,39680.19655658439,26032.668093434688,65712.86465001908,19863.429762408887,1450.0,0.0,0.8868700687302621,2.8809921807703027,0.001494314320929203,1.0,1.0,-5.034895561249925,354173.86719196785,1552998.6371149935,4.38484818043688,1552998.6371149935,4.38484818043688,0.7630193605632896,0.09227320930736421,3.862231536934517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862231536934517,1.2779952581834986,1.2783463837907363,3.0221016175163036,6403.470685263591,15243.107769423557,6488.077297809692,0.00034365675003880674,23387.50687170398,2384.861993820926,19393.29722528594,1977.5659603723943,0.8292160995043664,0.8292160995043664,35031.18059910617,35405.22815468563,0.9868115424176761,0.8,4227.892376938379,4273.035954225843,0.9868115424176761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688132624739,4.965220043821901,-2.3554047417169435,7.320624785538845,3.5,3.5,1.0,0.6,0.0002747328880772432,1.0000147479614259,0.0002747288363869616,197.62874743589097,0.0,8.034184785274449e-07,2.2768879681467786,0.005839942021903144,9.338501486897816e-05,0.00018134787320826508,0.0007004074750609636,0.09227320950810175,0.09227320950810175,0.09227320950810175,0.09227005681038807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490545.9960185397,594.7302159919367,0.0,0.09227320950810175,0.09227320930736421,0.09227320930736421,0.375,0.375,0.5,9.307588053442975,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,26032.668093434688,19863.429762408887,0.7630193605632896,1.0171788917046896,0.6253180617092738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421158122040283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.251195057834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1432759489554,262.1432759489554,-11.006724051044557,246.46756269981128,277.8189891982174,121687.5966595004,121700.59313182315,-12.996472322745767,0.0,nan,277.8189891982174,4.668989198217446,271.54870389847855,-1.6012961015214273,265.2784185987542,-7.871581401245805,259.00813329905856,-14.14186670094142,252.73784799941274,-20.41215200058724,246.46756269981128,-26.682437300188695,1.0,1.0,26022.012520719443,26022.012520719443,277.1003174715169,3.9503174715169393,277.1003174715169,277.1003174715169,76788.09143701427,76788.2766910248,-0.1852540105319349,0.0,8546.071908451686,8546.071908451686,0.8893873084743008,3881.542694619189,277.1003174715169,3.9503174715169393,1.0,0.002,0.1522769301882554,0.005082268011025224,0.00023593135752368775,0.00176406864809788,0.11796567876184387,0.11796567876184387,0.0,5.621567881336498e-12,0.9999656793772725,0.9999656793772725,0.0,0.09227004243335972,3.166874004489747e-06,0.0,0.0,0.0,1601839.5850237901,268.11510443875005,0.0,1.0,1279358.1462405832,2619.0875178541373,,,,,,,,,,,,,,,,,,,2.0
1767.0,-28.42499015799365,4.965217559957291,34.982222651466266,26.1935573182069,6.4106865392159875,-24.941422488274092,-38.496137608867116,2.9271188696092847,-5.034898198958388,-5.034898198971504,39.96439147604419,41091.35392399945,25750.298079241646,25750.298079241646,66841.65200324109,76803.6206372869,76788.22691300251,25750.298079241646,102538.52499224416,102538.52499224416,102538.52499224416,128571.19068950642,124382.0892590559,4189.101430450522,0.0,90327.97776570953,54615.75537102933,39680.247105200215,26032.66569726225,65712.91280246247,19863.42762892874,1450.0,0.0,0.886870069831662,2.8809919007869675,0.001494314320929203,1.0,1.0,-5.034898198958388,354173.83076838916,1552998.4642964597,4.384848143430558,1552998.4642964597,4.384848143430558,0.7630193488413173,0.09227319302633498,3.862232276227485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862232276227485,1.2779953862615858,1.2783465067257016,3.0221018931260413,6403.471269247553,15243.107769423557,6488.076929041285,0.00034365660511948633,23387.505283327817,2384.8618318516333,19393.296123012493,1977.5658479717838,0.829216108690196,0.829216108690196,35031.18596352925,35405.22815468563,0.9868117313092087,0.8,4227.893024367414,4273.035954225843,0.9868117313092087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688218132296,4.965217559957291,-2.35540733819243,7.320624898149721,3.5,3.5,1.0,0.6,0.0002747288363869616,1.0000146992283576,0.0002747247981444182,197.62886424389075,0.0,8.007304753549438e-07,2.2692701671559106,0.005840742752378499,9.338369691277423e-05,0.00018134513947418737,0.0007003970508141815,0.09227319322203059,0.09227319322203059,0.09227319322203059,0.09227004795790099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490546.43202140287,594.7300737188796,0.0,0.09227319322203059,0.09227319302633498,0.09227319302633498,0.375,0.375,0.5,9.307493697038137,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,26032.66569726225,19863.42762892874,0.7630193488413173,1.0171768249593758,0.6253162760799066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421166615479057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.24357725684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14319817474654,262.14319817474654,-11.006801825253433,246.46742287755083,277.8189734720611,121688.07149808054,121701.07460359682,-13.003105516295303,0.0,nan,277.8189734720611,4.668973472061111,271.54866335309623,-1.6013366469037464,265.27835323415445,-7.871646765845526,259.008043115241,-14.141956884758997,252.73773299637557,-20.412267003624407,246.46742287755083,-26.682577122449146,1.0,1.0,26022.012520719443,26022.012520719443,277.1003090091567,3.95030900915674,277.1003090091567,277.1003090091567,76788.03704134168,76788.22691300251,-0.18987166082661133,0.0,8546.071908451686,8546.071908451686,0.8893872618571835,3881.5434376086223,277.1003090091567,3.95030900915674,1.0,0.002,0.15228008984469296,0.005082253416772695,0.0002359362516707691,0.0017640637538312153,0.11796812583538455,0.11796812583538455,0.0,5.5019842848391676e-12,0.999965757496034,0.999965757496034,0.0,0.09227003336115681,3.1596651781595472e-06,0.0,0.0,0.0,1601839.5819874178,268.1151018010416,0.0,1.0,1279358.1553201084,2619.087480689939,,,,,,,,,,,,,,,,,,,2.0
1768.0,-28.425132983966293,4.9652151000675095,34.98222066203327,26.193538424000167,6.410685073314487,-24.94155117823564,-38.49626375650985,2.9271032676155713,-5.034899541064249,-5.034899541050345,39.96438788684001,41091.269861051456,25750.295200878478,25750.295200878478,66841.56506192993,76803.57261830826,76788.1874976396,25750.295200878478,102538.48269851808,102538.48269851808,102538.48269851808,128571.14660626627,124382.08780586123,4189.058800405034,0.0,90327.9881046959,54615.729593929405,39680.287234185,26032.663907748178,65712.95114193318,19863.42599388424,1450.0,0.0,0.8868700759978065,2.8809917583272555,0.001494314320929203,1.0,1.0,-5.034899541064249,354173.8122355264,1552998.3096554824,4.384847936252088,1552998.3096554824,4.384847936252088,0.7630193384846885,0.09227317674418543,3.8622332980305702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622332980305702,1.2779954667794289,1.278346582104542,3.0221025022596257,6403.472559928524,15243.107769423557,6488.076114013666,0.0003436562848286012,23387.501772810032,2384.861473878443,19393.293686840396,1977.5655995513653,0.8292161289918856,0.8292161289918856,35031.19337788869,35405.22815468563,0.986811992382909,0.8,4227.893919202051,4273.035954225843,0.986811992382909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558687596783238,4.9652151000675095,-2.3554089797842246,7.320624079851735,3.5,3.5,1.0,0.6,0.0002747247981444182,1.000014675624697,0.00027472076644555334,197.62898086430772,0.0,7.980732873970838e-07,2.2617396964833354,0.005841540825665896,9.338238079561303e-05,0.00018134241734880517,0.0007003867226299119,0.0922731769422166,0.0922731769422166,0.0922731769422166,0.09227004403684431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490546.86827696546,594.7299313841858,0.0,0.0922731769422166,0.09227317674418543,0.09227317674418543,0.375,0.375,0.5,9.307399711461805,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,26032.663907748178,19863.42599388424,0.7630193384846885,1.0171749084523545,0.6253146320015146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442117508085195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.23604678617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14312142386035,262.14312142386035,-11.006878576139627,246.4672837942515,277.8189590535866,121688.68306459235,121701.51508052835,-12.832015936009773,0.0,nan,277.8189590535866,4.668959053586605,271.54862400166087,-1.6013759983391083,265.2782889497485,-7.871711050251463,259.0079538978717,-14.14204610212829,252.73761884604306,-20.412381153956915,246.4672837942515,-26.682716205748477,1.0,1.0,26022.012520719443,26022.012520719443,277.10030305497503,3.950303054975052,277.10030305497503,277.10030305497503,76788.00712223044,76788.1874976396,-0.1803754091670271,0.0,8546.071908451686,8546.071908451686,0.8893871974260061,3881.544464520723,277.10030305497503,3.950303054975052,1.0,0.002,0.15228323684024714,0.005082239120339107,0.00023594112683489202,0.0017640588787303242,0.11797056341744601,0.11797056341744601,0.0,5.565216256581129e-12,0.9999658947006109,0.9999658947006109,0.0,0.09227002973986699,3.1470043184415306e-06,0.0,0.0,0.0,1601839.580442464,268.11510045893573,0.0,1.0,1279358.159939909,2619.0874617802415,,,,,,,,,,,,,,,,,,,2.0
1769.0,-28.42527522778413,4.965212635424141,34.98221867171549,26.193511846382194,6.410670309100879,-24.94168067409171,-38.496386202145345,2.9270757555129165,-5.034902227694204,-5.034902227706011,39.96438388253786,41091.165230673476,25750.295772560137,25750.295772560137,66841.46100323362,76803.5309460113,76788.13752960428,25750.295772560137,102538.43330216443,102538.43330216443,102538.43330216443,128571.09479920854,124382.07853244898,4189.0162667595605,0.0,90327.99664418928,54615.674994686175,39680.35738833678,26032.66149704412,65713.0188853809,19863.423849654744,1450.0,0.0,0.8868700768256271,2.8809914731511213,0.001494314320929203,1.0,1.0,-5.034902227694204,354173.77513640595,1552998.137130407,4.38484790843785,1552998.137130407,4.38484790843785,0.7630193267757175,0.09227316057070067,3.862233532534649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862233532534649,1.2779956024172343,1.2783467126268508,3.0221023650077665,6403.472269108304,15243.107769423557,6488.076297658347,0.00034365635699755903,23387.502563810573,2384.8615545380508,19393.29423576664,1977.5656555262644,0.8292161244174697,0.8292161244174697,35031.1950794861,35405.22815468563,0.9868120522993924,0.8,4227.894124566831,4273.035954225843,0.9868120522993924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558687720191523,4.965212635424141,-2.3554116069525866,7.320624242376727,3.5,3.5,1.0,0.6,0.00027472076644555334,1.0000146158237584,0.00027471675123393383,197.62909700950112,0.0,7.967805378104499e-07,2.258076044154815,0.0058423376062037066,9.338110331843719e-05,0.00018133966312711616,0.000700376127708085,0.09227316076396071,0.09227316076396071,0.09227316076396071,0.09227003498958321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490547.30149071396,594.7297900202301,0.0,0.09227316076396071,0.09227316057070067,0.09227316057070067,0.375,0.375,0.5,9.307305939799274,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,26032.66149704412,19863.423849654744,0.7630193267757175,1.0171722763159154,0.6253123951335461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421183532631014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.23238313384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14304435422264,262.14304435422264,-11.006955645777339,246.46714529521694,277.81894341334703,121689.1091435646,121701.99445154071,-12.885307976089896,0.0,nan,277.81894341334703,4.668943413347051,271.5485837896581,-1.6014162103418812,265.27822416599133,-7.871775834008645,259.0078645423564,-14.142135457643576,252.73750491876604,-20.412495081233942,246.46714529521694,-26.68285470478304,1.0,1.0,26022.012520719443,26022.012520719443,277.10029452141845,3.9502945214184706,277.10029452141845,277.10029452141845,76787.94821626724,76788.13752960428,-0.18931333704676945,0.0,8546.071908451686,8546.071908451686,0.8893871826390334,3881.5447001973225,277.10029452141845,3.9502945214184706,1.0,0.002,0.152286376928977,0.005082224604429019,0.00023594599064059686,0.001764054014834461,0.11797299532029842,0.11797299532029842,0.0,5.4750579070450556e-12,0.9999659695484545,0.9999659695484545,0.0,0.09227002047338093,3.1400973197500688e-06,0.0,0.0,0.0,1601839.5773497748,268.1150977723058,0.0,1.0,1279358.1691878345,2619.0874239267623,,,,,,,,,,,,,,,,,,,2.0
1770.0,-28.42541719444543,4.965210194413341,34.98221669571438,26.19349284740167,6.410669030504128,-24.941808571943053,-38.49651221008969,2.927060408028067,-5.034903566896901,-5.034903566842869,39.96438031499884,41091.085101155026,25750.29293523474,25750.29293523474,66841.37803638977,76803.48331486426,76788.09831472364,25750.29293523474,102538.39124995838,102538.39124995838,102538.39124995838,128571.05096649294,124382.07706586283,4188.973900630106,0.0,90328.00738309037,54615.653148474164,39680.39359401801,26032.659716534567,65713.05331055258,19863.422223091053,1450.0,0.0,0.8868700829279993,2.880991330999577,0.001494314320929203,1.0,1.0,-5.034903566896901,354173.7566436334,1552997.9834241287,4.384847703402095,1552997.9834241287,4.384847703402095,0.7630193164809379,0.09227314439168342,3.862234632119559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862234632119559,1.2779956817096445,1.2783467868093552,3.0221030379013776,6403.473694889121,15243.107769423557,6488.075397317592,0.000343656003180484,23387.49868583701,2384.861159094799,19393.29154458787,1977.5653811024022,0.829216146843957,0.829216146843957,35031.20305824182,35405.22815468563,0.9868123332465781,0.8,4227.89508751812,4273.035954225843,0.9868123332465781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558687107701244,4.965210194413341,-2.3554132413321427,7.320623435745484,3.5,3.5,1.0,0.6,0.00027471675123393383,1.0000145873620543,0.0002747127438996776,197.62921292850768,0.0,7.935226466670411e-07,2.2488431806543945,0.005843131128850374,9.337978869249874e-05,0.0001813369625414351,0.0007003658968108979,0.09227314458695537,0.09227314458695537,0.09227314458695537,0.09227003107176125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490547.7350442091,594.7296485670042,0.0,0.09227314458695537,0.09227314439168342,0.09227314439168342,0.375,0.375,0.5,9.307212535815319,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,26032.659716534567,19863.422223091053,0.7630193164809379,1.0171704808861164,0.6253108481653277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421191949970187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.22315027034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1429682749514,262.1429682749514,-11.007031725048591,246.46700744468913,277.81892910533173,121689.71805869871,121702.43778719692,-12.71972849821124,0.0,nan,277.81892910533173,4.668929105331756,271.548544773143,-1.601455226856956,265.27816044097176,-7.871839559028217,259.0077761088329,-14.142223891167077,252.7373917767394,-20.412608223260577,246.46700744468913,-26.682992555310847,1.0,1.0,26022.012520719443,26022.012520719443,277.10028859363774,3.950288593637765,277.10028859363774,277.10028859363774,76787.91896726051,76788.09831472364,-0.17934746312675998,0.0,8546.071908451686,8546.071908451686,0.889387113303213,3881.545805280157,277.10028859363774,3.950288593637765,1.0,0.002,0.15228950445283912,0.005082210395210171,0.00023595083563746516,0.0017640491698161483,0.11797541781873258,0.11797541781873258,0.0,5.45361325543503e-12,0.9999661057132986,0.9999661057132986,0.0,0.09227001685927257,3.1275324108531635e-06,0.0,0.0,0.0,1601839.5758081635,268.1150964331031,0.0,1.0,1279358.1737976442,2619.0874050579664,,,,,,,,,,,,,,,,,,,2.0
1771.0,-28.425558697190876,4.965207776881499,34.98221473321008,26.193469936866336,6.410661195613055,-24.94193670790431,-38.49663444617761,2.9270392063687605,-5.034904890147061,-5.0349048901131574,39.9643767525259,41090.98809280313,25750.29011751124,25750.29011751124,66841.27821031437,76803.43893930962,76788.05900819326,25750.29011751124,102538.3491257045,102538.3491257045,102538.3491257045,128571.00706913648,124382.07536834331,4188.931700793164,0.0,90328.01738172855,54615.61037008446,39680.452235160104,26032.657943431986,65713.11017859209,19863.420602606944,1450.0,0.0,0.8868700890933159,2.880991190541316,0.001494314320929203,1.0,1.0,-5.034904890147061,354173.73837114463,1552997.8299347286,4.384847496251447,1552997.8299347286,4.384847496251447,0.7630193062025948,0.09227312825963607,3.8622353689659055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622353689659055,1.2779957880856028,1.2783468880929152,3.0221033629159386,6403.474383555976,15243.107769423557,6488.074962442996,0.0003436558322830485,23387.49681273657,2384.86096809171,19393.290244718602,1977.5652485526255,0.8292161576760636,0.8292161576760637,35031.208404910976,35405.22815468563,0.9868125215129916,0.8,4227.895732804444,4273.035954225843,0.9868125215129916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558686499442405,4.965207776881499,-2.35541485780542,7.320622634686919,3.5,3.5,1.0,0.6,0.0002747127438996776,1.000014539710172,0.00027470874971407503,197.62932846883322,0.0,7.91966314994996e-07,2.2444325366958187,0.005843923095165369,9.337851343423011e-05,0.00018133423046544752,0.0007003554785078662,0.09227312845417016,0.09227312845417016,0.09227312845417016,0.09227002721471908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490548.1668438215,594.7295076854982,0.0,0.09227312845417016,0.09227312825963607,0.09227312825963607,0.375,0.375,0.5,9.307119500308294,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,-3.387867764104158e-11,26032.657943431986,19863.420602606944,0.7630193062025948,1.0171680815084874,0.6253088307816799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421200350917789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.21873962638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1428924521239,262.1428924521239,-11.007107547876103,246.4668701452787,277.81891475908515,121690.22966805646,121702.90652117287,-12.676853116423713,0.0,nan,277.81891475908515,4.668914759085169,271.54850583626546,-1.6014941637345146,265.2780969134621,-7.871903086537884,259.0076879906892,-14.142312009310785,252.73727906796253,-20.412720932037445,246.4668701452787,-26.683129854721273,1.0,1.0,26022.012520719443,26022.012520719443,277.1002826709993,3.950282670999343,277.1002826709993,277.1002826709993,76787.8709599604,76788.05900819326,-0.18804823285609018,0.0,8546.071908451686,8546.071908451686,0.8893870668403634,3881.546545810735,277.1002826709993,3.950282670999343,1.0,0.002,0.15229261963689913,0.005082196244034613,0.0002359556615233447,0.0017640443439075342,0.11797783076167234,0.11797783076167234,0.0,5.430878836920616e-12,0.9999662394403477,0.9999662394403477,0.0,0.09227001306718516,3.115192450915459e-06,0.0,0.0,0.0,1601839.5742849172,268.1150951098529,0.0,1.0,1279358.1783525338,2619.0873864139303,,,,,,,,,,,,,,,,,,,2.0
1772.0,-28.42569977882409,4.965205380044773,34.98221278261229,26.19344653738665,6.410654665681631,-24.942064334379168,-38.49676041919736,2.9270192212578485,-5.034906322513791,-5.034906322506744,39.96437317115387,41090.911597961065,25750.28763407015,25750.28763407015,66841.19923203121,76803.39484451788,76788.01892526251,25750.28763407015,102538.30655933266,102538.30655933266,102538.30655933266,128570.96268469725,124382.07302319599,4188.889661501267,0.0,90328.02931267211,54615.589769872495,39680.488380888455,26032.65612536459,65713.14450625304,19863.418946048976,1450.0,0.0,0.8868700947718432,2.880991038500729,0.001494314320929203,1.0,1.0,-5.034906322513791,354173.71859188814,1552997.675631188,4.384847305456609,1552997.675631188,4.384847305456609,0.7630192958564572,0.09227311220094515,3.862236479324831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862236479324831,1.2779958888030125,1.2783469837331762,3.022103993575638,6403.475719848202,15243.107769423557,6488.0741186090645,0.00034365550067265286,23387.493178165678,2384.860597468624,19393.28772244251,1977.5649913520429,0.8292161786945119,0.8292161786945119,35031.21646184384,35405.22815468563,0.9868128052129702,0.8,4227.896705190885,4273.035954225843,0.9868128052129702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868596334474,4.965205380044773,-2.355416548617673,7.320621928662446,3.5,3.5,1.0,0.6,0.00027470874971407503,1.000014496456352,0.00027470476746840373,197.62944366542686,0.0,7.893682184211032e-07,2.2370695310054063,0.00584471246338379,9.337719920633362e-05,0.0001813315505077414,0.000700345329223532,0.09227311239339098,0.09227311239339098,0.09227311239339098,0.09227002293608198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490548.5968464242,594.7293673885915,0.0,0.09227311239339098,0.09227311220094515,0.09227311220094515,0.375,0.375,0.5,9.307026818176793,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,26032.65612536459,19863.418946048976,0.7630192958564572,1.0171663482892808,0.6253073400566153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421208724422168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.21137662069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14281699602986,262.14281699602986,-11.007183003970113,246.4667333813889,277.8189006107885,121690.76535407125,121703.38089247656,-12.615538405313004,0.0,nan,277.8189006107885,4.668900610788512,271.5484671648475,-1.6015328351524545,265.27803371892406,-7.871966281075913,259.0076002730369,-14.142399726963049,252.7371668271936,-20.412833172806387,246.4667333813889,-26.68326661861107,1.0,1.0,26022.012520719443,26022.012520719443,277.1002765483889,3.9502765483888993,277.1002765483889,277.1002765483889,76787.82734765702,76788.01892526251,-0.19157760549569502,0.0,8546.071908451686,8546.071908451686,0.889386996825166,3881.5476617214554,277.1002765483889,3.9502765483888993,1.0,0.002,0.1522957230108747,0.005082182125144427,0.00023596046905781514,0.0017640395362966878,0.11798023452890757,0.11798023452890757,0.0,5.354502865401178e-12,0.9999663674252048,0.9999663674252048,0.0,0.09227000881859747,3.103382347680624e-06,0.0,0.0,0.0,1601839.5726360616,268.1150936774862,0.0,1.0,1279358.1832830305,2619.087366232488,,,,,,,,,,,,,,,,,,,2.0
1773.0,-28.42584042711001,4.965202975483347,34.98221082937417,26.19341919142755,6.410641695316643,-24.942192214872772,-38.49688262036068,2.9269934831842983,-5.034909087543497,-5.034909087579172,39.96436919385124,41090.81842912717,25750.288562385984,25750.288562385984,66841.10699151315,76803.35399985171,76787.96869776979,25750.288562385984,102538.25726015578,102538.25726015578,102538.25726015578,128570.91095745616,124382.0632454304,4188.847712025763,0.0,90328.04066348667,54615.54866203244,39680.54666828248,26032.653697300375,65713.20036558286,19863.416790302446,1450.0,0.0,0.8868700951029895,2.880990745002798,0.001494314320929203,1.0,1.0,-5.034909087543497,354173.6804101694,1552997.5042695373,4.384847294330305,1552997.5042695373,4.384847294330305,0.7630192842138991,0.09227309626823209,3.862237257968992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862237257968992,1.2779960161271193,1.278347106002703,3.0221043017592817,6403.476372852361,15243.107769423557,6488.073706253212,0.0003436553386249176,23387.491402065458,2384.8604163568048,19393.286489883274,1977.5648656659791,0.829216188965464,0.8292161889654639,35031.22211180375,35405.22815468563,0.9868130041588484,0.8,4227.897387081191,4273.035954225843,0.9868130041588484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558686163739245,4.965202975483347,-2.3554192170926256,7.320622192575973,3.5,3.5,1.0,0.6,0.00027470476746840373,1.0000144519451637,0.00027470079750754173,197.62955850829724,0.0,7.870089965569078e-07,2.230383496242277,0.005845499472380347,9.337592434508972e-05,0.00018132884312331403,0.0007003350138552779,0.0922730964553151,0.0922730964553151,0.0922730964553151,0.09227001357062295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490549.0239817656,594.7292280064877,0.0,0.0922730964553151,0.09227309626823209,0.09227309626823209,0.375,0.375,0.5,9.306934333017322,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,26032.653697300375,19863.416790302446,0.7630192842138991,1.017164079966512,0.6253053907057674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442121707301617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.20469058593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1427412938952,262.1427412938952,-11.007258706104778,246.46659707195175,277.818885515956,121691.21535001932,121703.87202434162,-12.656674322295606,0.0,nan,277.818885515956,4.668885515956049,271.54842782709056,-1.601572172909414,265.27797013825193,-7.872029861748047,259.00751244944126,-14.142487550558712,252.73705476067977,-20.41294523932021,246.46659707195175,-26.683402928048224,1.0,1.0,26022.012520719443,26022.012520719443,277.1002679060557,3.9502679060557284,277.1002679060557,277.1002679060557,76787.77402073593,76787.96869776979,-0.19467703385453206,0.0,8546.071908451686,8546.071908451686,0.8893869477266935,3881.5484442588368,277.1002679060557,3.9502679060557284,1.0,0.002,0.15229882004288608,0.005082167786873638,0.00023596526611478159,0.0017640347391522397,0.11798263305739079,0.11798263305739079,0.0,5.267021194188537e-12,0.9999664361488304,0.9999664361488304,0.0,0.09226999922776198,3.0970404701045135e-06,0.0,0.0,0.0,1601839.569453122,268.1150909124565,0.0,1.0,1279358.1928008238,2619.0873272743943,,,,,,,,,,,,,,,,,,,2.0
1774.0,-28.425980813750265,4.965200590900687,34.98220888842989,26.19340019244703,6.410640147002015,-24.9423187176715,-38.49700464690102,2.9269780509420764,-5.034910540565477,-5.03491054058396,39.96436564209571,41090.728664977105,25750.28616357296,25750.28616357296,66841.01482855006,76803.30703503557,76787.92897051403,25750.28616357296,102538.21513408699,102538.21513408699,102538.21513408699,128570.86701704067,124382.06109631062,4188.805920730052,0.0,90328.05125788013,54615.516375141895,39680.59431415359,26032.651882953684,65713.24619710728,19863.415138701163,1450.0,0.0,0.8868701005691411,2.880990590769771,0.001494314320929203,1.0,1.0,-5.034910540565477,354173.6603456938,1552997.3512426435,4.384847110671158,1552997.3512426435,4.384847110671158,0.7630192739491066,0.09227308032705277,3.862238330710307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862238330710307,1.2779960957189873,1.2783471805425777,3.022104952939979,6403.47775262612,15243.107769423557,6488.072834959087,0.0003436549962237546,23387.487649232622,2384.860033674356,19393.283885526827,1977.5646000955298,0.82921621066738,0.82921621066738,35031.22989577676,35405.22815468563,0.9868132782474166,0.8,4227.89832652427,4273.035954225843,0.9868132782474166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558685645910146,4.965200590900687,-2.3554209197099634,7.32062151061065,3.5,3.5,1.0,0.6,0.00027470079750754173,1.000014425076765,0.00027469683498460994,197.62967313764227,0.0,7.845816124527359e-07,2.2235042896910535,0.0058462840539928,9.337465132164509e-05,0.00018132614618589666,0.0007003247921591507,0.0922730805175217,0.0922730805175217,0.0922730805175217,0.09227000919967247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490549.45150117273,594.7290885201224,0.0,0.0922730805175217,0.09227308032705277,0.09227308032705277,0.375,0.375,0.5,9.306842195104682,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,26032.651882953684,19863.415138701163,0.7630192739491066,1.0171619680461386,0.6253035885904223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421225395975692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.19781137938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1426664526038,262.1426664526038,-11.007333547396172,246.46646128337392,277.8188716219548,121691.80613142719,121704.3188803348,-12.512748907607957,0.0,nan,277.8188716219548,4.66887162195485,271.5483895541628,-1.6016104458371956,265.2779074864198,-7.872092513580185,259.00742541869323,-14.142574581306746,252.73694335101817,-20.413056648981808,246.46646128337392,-26.68353871662606,1.0,1.0,26022.012520719443,26022.012520719443,277.1002618044526,3.950261804452623,277.1002618044526,277.1002618044526,76787.74498415252,76787.92897051403,-0.1839863615023205,0.0,8546.071908451686,8546.071908451686,0.8893868800835193,3881.5495223638586,277.1002618044526,3.950261804452623,1.0,0.002,0.1523019052003155,0.005082153746098834,0.00023597004541514767,0.0017640299599966456,0.11798502270757383,0.11798502270757383,0.0,5.4117934092379194e-12,0.999966564834762,0.999966564834762,0.0,0.09226999516136501,3.0851656877557366e-06,0.0,0.0,0.0,1601839.5677804896,268.1150894594345,0.0,1.0,1279358.1978024193,2619.0873068019328,,,,,,,,,,,,,,,,,,,2.0
1775.0,-28.42615147920856,4.965198189545661,34.98220694031389,26.193363312073075,6.4106221096831,-24.94247412019928,-38.497157267387934,2.92694475091213,-5.034913724210355,-5.034913724210588,39.96436155335298,41090.63713004325,25750.288177922335,25750.288177922335,66840.92530796559,76803.25969749388,76787.87570936448,25750.288177922335,102538.16388728682,102538.16388728682,102538.16388728682,128570.81315532161,124382.04896049408,4188.76419482753,0.0,90328.06772283168,54615.49802219423,39680.63300070827,26032.64926803478,65713.28226874306,19863.412830734902,1450.0,0.0,0.8868700991738012,2.880990252837384,0.001494314320929203,1.0,1.0,-5.034913724210355,354173.61638341006,1552997.1750792998,4.384847157553671,1552997.1750792998,4.384847157553671,0.7630192619360098,0.09227306450621058,3.8622396576540896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622396576540896,1.2779962580079065,1.278347337811727,3.022105607472127,6403.479139501199,15243.107769423557,6488.071959178761,0.00034365465205998905,23387.483877087165,2384.8596490225677,19393.281267760824,1977.5643331576864,0.8292162324806782,0.8292162324806782,35031.239524280674,35405.22815468563,0.9868136172854645,0.8,4227.899488582688,4273.035954225843,0.9868136172854645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558686080745507,4.965198189545661,-2.3554238937300567,7.320622083275717,3.5,3.5,1.0,0.6,0.00027469683498460994,1.000017536350151,0.0002746920178892006,197.62981249058478,0.0,7.83112111810762e-07,2.2193397248716997,0.005847067166104611,9.337305915404646e-05,0.00018132377583056347,0.0007003158778883824,0.09227306469045211,0.09227306469045211,0.09227306469045211,0.0922699982314793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490549.8757183617,594.7289500833559,0.0,0.09227306469045211,0.09227306450621058,0.09227306450621058,0.375,0.375,0.5,9.30675020280743,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,26032.64926803478,19863.412830734902,0.7630192619360098,1.0171600474103681,0.625301852401737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421233703461231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.19364681456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.142588064024,262.142588064024,-11.007411935975995,246.46632054107735,277.81885558709763,121692.08459713301,121705.19041888582,-13.105821752833865,0.0,nan,277.81885558709763,4.668855587097653,271.5483485778082,-1.6016514221917646,265.2778415685807,-7.87215843141928,259.00733455937177,-14.142665440628207,252.7368275502083,-20.413172449791688,246.46632054107735,-26.683679458922626,1.0,1.0,26022.012520719443,26022.012520719443,277.1002523885885,3.950252388588524,277.1002523885885,277.1002523885885,76787.66932894143,76787.87570936448,-0.2063804230565438,0.0,8546.071908451686,8546.071908451686,0.8893867964112548,3881.55085594236,277.1002523885885,3.950252388588524,1.0,0.002,0.15230498581098828,0.0050821394031880605,0.00023597481682483934,0.0017640251884470653,0.11798740841241967,0.11798740841241967,0.0,5.271904440773412e-12,0.9999666141026328,0.9999666141026328,0.0,0.09226998388714922,3.0806190613644133e-06,0.0,0.0,0.0,1601839.5641156652,268.1150862757896,0.0,1.0,1279358.2087611712,2619.0872619457296,,,,,,,,,,,,,,,,,,,2.0
