time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1776.0,-28.426288719296547,4.965195806221462,34.98220500382205,26.19335534926506,6.410624861223694,-24.94259736124266,-38.49727538237346,2.9269335032072736,-5.034915266589735,-5.034915266610844,39.96435799249168,41090.5281747156,25750.286012543187,25750.286012543187,66840.81418725879,76803.20749875583,76787.83556438112,25750.286012543187,102538.12157692431,102538.12157692431,102538.12157692431,128570.76899612849,124382.04637496399,4188.722621164497,0.0,90328.06800754248,54615.431194959994,39680.70756953609,26032.647419204186,65713.35498874028,19863.411151846994,1450.0,0.0,0.8868701042183101,2.8809900891194196,0.001494314320929203,1.0,1.0,-5.034915266589735,354173.59508502093,1552997.0216594469,4.384846988061442,1552997.0216594469,4.384846988061442,0.7630192516337708,0.0922730486568214,3.862239159118564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862239159118564,1.2779963199689859,1.278347393633277,3.0221050708599004,6403.478002484283,15243.107769423557,6488.072677179433,0.00034365493421954747,23387.48696964614,2384.8599643758207,19393.283413912883,1977.5645520042913,0.8292162145972671,0.8292162145972671,35031.235906831906,35405.22815468563,0.9868134899081681,0.8,4227.899051994944,4273.035954225843,0.9868134899081681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558685613307515,4.965195806221462,-2.3554256614525073,7.320621467673969,3.5,3.5,1.0,0.6,0.0002746920178892006,1.0000141017939028,0.0002746881442936022,197.6299245509354,0.0,9.520016624999479e-07,2.6979727115248524,0.005848019167767111,9.337182697199363e-05,0.00018132019091720696,0.0007003019416992909,0.09227304884458996,0.09227304884458996,0.09227304884458996,0.09226999351288517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490550.3008796755,594.7288113648591,0.0,0.09227304884458996,0.0922730486568214,0.0922730486568214,0.375,0.375,0.5,9.306658544356731,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,26032.647419204186,19863.411151846994,0.7630192516337708,1.0171572308050882,0.6252995023881568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421243802730925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.67227980121,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1425117016836,262.1425117016836,-11.007488298316389,246.46618170819673,277.81884169530053,121692.72731810066,121705.49437254721,-12.767054446540586,0.0,nan,277.81884169530053,4.668841695300557,271.54830969778834,-1.6016903022116367,265.27777770035067,-7.872222299649309,259.00724570292357,-14.142754297076408,252.73671370554192,-20.41328629445806,246.46618170819673,-26.68381829180325,1.0,1.0,26022.012520719443,26022.012520719443,277.1002461487104,3.9502461487104483,277.1002461487104,277.1002461487104,76787.65618343807,76787.83556438112,-0.17938094305281993,0.0,8546.071908451686,8546.071908451686,0.8893868278470984,3881.5503549141567,277.1002461487104,3.9502461487104483,1.0,0.002,0.15230805493347213,0.005082125417153978,0.00023597957123758622,0.0017640204340983988,0.1179897856187931,0.1179897856187931,0.0,5.335985125975995e-12,0.9999667386004342,0.9999667386004342,0.0,0.09226997952608086,3.06913074053195e-06,0.0,0.0,0.0,1601839.5623401694,268.11508473341024,0.0,1.0,1279358.2140703513,2619.0872402142636,,,,,,,,,,,,,,,,,,,2.0
1777.0,-28.426427697516004,4.965193410428544,34.98220306255505,26.193317525927,6.410605674748058,-24.942724360288267,-38.497401180770225,2.926902337616246,-5.034918243991342,-5.03491824397707,39.964353981799086,41090.469209648276,25750.287510094455,25750.287510094455,66840.75671974273,76803.17399235227,76787.78409474998,25750.287510094455,102538.07160484443,102538.07160484443,102538.07160484443,128570.71650972242,124382.03538748914,4188.681122233272,0.0,90328.08784864338,54615.42611548548,39680.73525906433,26032.644904877987,65713.38016394232,19863.408927097153,1450.0,0.0,0.8868701035897183,2.880989773079099,0.001494314320929203,1.0,1.0,-5.034918243991342,354173.5539707195,1552996.8488597702,4.384847009181721,1552996.8488597702,4.384847009181721,0.7630192398689061,0.09227303290650825,3.862241140223578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862241140223578,1.2779964721947081,1.2783475409501175,3.022106261053238,6403.480524361146,15243.107769423557,6488.071084669056,0.00034365430839593665,23387.48011042481,2384.8592649299007,19393.278653792793,1977.5640666071283,0.8292162542619703,0.8292162542619703,35031.250282027366,35405.22815468563,0.986813996086339,0.8,4227.900786928745,4273.035954225843,0.986813996086339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586859365822425,4.965193410428544,-2.3554284829885,7.320621893417044,3.5,3.5,1.0,0.6,0.0002746881442936022,1.0000142804089778,0.00027468422169057673,197.63003803063066,0.0,7.655384058447788e-07,2.169535842164103,0.005848784706172956,9.337051465269235e-05,0.00018131762964090987,0.0007002924086469442,0.09227303308920497,0.09227303308920497,0.09227303308920497,0.09226998332560563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490550.72305768024,594.7286735963331,0.0,0.09227303308920497,0.09227303290650825,0.09227303290650825,0.375,0.375,0.5,9.306567052860744,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,26032.644904877987,19863.408927097153,0.7630192398689061,1.0171559666081371,0.6252983655251855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421251924036402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.14384293185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1424348447974,262.1424348447974,-11.007565155202599,246.46604393790346,277.81882575181385,121693.16688108587,121706.01661901742,-12.849737931524578,0.0,nan,277.81882575181385,4.66882575181387,271.5482693889566,-1.6017306110433651,265.27771302614406,-7.872286973855921,259.0071566633544,-14.14284333664557,252.73660030061188,-20.413399699388094,246.46604393790346,-26.683956062096513,1.0,1.0,26022.012520719443,26022.012520719443,277.10023714873734,3.950237148737358,277.10023714873734,277.10023714873734,76787.58528157804,76787.78409474998,-0.19881317194085568,0.0,8546.071908451686,8546.071908451686,0.8893867029257907,3881.552345924696,277.10023714873734,3.950237148737358,1.0,0.002,0.1523111187383738,0.005082111187600859,0.0002359843167098632,0.0017640156884892368,0.1179921583549316,0.1179921583549316,0.0,5.199099831210141e-12,0.9999667962228175,0.9999667962228175,0.0,0.09226996909328367,3.0638132245832397e-06,0.0,0.0,0.0,1601839.5589127608,268.11508175600864,0.0,1.0,1279358.224319166,2619.0871982639555,,,,,,,,,,,,,,,,,,,2.0
1778.0,-28.42656656272012,4.965191034690407,34.98220113395459,26.19330963296818,6.410608431793052,-24.942849063273755,-38.497519156057365,2.926890932363682,-5.034919684520787,-5.034919684523655,39.964350464729044,41090.35221196657,25750.28510197621,25750.28510197621,66840.63731394277,76803.12092135777,76787.74486552451,25750.28510197621,102538.02996750071,102538.02996750071,102538.02996750071,128570.6730751562,124382.03329556841,4188.639779587785,0.0,90328.08769166328,54615.36199593369,39680.80632858844,26032.643107655487,65713.44943624393,19863.40729116611,1450.0,0.0,0.886870108993879,2.880989620172128,0.001494314320929203,1.0,1.0,-5.034919684520787,354173.5340787541,1552996.6973270273,4.384846827605426,1552996.6973270273,4.384846827605426,0.7630192297041412,0.09227301713310176,3.862240577479153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862240577479153,1.2779965330478893,1.278347596806681,3.0221056768190984,6403.47928643911,15243.107769423557,6488.071866390673,0.00034365461559618973,23387.48347743256,2384.85960826914,19393.280990411018,1977.564304875877,0.8292162347917553,0.8292162347917554,35031.24619866947,35405.22815468563,0.9868138523034795,0.8,4227.9002941107055,4273.035954225843,0.9868138523034795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558685416744434,4.965191034690407,-2.3554301741159063,7.320621208806314,3.5,3.5,1.0,0.6,0.00027468422169057673,1.0000142688123772,0.0002746803023288791,197.630151418158,0.0,7.752241851069469e-07,2.1969853405930873,0.005849559930358063,9.33692839589619e-05,0.00018131493773161482,0.0007002819098101486,0.09227301731886907,0.09227301731886907,0.09227301731886907,0.09226997899067522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490551.1459693884,594.7285356129606,0.0,0.09227301731886907,0.09227301713310176,0.09227301713310176,0.375,0.375,0.5,9.306475904447879,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,26032.643107655487,19863.40729116611,0.7630192297041412,1.0171530772980113,0.6252959259402899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421260148206207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.17129243028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1423595884212,262.1423595884212,-11.007640411578791,246.4659072560111,277.8188119209521,121693.77768659373,121706.3598346146,-12.582148020849843,0.0,nan,277.8188119209521,4.668811920952123,271.548230987889,-1.6017690121109922,265.2776500548685,-7.872349945131475,259.0070691218783,-14.14293087812166,252.73648818892786,-20.413511811072112,246.4659072560111,-26.684092743988884,1.0,1.0,26022.012520719443,26022.012520719443,277.10023111786836,3.950231117868384,277.10023111786836,277.10023111786836,76787.5707286631,76787.74486552451,-0.17413686141662765,0.0,8546.071908451686,8546.071908451686,0.8893867384104175,3881.5517803665484,277.10023111786836,3.950231117868384,1.0,0.002,0.15231417076578624,0.005082097296728775,0.00023598904468596156,0.0017640109605507478,0.11799452234298077,0.11799452234298077,0.0,5.236709503531056e-12,0.9999669238562956,0.9999669238562956,0.0,0.09226996509752704,3.0520355747332665e-06,0.0,0.0,0.0,1601839.5572545084,268.1150803154792,0.0,1.0,1279358.2292777584,2619.0871779675085,,,,,,,,,,,,,,,,,,,2.0
1779.0,-28.42673508773334,4.965188677679651,34.98219921652022,26.193277083244197,6.410595435193957,-24.943002035331755,-38.49766762051729,2.926862382921563,-5.0349211687482125,-5.034921168756619,39.96434692979972,41090.25332052846,25750.282854573394,25750.282854573394,66840.53617510185,76803.07135034286,76787.70503281924,25750.282854573394,102537.98788739264,102537.98788739264,102537.98788739264,128570.62917603026,124382.03058726824,4188.598588762025,0.0,90328.10313052713,54615.33730121667,39680.85092145607,26032.64128863762,65713.49221009368,19863.40563713814,1450.0,0.0,0.8868701142403359,2.880989462626757,0.001494314320929203,1.0,1.0,-5.0349211687482125,354173.51358336944,1552996.545025065,4.384846651327875,1552996.545025065,4.384846651327875,0.7630192194830363,0.09227300140075774,3.862241927213654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862241927213654,1.2779966732571566,1.2783477320452716,3.0221064013963197,6403.480821731295,15243.107769423557,6488.0708968858635,0.00034365423460111337,23387.479301611937,2384.859182453941,19393.278092496264,1977.5640093708112,0.8292162589390136,0.8292162589390136,35031.25599254512,35405.22815468563,0.9868141971646232,0.8,4227.90147612774,4273.035954225843,0.9868141971646232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558684931600087,4.965188677679651,-2.355431892206175,7.320620569885826,3.5,3.5,1.0,0.6,0.0002746803023288791,1.0000173164939452,0.0002746755459114514,197.63028902394345,0.0,7.745840457707123e-07,2.195171185714199,0.005850334514403833,9.336773522980232e-05,0.00018131256709907675,0.0007002729985807931,0.09227300158538831,0.09227300158538831,0.09227300158538831,0.09226997449078239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490551.56716788857,594.7283981869309,0.0,0.09227300158538831,0.09227300140075774,0.09227300140075774,0.375,0.375,0.5,9.306385093089819,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26032.64128863762,19863.40563713814,0.7630192194830363,1.0171508761306562,0.6252940140383674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44212683656971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1694782754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14228151305645,262.14228151305645,-11.007718486943531,246.4657661983568,277.8187968278745,121694.12788592416,121707.18134140597,-13.053455481797407,0.0,nan,277.8187968278745,4.66879682787453,271.5481907018962,-1.601809298103774,265.27758457596434,-7.872415424035637,259.00697845005817,-14.143021549941807,252.73637232418878,-20.4136276758112,246.4657661983568,-26.684233801643188,1.0,1.0,26022.012520719443,26022.012520719443,277.1002249726981,3.950224972698095,277.1002249726981,277.1002249726981,76787.49906157315,76787.70503281924,-0.20597124609048478,0.0,8546.071908451686,8546.071908451686,0.8893866533010429,3881.5531368497223,277.1002249726981,3.950224972698095,1.0,0.002,0.1523172115172554,0.005082083447625285,0.00023599375517020324,0.00176400624994982,0.11799687758510162,0.11799687758510162,0.0,5.120023328919476e-12,0.9999670460527318,0.9999670460527318,0.0,0.0922699606411353,3.0407596224400887e-06,0.0,0.0,0.0,1601839.5555459529,268.11507883125176,0.0,1.0,1279358.2343867742,2619.087157055367,,,,,,,,,,,,,,,,,,,2.0
1780.0,-28.426870526046535,4.9651863350516425,34.982197307952575,26.193258573208027,6.41059207608162,-24.94312426583733,-38.49778933273626,2.926845815894025,-5.03492284110348,-5.034922841116504,39.964343350838774,41090.17948356947,25750.281128632974,25750.281128632974,66840.46061220244,76803.02656469721,76787.66383965852,25750.281128632974,102537.9449682915,102537.9449682915,102537.9449682915,128570.58435618115,124382.02681594058,4188.557540240565,0.0,90328.11208787566,54615.30695775579,39680.89458902208,26032.639387889645,65713.53397691173,19863.403916860276,1450.0,0.0,0.886870118688882,2.8809892851123835,0.001494314320929203,1.0,1.0,-5.03492284110348,354173.49049017864,1552996.390827269,4.384846501859614,1552996.390827269,4.384846501859614,0.7630192091125693,0.09227298573957635,3.8622426652269857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622426652269857,1.2779967597175015,1.2783478124503642,3.022106774418369,6403.481612120256,15243.107769423557,6488.070397770907,0.00034365403845957785,23387.477151844636,2384.858963238684,19393.27660060826,1977.5638572405726,0.829216271370196,0.829216271370196,35031.26134768008,35405.22815468563,0.9868143857292049,0.8,4227.9021224357975,4273.035954225843,0.9868143857292049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558684559023248,4.9651863350516425,-2.3554337441617124,7.320620079213355,3.5,3.5,1.0,0.6,0.0002746755459114514,1.0000139167213073,0.00027467172338162607,197.63039961355466,0.0,9.40012150949368e-07,2.6639944357905088,0.0058512745265547825,9.336646558834145e-05,0.00018130908032310995,0.0007002596656169818,0.09227298592234681,0.09227298592234681,0.09227298592234681,0.09226996926832395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490551.9866418057,594.7282613206673,0.0,0.09227298592234681,0.09227298573957635,0.09227298573957635,0.375,0.375,0.5,9.30629459489461,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,26032.639387889645,19863.403916860276,0.7630192091125693,1.0171490797570963,0.625292492989441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421278338349535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.638301525476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1422050152685,262.1422050152685,-11.007794984731504,246.46562736312205,277.8187826675329,121694.74442371631,121707.5341243154,-12.789700599093393,0.0,nan,277.8187826675329,4.668782667532923,271.5481516065814,-1.6018483934185497,265.2775205456613,-7.872479454338702,259.00688948478177,-14.143110515218211,252.73625842393142,-20.41374157606856,246.46562736312205,-26.684372636877924,1.0,1.0,26022.012520719443,26022.012520719443,277.1002184802102,3.9502184802101965,277.1002184802102,277.1002184802102,76787.46822959888,76787.66383965852,-0.19561005964351352,0.0,8546.071908451686,8546.071908451686,0.8893866067645897,3881.5538785531207,277.1002184802102,3.9502184802101965,1.0,0.002,0.15232024181928097,0.005082069610422141,0.00023599844937251222,0.0017640015557058408,0.11799922468625611,0.11799922468625611,0.0,5.0783531026221684e-12,0.9999671592934155,0.9999671592934155,0.0,0.092269955429526,3.030310050348401e-06,0.0,0.0,0.0,1601839.5536208362,268.1150771588965,0.0,1.0,1279358.2401433554,2619.087133492605,,,,,,,,,,,,,,,,,,,2.0
1781.0,-28.427008087786298,4.965184007093268,34.98219540844705,26.193235732521885,6.410583718660928,-24.94324890714436,-38.49790723817421,2.926824538034996,-5.034924485424824,-5.034924485404595,39.96433979524256,41090.081301531,25750.279368181997,25750.279368181997,66840.360669713,76802.98384985416,76787.62299374145,25750.279368181997,102537.90236192345,102537.90236192345,102537.90236192345,128570.53986740457,124382.02323268278,4188.516634721796,0.0,90328.12192581782,54615.26198565335,39680.95548907163,26032.63750548112,65713.59299455275,19863.402212396388,1450.0,0.0,0.8868701231957101,2.880989110573674,0.001494314320929203,1.0,1.0,-5.034924485424824,354173.46778409847,1552996.2376333445,4.384846350433115,1552996.2376333445,4.384846350433115,0.7630191988120368,0.09227297013685423,3.8622433753935423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622433753935423,1.2779968660667895,1.2783479139434297,3.022107078619156,6403.482256685221,15243.107769423557,6488.06999074046,0.0003436538785053834,23387.47539870241,2384.858784467928,19393.275383967015,1977.5637331776923,0.8292162815077937,0.8292162815077937,35031.26650075449,35405.22815468563,0.9868145671788535,0.8,4227.902744357288,4273.035954225843,0.9868145671788535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558684178996652,4.965184007093268,-2.3554355716365105,7.3206195787297785,3.5,3.5,1.0,0.6,0.00027467172338162607,1.0000141349274525,0.0002746678409716204,197.6305119371193,0.0,7.554480969148686e-07,2.1409399066567376,0.005852029974651697,9.336523567254213e-05,0.00018130648770908395,0.0007002497810702802,0.09227297031865445,0.09227297031865445,0.09227297031865445,0.09226996414723124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490552.4047102788,594.7281249134849,0.0,0.09227297031865445,0.09227297013685423,0.09227297013685423,0.375,0.375,0.5,9.306204411335234,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,26032.63750548112,19863.402212396388,0.7630191988120368,1.0171466453714326,0.6252904373215008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421286353069698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.11524699634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1421291607881,262.1421291607881,-11.007870839211876,246.465489934014,277.8187683876808,121695.27194137675,121707.95408655265,-12.682145175911028,0.0,nan,277.8187683876808,4.668768387680814,271.54811269687855,-1.6018873031214298,265.2774570061057,-7.872542993894285,259.0068013153769,-14.143198684623087,252.73614562467264,-20.413854375327332,246.465489934014,-26.68451006598599,1.0,1.0,26022.012520719443,26022.012520719443,277.100212056426,3.9502120564260395,277.100212056426,277.100212056426,76787.42180811577,76787.62299374145,-0.20118562567222398,0.0,8546.071908451686,8546.071908451686,0.8893865619840517,3881.55459227051,277.100212056426,3.9502120564260395,1.0,0.002,0.15232326158188692,0.005082055825783171,0.00023600312725917117,0.0017639968778845009,0.11800156362958558,0.11800156362958558,0.0,5.14367194670573e-12,0.9999672735091009,0.9999672735091009,0.0,0.09226995036633681,3.019770517420155e-06,0.0,0.0,0.0,1601839.5517279916,268.11507551457515,0.0,1.0,1279358.2458034412,2619.0871103248187,,,,,,,,,,,,,,,,,,,2.0
1782.0,-28.42714502566615,4.965181692307662,34.98219351715692,26.193212263193004,6.410576870244962,-24.943372836072662,-38.49802884561939,2.9268046806832144,-5.034926186319865,-5.034926186292841,39.96433623333854,41090.005159144275,25750.27778739629,25750.27778739629,66840.28294654057,76802.94153329161,76787.5817795461,25750.27778739629,102537.8595669424,102537.8595669424,102537.8595669424,128570.49516800462,124382.01929989239,4188.475868112229,0.0,90328.1340360704,54615.240076372036,39680.99328855374,26032.63560106223,65713.62888961597,19863.400490480904,1450.0,0.0,0.8868701274373896,2.880988930029879,0.001494314320929203,1.0,1.0,-5.034926186319865,354173.4442968042,1552996.084169193,4.384846207915442,1552996.084169193,4.384846207915442,0.7630191884862554,0.09227295459194661,3.8622445230178784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622445230178784,1.2779969659633628,1.2783480089054768,3.0221077403783134,6403.483658873466,15243.107769423557,6488.0691052839875,0.0003436535305403594,23387.471584914012,2384.8583955697422,19393.272737278363,1977.5634632905594,0.8292163035609164,0.8292163035609164,35031.27482808736,35405.22815468563,0.9868148604002542,0.8,4227.903749378144,4273.035954225843,0.9868148604002542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586838377542,4.965181692307662,-2.355437437016089,7.320619129323751,3.5,3.5,1.0,0.6,0.0002746678409716204,1.00001407083902,0.00027466397621902643,197.63062375139188,0.0,7.67282676972459e-07,2.1744791065399487,0.0058527972573286695,9.336396715540121e-05,0.00018130387381621918,0.0007002398936486171,0.09227295477272017,0.09227295477272017,0.09227295477272017,0.09226995880622646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490552.82127076236,594.7279889973468,0.0,0.09227295477272017,0.09227295459194661,0.09227295459194661,0.375,0.375,0.5,9.306114533897947,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,26032.63560106223,19863.400490480904,0.7630191884862554,1.0171449070149075,0.6252889370661022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421294493454742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.14878619623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14205402654807,262.14205402654807,-11.00794597345191,246.46535377685024,277.81875427636606,121695.8227670834,121708.38449462346,-12.561727540074529,0.0,nan,277.81875427636606,4.668754276366087,271.5480741763927,-1.6019258236073028,265.27739407645237,-7.87260592354761,259.0067139765496,-14.1432860234504,252.7360338766777,-20.41396612332227,246.46535377685024,-26.68464622314974,1.0,1.0,26022.012520719443,26022.012520719443,277.1002055329484,3.9502055329484165,277.1002055329484,277.1002055329484,76787.3798763349,76787.5817795461,-0.20190321120026056,0.0,8546.071908451686,8546.071908451686,0.8893864896190027,3881.555745632968,277.1002055329484,3.9502055329484165,1.0,0.002,0.15232627110663227,0.005082042075994818,0.00023600778925603346,0.0017639922158361881,0.11800389462801673,0.11800389462801673,0.0,5.092221783131734e-12,0.9999673844549528,0.9999673844549528,0.0,0.09226994505923948,3.0095327071307365e-06,0.0,0.0,0.0,1601839.54977002,268.1150738136801,0.0,1.0,1279358.2516582701,2619.0870863599316,,,,,,,,,,,,,,,,,,,2.0
1783.0,-28.427281639737398,4.965179390099088,34.98219163376678,26.19318872401493,6.410570101217147,-24.943496465632983,-38.498150383215375,2.926784927140737,-5.034927902352422,-5.0349279023602875,39.964332678760236,41089.93050856882,25750.27627808289,25750.27627808289,66840.2067866517,76802.89936182972,76787.54054274803,25750.27627808289,102537.81682083092,102537.81682083092,102537.81682083092,128570.45051489813,124382.01527601639,4188.435238881738,0.0,90328.14630766661,54615.219768011004,39681.02948850623,26032.633694067208,65713.66318257344,19863.398767089537,1450.0,0.0,0.8868701315755385,2.8809887478793184,0.001494314320929203,1.0,1.0,-5.034927902352422,354173.4206004822,1552995.931020505,4.384846068876324,1552995.931020505,4.384846068876324,0.7630191781792854,0.09227293910378982,3.8622457022200356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622457022200356,1.2779970653431367,1.278348103373149,3.022108428068291,6403.485116006008,15243.107769423557,6488.068185129138,0.00034365316894005034,23387.4676216859,2384.857991432946,19393.269986873944,1977.5631828273615,0.8292163264778458,0.8292163264778458,35031.28338455308,35405.22815468563,0.9868151616898813,0.8,4227.9047820529095,4273.035954225843,0.9868151616898813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586835119403935,4.965179390099088,-2.3554393101376965,7.320618700236785,3.5,3.5,1.0,0.6,0.00027466397621902643,1.0000140375819522,0.00027466012065507374,197.6307353013729,0.0,7.637934657892826e-07,2.1645906820468266,0.005853561050794459,9.336269938278657e-05,0.00018130127683623986,0.0007002300772677723,0.09227293928300678,0.09227293928300678,0.09227293928300678,0.09226995340299012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490553.23640666757,594.7278535457391,0.0,0.09227293928300678,0.09227293910378982,0.09227293910378982,0.375,0.375,0.5,9.30602495897445,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,26032.633694067208,19863.398767089537,0.7630191781792854,1.0171432172476578,0.6252874747586044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442130259693076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.138897771736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1419795182532,262.1419795182532,-11.008020481746769,246.4652187170203,277.81874031960456,121696.36585128143,121708.82292711326,-12.457075831834638,0.0,nan,277.81874031960456,4.668740319604581,271.54803599901436,-1.6019640009856175,265.27733167846804,-7.872668321531933,259.0066273579497,-14.14337264205028,252.7359230374622,-20.41407696253779,246.4652187170203,-26.684781282979685,1.0,1.0,26022.012520719443,26022.012520719443,277.10019899164683,3.9501989916468574,277.10019899164683,277.10019899164683,76787.33822082415,76787.54054274803,-0.20232192387629766,0.0,8546.071908451686,8546.071908451686,0.8893864152627659,3881.5569307311357,277.10019899164683,3.9501989916468574,1.0,0.002,0.1523292705062439,0.005082028368557384,0.0002360124355580136,0.001763987569471226,0.1180062177790068,0.1180062177790068,0.0,5.029239611570313e-12,0.9999674941806003,0.9999674941806003,0.0,0.09226993969629584,2.9994074939901442e-06,0.0,0.0,0.0,1601839.5477946242,268.11507209764756,0.0,1.0,1279358.2575652008,2619.087062181767,,,,,,,,,,,,,,,,,,,2.0
1784.0,-28.427417913057145,4.965177099960391,34.98218975799482,26.193171610962622,6.410563335369243,-24.943619788218324,-38.49826807910574,2.926765210543459,-5.034929629989449,-5.034929629990825,39.9643291318489,41089.8268453762,25750.27482962438,25750.27482962438,66840.10167500058,76802.85379386217,76787.4993019247,25750.27482962438,102537.77413154909,102537.77413154909,102537.77413154909,128570.40591739723,124382.01117184965,4188.394745547591,0.0,90328.1500627263,54615.16532169962,39681.09415669631,26032.631785848156,65713.72594254446,19863.397043291407,1450.0,0.0,0.8868701356269294,2.8809885644970046,0.001494314320929203,1.0,1.0,-5.034929629989449,354173.39674391976,1552995.778201616,4.3848459327522225,1552995.778201616,4.3848459327522225,0.7630191678925653,0.09227292367022225,3.8622454567197546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622454567197546,1.277997164533027,1.2783481976626283,3.02210800141407,6403.484211976911,15243.107769423557,6488.068756008653,0.0003436533932829018,23387.470080537798,2384.858242166061,19393.271693271014,1977.5633568314374,0.829216312259845,0.829216312259845,35031.28160316668,35405.22815468563,0.9868150989638359,0.8,4227.904567058443,4273.035954225843,0.9868150989638359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558683199263265,4.965177099960391,-2.3554411884900364,7.320618288450428,3.5,3.5,1.0,0.6,0.00027466012065507374,1.0000140025838258,0.0002746562747575632,197.63084657322727,0.0,7.619779389706022e-07,2.1594454790426867,0.0058543230287334295,9.33614716986038e-05,0.00018129864895646993,0.0007002198832415556,0.09227292384776808,0.09227292384776808,0.09227292384776808,0.09226994795127783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490553.65013468335,594.7277185532428,0.0,0.09227292384776808,0.09227292367022225,0.09227292367022225,0.375,0.375,0.5,9.305935683449778,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,26032.631785848156,19863.397043291407,0.7630191678925653,1.0171406462850843,0.6252853000802648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421310681253585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.13375256873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1419055533575,262.1419055533575,-11.008094446642474,246.46508461389504,277.81872649294,121696.85596273786,121709.22218688556,-12.366224147676757,0.0,nan,277.81872649294,4.6687264929400385,271.54799811705675,-1.6020018829432274,265.27726974121884,-7.872730258781132,259.00654136540606,-14.143458634593912,252.7358129896283,-20.414187010371677,246.46508461389504,-26.684915386104933,1.0,1.0,26022.012520719443,26022.012520719443,277.1001924383111,3.9501924383111486,277.1001924383111,277.1001924383111,76787.29822214453,76787.4993019247,-0.2010797801776789,0.0,8546.071908451686,8546.071908451686,0.8893864307431288,3881.5566840033534,277.1001924383111,3.9501924383111486,1.0,0.002,0.1523322598843297,0.005082014703658856,0.00023601706632736435,0.0017639829386252419,0.11800853316368218,0.11800853316368218,0.0,4.952606033614693e-12,0.9999676027836882,0.9999676027836882,0.0,0.09226993428435439,2.9893858678630438e-06,0.0,0.0,0.0,1601839.54580587,268.1150703700105,0.0,1.0,1279358.263512074,2619.0870378401055,,,,,,,,,,,,,,,,,,,2.0
1785.0,-28.427553677748282,4.965174821030689,34.98218788940522,26.193142344150715,6.410554665045451,-24.943742843470154,-38.498389546852536,2.9267438307919718,-5.034931386534481,-5.034931386536472,39.96432558759705,41089.765349824585,25750.273484485435,25750.273484485435,66840.03883431002,76802.81539478185,76787.45793383563,25750.273484485435,102537.73141832105,102537.73141832105,102537.73141832105,128570.36128687685,124382.00690098778,4188.354385889077,0.0,90328.16831691103,54615.16032140494,39681.11999500677,26032.6298685558,65713.74986356257,19863.395312668847,1450.0,0.0,0.8868701395214806,2.880988378046164,0.001494314320929203,1.0,1.0,-5.034931386534481,354173.3724881677,1552995.6254987405,4.384845801897836,1552995.6254987405,4.384845801897836,0.7630191576096341,0.09227290829085356,3.862247571882457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862247571882457,1.2779972714020473,1.2783482996457003,3.0221094037589897,6403.48718337752,15243.107769423557,6488.066879614991,0.0003436526559028727,23387.461998684135,2384.8574180463397,19393.26608460479,1977.5627849066493,0.8292163589916652,0.8292163589916651,35031.2969510998,35405.22815468563,0.9868156393941412,0.8,4227.906419391374,4273.035954225843,0.9868156393941412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682908889618,4.965174821030689,-2.3554430850063937,7.320617906037082,3.5,3.5,1.0,0.6,0.0002746562747575632,1.000013950335439,0.0002746524432638505,197.63095742987636,0.0,7.600679808456579e-07,2.1540326577165945,0.005855083096714275,9.336020468588043e-05,0.00018129607007168276,0.0007002103064261885,0.09227290846797535,0.09227290846797535,0.09227290846797535,0.09226994238497162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490554.0624539452,594.727584019895,0.0,0.09227290846797535,0.09227290829085356,0.09227290829085356,0.375,0.375,0.5,9.30584670248027,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,26032.6298685558,19863.395312668847,0.7630191576096341,1.0171393197479355,0.6252841366553689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442131874542054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1283397474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1418319061689,262.1418319061689,-11.008168093831102,246.46495136407012,277.81871244838953,121697.39316413597,121709.70627074664,-12.313106610675508,0.0,nan,277.81871244838953,4.668712448389556,271.5479602314489,-1.6020397685510943,265.2772080145605,-7.872791985439505,259.0064557976864,-14.143544202313592,252.73570358085766,-20.414296419142318,246.46495136407012,-26.68504863592986,1.0,1.0,26022.012520719443,26022.012520719443,277.1001858411686,3.9501858411686044,277.1001858411686,277.1001858411686,76787.250499221,76787.45793383563,-0.2074346146255266,0.0,8546.071908451686,8546.071908451686,0.8893862973685844,3881.558809741869,277.1001858411686,3.9501858411686044,1.0,0.002,0.15233523940592034,0.005082001077731061,0.0002360216818113154,0.001763978323184333,0.11801084090565771,0.11801084090565771,0.0,4.995648426181498e-12,0.9999677095985345,0.9999677095985345,0.0,0.09226992876160046,2.9795292530974517e-06,0.0,0.0,0.0,1601839.5437838396,268.1150686134655,0.0,1.0,1279358.2695584588,2619.0870130911317,,,,,,,,,,,,,,,,,,,2.0
1786.0,-28.42768923178679,4.965172552677523,34.98218602765142,26.193124532606475,6.410549630030152,-24.943865345605555,-38.49850710304452,2.9267257438791137,-5.034933161999447,-5.034933161974682,39.964322047707476,41089.66950920602,25750.272215229426,25750.272215229426,66839.94172443544,76802.7702688017,76787.41649854946,25750.272215229426,102537.68871377889,102537.68871377889,102537.68871377889,128570.31666005038,124382.00250199746,4188.3141580529145,0.0,90328.17465907049,54615.115883167826,39681.17641766962,26032.62794627149,65713.8043639411,19863.39357849565,1450.0,0.0,0.8868701433040449,2.8809881895871525,0.001494314320929203,1.0,1.0,-5.034933161999447,354173.3479711674,1552995.4729829815,4.384845674806135,1552995.4729829815,4.384845674806135,0.7630191473366243,0.09227289296518552,3.862247826617862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862247826617862,1.2779973629984944,1.2783483863704124,3.0221093864826796,6403.487146771091,15243.107769423557,6488.066902731439,0.0003436526649871,23387.462098249172,2384.8574281991478,19393.266153701403,1977.5627919525427,0.8292163584159573,0.8292163584159573,35031.298799497425,35405.22815468563,0.9868157044797881,0.8,4227.906642473386,4273.035954225843,0.9868157044797881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682634896733,4.965172552677523,-2.3554449925191867,7.3206175451967095,3.5,3.5,1.0,0.6,0.0002746524432638505,1.0000139287053122,0.00027464861776418925,197.63106811462737,0.0,7.572217708252656e-07,2.1459664985188027,0.0058558403184851004,9.335897848915657e-05,0.00018129346477469392,0.0007002002903060835,0.09227289314034849,0.09227289314034849,0.09227289314034849,0.09226993674269819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490554.47339270497,594.7274499365711,0.0,0.09227289314034849,0.09227289296518552,0.09227289296518552,0.375,0.375,0.5,9.3057580119202,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,26032.62794627149,19863.39357849565,0.7630191473366243,1.017136998403828,0.6252821596150504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421326779497168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1202735882,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1417588685587,262.1417588685587,-11.008241131441252,246.4648188818327,277.818698855401,121697.90810414331,121710.11929584575,-12.21119170245322,0.0,nan,277.818698855401,4.668698855401033,271.54792286062576,-1.6020771393742166,265.2771468658711,-7.8728531341288885,259.00637087114967,-14.143629128850307,252.73559487647196,-20.414405123528013,246.4648188818327,-26.685181118167264,1.0,1.0,26022.012520719443,26022.012520719443,277.1001792172706,3.950179217270602,277.1001792172706,277.1001792172706,76787.21555487788,76787.41649854946,-0.20094367157435045,0.0,8546.071908451686,8546.071908451686,0.8893862813058859,3881.5590657509515,277.1001792172706,3.950179217270602,1.0,0.002,0.15233820920865426,0.005081987491273792,0.00023602628222800151,0.0017639737226727346,0.11801314111400076,0.11801314111400076,0.0,4.90073606695951e-12,0.9999678149193516,0.9999678149193516,0.0,0.09226992315468378,2.9698105017451935e-06,0.0,0.0,0.0,1601839.5417400284,268.11506683800053,0.0,1.0,1279358.2756699645,2619.0869880756054,,,,,,,,,,,,,,,,,,,2.0
1787.0,-28.42782428300686,4.9651702949664465,34.98218417279491,26.19310162207114,6.410541099737046,-24.94398774473532,-38.498624694161094,2.9267045614838327,-5.0349349236994385,-5.034934923710264,39.9643185232624,41089.58086525775,25750.270938092526,25750.270938092526,66839.85180335028,76802.72864528505,76787.37526868793,25750.270938092526,102537.64620678045,102537.64620678045,102537.64620678045,128570.27224124987,124381.99817916691,4188.274062082958,0.0,90328.18464948774,54615.07869684857,39681.22883626574,26032.626034469413,65713.85487073516,19863.391853507685,1450.0,0.0,0.886870147100731,2.8809880025891563,0.001494314320929203,1.0,1.0,-5.0349349236994385,354173.3236442345,1552995.3211325963,4.384845547239952,1552995.3211325963,4.384845547239952,0.763019137109213,0.09227287769009766,3.8622485661618526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622485661618526,1.2779974689120603,1.278348487423836,3.0221097147005507,6403.487842225375,15243.107769423557,6488.066463561554,0.00034365249240357533,23387.46020669826,2384.8572353146346,19393.264840993226,1977.5626580935618,0.829216369353305,0.829216369353305,35031.304165737434,35405.22815468563,0.9868158934354576,0.8,4227.907290121704,4273.035954225843,0.9868158934354576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682359202612,4.9651702949664465,-2.35544688714941,7.320617182115857,3.5,3.5,1.0,0.6,0.00027464861776418925,1.0000138770536786,0.00027464480650346687,197.6311783889155,0.0,7.560375841234685e-07,2.1426105134059097,0.005856596356069224,9.335775194303057e-05,0.00018129086582115869,0.000700190386576011,0.09227287786463359,0.09227287786463359,0.09227287786463359,0.09226993114868616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490554.8830036974,594.7273162866328,0.0,0.09227287786463359,0.09227287769009766,0.09227287769009766,0.375,0.375,0.5,9.305669611958624,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,26032.626034469413,19863.391853507685,0.763019137109213,1.0171348482725606,0.6252803300930148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421334801116583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.116917603096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1416860576465,262.1416860576465,-11.008313942353482,246.4646870826957,277.81868503271005,121698.39234787384,121710.56563731395,-12.173289440093155,0.0,nan,277.81868503271005,4.668685032710073,271.5478854426503,-1.6021145573496938,265.277085852601,-7.872914147399001,259.006286262597,-14.143713737403004,252.7354866726252,-20.414513327374777,246.4646870826957,-26.685312917304287,1.0,1.0,26022.012520719443,26022.012520719443,277.1001726311125,3.9501726311125367,277.1001726311125,277.1001726311125,76787.1698768313,76787.37526868793,-0.20539185662346426,0.0,8546.071908451686,8546.071908451686,0.8893862346729006,3881.559808992662,277.1001726311125,3.9501726311125367,1.0,0.002,0.15234116927926353,0.005081973951228968,0.0002360308675728491,0.0017639691373758923,0.11801543378642454,0.11801543378642454,0.0,4.948741503391085e-12,0.999967920387132,0.999967920387132,0.0,0.09226991761190315,2.9600781945143486e-06,0.0,0.0,0.0,1601839.539712063,268.11506507630054,0.0,1.0,1279358.281734092,2619.0869632540002,,,,,,,,,,,,,,,,,,,2.0
1788.0,-28.427958961866786,4.9651680469362365,34.982182324313136,26.193078082893066,6.410534211498515,-24.944109644532556,-38.49874218050388,2.92668489417912,-5.034936720556004,-5.034936720570895,39.96431499753356,41089.49841875414,25750.26977633086,25750.26977633086,66839.768195085,76802.68730625618,76787.33383999632,25750.26977633086,102537.6036163272,102537.6036163272,102537.6036163272,128570.22772627993,124381.9936310049,4188.234095275035,0.0,90328.19704680899,54615.04987083718,39681.27463996867,26032.624109952732,65713.89874992141,19863.390118604668,1450.0,0.0,0.8868701507231623,2.8809878118594905,0.001494314320929203,1.0,1.0,-5.034936720556004,354173.29883184057,1552995.1692271756,4.384845425528616,1552995.1692271756,4.384845425528616,0.7630191268735964,0.09227286246713277,3.862249770906795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862249770906795,1.2779975677828308,1.278348581450727,3.0221104235803242,6403.489344256552,15243.107769423557,6488.06551504775,0.00034365211966009727,23387.456121358347,2384.8568187259,19393.26200582199,1977.5623689865542,0.829216392975348,0.829216392975348,35031.31290754356,35405.22815468563,0.9868162012513416,0.8,4227.908345165092,4273.035954225843,0.9868162012513416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682108414412,4.9651680469362365,-2.355448804899118,7.3206168518353545,3.5,3.5,1.0,0.6,0.00027464480650346687,1.0000138388071,0.00027464100579956585,197.63128835926364,0.0,7.532239477121495e-07,2.1346366678162316,0.005857349580016936,9.335652650462822e-05,0.00018128827999883867,0.0007001806178936015,0.0922728626403688,0.0922728626403688,0.0922728626403688,0.09226992541702975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490555.29123434616,594.7271830863909,0.0,0.0922728626403688,0.09227286246713277,0.09227286246713277,0.375,0.375,0.5,9.305581496710447,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,26032.624109952732,19863.390118604668,0.7630191268735964,1.0171328967932363,0.6252786579460602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421342792989353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.10894375751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14161361534656,262.14161361534656,-11.00838638465342,246.46455592170645,277.81867130909706,121698.90754946838,121711.0192106524,-12.111661184016318,0.0,nan,277.81867130909706,4.668671309097078,271.5478482315652,-1.6021517684347941,265.277025154038,-7.8729748459620055,259.0062020765606,-14.143797923439365,252.73537899911184,-20.414621000888133,246.46455592170645,-26.68544407829353,1.0,1.0,26022.012520719443,26022.012520719443,277.1001659865637,3.950165986563718,277.1001659865637,277.1001659865637,76787.12894640262,76787.33383999632,-0.2048935937054921,0.0,8546.071908451686,8546.071908451686,0.8893861587060116,3881.561019761329,277.1001659865637,3.950165986563718,1.0,0.002,0.15234411982468732,0.005081960446853945,0.00023603543814255717,0.001763964566744373,0.11801771907127859,0.11801771907127859,0.0,4.886930270175949e-12,0.9999680236099472,0.9999680236099472,0.0,0.09226991191409123,2.95055304153856e-06,0.0,0.0,0.0,1601839.5376436266,268.115063279444,0.0,1.0,1279358.2879192366,2619.0869379370693,,,,,,,,,,,,,,,,,,,2.0
1789.0,-28.42809326727362,4.9651658084558346,34.98218048215955,26.193060899991565,6.410527451606897,-24.944231195385573,-38.4988634037785,2.926665379742829,-5.034938513924487,-5.0349385139819045,39.964311483208625,41089.41763124469,25750.268630277176,25750.268630277176,66839.68626152186,76802.642594369,76787.29253027662,25750.268630277176,102537.5611605538,102537.5611605538,102537.5611605538,128570.18335140444,124381.9890942879,4188.194257116544,0.0,90328.20111173418,54615.017743982295,39681.31485305764,26032.622190850638,65713.93704390828,19863.388388687035,1450.0,0.0,0.8868701543220532,2.88098762150005,0.001494314320929203,1.0,1.0,-5.034938513924487,354173.2740676106,1552995.0178130835,4.3848453046082225,1552995.0178130835,4.3848453046082225,0.7630191166707814,0.09227284729451296,3.8622495865469078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622495865469078,1.2779976659242835,1.2783486747615915,3.0221100472461515,6403.488546849599,15243.107769423557,6488.066018600492,0.00034365231754435166,23387.458290206778,2384.857039886891,19393.263510974833,1977.56252246943,0.8292163804347877,0.8292163804347877,35031.31156980119,35405.22815468563,0.986816154146847,0.8,4227.908183713761,4273.035954225843,0.986816154146847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558681861017076,4.9651658084558346,-2.3554507175646844,7.320616526020519,3.5,3.5,1.0,0.6,0.00027464100579956585,1.000013800448097,0.00027463721568292534,197.6313980247786,0.0,7.511380086299605e-07,2.128725116457308,0.005858100718025566,9.335526210382998e-05,0.00018128574369573588,0.0007001707886357046,0.09227284746638996,0.09227284746638996,0.09227284746638996,0.09226991969478139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490555.69815201027,594.7270503145202,0.0,0.09227284746638996,0.09227284729451296,0.09227284729451296,0.375,0.375,0.5,9.30549366494544,5.7411853049416095e-11,5.7411853049416095e-11,5.7411853049416095e-11,5.7411853049416095e-11,5.7411853049416095e-11,5.7411853049416095e-11,26032.622190850638,19863.388388687035,0.7630191166707814,1.0171310572498704,0.6252770641909622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442135076283547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.10303220614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1415415202553,262.1415415202553,-11.008458479744661,246.464425348509,277.81865769211123,121699.37633316287,121711.42994429295,-12.05361113008971,0.0,nan,277.81865769211123,4.668657692111253,271.5478112233439,-1.602188776656078,265.2769647545663,-7.873035245433698,259.0061182858449,-14.1438817141551,252.73527181715664,-20.414728182843334,246.464425348509,-26.68557465149098,1.0,1.0,26022.012520719443,26022.012520719443,277.10015935938577,3.9501593593857933,277.10015935938577,277.10015935938577,76787.08984419903,76787.29253027662,-0.2026860775949899,0.0,8546.071908451686,8546.071908451686,0.8893861703310841,3881.5608344796424,277.10015935938577,3.9501593593857933,1.0,0.002,0.15234706087852146,0.005081946985511468,0.00023603999400807575,0.0017639600108223011,0.11801999700403787,0.11801999700403787,0.0,4.830376983816498e-12,0.9999681264702229,0.9999681264702229,0.0,0.09226990623316711,2.941061345856797e-06,0.0,0.0,0.0,1601839.5355792067,268.1150614860755,0.0,1.0,1279358.2940923732,2619.0869126692783,,,,,,,,,,,,,,,,,,,2.0
