time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1790.0,-28.42825658928184,4.965163542278822,34.98217862733784,26.193023879919224,6.410508851050536,-24.944380045151416,-38.499003695882834,2.926632307121082,-5.034942071584112,-5.034942071556298,39.96430743341398,41089.30823967283,25750.271955625434,25750.271955625434,66839.58019529826,76802.59841255817,76787.23773392252,25750.271955625434,102537.50968954795,102537.50968954795,102537.50968954795,128570.12914957281,124381.97469511924,4188.154454453566,0.0,90328.21790154438,54614.97831066031,39681.37732320452,26032.619460024864,65713.99678322938,19863.385993894346,1450.0,0.0,0.8868701508825365,2.8809872438676996,0.001494314320929203,1.0,1.0,-5.034942071584112,354173.2249406837,1552994.843329323,4.384845420173747,1552994.843329323,4.384845420173747,0.7630191047196053,0.09227283224980727,3.8622509802946663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622509802946663,1.2779978268067618,1.278348830844244,3.0221107573750623,6403.490051527548,15243.107769423557,6488.065068414237,0.0003436519441438537,23387.454197669176,2384.8566225641966,19393.260670804535,1977.5622328526597,0.8292164040982832,0.8292164040982832,35031.32168303891,35405.22815468563,0.9868165102535077,0.8,4227.909404274414,4273.035954225843,0.9868165102535077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682578856308,4.965163542278822,-2.355453929114335,7.320617471393158,3.5,3.5,1.0,0.6,0.00027463721568292534,1.0000167820718298,0.00027463260677879157,197.63153138360286,0.0,7.490460503410136e-07,2.1227965066664325,0.005858849764075907,9.3353798828276e-05,0.00018128341685464934,0.000700162054458036,0.09227283241512925,0.09227283241512925,0.09227283241512925,0.0922699072424337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490556.1021026712,594.7269184831031,0.0,0.09227283241512925,0.09227283224980727,0.09227283224980727,0.375,0.375,0.5,9.305405910863247,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,26032.619460024864,19863.385993894346,0.7630191047196053,1.0171285185374106,0.625274831102026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421358710590193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.09710359635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1414659949465,262.1414659949465,-11.008534005053491,246.46429013663385,277.818641853369,121699.6390735224,121712.26618376843,-12.627110246008238,0.0,nan,277.818641853369,4.668641853369024,271.54777150996955,-1.602228490030427,265.276901166574,-7.873098833425956,259.00603082322385,-14.143969176776125,252.73516047990876,-20.41483952009122,246.46429013663385,-26.685709863366128,1.0,1.0,26022.012520719443,26022.012520719443,277.10014938993527,3.950149389935291,277.10014938993527,277.10014938993527,76787.01658183378,76787.23773392252,-0.2211520887358347,0.0,8546.071908451686,8546.071908451686,0.8893860824463513,3881.5622351961397,277.10014938993527,3.950149389935291,1.0,0.002,0.1523499996657459,0.005081933206291841,0.00023604454549896214,0.0017639554592258952,0.11802227274948107,0.11802227274948107,0.0,4.724857224219781e-12,0.9999681510269148,0.9999681510269148,0.0,0.09226989345485645,2.9387949508164244e-06,0.0,0.0,0.0,1601839.5314838374,268.11505792841587,0.0,1.0,1279358.3063385529,2619.0868625433945,,,,,,,,,,,,,,,,,,,2.0
1791.0,-28.42841648188881,4.965161282199204,34.98217677828713,26.193004846014105,6.410509611910143,-24.944523872409953,-38.49914356889201,2.926617002575334,-5.034944046919179,-5.034944046916109,39.96430389022875,41089.208702675074,25750.271222471925,25750.271222471925,66839.479925147,76802.54315673342,76787.19562981419,25750.271222471925,102537.46685228612,102537.46685228612,102537.46685228612,128570.08431919152,124381.96954879304,4188.1147703984725,0.0,90328.22883549394,54614.94390037992,39681.42770568224,26032.617466905394,65714.04517258763,19863.38420475323,1450.0,0.0,0.8868701536601044,2.8809870341931916,0.001494314320929203,1.0,1.0,-5.034944046919179,354173.1976637192,1552994.6906710232,4.384845326849274,1552994.6906710232,4.384845326849274,0.7630190944112726,0.09227281716445117,3.8622521035425614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622521035425614,1.277997907120059,1.2783489052891228,3.022111446368535,6403.491511422039,15243.107769423557,6488.064146506075,0.00034365158185640447,23387.450226939472,2384.856217662451,19393.25791515934,1977.5619518550518,0.8292164270571355,0.8292164270571355,35031.32983348949,35405.22815468563,0.9868167972466559,0.8,4227.910387947452,4273.035954225843,0.9868167972466559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682420591275,4.965161282199204,-2.3554559807636752,7.3206172629628785,3.5,3.5,1.0,0.6,0.00027463260677879157,1.0000164297041259,0.0002746280947204507,197.63166194233705,0.0,9.108647819580698e-07,2.58139079206917,0.0058597606288578645,9.335233994506846e-05,0.0001812802668337231,0.0007001500919093039,0.09227281733458252,0.09227281733458252,0.09227281733458252,0.0922699008161277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490556.50725087407,594.7267862863304,0.0,0.09227281733458252,0.09227281716445117,0.09227281716445117,0.375,0.375,0.5,9.305318416787022,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,26032.617466905394,19863.38420475323,0.7630190944112726,1.0171262437064037,0.6252728559741029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421368375463672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.555697881755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1413897349896,262.1413897349896,-11.008610265010361,246.46415189784267,277.8186275722525,121700.17428383302,121712.92422017518,-12.74993634214303,0.0,nan,277.8186275722525,4.6686275722525465,271.54773243730267,-1.6022675626973069,265.2768373023829,-7.87316269761709,259.0059421675046,-14.144057832495378,252.73504703265252,-20.41495296734746,246.46415189784267,-26.68584810215731,1.0,1.0,26022.012520719443,26022.012520719443,277.1001424878549,3.9501424878549187,277.1001424878549,277.1001424878549,76786.99091692272,76787.19562981419,-0.20471289147099014,0.0,8546.071908451686,8546.071908451686,0.8893860116183647,3881.563364060274,277.1001424878549,3.9501424878549187,1.0,0.002,0.1523529294479733,0.0050819197623033436,0.00023604908381166256,0.0017639509211520464,0.11802454190583128,0.11802454190583128,0.0,4.963708697541813e-12,0.999968248614669,0.999968248614669,0.0,0.09226988737467781,2.9297897733615348e-06,0.0,0.0,0.0,1601839.5292099481,268.1150559530808,0.0,1.0,1279358.3131380554,2619.0868347117685,,,,,,,,,,,,,,,,,,,2.0
1792.0,-28.428547306330042,4.965159003684257,34.98217492177469,26.192977814376377,6.410494802724905,-24.94464309542338,-38.499260985385604,2.926590591920654,-5.0349471849132215,-5.034947184935867,39.96429997686169,41089.13532102387,25750.273435696818,25750.273435696818,66839.40875672069,76802.50658687645,76787.14430853832,25750.273435696818,102537.41774423514,102537.41774423514,102537.41774423514,128570.03267672163,124381.95753487604,4188.075141845591,0.0,90328.23922966143,54614.90847969469,39681.47861107415,26032.614932486496,65714.09354356065,19863.381971317933,1450.0,0.0,0.8868701518620863,2.8809867011068087,0.001494314320929203,1.0,1.0,-5.0349471849132215,354173.1543318647,1552994.5220639356,4.384845387261509,1552994.5220639356,4.384845387261509,0.763019082901661,0.092272802149706,3.862252684919836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862252684919836,1.2779980386462153,1.2783490310847005,3.022111590258092,6403.491816306744,15243.107769423557,6488.063953974294,0.00034365150619615877,23387.44939769166,2384.856133102707,19393.257339668966,1977.561893171365,0.8292164318518239,0.8292164318518239,35031.33405204762,35405.22815468563,0.9868169457902634,0.8,4227.910897082727,4273.035954225843,0.9868169457902634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682898357672,4.965159003684257,-2.355458888482571,7.320617892166828,3.5,3.5,1.0,0.6,0.0002746280947204507,1.0000134428116154,0.0002746244029963362,197.63176876585743,0.0,8.917255886903994e-07,2.527150318348592,0.005860652354446555,9.335111530082314e-05,0.00018127697941962756,0.0007001375004776144,0.09227280231725733,0.09227280231725733,0.09227280231725733,0.09226988996124327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490556.9100036377,594.7266548518901,0.0,0.09227280231725733,0.092272802149706,0.092272802149706,0.375,0.375,0.5,9.30523104775022,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,26032.614932486496,19863.381971317933,0.763019082901661,1.0171244120169456,0.6252712790413314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421377837408058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.501457408034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1413141010581,262.1413141010581,-11.008685898941906,246.46401606180075,277.8186121404374,121700.65022543583,121713.2954962146,-12.64527077878152,0.0,nan,277.8186121404374,4.6686121404374035,271.54769292462595,-1.6023070753740285,265.2767737088747,-7.873226291125263,259.0058544931537,-14.144145506846257,252.73493527745583,-20.415064722544145,246.46401606180075,-26.68598393819923,1.0,1.0,26022.012520719443,26022.012520719443,277.1001333445878,3.9501333445878117,277.1001333445878,277.1001333445878,76786.9375560522,76787.14430853832,-0.20675248611951247,0.0,8546.071908451686,8546.071908451686,0.8893859749587958,3881.563948344435,277.1001333445878,3.9501333445878117,1.0,0.002,0.1523558552643234,0.005081906119224796,0.00023605361541115588,0.0017639463895343052,0.11802680770557794,0.11802680770557794,0.0,4.945461141298013e-12,0.9999682915917456,0.9999682915917456,0.0,0.09226987632602465,2.9258236813397943e-06,0.0,0.0,0.0,1601839.5255976734,268.11505281508676,0.0,1.0,1279358.3239396631,2619.0867904987876,,,,,,,,,,,,,,,,,,,2.0
1793.0,-28.42868013655942,4.965156716782538,34.982173063653114,26.192953925952338,6.410488501967738,-24.94476327270103,-38.49937819233162,2.9265716382156532,-5.034949862562428,-5.034949862558984,39.96429621737763,41089.06174573388,25750.274441804417,25750.274441804417,66839.3361875383,76802.46608355243,76787.09686568702,25750.274441804417,102537.37130749144,102537.37130749144,102537.37130749144,128569.9839225782,124381.94832865728,4188.03559392092,0.0,90328.25273649236,54614.88953525677,39681.51466803954,26032.61261508676,65714.1272831263,19863.3799163948,1450.0,0.0,0.8868701518492312,2.8809864168843204,0.001494314320929203,1.0,1.0,-5.034949862562428,354173.11735680833,1552994.360087006,4.384845387693432,1552994.360087006,4.384845387693432,0.7630190718884402,0.09227278714768575,3.8622541067716547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622541067716547,1.2779981339681918,1.2783491217145944,3.022112477409754,6403.493696074661,15243.107769423557,6488.062766916786,0.00034365103971222054,23387.444284963192,2384.855611749496,19393.253791474635,1977.5615313562364,0.8292164614131611,0.8292164614131611,35031.34436921084,35405.22815468563,0.9868173090775941,0.8,4227.912142255028,4273.035954225843,0.9868173090775941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558683115545001,4.965156716782538,-2.355461461413458,7.320618178195996,3.5,3.5,1.0,0.6,0.0002746244029963362,1.0000136489315952,0.0002746206547178053,197.63187722728816,0.0,7.296019665450231e-07,2.0676919731885954,0.0058613819564130995,9.334989285694695e-05,0.0001812745101393892,0.0007001282212388759,0.09227278731374555,0.09227278731374555,0.09227278731374555,0.09226988085706005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490557.3126492223,594.7265234599051,0.0,0.09227278731374555,0.09227278714768575,0.09227278714768575,0.375,0.375,0.5,9.305143855271384,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,26032.61261508676,19863.3799163948,0.7630190718884402,1.0171227854790506,0.6252698383819897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421385579198063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.04199906287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14123957048145,262.14123957048145,-11.008760429518532,246.46388192253622,277.81859721854784,121701.22928478362,121713.69008576339,-12.460800979759224,0.0,nan,277.81859721854784,4.668597218547859,271.54765415926136,-1.6023458407386215,265.27671110003627,-7.873288899963711,259.00576804083937,-14.144231959160606,252.73482498166754,-20.415175018332434,246.46388192253622,-26.68611807746376,1.0,1.0,26022.012520719443,26022.012520719443,277.1001251155427,3.9501251155427326,277.1001251155427,277.1001251155427,76786.90402426972,76787.09686568702,-0.19284141730167903,0.0,8546.071908451686,8546.071908451686,0.8893858853019072,3881.565377305513,277.1001251155427,3.9501251155427326,1.0,0.002,0.15235877508332732,0.005081892588060445,0.00023605813794370042,0.0017639418668434115,0.11802906897185021,0.11802906897185021,0.0,4.787111679283029e-12,0.9999683565795418,0.9999683565795418,0.0,0.09226986732108518,2.919826600568773e-06,0.0,0.0,0.0,1601839.5225153195,268.11505013743755,0.0,1.0,1279358.3331566742,2619.086752771863,,,,,,,,,,,,,,,,,,,2.0
1794.0,-28.42881241600344,4.965154423037499,34.9821712046834,26.192931015417003,6.410479702164653,-24.944883204191402,-38.49949532942844,2.9265504904405555,-5.034952475185207,-5.034952475165505,39.96429247666042,41088.98326480071,25750.275262872732,25750.275262872732,66839.25852767343,76802.42564480547,76787.04993492957,25750.275262872732,102537.3251978023,102537.3251978023,102537.3251978023,128569.93552505042,124381.939396196,4187.996128854415,0.0,90328.26276547083,54614.86135089974,39681.55712730122,26032.610327248116,65714.16745454933,19863.377885633385,1450.0,0.0,0.8868701520993021,2.8809861395642042,0.001494314320929203,1.0,1.0,-5.034952475185207,354173.08127969515,1552994.1989186038,4.3848453792912165,1552994.1989186038,4.3848453792912165,0.7630190609369109,0.09227277216082355,3.8622548555830862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622548555830862,1.277998239563008,1.2783492225478683,3.0221128136324547,6403.494408490218,15243.107769423557,6488.062317031489,0.0003436508629187259,23387.442347284963,2384.8554141613054,19393.252446737377,1977.561394231198,0.8292164726164992,0.8292164726164992,35031.349802695,35405.22815468563,0.9868175004011221,0.8,4227.912798019002,4273.035954225843,0.9868175004011221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558683292788105,4.965154423037499,-2.355463988582325,7.320618411619824,3.5,3.5,1.0,0.6,0.0002746206547178053,1.0000135923500755,0.00027461692202846447,197.63198523908179,0.0,7.407793224272343e-07,2.0993685997587823,0.005862122735735526,9.334867115636055e-05,0.00018127198356144474,0.0007001185986913673,0.09227277232702483,0.09227277232702483,0.09227277232702483,0.09226987200129512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490557.7144971448,594.7263923287297,0.0,0.09227277232702483,0.09227277216082355,0.09227277216082355,0.375,0.375,0.5,9.305056846891878,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,26032.610327248116,19863.377885633385,0.7630190609369109,1.0171209819237574,0.6252682618739646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421393439692534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.07367568945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14116576553033,262.14116576553033,-11.008834234469646,246.4637492439599,277.8185822872244,121701.74490533571,121714.08438825054,-12.33948291483614,0.0,nan,277.8185822872244,4.66858228722441,271.54761567848357,-1.6023843215164106,265.276649069811,-7.873350930188963,259.00568246116086,-14.144317538839118,252.73471585254242,-20.415284147457555,246.4637492439599,-26.686250756040067,1.0,1.0,26022.012520719443,26022.012520719443,277.10011701143577,3.9501170114357933,277.10011701143577,277.10011701143577,76786.8637201609,76787.04993492957,-0.18621476867701858,0.0,8546.071908451686,8546.071908451686,0.8893858380845348,3881.5661298610016,277.10011701143577,3.9501170114357933,1.0,0.002,0.15236168872576802,0.005081879097122393,0.00023606265093829642,0.0017639373538882025,0.11803132546914821,0.11803132546914821,0.0,4.826499009485952e-12,0.9999684235130422,0.9999684235130422,0.0,0.09226985851083686,2.913649986700037e-06,0.0,0.0,0.0,1601839.5195078212,268.11504752481477,0.0,1.0,1279358.3421498456,2619.0867159611435,,,,,,,,,,,,,,,,,,,2.0
1795.0,-28.428944361789494,4.9651521255023,34.98216934649604,26.19290786040949,6.410471496425085,-24.945002775970092,-38.49960869466884,2.9265299107022376,-5.034954949317239,-5.034954949262806,39.964288781298684,41088.892711532164,25750.275717520144,25750.275717520144,66839.16842905231,76802.3853946372,76787.00414146,25750.275717520144,102537.27985898014,102537.27985898014,102537.27985898014,128569.88796333541,124381.93120946285,4187.956753872559,0.0,90328.27369464564,54614.82187317792,39681.61313496414,26032.608104355277,65714.22123931942,19863.375908245198,1450.0,0.0,0.8868701528897973,2.88098587694435,0.001494314320929203,1.0,1.0,-5.034954949317239,354173.0471149689,1552994.039704681,4.384845352731091,1552994.039704681,4.384845352731091,0.763019050132055,0.0922727571945837,3.862255778624253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862255778624253,1.2779983424962966,1.2783493207388068,3.022113292479051,6403.495423108695,15243.107769423557,6488.061676306364,0.00034365061113020165,23387.439587654873,2384.855132757351,19393.250531567097,1977.5611989381796,0.8292164885720915,0.8292164885720915,35031.356500415044,35405.22815468563,0.9868177362408611,0.8,4227.913606362857,4273.035954225843,0.9868177362408611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586833909323365,4.9651521255023,-2.3554664153705205,7.32061854087282,3.5,3.5,1.0,0.6,0.00027461692202846447,1.000013558079451,0.00027461319880089685,197.63209297853098,0.0,7.376988047094788e-07,2.090638412546663,0.0058628604345402355,9.334748880903756e-05,0.00018126943321942693,0.0007001089159396748,0.09227275736084915,0.09227275736084915,0.09227275736084915,0.09226986367256386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490558.1156031334,594.7262614415154,0.0,0.09227275736084915,0.0922727571945837,0.0922727571945837,0.375,0.375,0.5,9.304970037733366,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,26032.608104355277,19863.375908245198,0.763019050132055,1.0171187783788236,0.6252663721280936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442140126760125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.064945502236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1410926386157,262.1410926386157,-11.008907361384274,246.46361782352602,277.81856745382146,121702.26294745108,121714.4890696582,-12.22612220713475,0.0,nan,277.81856745382146,4.668567453821481,271.54757752768955,-1.6024224723104226,265.276587601602,-7.8734123983979885,259.00559767554137,-14.14440232445861,252.73460774951405,-20.415392250485922,246.46361782352602,-26.686382176473955,1.0,1.0,26022.012520719443,26022.012520719443,277.1001091789153,3.9501091789153406,277.1001091789153,277.1001091789153,76786.82414988999,76787.00414146,-0.17999157001031563,0.0,8546.071908451686,8546.071908451686,0.8893857798808554,3881.567057517374,277.1001091789153,3.9501091789153406,1.0,0.002,0.15236459567220853,0.005081865661747667,0.00023606715362608276,0.0017639328512178512,0.11803357681304139,0.11803357681304139,0.0,4.8439338477812566e-12,0.9999684960777945,0.9999684960777945,0.0,0.09226985024081935,2.9069537643472266e-06,0.0,0.0,0.0,1601839.5166597457,268.11504505068274,0.0,1.0,1279358.350666309,2619.0866811016917,,,,,,,,,,,,,,,,,,,2.0
1796.0,-28.42907589382917,4.96514982663283,34.98216749037044,26.192884530778997,6.410463591938109,-24.945121945251252,-38.499725761916466,2.9265096434618307,-5.034957310247194,-5.034957310247798,39.964285124426404,41088.8197545128,25750.275877467615,25750.275877467615,66839.09563198041,76802.34534728898,76786.95928137464,25750.275877467615,102537.23515884226,102537.23515884226,102537.23515884226,128569.8410939039,124381.92361932492,4187.917474578979,0.0,90328.28511885868,54614.80025911325,39681.649844161584,26032.605935061638,65714.25577922323,19863.37397497956,1450.0,0.0,0.8868701541169811,2.880985626340501,0.001494314320929203,1.0,1.0,-5.034957310247194,354173.01451342687,1552993.8821484942,4.384845311498512,1552993.8821484942,4.384845311498512,0.7630190394510933,0.09227274225284621,3.862256797499118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862256797499118,1.277998443963568,1.2783494174754175,3.022113849779632,6403.496603961753,15243.107769423557,6488.060930603878,0.0003436503180885303,23387.43637588984,2384.854805248463,19393.24830261247,1977.5609716480622,0.8292165071416298,0.8292165071416298,35031.36389351788,35405.22815468563,0.9868179965663926,0.8,4227.914498632046,4273.035954225843,0.9868179965663926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586834254600195,4.96514982663283,-2.3554687597119073,7.320618586344738,3.5,3.5,1.0,0.6,0.00027461319880089685,1.0000135155791747,0.0002746094872946292,197.63220038023934,0.0,7.358292568233957e-07,2.0853401138375034,0.005863596263797059,9.334626786600426e-05,0.0001812669309348926,0.0007000994361650921,0.09227274241955565,0.09227274241955565,0.09227274241955565,0.0922698557741044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490558.51587444043,594.7261308281444,0.0,0.09227274241955565,0.09227274225284621,0.09227274225284621,0.375,0.375,0.5,9.304883440125472,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,26032.605935061638,19863.37397497956,0.7630190394510933,1.017117135991561,0.625264933267399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421409075773088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.059647203525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14102013145407,262.14102013145407,-11.008979868545907,246.46348750668494,277.81855275633563,121702.77874492567,121714.90125003846,-12.122505112788406,0.0,nan,277.81855275633563,4.668552756335657,271.5475397063437,-1.6024602936562928,265.2765266563703,-7.873473343629655,259.00551360644477,-14.144486393555212,252.73450055654502,-20.415499443454962,246.46348750668494,-26.686512493315035,1.0,1.0,26022.012520719443,26022.012520719443,277.10010156872505,3.9501015687250742,277.10010156872505,277.10010156872505,76786.78459280486,76786.95928137464,-0.1746885697793914,0.0,8546.071908451686,8546.071908451686,0.889385715634242,3881.5680814866137,277.10010156872505,3.9501015687250742,1.0,0.002,0.15236749551430712,0.005081852279355716,0.00023607164536202773,0.0017639283595802051,0.11803582268101387,0.11803582268101387,0.0,4.94223282090922e-12,0.999968573067821,0.999968573067821,0.0,0.09226984240363346,2.899849212745582e-06,0.0,0.0,0.0,1601839.5139419807,268.1150426897528,0.0,1.0,1279358.3587931055,2619.0866478372127,,,,,,,,,,,,,,,,,,,2.0
1797.0,-28.429207174664867,4.965147549338506,34.98216564792052,26.192872027773433,6.4104609481591925,-24.945240362381277,-38.49983891760928,2.926494135902641,-5.034958581642854,-5.034958581630358,39.964281806794965,41088.71730602865,25750.27328724482,25750.27328724482,66838.99059327347,76802.29871330978,76786.9228300051,25750.27328724482,102537.19611724993,102537.19611724993,102537.19611724993,128569.80038746537,124381.9220401518,4187.878347313571,0.0,90328.28696492553,54614.74621208388,39681.71194760183,26032.604270215445,65714.31621781728,19863.37245535729,1450.0,0.0,0.8868701596595988,2.880985491386612,0.001494314320929203,1.0,1.0,-5.034958581642854,354172.9969570134,1552993.7392092855,4.384845125270166,1552993.7392092855,4.384845125270166,0.7630190298741442,0.09227272729563481,3.862256406647181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862256406647181,1.2779985233735183,1.2783494921636294,3.0221133561657227,6403.4955580531105,15243.107769423557,6488.061591089744,0.00034365057764227367,23387.43922062372,2384.855095330589,19393.25027684892,1977.5611729641541,0.8292164906941754,0.8292164906941754,35031.36105743995,35405.22815468563,0.9868178967025706,0.8,4227.914156347486,4273.035954225843,0.9868178967025706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682866311504,4.965147549338506,-2.3554703006244853,7.320617849962991,3.5,3.5,1.0,0.6,0.0002746094872946292,1.0000134897809472,0.00027460578292277075,197.63230757692904,0.0,7.335131503974139e-07,2.078776268226271,0.005864329776947457,9.334508773222826e-05,0.00018126439956240095,0.0007000895885069376,0.09227272746254815,0.09227272746254815,0.09227272746254815,0.09226985202856464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490558.9161666322,594.7260002246171,0.0,0.09227272746254815,0.09227272729563481,0.09227272729563481,0.375,0.375,0.5,9.304797178447297,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,26032.604270215445,19863.37245535729,0.7630190298741442,1.0171146021169624,0.6252627992024692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421416859468588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.05308335791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14094863244486,262.14094863244486,-11.009051367555116,246.46335818400095,277.8185390810042,121703.30008733888,121715.25403848659,-11.953951147706851,0.0,nan,277.8185390810042,4.668539081004212,271.5475029015366,-1.6024970984634024,265.2764667220958,-7.873533277904187,259.00543054270094,-14.144569457299042,252.73439436333064,-20.41560563666934,246.46335818400095,-26.686641815999025,1.0,1.0,26022.012520719443,26022.012520719443,277.10009603206487,3.9500960320648915,277.10009603206487,277.10009603206487,76786.75490069154,76786.9228300051,-0.16792931356758345,0.0,8546.071908451686,8546.071908451686,0.8893857402799709,3881.567688680417,277.10009603206487,3.9500960320648915,1.0,0.002,0.1523703839042516,0.00508183914951064,0.0002360761198873521,0.0017639238847933488,0.11803805994367605,0.11803805994367605,0.0,4.680700705500529e-12,0.9999686971728331,0.9999686971728331,0.0,0.09226983889840006,2.8883972347538776e-06,0.0,0.0,0.0,1601839.5124784238,268.1150414183571,0.0,1.0,1279358.3631695074,2619.086629923794,,,,,,,,,,,,,,,,,,,2.0
1798.0,-28.429337885781006,4.965145292573785,34.98216381797812,26.192849047388904,6.410452146422937,-24.945358882561045,-38.49995588008312,2.9264731432179545,-5.034959881609893,-5.034959881616438,39.96427848287338,41088.645009121676,25750.270823539824,25750.270823539824,66838.9158326615,76802.2589561926,76786.88600040885,25750.270823539824,102537.15682394867,102537.15682394867,102537.15682394867,128569.75941704176,124381.92004718006,4187.839369861697,0.0,90328.29723121221,54614.72376161334,39681.7482995543,26032.60259309309,65714.35089264739,19863.370925806852,1450.0,0.0,0.886870165079686,2.8809853534000798,0.001494314320929203,1.0,1.0,-5.034959881609893,354172.9790060769,1552993.5959982735,4.38484494315877,1552993.5959982735,4.38484494315877,0.7630190202756353,0.09227271238611282,3.862257202326745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862257202326745,1.2779986281602767,1.278349592244736,3.0221137309721517,6403.496352222958,15243.107769423557,6488.061089575716,0.00034365038056030243,23387.43706058613,2384.854875068054,19393.24877778993,1977.5610201026784,0.8292165031829231,0.829216503182923,35031.36683100537,35405.22815468563,0.9868181000010445,0.8,4227.914853155667,4273.035954225843,0.9868181000010445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682334474246,4.965145292573785,-2.35547185697556,7.320617149549346,3.5,3.5,1.0,0.6,0.00027460578292277075,1.000013431253259,0.0002746020946724918,197.63241430851693,0.0,7.3210355851195e-07,2.0747814848228665,0.005865061880505969,9.334386791091098e-05,0.0001812619150118598,0.0007000801367620939,0.09227271255146814,0.09227271255146814,0.09227271255146814,0.09226984817314969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490559.31482774456,594.7258701522467,0.0,0.09227271255146814,0.09227271238611282,0.09227271238611282,0.375,0.375,0.5,9.304711248408116,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,26032.60259309309,19863.370925806852,0.7630190202756353,1.0171129277659796,0.6252613691071089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421424628306478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.04908857451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1408774502709,262.1408774502709,-11.009122549729057,246.46322971713994,277.81852518351633,121703.7775265195,121715.67850627152,-11.900979752011734,0.0,nan,277.81852518351633,4.668525183516351,271.5474660901727,-1.6025339098272866,265.27640699686174,-7.8735930031382395,259.0053479035903,-14.144652096409686,252.73428881034457,-20.41571118965541,246.46322971713994,-26.68677028286004,1.0,1.0,26022.012520719443,26022.012520719443,277.10009042254376,3.9500904225437807,277.10009042254376,277.10009042254376,76786.706420203,76786.88600040885,-0.17958020584774204,0.0,8546.071908451686,8546.071908451686,0.8893856901072554,3881.5684883383788,277.10009042254376,3.9500904225437807,1.0,0.002,0.1523732611956956,0.005081826064353472,0.00023608057720313889,0.0017639194273741752,0.11804028860156944,0.11804028860156944,0.0,4.577314222098394e-12,0.9999688174474323,0.9999688174474323,0.0,0.09226983508740827,2.8772987045472044e-06,0.0,0.0,0.0,1601839.5109819775,268.1150401183901,0.0,1.0,1279358.3676442513,2619.0866116078414,,,,,,,,,,,,,,,,,,,2.0
1799.0,-28.42946833183628,4.9651430535496175,34.98216199898586,26.192824774794303,6.410446544225073,-24.945476844233212,-38.500068965926744,2.9264550566422387,-5.034961293877359,-5.034961293891783,39.96427513902142,41088.56787690836,25750.2686946616,25750.2686946616,66838.83657156996,76802.2195528783,76786.84838631171,25750.2686946616,102537.11708097332,102537.11708097332,102537.11708097332,128569.71795049976,124381.91741419274,4187.800536307024,0.0,90328.31211653395,54614.70083549388,39681.79031226675,26032.60086952645,65714.3911817932,19863.369358966775,1450.0,0.0,0.8868701700004343,2.8809852034931964,0.001494314320929203,1.0,1.0,-5.034961293877359,354172.9595043989,1552993.4519296286,4.38484477782483,1552993.4519296286,4.38484477782483,0.7630190106059926,0.09227269754368056,3.862258890498054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862258890498054,1.27799871946113,1.278349678856838,3.022114836020009,6403.498693686765,15243.107769423557,6488.059610950178,0.0003436497994996533,23387.430692116486,2384.8542256648793,19393.244358079246,1977.5605694176143,0.8292165400031046,0.8292165400031046,35031.37908061853,35405.22815468563,0.9868185313337903,0.8,4227.916331554202,4273.035954225843,0.9868185313337903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558681874915671,4.9651430535496175,-2.355473490774932,7.320616544324549,3.5,3.5,1.0,0.6,0.0002746020946724918,1.0000134040309219,0.00027459841394686016,197.63252082376982,0.0,7.289178072074652e-07,2.065753065625956,0.005865790798313176,9.334268853362591e-05,0.00018125940613886589,0.0007000707528462323,0.09227269770805663,0.09227269770805663,0.09227269770805663,0.0922698438840083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490559.7118640501,594.7257406083224,0.0,0.09227269770805663,0.09227269754368056,0.09227269754368056,0.375,0.375,0.5,9.304625635029138,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,26032.60086952645,19863.369358966775,0.7630190106059926,1.0171110980343117,0.6252598120134809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421432363437816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.04006015531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1408068422853,262.1408068422853,-11.009193157714662,246.46310202536802,277.8185116593181,121704.31485593745,121716.11983650495,-11.804980567487299,0.0,nan,277.8185116593181,4.668511659318142,271.54742973245254,-1.602570267547435,265.276347805635,-7.873652194364979,259.0052658788511,-14.144734121148872,252.73418395208708,-20.415816047912898,246.46310202536802,-26.68689797463196,1.0,1.0,26022.012520719443,26022.012520719443,277.1000846089367,3.95008460893672,277.1000846089367,277.1000846089367,76786.66706833856,76786.84838631171,-0.18131797315436415,0.0,8546.071908451686,8546.071908451686,0.8893855836571868,3881.5701849505444,277.1000846089367,3.95008460893672,1.0,0.002,0.1523761279063527,0.005081813005815344,0.0002360850180705565,0.0017639149864925063,0.11804250903527824,0.11804250903527824,0.0,4.563062601381507e-12,0.9999689321122818,0.9999689321122818,0.0,0.09226983082587381,2.8667178067450794e-06,0.0,0.0,0.0,1601839.509356257,268.1150387061226,0.0,1.0,1279358.3725055638,2619.086591709601,,,,,,,,,,,,,,,,,,,2.0
1800.0,-28.42959834114436,4.965140807362618,34.982160178195414,26.19280273737388,6.410435336451945,-24.945594973381873,-38.50018585855139,2.9264319687929117,-5.034963874360585,-5.034963874308727,39.96427144921731,41088.49140610188,25750.269555303712,25750.269555303712,66838.76096140558,76802.17992000868,76786.80189468664,25750.269555303712,102537.07144999036,102537.07144999036,102537.07144999036,128569.67006162214,124381.90827690612,4187.761784716017,0.0,90328.31904518024,54614.670790786215,39681.831393771135,26032.598611631773,65714.43000540292,19863.367354922695,1450.0,0.0,0.8868701702297265,2.880984929584638,0.001494314320929203,1.0,1.0,-5.034963874360585,354172.9238711042,1552993.2929545902,4.384844770120762,1552993.2929545902,4.384844770120762,0.7630189998030943,0.09227268281398476,3.8622590421093705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622590421093705,1.2779988338981785,1.2783497886211048,3.022114684039756,6403.498371658847,15243.107769423557,6488.0598143099105,0.0003436498794145735,23387.43156798915,2384.854314979035,19393.244965935097,1977.5606314016609,0.8292165349391775,0.8292165349391774,35031.38018073193,35405.22815468563,0.9868185700709284,0.8,4227.916464326236,4273.035954225843,0.9868185700709284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682060701527,4.965140807362618,-2.355475981636305,7.320616788998923,3.5,3.5,1.0,0.6,0.00027459841394686016,1.0000133591666558,0.000274594745589891,197.632626982497,0.0,7.274310850373257e-07,2.061539694995781,0.005866518229398213,9.33414694697245e-05,0.00018125694447713566,0.0007000612727519333,0.09227268297472854,0.09227268297472854,0.09227268297472854,0.09226983513534395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490560.10635855264,594.7256118756205,0.0,0.09227268297472854,0.09227268281398476,0.09227268281398476,0.375,0.375,0.5,9.304540201313202,-5.184119800105691e-11,-5.184119800105691e-11,-5.184119800105691e-11,-5.184119800105691e-11,-5.184119800105691e-11,-5.184119800105691e-11,26032.598611631773,19863.367354922695,0.7630189998030943,1.0171093465455034,0.625258278930878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421440082891412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.03584678468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14073623420325,262.14073623420325,-11.009263765796732,246.4629749922391,277.8184974762747,121704.7346479658,121716.53964556666,-11.804997600883182,0.0,nan,277.8184974762747,4.668497476274695,271.54739297941126,-1.6026070205887208,265.2762884825552,-7.873711517444804,259.0051839857615,-14.144816014238472,252.73407948897759,-20.415920511022392,246.4629749922391,-26.687025007760866,1.0,1.0,26022.012520719443,26022.012520719443,277.10007658840345,3.9500765884034763,277.10007658840345,277.10007658840345,76786.62086790535,76786.80189468664,-0.1810267812834354,0.0,8546.071908451686,8546.071908451686,0.8893855740971168,3881.5703373199176,277.10007658840345,3.9500765884034763,1.0,0.002,0.1523789888227912,0.0050817997563217185,0.00023608944938922162,0.0017639105552502514,0.1180447246946108,0.1180447246946108,0.0,4.639472833689595e-12,0.9999689949029904,0.9999689949029904,0.0,0.09226982189050278,2.860923481983225e-06,0.0,0.0,0.0,1601839.506385757,268.1150361256394,0.0,1.0,1279358.3813881022,2619.086555351715,,,,,,,,,,,,,,,,,,,2.0
1801.0,-28.429728061375044,4.965138558574764,34.9821583585901,26.192779198195808,6.410427803510819,-24.945712474888676,-38.50029887454582,2.9264122171113787,-5.034966244265604,-5.034966244258933,39.96426784183276,41088.41157247186,25750.269867296767,25750.269867296767,66838.68143976862,76802.14068734193,76786.75737225353,25750.269867296767,102537.0272395503,102537.0272395503,102537.0272395503,128569.62369700334,124381.9005713658,4187.723125637536,0.0,90328.33127771271,54614.6423322936,39681.87660602124,26032.59645745304,65714.47306347427,19863.365436814882,1450.0,0.0,0.8868701712319731,2.880984678028108,0.001494314320929203,1.0,1.0,-5.034966244265604,354172.89114562754,1552993.137531743,4.384844736445932,1552993.137531743,4.384844736445932,0.7630189892613678,0.09227266812018009,3.862260218394674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862260218394674,1.2779989328662236,1.2783498829279274,3.0221153704194537,6403.499826015062,15243.107769423557,6488.058895887206,0.00034364951849925104,23387.42761233658,2384.853911614729,19393.242220708173,1977.5603514664206,0.8292165578089689,0.8292165578089689,35031.388716026115,35405.22815468563,0.9868188706152908,0.8,4227.91749444582,4273.035954225843,0.9868188706152908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682128051121,4.965138558574764,-2.355478319121545,7.320616877696309,3.5,3.5,1.0,0.6,0.000274594745589891,1.000013329476266,0.0002745910854345348,197.63273290527704,0.0,7.249870245235341e-07,2.0546132274996958,0.005867243216422737,9.334029084887958e-05,0.00018125445474101144,0.0007000518699530264,0.09227266828111226,0.09227266828111226,0.09227266828111226,0.09226982718297021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490560.5002754189,594.7254833351639,0.0,0.09227266828111226,0.09227266812018009,0.09227266812018009,0.375,0.375,0.5,9.304454969950497,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,26032.59645745304,19863.365436814882,0.7630189892613678,1.0171074699968827,0.6252566543869894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442144777650725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.028920317185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14066598638857,262.14066598638857,-11.009334013611408,246.4628485813379,277.81848339154595,121705.22868394648,121716.97344736327,-11.744763416784757,0.0,nan,277.81848339154595,4.668483391545976,271.54735642945224,-1.602643570547741,265.27622946735977,-7.873770532640208,259.00510250532386,-14.144897494676115,252.73397554331126,-20.416024456688717,246.4628485813379,-26.68715141866207,1.0,1.0,26022.012520719443,26022.012520719443,277.10006900875766,3.95006900875768,277.10006900875766,277.10006900875766,76786.58275444157,76786.75737225353,-0.17461781196470838,0.0,8546.071908451686,8546.071908451686,0.8893854999247499,3881.5715194866475,277.10006900875766,3.95006900875768,1.0,0.002,0.15238184292498771,0.005081786576443224,0.0002360938702531485,0.0017639061344856136,0.11804693512657426,0.11804693512657426,0.0,4.738761900241473e-12,0.9999690687481899,0.9999690687481899,0.0,0.09226981401104728,2.8541091328136565e-06,0.0,0.0,0.0,1601839.5036576602,268.1150337557344,0.0,1.0,1279358.3895457978,2619.086521960767,,,,,,,,,,,,,,,,,,,2.0
1802.0,-28.429857482595786,4.965136329839185,34.982156551657546,26.192766555491858,6.410425215586818,-24.945829212778964,-38.50041178576646,2.926396945778692,-5.034967538115609,-5.034967538062578,39.96426456829962,41088.31662567079,25750.267459847033,25750.267459847033,66838.58408551782,76802.09486613359,76786.72114441205,25750.267459847033,102536.98860425908,102536.98860425908,102536.98860425908,128569.58340528025,124381.89879150521,4187.684613775034,0.0,90328.33348857106,54614.59532417007,39681.931293778885,26032.59480102118,65714.52609480007,19863.363926794216,1450.0,0.0,0.8868701765007458,2.88098454069091,0.001494314320929203,1.0,1.0,-5.034967538115609,354172.8732791647,1552992.9964917994,4.384844559418602,1552992.9964917994,4.384844559418602,0.7630189798066168,0.09227265340786868,3.862259899208761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862259899208761,1.2779990110772297,1.2783499564824925,3.022114935717555,6403.498904933903,15243.107769423557,6488.059477548143,0.00034364974707624344,23387.430117552707,2384.854167075679,19393.243959331638,1977.560528756674,0.8292165433249822,0.8292165433249822,35031.38639996759,35405.22815468563,0.9868187890623492,0.8,4227.917214922092,4273.035954225843,0.9868187890623492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558681608357624,4.965136329839185,-2.355479863436447,7.320616193275631,3.5,3.5,1.0,0.6,0.0002745910854345348,1.0000132987651384,0.0002745874337607432,197.6328385839988,0.0,7.233665059054227e-07,2.050020677735968,0.0058679665829286425,9.333911333443068e-05,0.00018125197210010414,0.0007000422234947374,0.09227265356930835,0.09227265356930835,0.09227265356930835,0.09226982333260866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490560.8942371954,594.7253547964555,0.0,0.09227265356930835,0.09227265340786868,0.09227265340786868,0.375,0.375,0.5,9.304370064134229,-5.303490979713388e-11,-5.303490979713388e-11,-5.303490979713388e-11,-5.303490979713388e-11,-5.303490979713388e-11,-5.303490979713388e-11,26032.59480102118,19863.363926794216,0.7630189798066168,1.0171051677234375,0.6252547049703532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442145545302399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.02432776742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1405965100719,262.1405965100719,-11.009403489928104,246.46272277613687,277.81847024411337,121705.72620026664,121717.34197653159,-11.61577626494277,0.0,nan,277.81847024411337,4.668470244113394,271.5473207504578,-1.6026792495421773,265.2761712568217,-7.873828743178251,259.00502176323425,-14.144978236765724,252.73387226966722,-20.41612773033276,246.46272277613687,-26.687277223863106,1.0,1.0,26022.012520719443,26022.012520719443,277.10006347583203,3.950063475832053,277.10006347583203,277.10006347583203,76786.55360182864,76786.72114441205,-0.16754258341097739,0.0,8546.071908451686,8546.071908451686,0.8893855200514786,3881.571198704805,277.10006347583203,3.950063475832053,1.0,0.002,0.1523846859250572,0.0050817736452063045,0.00023609827444222894,0.0017639017300930349,0.11804913722111447,0.11804913722111447,0.0,4.5352636576789784e-12,0.9999691890614185,0.9999691890614185,0.0,0.09226981040081178,2.843007056900267e-06,0.0,0.0,0.0,1601839.5021682559,268.11503246188437,0.0,1.0,1279358.3939994846,2619.0865037310045,,,,,,,,,,,,,,,,,,,2.0
1803.0,-28.42998637571772,4.965134120356358,34.98215475639071,26.192737009283178,6.41041655156821,-24.945946082981468,-38.5005246969871,2.9263762588752966,-5.034968850229063,-5.034968850267443,39.96426129111708,41088.252081839084,25750.265149356284,25750.265149356284,66838.51723119536,76802.05945405671,76786.68462222142,25750.265149356284,102536.94977157771,102536.94977157771,102536.94977157771,128569.54290846441,124381.89666089995,4187.6462475644685,0.0,90328.35280314749,54614.585343133826,39681.96384445962,26032.5931368867,65714.55698134632,19863.362410564605,1450.0,0.0,0.8868701816897812,2.880984401415015,0.001494314320929203,1.0,1.0,-5.034968850229063,354172.85516049305,1552992.8552948395,4.384844385070399,1552992.8552948395,4.384844385070399,0.7630189703391228,0.09227263873995449,3.8622622237481354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622622237481354,1.2779991143403167,1.2783500551068574,3.0221165104185346,6403.502241536319,15243.107769423557,6488.057370486322,0.00034364891905883235,23387.421042450158,2384.853241672759,19393.237661182848,1977.559886524231,0.8292165957923481,0.8292165957923481,35031.40326715608,35405.22815468563,0.9868193829890115,0.8,4227.919250613051,4273.035954225843,0.9868193829890115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558681109594554,4.965134120356358,-2.3554814160633395,7.320615536419697,3.5,3.5,1.0,0.6,0.0002745874337607432,1.0000132445135512,0.00027458379703192246,197.63294383159916,0.0,7.216906570132969e-07,2.0452713219756835,0.005868688273585655,9.333793583370808e-05,0.00018124949792703513,0.0007000330889169038,0.09227263890095412,0.09227263890095412,0.09227263890095412,0.09226981941186023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490561.2866244164,594.7252267706198,0.0,0.09227263890095412,0.09227263873995449,0.09227263873995449,0.375,0.375,0.5,9.304285480894405,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,26032.5931368867,19863.362410564605,0.7630189703391228,1.0171036723289193,0.6252534289092501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442146311185379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.019578411666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1405271606233,262.1405271606233,-11.009472839376656,246.4625975024874,277.8184568188622,121706.2300688932,121717.82463507974,-11.594566186550155,0.0,nan,277.8184568188622,4.668456818862239,271.5472849555303,-1.6027150444696758,265.27611309221334,-7.873886907786641,259.0049412289479,-14.14505877105205,252.7337693656986,-20.41623063430137,246.4625975024874,-26.68740249751258,1.0,1.0,26022.012520719443,26022.012520719443,277.10005789006254,3.950057890062567,277.10005789006254,277.10005789006254,76786.50444500589,76786.68462222142,-0.18017721553042065,0.0,8546.071908451686,8546.071908451686,0.8893853734742837,3881.573534866876,277.10005789006254,3.950057890062567,1.0,0.002,0.15238751812799736,0.005081760759295469,0.00023610266189374443,0.0017638973426198656,0.11805133094687222,0.11805133094687222,0.0,4.513609971890098e-12,0.9999693060702657,0.9999693060702657,0.0,0.09226980653006461,2.832209889884052e-06,0.0,0.0,0.0,1601839.5006578267,268.1150311497709,0.0,1.0,1279358.398516047,2619.0864852438885,,,,,,,,,,,,,,,,,,,2.0
