time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1804.0,-28.430115066006422,4.965131927985472,34.98215297154719,26.192718289699428,6.4104130288205825,-24.946062256517585,-38.50063750343395,2.926360219361921,-5.0349702451925396,-5.034970245176323,39.96425800141059,41088.17259477537,25750.26309589162,25750.26309589162,66838.43569066699,76802.01742481918,76786.64752505755,25750.26309589162,102536.91062094917,102536.91062094917,102536.91062094917,128569.5020602264,124381.89403767073,4187.608022555666,0.0,90328.36236030883,54614.55737913408,39682.005534638614,26032.59143927722,65714.59697391583,19863.36086758826,1450.0,0.0,0.8868701865026445,2.8809842533449603,0.001494314320929203,1.0,1.0,-5.0349702451925396,354172.835897773,1552992.71355785,4.38484422336133,1552992.71355785,4.38484422336133,0.763018960825352,0.0922726241364988,3.8622631040139557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622631040139557,1.2779991960592514,1.2783501322002537,3.0221170059600655,6403.50329152936,15243.107769423557,6488.056707414269,0.0003436486584901934,23387.418186615196,2384.8529504586377,19393.235679216108,1977.5596844198692,0.8292166123028925,0.8292166123028925,35031.4096544896,35405.22815468563,0.9868196078995233,0.8,4227.920021496539,4273.035954225843,0.9868196078995233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586806663154205,4.965131927985472,-2.3554830246489615,7.3206149526344335,3.5,3.5,1.0,0.6,0.00027458379703192246,1.0000132236849801,0.00027458016607030455,197.63304891367278,0.0,7.187374227635555e-07,2.0369018561119163,0.005869407011008419,9.33367594393311e-05,0.00018124703759259136,0.000700023746005696,0.09227262429523753,0.09227262429523753,0.09227262429523753,0.09226981517032268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490561.6774513293,594.7250992525759,0.0,0.09227262429523753,0.0922726241364988,0.0922726241364988,0.375,0.375,0.5,9.304201208378252,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,26032.59143927722,19863.36086758826,0.763018960825352,1.0171018125120244,0.6252518388126849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442147073943966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.0112089458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14045840079433,262.14045840079433,-11.009541599205647,246.46247274551644,277.8184440561767,121706.74436102792,121718.24034765859,-11.495986630687053,0.0,nan,277.8184440561767,4.668444056176725,271.54724979398316,-1.6027502060168217,265.2760555318155,-7.873944468184504,259.0048612696908,-14.145138730309156,252.73366700758334,-20.416332992416642,246.46247274551644,-26.68752725448354,1.0,1.0,26022.012520719443,26022.012520719443,277.10005215430976,3.9500521543097875,277.10005215430976,277.10005215430976,76786.47233055078,76786.64752505755,-0.17519450676627457,0.0,8546.071908451686,8546.071908451686,0.8893853179678437,3881.5744195340253,277.10005215430976,3.9500521543097875,1.0,0.002,0.15239033994386597,0.005081747904072297,0.00023610703321142685,0.001763892971182321,0.11805351660571342,0.11805351660571342,0.0,4.3937479522748735e-12,0.9999694186339022,0.9999694186339022,0.0,0.09226980231359927,2.8218228995222945e-06,0.0,0.0,0.0,1601839.499052027,268.11502975480744,0.0,1.0,1279358.403317788,2619.08646558947,,,,,,,,,,,,,,,,,,,2.0
1805.0,-28.430243333276472,4.965129752156745,34.982151196798874,26.192700932174944,6.410406028492701,-24.94617839710401,-38.5007503098808,2.9263410923472626,-5.034971650068485,-5.034971650082391,39.96425472307829,41088.084761646875,25750.261110765776,25750.261110765776,66838.34587241265,76801.97531981162,76786.61045473782,25750.261110765776,102536.87156550359,102536.87156550359,102536.87156550359,128569.46130792519,124381.89137046672,4187.569937458463,0.0,90328.36700527002,54614.516164492205,39682.05648975312,26032.589742421595,65714.64623217471,19863.359325993384,1450.0,0.0,0.8868701912237633,2.8809841042226974,0.001494314320929203,1.0,1.0,-5.034971650068485,354172.8164981682,1552992.5723124065,4.384844064734818,1552992.5723124065,4.384844064734818,0.7630189513425514,0.09227260959169568,3.8622630356831147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622630356831147,1.2779992920588623,1.278350223585618,3.0221167254803345,6403.502697226467,15243.107769423557,6488.057082717498,0.0003436488059737634,23387.41980303621,2384.853115287709,19393.236801022576,1977.5597988122934,0.8292166029578389,0.8292166029578389,35031.40915867135,35405.22815468563,0.986819590440792,0.8,4227.919961656529,4273.035954225843,0.986819590440792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868023778851,4.965129752156745,-2.3554846361206603,7.320614388277406,3.5,3.5,1.0,0.6,0.00027458016607030455,1.0000131802308132,0.000274576547088038,197.63315365042646,0.0,7.175980150355597e-07,2.033672774610776,0.005870124609023455,9.33355830586539e-05,0.00018124458301165065,0.0007000142533836981,0.0922726097499237,0.0922726097499237,0.0922726097499237,0.09226981088554073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490562.0668471278,594.7249722014049,0.0,0.0922726097499237,0.09227260959169568,0.09227260959169568,0.375,0.375,0.5,9.30411724378828,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,26032.589742421595,19863.359325993384,0.7630189513425514,1.0170996833227683,0.6252500335538539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421478355029977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.0079798643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14038984569623,262.14038984569623,-11.009610154303743,246.4623484527335,277.8184312387635,121707.18295839096,121718.64471561501,-11.461757224057088,0.0,nan,277.8184312387635,4.668431238763503,271.54721468149313,-1.6027853185068466,265.2759981242566,-7.8740018757433745,259.0047815670545,-14.145218432945455,252.7335650098763,-20.41643499012369,246.4623484527335,-26.687651547266483,1.0,1.0,26022.012520719443,26022.012520719443,277.10004641170093,3.950046411700953,277.10004641170093,277.10004641170093,76786.4312468601,76786.61045473782,-0.1792078777216375,0.0,8546.071908451686,8546.071908451686,0.8893853222765442,3881.57435086153,277.10004641170093,3.950046411700953,1.0,0.002,0.1523931514519004,0.005081735093445324,0.00023611138855372048,0.001763888615868052,0.11805569427686023,0.11805569427686023,0.0,4.421772410029279e-12,0.9999695303419593,0.9999695303419593,0.0,0.0922697980768349,2.8115148607778242e-06,0.0,0.0,0.0,1601839.4974348152,268.1150283499315,0.0,1.0,1279358.4081536562,2619.086445795374,,,,,,,,,,,,,,,,,,,2.0
1806.0,-28.41198221936479,4.940218901790817,34.98210247701371,26.194195390585833,6.409886384258376,-24.929795359106194,-38.485554582998134,2.9276995217416255,-5.039360550527874,-5.039360550514466,39.96289636326469,41097.71657835119,25697.4170896861,25697.4170896861,66795.13366803729,76808.81444434164,76816.75366447872,25697.4170896861,102514.17075416482,102514.17075416482,102514.17075416482,128544.73150309714,124357.4295525979,4187.301950499244,0.0,90327.74221284548,54616.64433808815,39678.99763861926,26030.560748932312,65709.55838755157,19861.69594826636,1450.0,0.0,0.8868527764169264,2.8805182688810134,0.001494314320929203,1.0,1.0,-5.039360550527874,354112.2152746326,1552934.0484759547,4.3854291986837355,1552934.0484759547,4.3854291986837355,0.7630145251127953,0.09227277860147035,3.862213762861255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862213762861255,1.2779930111470463,1.2783439363238236,3.0220930233372516,6403.452475229453,15243.107769423557,6488.08879673319,0.0003436612689422967,23387.556401313144,2384.8670444354743,19393.331596337783,1977.5694652442764,0.8292158130401731,0.829215813040173,35031.051627644774,35405.22815468563,0.986807001089565,0.8,4227.876811449317,4273.035954225843,0.986807001089565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54727285770808,4.940218901790817,-2.365372310628828,7.305591212419644,3.5,3.5,1.0,0.6,0.000274576547088038,0.9981254709856321,0.0002750922154274836,197.61840726339486,0.071022698311989,0.0002292299731307625,649.6377438525809,0.006099354582154218,9.349417225322726e-05,0.00018108237483481076,0.0006993788402986067,0.09227277863557139,0.09227277863557139,0.09227277863557139,0.09225307995054774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490558.34355834126,594.7261186646589,0.0,0.09227277863557139,0.09227277860147035,0.09227277860147035,0.375,0.375,0.5,9.303526283349964,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,26030.560748932312,19861.69594826636,0.7630145251127953,1.016520812300747,0.6254450278901432,41059.97430708969,25750.0,0.0,3041.884941678956,-3041.884941678956,0.05627323024862717,1.4068307562156779,2392.01266057657,649.8722811023857,3041.884941678956,0.028818335559085567,0.6090176433834105,1.4421116700122165,1.4421485945594625,1.2665118772043018,0.00027458016607030455,0.0034920690489708152,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,44751.49699262122,22708.115058321044,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14194661601243,262.14194661601243,-11.008053383987544,246.46539622694578,277.8184970051772,121775.89140103664,121515.61440551585,260.27699552078195,0.0,nan,277.8184970051772,4.668497005177244,271.54787684945427,-1.602123150545708,265.2772566938369,-7.872743306163102,259.006636538135,-14.143363461864965,252.73601638252538,-20.4139836174746,246.46539622694578,-26.684603773054192,1.0,1.0,26022.012520719443,26022.012520719443,277.09918465333647,3.949184653336488,277.09918465333647,277.09918465333647,76793.85397723177,76816.75366447872,-22.89968724694336,0.0,8546.071908451686,8546.071908451686,0.8893884292419688,3881.5248316755615,277.09918465333647,3.949184653336488,1.0,0.002,0.15241375757161058,0.005080827621799424,0.00023614116757423123,0.0017638588330385772,0.11807058378711562,0.11807058378711562,0.0,6.128084151235669e-13,0.9997766825711738,0.9997766825711738,0.0,0.09225217248180241,2.0606119667929326e-05,0.0,0.0,0.0,1601834.4450486896,268.1106394494721,0.0,1.0,1279373.5154429025,2619.0246099052997,,,,,,,,,,,,,,,,,,,4.0
1807.0,-28.36319256713836,4.872355742965678,34.98192433347171,26.19669606154787,6.406988867718081,-24.88617442371028,-38.444385573361046,2.9299707245111066,-5.051819396489577,-5.051819396499951,39.959063912502835,41127.29392463075,25554.75098412399,25554.75098412399,66682.04490875475,76828.03356949067,76895.8618523663,25554.75098412399,102450.6128364903,102450.6128364903,102450.6128364903,128475.42239770123,124289.03823624743,4186.384161453803,0.0,90326.58937124128,54625.8497272397,39667.48849333509,26024.80956121093,65692.29805454602,19856.98180618339,1450.0,0.0,0.8868032410477694,2.879196218335004,0.001494314320929203,1.0,1.0,-5.051819396489577,353940.2298939454,1552768.9394118863,4.387093662331512,1552768.9394118863,4.387093662331512,0.7630020023577628,0.09227324996657786,3.8621226991260844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621226991260844,1.2779814384594905,1.278333019507389,3.022049133813383,6403.359478594974,15243.107769423557,6488.147515377836,0.0003436843455211623,23387.809349423376,2384.892837964379,19393.50711029608,1977.5873626871644,0.829214349259873,0.829214349259873,35030.39085304747,35405.22815468563,0.9867837340367995,0.8,4227.797062955688,4273.035954225843,0.9867837340367995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.516475684111311,4.872355742965678,-2.3926765197561397,7.265032262721817,3.5,3.5,1.0,0.6,0.0002750922154274836,0.9950008779789846,0.00027647434441087376,197.57885523030657,0.19497535407261998,0.0005242372234784406,1485.6882913379006,0.0066235918056326585,9.392508179525603e-05,0.00018116713363222755,0.0006996896991366347,0.09227324996540755,0.09227324996540755,0.09227324996540755,0.0922055887721654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490549.58846022637,594.7287831063479,0.0,0.09227324996540755,0.09227324996657786,0.09227324996657786,0.375,0.375,0.5,9.301496448998291,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,26024.80956121093,19856.98180618339,0.7630020023577628,1.0150664063142822,0.6260596012409505,41059.97430708969,25750.0,0.0,8338.828077479675,-8338.828077479675,0.15446897308839003,3.8617243272097475,6558.15362466339,1780.6744528162849,8338.828077479675,0.16395583920967827,0.8358710664956165,1.4419387426535617,1.442040988720363,1.2666299814108748,0.000274576547088038,0.0034859710455056314,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,50884.49067590726,17411.171922520327,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1473923494994,262.1473923494994,-11.002607650500579,246.4762908228725,277.818493876212,121917.56353896277,121007.08937391246,910.4741650503329,0.0,nan,277.818493876212,4.66849387621204,271.55005326547086,-1.5999467345291123,265.2816126548337,-7.868387345166298,259.0131720441222,-14.136827955877777,252.74473143348524,-20.405268566514735,246.4762908228725,-26.673709177127478,1.0,1.0,26022.012520719443,26022.012520719443,277.09598247974213,3.945982479742156,277.09598247974213,277.09598247974213,76812.22603993208,76895.8618523663,-83.63581243422232,0.0,8546.071908451686,8546.071908451686,0.8893941713697575,3881.433312621715,277.09598247974213,3.945982479742156,1.0,0.002,0.152484046627306,0.00507819971801663,0.00023624397166169888,0.0017637560289184952,0.11812198583084943,0.11812198583084943,0.0,5.801938790517269e-13,0.999238251012699,0.999238251012699,0.0,0.09220296091186085,7.028905471700993e-05,0.0,0.0,0.0,1601820.1012349,268.0981806035104,0.0,1.0,1279416.3987037954,2618.849094936212,,,,,,,,,,,,,,,,,,,5.0
1808.0,-28.311516812792927,4.798187602197848,34.981601657934974,26.19777163434776,6.402331858608312,-24.840131945665497,-38.399809564556904,2.930946990956385,-5.0665230737348566,-5.06652307379949,39.954536772458646,41164.368442140236,25401.629990693145,25401.629990693145,66565.99843283338,76849.33843548682,76975.17902196897,25401.629990693145,102376.80901266212,102376.80901266212,102376.80901266212,128394.82938101447,124210.12695652118,4184.702424493286,0.0,90325.85794870449,54640.887953321726,39649.966661536404,26018.02036835234,65667.98702988874,19851.41557879475,1450.0,0.0,0.8867447680621316,2.8776365776689103,0.001494314320929203,1.0,1.0,-5.0665230737348566,353737.3405801402,1552573.9189427814,4.38905860601686,1552573.9189427814,4.38905860601686,0.7629871641941486,0.09227363536065701,3.8620650600974398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620650600974398,1.2779740805660929,1.27832742600676,3.022021431284972,6403.300780261483,15243.107769423557,6488.184573484681,0.0003436989103456721,23387.969012211714,2384.9091190377667,19393.617879457368,1977.5986579981309,0.8292134246172146,0.8292134246172146,35029.97261243266,35405.22815468563,0.9867690070950779,0.8,4227.746585744334,4273.035954225843,0.9867690070950779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.483421625493677,4.798187602197848,-2.4233134612543608,7.221501063452209,3.5,3.5,1.0,0.6,0.00027647434441087376,0.9947081009221437,0.00027794520237099543,197.5367153352444,0.217093351741577,0.0004203849705811479,1191.3710066269732,0.007043976776213806,9.43937204931021e-05,0.00018208062391777166,0.0007032072157535682,0.09227363537554048,0.09227363537554048,0.09227363537554048,0.09214956519288257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490545.63841675146,594.7298476103376,0.0,0.09227363537554048,0.09227363536065701,0.09227363536065701,0.375,0.375,0.5,9.297774344819057,6.463096724473871e-11,6.463096724473871e-11,6.463096724473871e-11,6.463096724473871e-11,6.463096724473871e-11,6.463096724473871e-11,26018.02036835234,19851.41557879475,0.7629871641941486,1.0136750255879765,0.626855950729909,41059.97430708969,25750.0,0.0,9248.54689784217,-9248.54689784217,0.1719454026610603,4.298635066526503,7276.4503456851735,1972.0965521569972,9248.54689784217,0.32808639791954536,0.9304404905901524,1.441729444629033,1.4417531169385949,1.2669517968734674,0.0002750922154274836,0.0034694066766344433,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51499.89221155883,16501.45310215783,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15612238102193,262.15612238102193,-10.993877618978047,246.49408805884565,277.8181567032668,121993.51856161996,120533.94141646939,1459.5771451505582,0.0,nan,277.8181567032668,4.668156703266845,271.5533429743217,-1.5966570256782688,265.28852924546857,-7.86147075453141,259.023715516544,-14.126284483456004,252.7589017876848,-20.39109821231517,246.49408805884565,-26.65591194115433,1.0,1.0,26022.012520719443,26022.012520719443,277.09055992837415,3.940559928374171,277.09055992837415,277.09055992837415,76833.82565451288,76975.17902196897,-141.35336745608947,0.0,8546.071908451686,8546.071908451686,0.8893978058503971,3881.375385397927,277.09055992837415,3.940559928374171,1.0,0.002,0.15261141470717593,0.005074901767908729,0.00023643410166435843,0.0017635658991207739,0.11821705083217922,0.11821705083217922,0.0,7.851323757801509e-13,0.9986196698716158,0.9986196698716158,0.0,0.09214626728171316,0.0001273680789438556,0.0,0.0,0.0,1601803.1700653725,268.0834769262651,0.0,1.0,1279467.0047457004,2618.6419930533975,,,,,,,,,,,,,,,,,,,4.0
1809.0,-28.258467512940367,4.7227764108600825,34.981128435901965,26.19690365334975,6.395555562754412,-24.79306520536612,-38.35416650455443,2.9301532556306378,-5.082439171516,-5.082439171514612,39.949547189856744,41204.12669485135,25248.43012461484,25248.43012461484,66452.55681946619,76872.5725196243,77048.27562965282,25248.43012461484,102296.70575426766,102296.70575426766,102296.70575426766,128307.34407449153,124125.15157432859,4182.192500162941,0.0,90325.91868180869,54657.4728587845,39631.606470026876,26010.63832022386,65642.24479025074,19845.357322684704,1450.0,0.0,0.8866817632797197,2.875949085898109,0.001494314320929203,1.0,1.0,-5.082439171516,353517.82451733976,1552358.9987859945,4.391176034491162,1552358.9987859945,4.391176034491162,0.7629707921183344,0.09227372758318797,3.862069473562701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862069473562701,1.2779747337830942,1.278329959221539,3.022023340109473,6403.304824831548,15243.107769423557,6488.182020128934,0.00034369790678658865,23387.95801062698,2384.9079971883343,19393.61024730617,1977.597879735299,0.8292134883470431,0.8292134883470432,35030.004637486025,35405.22815468563,0.9867701347484616,0.8,4227.750450829,4273.035954225843,0.9867701347484616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.450350540725327,4.7227764108600825,-2.455171030395024,7.177947441255107,3.5,3.5,1.0,0.6,0.00027794520237099543,0.9945701307645709,0.00027946264800585396,197.49345735798894,0.22515730163040593,0.0004243055347796218,1202.481885565448,0.007468282310993428,9.487581526466638e-05,0.00018306938710632904,0.0007070266914871866,0.09227372756670323,0.09227372756670323,0.09227372756670323,0.092088983675088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490548.23522206093,594.728756032475,0.0,0.09227372756670323,0.09227372758318797,0.09227372758318797,0.375,0.375,0.5,9.292232026215636,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,26010.63832022386,19845.357322684704,0.7629707921183344,1.0123443680484217,0.627707459221002,41059.97430708969,25750.0,0.0,9550.912839361554,-9550.912839361554,0.1782796169541175,4.456990423852933,7518.024501269093,2032.8883380924615,9550.912839361554,0.5035704138105972,0.9647165419595095,1.4415065102733702,1.4414476096333633,1.267303630626811,0.00027647434441087376,0.0034513835291024764,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51813.369032016686,16199.087160638446,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16747177080896,262.16747177080896,-10.982528229191018,246.51775089192876,277.81719264974987,122003.63759526759,120106.12898884427,1897.5086064233158,0.0,nan,277.81719264974987,4.667192649749893,271.5573042981415,-1.5926957018584744,265.2974159465947,-7.85258405340528,259.0375275949841,-14.112472405015865,252.77763924345496,-20.37236075654502,246.51775089192876,-26.63224910807122,1.0,1.0,26022.012520719443,26022.012520719443,277.0831970710795,3.933197071079519,277.0831970710795,277.0831970710795,76856.31031167963,77048.27562965282,-191.96531797319767,0.0,8546.071908451686,8546.071908451686,0.8893975275557742,3881.3798209305146,277.0831970710795,3.933197071079519,1.0,0.002,0.15279995227727816,0.005071108160262456,0.00023671839026941866,0.0017632816087327255,0.11835919513470933,0.11835919513470933,0.0,-9.978558777878899e-13,0.9979567578308114,0.9979567578308114,0.0,0.09208519001188178,0.00018853757130619171,0.0,0.0,0.0,1601784.8392753762,268.067560828484,0.0,1.0,1279521.7788345842,2618.417859713989,,,,,,,,,,,,,,,,,,,4.0
1810.0,-28.20534069082859,4.648022950871419,34.98050373937657,26.19467347338798,6.387399437410587,-24.746066678050095,-38.30852763550354,2.9281254250699633,-5.099070103105987,-5.099070103114906,39.944229926347894,41245.17433916365,25098.764614014784,25098.764614014784,66343.93895317844,76896.77943279203,77113.83473597057,25098.764614014784,102212.59934998535,102212.59934998535,102212.59934998535,128215.48578227102,124036.66373082782,4178.822051443205,0.0,90326.54419280961,54674.93910088113,39612.8945465872,26002.88643228567,65615.78097887288,19838.988720455192,1450.0,0.0,0.8866162675572524,2.8741866395228524,0.001494314320929203,1.0,1.0,-5.099070103105987,353288.5636475581,1552129.988925552,4.393377393540432,1552129.988925552,4.393377393540432,0.7629533272053495,0.09227346092617392,3.8621189623660737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621189623660737,1.2779810040025383,1.2783381705515073,3.022047237220439,6403.35545994211,15243.107769423557,6488.150052588062,0.0003436853426904265,23387.82028026198,2384.893952599714,19393.514694187237,1977.5881360288415,0.8292142859740668,0.8292142859740668,35030.363738388194,35405.22815468563,0.9867827792836019,0.8,4227.793790503566,4273.035954225843,0.9867827792836019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4180424133447,4.648022950871419,-2.4873756600780577,7.135398610949476,3.5,3.5,1.0,0.6,0.00027946264800585396,0.9945645575935144,0.0002809899527106136,197.4501408458449,0.22782586392764553,0.0004191502669705414,1187.8718565945144,0.00788743257796397,9.536013951275135e-05,0.0001841025084931026,0.0007110257890703727,0.09227346091660513,0.09227346091660513,0.09227346091660513,0.09202575138639359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490558.36311936827,594.7251942540411,0.0,0.09227346091660513,0.09227346092617392,0.09227346092617392,0.375,0.375,0.5,9.284800740974605,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,26002.88643228567,19838.988720455192,0.7629533272053495,1.011097299513055,0.6285861986835738,41059.97430708969,25750.0,0.0,9621.650589103108,-9621.650589103108,0.18033838279379813,4.508459569844949,7577.475850544829,2044.1747385582796,9621.650589103108,0.6830066868547455,0.9758570497499892,1.4412794338450088,1.4411340705371072,1.2676614891608846,0.00027794520237099543,0.003433143823629543,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51869.49675278731,16128.349410896892,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1808458803425,262.1808458803425,-10.969154119657503,246.54621369622538,277.8154780645113,121960.36671604855,119724.3444794904,2236.022236558155,0.0,nan,277.8154780645113,4.665478064511319,271.5616251908292,-1.588374809170773,265.3077723171982,-7.842227682801763,259.0539194434532,-14.09608055654678,252.80006656983772,-20.349933430162253,246.54621369622538,-26.603786303774598,1.0,1.0,26022.012520719443,26022.012520719443,277.0742373955861,3.9242373955861467,277.0742373955861,277.0742373955861,76880.25652783732,77113.83473597057,-233.5782081332436,0.0,8546.071908451686,8546.071908451686,0.8893944069948427,3881.429557177904,277.0742373955861,3.9242373955861467,1.0,0.002,0.15305186771370707,0.005066902243733775,0.00023710049156793576,0.0017628995085556954,0.11855024578396788,0.11855024578396788,0.0,1.2363114004765308e-13,0.9972699036816586,0.9972699036816586,0.0,0.09202154549021875,0.00025191543595516863,0.0,0.0,0.0,1601765.6812839916,268.050929896894,0.0,1.0,1279579.0076711494,2618.1837105228515,,,,,,,,,,,,,,,,,,,6.0
1811.0,-28.152536663139436,4.574576442116046,34.9797293408411,26.19116393560546,6.37799078536962,-24.699483918201075,-38.263264450337715,2.9249380417687196,-5.116143016286742,-5.116143016285301,39.93866104805416,41287.0138186445,24953.60260538347,24953.60260538347,66240.61642402796,76921.73618993007,77172.16003911031,24953.60260538347,102125.76264449378,102125.76264449378,102125.76264449378,128120.65049462445,123946.07637470053,4174.574119923926,0.0,90327.70656690848,54692.984200815445,39594.1359623256,25994.887850130683,65589.02381245629,19832.410224007468,1450.0,0.0,0.8865493925300982,2.872378242028076,0.001494314320929203,1.0,1.0,-5.116143016286742,353053.33136742003,1551890.1696139402,4.395625339671131,1551890.1696139402,4.395625339671131,0.7629350177753418,0.09227280299913025,3.862211225027586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862211225027586,1.2779926218021727,1.2783517435838128,3.0220919582315386,6403.450218398257,15243.107769423557,6488.0902218109895,0.00034366182898100953,23387.56253971151,2384.867670377908,19393.335855990692,1977.5698996079898,0.8292157775339469,0.8292157775339469,35031.033212716226,35405.22815468563,0.9868063526655818,0.8,4227.874588962529,4273.035954225843,0.9868063526655818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3867064519272345,4.574576442116046,-2.519553651809602,7.094130093925648,3.5,3.5,1.0,0.6,0.0002809899527106136,0.9945998125215899,0.000282515589861439,197.40710008598822,0.22855177297987067,0.00041509990631485665,1176.3931344963037,0.008302532484278827,9.584273226066319e-05,0.00018514722044995043,0.0007150776731044556,0.0922728029736602,0.0922728029736602,0.0922728029736602,0.09196091320594683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490576.5663441659,594.7189886013531,0.0,0.0922728029736602,0.09227280299913025,0.09227280299913025,0.375,0.375,0.5,9.275444048435713,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25994.887850130683,19832.410224007468,0.7629350177753418,1.0099344764367102,0.629480535290472,41059.97430708969,25750.0,0.0,9609.978455347447,-9609.978455347447,0.18085911141600713,4.521477785400174,7572.009500381512,2037.968954965935,9609.978455347447,0.8636408310915525,0.9786748453247132,1.441051722772673,1.440820170484767,1.2680163542959935,0.00027946264800585396,0.0034151479504659354,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51846.34589693344,16140.021544652553,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1957333677404,262.1957333677404,-10.95426663225959,246.57853660771076,277.81293012780156,121872.432720818,119383.38828760045,2489.0444332175666,0.0,nan,277.81293012780156,4.662930127801587,271.5660514237884,-1.5839485762115828,265.3191727197581,-7.830827280241863,259.07229401568594,-14.077705984314036,252.8254153116975,-20.32458468830248,246.57853660771076,-26.571463392289218,1.0,1.0,26022.012520719443,26022.012520719443,277.06398929079137,3.913989290791392,277.06398929079137,277.06398929079137,76904.85298463496,77172.16003911031,-267.3070544753573,0.0,8546.071908451686,8546.071908451686,0.8893885892683383,3881.522281152724,277.06398929079137,3.913989290791392,1.0,0.002,0.15336832956207036,0.005062330173601765,0.0002375823382512637,0.0017624176614821575,0.11879116912563185,0.11879116912563185,0.0,-2.665788596811769e-13,0.9965703670246903,0.9965703670246903,0.0,0.09195634115124017,0.0003164618478900764,0.0,0.0,0.0,1601746.0099885578,268.03385698371324,0.0,1.0,1279637.7517804396,2617.943392356334,,,,,,,,,,,,,,,,,,,4.0
1812.0,-28.100200699264466,4.502634043624304,34.978808627030084,26.186722120642685,6.36768840316899,-24.65341178903205,-38.218482316564746,2.9208994934751304,-5.133485291653699,-5.133485291650677,39.932890667390794,41329.24046744199,24813.007288333076,24813.007288333076,66142.24775577507,76947.1423641924,77224.00419995196,24813.007288333076,102037.01148828503,102037.01148828503,102037.01148828503,128023.73274825794,123854.29146896894,4169.441279289005,0.0,90329.25577789049,54711.35388323102,39575.44654962163,25986.721259972914,65562.16780959454,19825.68614802302,1450.0,0.0,0.8864818348913557,2.8705422332761077,0.001494314320929203,1.0,1.0,-5.133485291653699,352814.51365939766,1551641.7023095952,4.397896464677553,1551641.7023095952,4.397896464677553,0.7629160273697293,0.09227173718051063,3.8623335061396262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623335061396262,1.2780081835753805,1.2783692596082215,3.0221508404854553,6403.574982828629,15243.107769423557,6488.011431693335,0.0003436308669304209,23387.22319921407,2384.833067277212,19393.10034705639,1977.5458843801287,0.8292177391845346,0.8292177391845346,35031.92050134657,35405.22815468563,0.9868375958501571,0.8,4227.98167530025,4273.035954225843,0.9868375958501571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.356356297144265,4.502634043624304,-2.5515258109124623,7.054159854536766,3.5,3.5,1.0,0.6,0.000282515589861439,0.9946498322319927,0.0002840352259724153,197.36445538694454,0.22859474403696187,0.00041125730891777916,1165.503213472986,0.008713789793196605,9.632241580746553e-05,0.00018619317405397346,0.000719140134763149,0.09227173717082061,0.09227173717082061,0.09227173717082061,0.09189512907450204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490603.165621164,594.7100369019755,0.0,0.09227173717082061,0.09227173718051063,0.09227173718051063,0.375,0.375,0.5,9.264145805525445,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,25986.721259972914,19825.68614802302,0.7629160273697293,1.008847784714276,0.6303824575701988,41059.97430708969,25750.0,0.0,9570.080534324547,-9570.080534324547,0.18084020022798475,4.521005005699615,7544.19725970561,2025.8832746189366,9570.080534324547,1.044493220404975,0.9785725120561938,1.4408246082079703,1.4405082958766708,1.2683651394366764,0.0002809899527106136,0.0033975485492217894,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51795.55805488722,16179.919465675453,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21173527396763,262.21173527396763,-10.938264726032344,246.61392881646373,277.80954173149536,121750.58610189927,119075.22158401718,2675.3645178821025,0.0,nan,277.80954173149536,4.659541731495381,271.5704191485032,-1.5795808514967575,265.331296565483,-7.818703434516976,259.0921739824195,-14.057826017580453,252.85305139944097,-20.296948600559006,246.61392881646373,-26.53607118353625,1.0,1.0,26022.012520719443,26022.012520719443,277.05271344704477,3.902713447044789,277.05271344704477,277.05271344704477,76930.21395992288,77224.00419995196,-293.7902400290768,0.0,8546.071908451686,8546.071908451686,0.8893808786512725,3881.6451736703243,277.05271344704477,3.902713447044789,1.0,0.002,0.1537498454348772,0.005057422407505765,0.0002381647898995202,0.0017618352099173032,0.1190823949497601,0.1190823949497601,0.0,-1.8317682440316396e-13,0.9958653008547712,0.9958653008547712,0.0,0.0918902213076616,0.0003815158728490331,0.0,0.0,0.0,1601726.024018126,268.0165147083463,0.0,1.0,1279697.4168630806,2617.6993383842673,,,,,,,,,,,,,,,,,,,6.0
1813.0,-28.04838228458055,4.432236002885492,34.97774620783846,26.1815954692662,6.3567508729361615,-24.607868968802485,-38.17420449396593,2.916237556469999,-5.1509586583120495,-5.1509586582775535,39.92696083555446,41371.62892444842,24676.72625249484,24676.72625249484,66048.35517694327,76972.80520735338,77270.2864000208,24676.72625249484,101947.01265251564,101947.01265251564,101947.01265251564,127925.46307361005,123762.03950876003,4163.42356485002,0.0,90331.09208308908,54729.915797512425,39556.86253952962,25978.450421094414,65535.31296062403,19818.86874637091,1450.0,0.0,0.8864141467891102,2.8686932835510013,0.001494314320929203,1.0,1.0,-5.1509586583120495,352574.01896510617,1551386.4005087204,4.400172210823791,1551386.4005087204,4.400172210823791,0.7628964940217549,0.0922702548258198,3.8624783131978653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624783131978653,1.2780266440668977,1.2783896675519355,3.022220492138414,6403.722566323279,15243.107769423557,6487.918211298872,0.00034359423826607665,23386.82181707868,2384.7921376901063,19392.82170505903,1977.5174708038962,0.8292200563522935,0.8292200563522935,35032.9712340863,35405.22815468563,0.9868745944803861,0.8,4228.10848761044,4273.035954225843,0.9868745944803861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.326937461450106,4.432236002885492,-2.583180131441399,7.015416134326891,3.5,3.5,1.0,0.6,0.0002840352259724153,0.9947048343673017,0.00028554724593560514,197.32224746376448,0.2284008239721909,0.000407634433691259,1155.235985081028,0.009121424226887864,9.679887731881877e-05,0.00018723634865359652,0.0007231963361168708,0.09227025483774648,0.09227025483774648,0.09227025483774648,0.09182892613624165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490638.36516409984,594.6982744944359,0.0,0.09227025483774648,0.0922702548258198,0.0922702548258198,0.375,0.375,0.5,9.250905944501671,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,25978.450421094414,19818.86874637091,0.7628964940217549,1.007828485028026,0.631287576963369,41059.97430708969,25750.0,0.0,9521.038631757627,-9521.038631757627,0.1806350285236859,4.515875713092144,7509.044858101228,2011.9937736563984,9521.038631757627,1.2252222758398437,0.9774622755610702,1.4405985064980475,1.4401993080260818,1.2687069015673789,0.000282515589861439,0.003380387895289639,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51736.248923928346,16228.961368242373,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2285441867214,262.2285441867214,-10.921455813278556,246.651737099519,277.8053512739444,121603.31759642354,118793.02936019648,2810.2882362270657,0.0,nan,277.8053512739444,4.6553512739444045,271.5746284390778,-1.5753715609221786,265.3439056041622,-7.806094395837761,259.1131827692392,-14.03681723076079,252.8824599343858,-20.267540065614185,246.651737099519,-26.498262900480967,1.0,1.0,26022.012520719443,26022.012520719443,277.04065569130495,3.8906556913049712,277.04065569130495,277.04065569130495,76956.23701311076,77270.2864000208,-314.04938691004645,0.0,8546.071908451686,8546.071908451686,0.8893717475635592,3881.7907047638546,277.04065569130495,3.8906556913049712,1.0,0.002,0.15419639120264522,0.005052205328823456,0.00023884786573037455,0.0017611521344781996,0.11942393286518728,0.11942393286518728,0.0,2.085740434532024e-13,0.9951604580630317,0.9951604580630317,0.0,0.09182370905805548,0.00044654576776431015,0.0,0.0,0.0,1601705.8825724977,267.9990413416879,0.0,1.0,1279757.5270040683,2617.453496391302,,,,,,,,,,,,,,,,,,,5.0
1814.0,-27.997083110025162,4.363369217975898,34.97654727805068,26.175625423807674,6.345026131699266,-24.562872185870503,-38.13044544132424,2.9108152071499225,-5.16848126766979,-5.168481267689017,39.9208976307715,41414.28596583058,24544.515000587155,24544.515000587155,65958.80096641774,76998.83416236221,77311.63940747736,24544.515000587155,101856.15440806451,101856.15440806451,101856.15440806451,127826.2679634417,123669.74260029785,4156.525363143861,0.0,90333.28933940458,54748.74114134043,39538.38688673794,25970.11355537719,65508.50044211513,19811.98942731397,1450.0,0.0,0.8863466513735823,2.86684006787991,0.001494314320929203,1.0,1.0,-5.16848126766979,352332.9757496897,1551125.3893263305,4.402441713058125,1551125.3893263305,4.402441713058125,0.7628765036035754,0.09226835385593725,3.8626523896490497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626523896490497,1.2780486412287686,1.2784136034977645,3.0223046799966364,6403.9009502925865,15243.107769423557,6487.805507299975,0.00034354995983540724,23386.336700003187,2384.742669515399,19392.484825264175,1977.4831186250326,0.8292228523872032,0.8292228523872032,35034.23433768521,35405.22815468563,0.9869190715267903,0.8,4228.260930833472,4273.035954225843,0.9869190715267903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.298397165488396,4.363369217975898,-2.6144602064980615,6.97782942447396,3.5,3.5,1.0,0.6,0.00028554724593560514,0.9947599437286809,0.00028705141148454574,197.28047764494892,0.228126476263646,0.00040419113571522116,1145.4776786169368,0.009525615362603086,9.727189498412464e-05,0.0001882753509514805,0.0007272422342647496,0.09226835386256378,0.09226835386256378,0.09226835386256378,0.09176261564021355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.2465964385,594.683675820736,0.0,0.09226835386256378,0.09226835385593725,0.09226835385593725,0.375,0.375,0.5,9.23573379739197,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,25970.11355537719,19811.98942731397,0.7628765036035754,1.0068739250824479,0.6321971299346903,41059.97430708969,25750.0,0.0,9469.499185420413,-9469.499185420413,0.18036748912090764,4.509187228022687,7471.785811837067,1997.7133735833463,9469.499185420413,1.4057112134941396,0.9760145515200622,1.440373548328111,1.439893497814017,1.2690414422662777,0.0002840352259724153,0.0033636703677084106,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51674.95117112704,16280.500814579587,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24589460929354,262.24589460929354,-10.904105390706434,246.691425327259,277.8003638913485,121433.81135983102,118532.98790376629,2900.823456064703,0.0,nan,277.8003638913485,4.650363891348547,271.5785761785516,-1.5714238214483771,265.35678846568715,-7.793211534312832,259.135000752849,-14.014999247150968,252.91321304006604,-20.236786959933937,246.691425327259,-26.45857467274098,1.0,1.0,26022.012520719443,26022.012520719443,277.0279719140376,3.87797191403763,277.0279719140376,277.0279719140376,76981.93441299017,77311.63940747736,-329.7049944871833,0.0,8546.071908451686,8546.071908451686,0.8893607707466133,3881.9656515972947,277.0279719140376,3.87797191403763,1.0,0.002,0.1547076385952884,0.005046696164806965,0.00023963108642114175,0.001760368913511588,0.11981554321057088,0.11981554321057088,0.0,-6.727040799403561e-14,0.9944591252407996,0.9944591252407996,0.0,0.09175710646298392,0.0005112473929533334,0.0,0.0,0.0,1601685.6799307168,267.9815187323302,0.0,1.0,1279817.8005449525,2617.2070188182074,,,,,,,,,,,,,,,,,,,7.0
1815.0,-27.946296671151373,4.296004269244158,34.97521782734126,26.16912438478323,6.332813956739767,-24.518385608414754,-38.08717721896244,2.904902894128324,-5.185951705251739,-5.185951705218331,39.91473435629551,41456.98368459624,24416.036634240907,24416.036634240907,65873.02031883715,77025.01694138738,77348.9044405936,24416.036634240907,101764.94107483451,101764.94107483451,101764.94107483451,127726.69943545735,123577.94306246193,4148.756372995422,0.0,90335.7033590641,54767.67010275911,39520.036951449976,25961.75836062285,65481.79531207283,19805.087474067073,1450.0,0.0,0.8862797463388025,2.8649933114105,0.001494314320929203,1.0,1.0,-5.185951705251739,352092.77900325344,1550860.1043235124,4.404691594965036,1550860.1043235124,4.404691594965036,0.7628561670963772,0.0922660343702499,3.862842615504888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862842615504888,1.278072923822077,1.2784398155586063,3.0223960961108993,6404.094650069077,15243.107769423557,6487.683091177989,0.0003435018730064114,23385.8099722908,2384.6889582365848,19392.11891528347,1977.4458061910511,0.8292258826297082,0.8292258826297082,35035.61460879808,35405.22815468563,0.9869676747936872,0.8,4228.427514934162,4273.035954225843,0.9869676747936872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.27066268338275,4.296004269244158,-2.6452996779458653,6.941303947190023,3.5,3.5,1.0,0.6,0.00028705141148454574,0.9948143263363122,0.00028854772582708425,197.2391402335631,0.22782643246778544,0.00040082569726133596,1135.940026038626,0.009926441059864422,9.77417058575739e-05,0.00018930970562697184,0.0007312735984245523,0.09226603436663453,0.09226603436663453,0.09226603436663453,0.09169658199273034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490734.87096788455,594.6662223226979,0.0,0.09226603436663453,0.0922660343702499,0.0922660343702499,0.375,0.375,0.5,9.218650226423783,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,25961.75836062285,19805.087474067073,0.7628561670963772,1.0059745614013762,0.6331070106893183,41059.97430708969,25750.0,0.0,9417.757215231873,-9417.757215231873,0.1800808818364588,4.502022045911466,7434.231471518493,1983.5257437133798,9417.757215231873,1.585921946900329,0.9744636463011832,1.4401497651386748,1.4395908726303028,1.2693688166239405,0.00028554724593560514,0.0033473877341416774,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51613.67154836019,16332.242784768127,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2635971608305,262.2635971608305,-10.886402839169477,246.7325586968877,277.7946356247883,121249.04307592798,118289.34704731105,2959.6960286169297,0.0,nan,277.7946356247883,4.64463562478835,271.5822202392287,-1.5677797607712591,265.3698048536083,-7.780195146391691,259.157389468011,-13.992610531988987,252.94497408245917,-20.20502591754081,246.7325586968877,-26.41744130311227,1.0,1.0,26022.012520719443,26022.012520719443,277.0148619632343,3.8648619632343184,277.0148619632343,277.0148619632343,77007.505104061,77348.9044405936,-341.3993365326023,0.0,8546.071908451686,8546.071908451686,0.8893487754754396,3882.1568285824123,277.0148619632343,3.8648619632343184,1.0,0.002,0.15528286970115246,0.00504091742898459,0.00024051337938253063,0.0017594866206634549,0.12025668969126531,0.12025668969126531,0.0,4.5985350943800185e-14,0.9937655161009471,0.9937655161009471,0.0,0.09169080326453911,0.0005752311057107845,0.0,0.0,0.0,1601665.533020335,267.96404829474824,0.0,1.0,1279877.8886472832,2616.961332161635,,,,,,,,,,,,,,,,,,,6.0
1816.0,-27.92428276727197,4.268456242477342,34.973836709341995,26.16056614732372,6.3217280888920095,-24.499681681725278,-38.06782508091999,2.8971270011475965,-5.196505391835274,-5.196505391821248,39.910584939069814,41484.33468376305,24372.276208318865,24372.276208318865,65856.61089208192,77040.22263882602,77336.39306342562,24372.276208318865,101708.6692717445,101708.6692717445,101708.6692717445,127665.22441095894,123524.74009483251,4140.484316126428,0.0,90338.98688154809,54783.098917950636,39506.542181774945,25956.555139214444,65463.097320989385,19800.767209799684,1450.0,0.0,0.8862408604568307,2.8638781627776124,0.001494314320929203,1.0,1.0,-5.196505391835274,351947.7412490688,1550681.520825987,4.40599935468428,1550681.520825987,4.40599935468428,0.7628426462448876,0.092263016071799,3.863102235489601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863102235489601,1.2781058519658568,1.27847466570263,3.022521358107982,6404.360065209868,15243.107769423557,6487.515291663368,0.0003434359711686423,23385.088298109386,2384.6153679502568,19391.617351305125,1977.3946608989947,0.8292300248818337,0.8292300248818337,35037.49837896481,35405.22815468563,0.9870340084650653,0.8,4228.654866036569,4273.035954225843,0.9870340084650653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.26121616889019,4.268456242477342,-2.6604069297526127,6.9288631722299545,3.5,3.5,1.0,0.6,0.00028854772582708425,0.9977495700571631,0.0002891985468964449,197.22095981530842,0.1137645192048963,5.12216750678255e-05,145.16222714221746,0.009977662734932247,9.795251112212844e-05,0.0001905952147049558,0.0007362888000003353,0.09226301610322177,0.09226301610322177,0.09226301610322177,0.09165686904030242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490802.56035481027,594.643957020687,0.0,0.09226301610322177,0.092263016071799,0.092263016071799,0.375,0.375,0.5,9.200465814451906,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,25956.555139214444,19800.767209799684,0.7628426462448876,1.006011227503688,0.6337056506866803,41059.97430708969,25750.0,0.0,4683.486991941597,-4683.486991941597,0.08989879784490916,2.247469946122727,3698.651259245635,984.8357326959621,4683.486991941597,1.6758798810968227,0.9729307126072413,1.4400384633834826,1.4392913905819336,1.2696891575473275,0.00028705141148454574,0.003331528124698311,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45888.6235261735,21066.513008058402,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27907452441974,262.27907452441974,-10.870925475580236,246.769914892987,277.7882341558684,120955.42129738342,118367.755243559,2587.6660538244123,0.0,nan,277.7882341558684,4.6382341558684175,271.5845703032928,-1.565429696707156,265.38090645071463,-7.769093549285344,259.1772425981033,-13.972757401896672,252.97357874555252,-20.17642125444746,246.769914892987,-26.380085107012974,1.0,1.0,26022.012520719443,26022.012520719443,277.0028442850687,3.852844285068727,277.0028442850687,277.0028442850687,77023.20769760422,77336.39306342562,-313.1853658214095,0.0,8546.071908451686,8546.071908451686,0.8893324041540022,3882.4177466670494,277.0028442850687,3.852844285068727,1.0,0.002,0.1558936731073059,0.0050362610572450275,0.0002414541609804546,0.0017585458395060942,0.1207270804902273,0.1207270804902273,0.0,4.865487353289399e-13,0.993379758951849,0.993379758951849,0.0,0.09165221266557426,0.000610803406224735,0.0,0.0,0.0,1601653.3603700171,267.9534946081647,0.0,1.0,1279914.184273058,2616.8129433293084,,,,,,,,,,,,,,,,,,,5.0
