time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1817.0,-27.926428842826834,4.279631620796076,34.97248250437005,26.151005748566263,6.312316235306777,-24.502554335048938,-38.0704888846725,2.888441728025004,-5.199574051125637,-5.199574051129151,39.90859910014555,41490.0663136307,24408.954605207455,24408.954605207455,65899.02091883816,77045.96225219977,77280.02242752867,24408.954605207455,101688.97703273613,101688.97703273613,101688.97703273613,127643.73403416484,123511.6325639861,4132.10147017873,0.0,90342.99510687462,54787.099170232315,39506.55104071367,25954.75700142871,65461.30804214238,19799.236385667933,1450.0,0.0,0.8862323849240844,2.8635539791687683,0.001494314320929203,1.0,1.0,-5.199574051125637,351905.5779196322,1550596.0593693538,4.40628440315168,1550596.0593693538,4.40628440315168,0.7628365152707098,0.09225933803951573,3.8634189740950964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634189740950964,1.2781460662864945,1.2785148916276226,3.0226740714539875,6404.683646464953,15243.107769423557,6487.310624614436,0.00034335560908705347,23384.20857604114,2384.5256612646663,19391.005587799547,1977.3322783824801,0.8292350594095826,0.8292350594095828,35039.79656041836,35405.22815468563,0.9871149361124223,0.8,4228.93223219101,4273.035954225843,0.9871149361124223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.269133893648839,4.279631620796076,-2.65965895637733,6.939290577173406,3.5,3.5,1.0,0.6,0.00028854772582708425,0.9979687176920692,0.00028913504071990145,197.222685795722,0.0,0.0,0.0,0.009977662734932247,9.79234690658082e-05,0.00019062425676127606,0.0007364613704942894,0.09225933803064211,0.09225933803064211,0.09225933803064211,0.09164561726157164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490881.8236195545,594.6180244422029,0.0,0.09225933803064211,0.09225933803951573,0.09225933803951573,0.375,0.375,0.5,9.182054191470444,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,25954.75700142871,19799.236385667933,0.7628365152707098,1.0066865892202153,0.6338105295256308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439160877551968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2906871011226,262.2906871011226,-10.859312898877363,246.80002280537133,277.78135139689243,120616.76488327267,118675.25396450332,1941.5109187693538,0.0,nan,277.78135139689243,4.631351396892455,271.585085678579,-1.5649143214209857,265.3888199602867,-7.761180039713281,259.192554241943,-13.957445758056963,252.9962885236633,-20.153711476336667,246.80002280537133,-26.34997719462865,1.0,1.0,26022.012520719443,26022.012520719443,276.9931795385173,3.8431795385173473,276.9931795385173,276.9931795385173,77028.15319612976,77280.02242752867,-251.86923139891587,0.0,8546.071908451686,8546.071908451686,0.8893124307017969,3882.736068965572,276.9931795385173,3.8431795385173473,1.0,0.002,0.15651069617724347,0.005032958762596367,0.00024240829041689596,0.0017575917094590666,0.12120414520844798,0.12120414520844798,0.0,-1.2403749902190064e-13,0.993312080025845,0.993312080025845,0.0,0.09164231496983895,0.0006170230696767923,0.0,0.0,0.0,1601649.820668058,267.95042594887434,0.0,1.0,1279924.7374190218,2616.7698007170834,,,,,,,,,,,,,,,,,,,6.0
1818.0,-27.928604888814018,4.2905314399008345,34.97116248456265,26.143703993316763,6.305185757860678,-24.505225824075865,-38.07296493379397,2.8818066927109633,-5.201515823353645,-5.201515823347449,39.90687688321038,41494.122789176115,24442.021702864327,24442.021702864327,65936.14449204045,77050.1149114868,77231.29145009922,24442.021702864327,101673.31315296354,101673.31315296354,101673.31315296354,127626.76194641006,123503.0905067356,4123.67143967445,0.0,90346.05500983371,54790.06288592451,39506.65791545466,25953.44879344651,65460.10670890118,19798.103703641602,1450.0,0.0,0.8862287145622981,2.86334885871604,0.001494314320929203,1.0,1.0,-5.201515823353645,351878.90004858316,1550521.9458829958,4.406407845622225,1550521.9458829958,4.406407845622225,0.7628313239295121,0.09225545803999756,3.8636605566672775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636605566672775,1.2781767893556504,1.2785456235623118,3.022790422141065,6404.93017960917,15243.107769423557,6487.1546215536755,0.00034329436896262863,23383.53840477243,2384.457322813849,19390.539284211212,1977.2847286495605,0.8292388837205976,0.8292388837205976,35041.54940189013,35405.22815468563,0.9871766611717294,0.8,4229.143781586998,4273.035954225843,0.9871766611717294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.276272051257246,4.2905314399008345,-2.6581598757677734,6.948691315668608,3.5,3.5,1.0,0.6,0.00028854772582708425,0.998190978820144,0.00028907066077490105,197.22443591068978,0.0,0.0,0.0,0.009977662734932247,9.789648113381111e-05,0.00019065124469327315,0.000736611694200921,0.09225545804459259,0.09225545804459259,0.09225545804459259,0.09163867302911592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490962.8098327015,594.5915416094988,0.0,0.09225545804459259,0.09225545803999756,0.09225545803999756,0.375,0.375,0.5,9.163550639066608,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,25953.44879344651,19798.103703641602,0.7628313239295121,1.00727218159384,0.6338841299739861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439173472377026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29934225265464,262.29934225265464,-10.850657747345338,246.8242158668592,277.7744686384646,120359.7057889526,118912.64785886016,1447.0579300924492,0.0,nan,277.7744686384646,4.624468638464634,271.5844180841203,-1.5655819158797044,265.39436752982476,-7.755632470175215,259.20431697548855,-13.945683024511425,253.01426642117062,-20.13573357882936,246.8242158668592,-26.325784133140786,1.0,1.0,26022.012520719443,26022.012520719443,276.98553561706,3.8355356170600317,276.98553561706,276.98553561706,77032.8317555671,77231.29145009922,-198.45969453212456,0.0,8546.071908451686,8546.071908451686,0.8892971963477364,3882.978859450614,276.98553561706,3.8355356170600317,1.0,0.002,0.15713058808399022,0.005029851923832683,0.00024336741873215374,0.0017566325805251045,0.12168370936607686,0.12168370936607686,0.0,-7.427418055594437e-13,0.9932807020718328,0.9932807020718328,0.0,0.09163556613192729,0.0006198919080702686,0.0,0.0,0.0,1601647.580761284,267.94848417664633,0.0,1.0,1279931.415095458,2616.7425020393766,,,,,,,,,,,,,,,,,,,7.0
1819.0,-27.930783203559166,4.301179738385815,34.96988364838943,26.13761321352797,6.299272942101194,-24.507777588902062,-38.07532918928189,2.8762673297477943,-5.2025888814964105,-5.202588881479507,39.90542494628183,41497.28237972317,24472.2041961532,24472.2041961532,65969.48657587636,77053.42320750408,77189.60486297059,24472.2041961532,101661.8090591238,101661.8090591238,101661.8090591238,127614.35184579175,123499.10582312524,4115.246022666512,0.0,90348.6029596151,54792.46214078201,39506.82313203677,25952.54278666795,65459.365918704716,19797.301568936033,1450.0,0.0,0.8862285050833221,2.863235510455133,0.001494314320929203,1.0,1.0,-5.2025888814964105,351864.158059836,1550459.4656450741,4.406414890889262,1550459.4656450741,4.406414890889262,0.7628270467241491,0.09225153518678376,3.863861112552756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863861112552756,1.278202440121557,1.2785712817300738,3.02288666589097,6405.134108566287,15243.107769423557,6487.025532495975,0.00034324370337507587,23382.984100048063,2384.400799462412,19390.153428379104,1977.2453823047733,0.8292420396564889,0.8292420396564889,35043.00455094093,35405.22815468563,0.9872279037916494,0.8,4229.3194026615365,4273.035954225843,0.9872279037916494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.28278751252773,4.301179738385815,-2.6560922434629983,6.957271981848813,3.5,3.5,1.0,0.6,0.00028854772582708425,0.9984135251907518,0.00028900622692581794,197.22618788144666,0.0,0.0,0.0,0.009977662734932247,9.787071812048945e-05,0.0001906770077065948,0.0007367494751354338,0.0922515351476586,0.0922515351476586,0.0922515351476586,0.09163502376926204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491045.0679604978,594.564655781425,0.0,0.0922515351476586,0.09225153518678376,0.09225153518678376,0.375,0.375,0.5,9.145055297628119,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,25952.54278666795,19797.301568936033,0.7628270467241491,1.007792936121703,0.633939571477968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439186243316764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3056881829283,262.3056881829283,-10.844311817071684,246.84358018266116,277.76779618320745,120159.8245589983,119098.84616548326,1060.9783935150585,0.0,nan,277.76779618320745,4.617796183207474,271.58295298308525,-1.567047016914728,265.39810978298794,-7.751890217012033,259.21326658286716,-13.936733417132814,253.02842338276113,-20.121576617238844,246.84358018266116,-26.30641981733882,1.0,1.0,26022.012520719443,26022.012520719443,276.97958469368467,3.8295846936846942,276.97958469368467,276.97958469368467,77035.2518403856,77189.60486297059,-154.35302258499723,0.0,8546.071908451686,8546.071908451686,0.889284549017821,3883.18041811552,276.97958469368467,3.8295846936846942,1.0,0.002,0.1577500441278943,0.00502690729948711,0.00024432630361332963,0.0017556736957004512,0.12216315180666482,0.12216315180666482,0.0,-6.862193105416914e-13,0.9932851410802038,0.9932851410802038,0.0,0.0916320791428699,0.0006194560439138656,0.0,0.0,0.0,1601646.342925267,267.94741111850357,0.0,1.0,1279935.1052675322,2616.7274166025095,,,,,,,,,,,,,,,,,,,8.0
1820.0,-27.932974799805102,4.311597767342271,34.968651673231776,26.13325968794527,6.295118715651075,-24.510165448217005,-38.07754501523448,2.872309364596451,-5.2029018555469975,-5.202901855599814,39.90421917806861,41499.18515143352,24499.836529075867,24499.836529075867,65999.02168050938,77055.513973701,77154.16104895722,24499.836529075867,101653.99757803309,101653.99757803309,101653.99757803309,127605.98977700295,123499.12477993232,4106.864997070636,0.0,90350.42573362173,54794.09691342627,39507.032022439394,25951.99219896986,65459.02422140926,19796.7920373242,1450.0,0.0,0.8862312885899023,2.8632024513443346,0.001494314320929203,1.0,1.0,-5.2029018555469975,351859.85842148704,1550407.580068423,4.406321275248215,1550407.580068423,4.406321275248215,0.7628235969533783,0.09224760029746905,3.8640047747477113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640047747477113,1.278220768642632,1.278589615540077,3.022955712768597,6405.28041061458,15243.107769423557,6486.932896513298,0.0003432073502547894,23382.586461612456,2384.360251626443,19389.87653322768,1977.2171468572533,0.8292442996013436,0.8292442996013436,35044.04689404531,35405.22815468563,0.9872646099059347,0.8,4229.445202431621,4273.035954225843,0.9872646099059347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.288752473515136,4.311597767342271,-2.6535298884006897,6.965127655742961,3.5,3.5,1.0,0.6,0.00028854772582708425,0.998637482503136,0.0002889414135586265,197.2279505656347,0.0,0.0,0.0,0.009977662734932247,9.78465782126489e-05,0.00019070114761443537,0.0007368701449320463,0.09224760028905324,0.09224760028905324,0.09224760028905324,0.09163425355318677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491128.06267015304,594.5375402220048,0.0,0.09224760028905324,0.09224760029746905,0.09224760029746905,0.375,0.375,0.5,9.126654896015882,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,25951.99219896986,19796.7920373242,0.7628235969533783,1.0082493967107367,0.6339719487883941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439199027798567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31030341473934,262.31030341473934,-10.83969658526064,246.85900739962233,277.76159942986556,120012.73506505475,119241.11277953422,771.6222855205293,0.0,nan,277.76159942986556,4.611599429865578,271.5810810238042,-1.5689189761957891,265.40056261776135,-7.749437382238625,259.2200442117161,-13.929955788283905,253.03952580566659,-20.110474194333392,246.85900739962233,-26.29099260037765,1.0,1.0,26022.012520719443,26022.012520719443,276.975124338827,3.825124338827038,276.975124338827,276.975124338827,77037.70017755886,77154.16104895722,-116.46087139836163,0.0,8546.071908451686,8546.071908451686,0.8892754894012295,3883.3247986214496,276.975124338827,3.825124338827038,1.0,0.002,0.15836618075159883,0.00502411740648476,0.0002452804289699648,0.0017547195710720571,0.1226402144849824,0.1226402144849824,0.0,4.2021941482062175e-14,0.9933208384664883,0.9933208384664883,0.0,0.09163146367400343,0.0006161366234656148,0.0,0.0,0.0,1601645.9818880593,267.947098144453,0.0,1.0,1279936.181559207,2616.7230167413413,,,,,,,,,,,,,,,,,,,6.0
1821.0,-27.935174761987824,4.321803338352395,34.96747054668883,26.12991223521533,6.291984408665588,-24.512458844874825,-38.07967164376748,2.869268493125207,-5.202597239699628,-5.202597239683455,39.90322219242034,41500.347047296054,24525.331488442313,24525.331488442313,66025.67853573836,77056.8991223525,77123.86863842684,24525.331488442313,101649.20012686915,101649.20012686915,101649.20012686915,127600.93370335581,123502.37349367299,4098.560209682824,0.0,90351.8297852868,54795.277716338875,39507.280076608804,25951.733576486666,65459.01365309547,19796.52331320328,1450.0,0.0,0.8862364720029219,2.863234627583231,0.001494314320929203,1.0,1.0,-5.202597239699628,351864.0432342813,1550364.6796338444,4.406146946369188,1550364.6796338444,4.406146946369188,0.7628208441203999,0.09224367984119154,3.864115750932346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864115750932346,1.2782348506489012,1.2786037016098888,3.023009229462576,6405.3938060672945,15243.107769423557,6486.861081865613,0.0003431791710150948,23382.27827763349,2384.3288256064498,19389.661874439917,1977.195257752639,0.8292460488329427,0.8292460488329427,35044.85207802944,35405.22815468563,0.9872929646482342,0.8,4229.542379608361,4273.035954225843,0.9872929646482342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.294256042049212,4.321803338352395,-2.65057235132559,6.972375689677985,3.5,3.5,1.0,0.6,0.00028854772582708425,0.9988623492567995,0.00028887636623983005,197.22972001017052,0.0,0.0,0.0,0.009977662734932247,9.782341522287061e-05,0.00019072431060421365,0.0007369808126914551,0.0922436798112462,0.0922436798112462,0.0922436798112462,0.09163581928402911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491211.2767550463,594.5103616760716,0.0,0.0922436798112462,0.09224367984119154,0.09224367984119154,0.375,0.375,0.5,9.108419079339104,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,25951.733576486666,19796.52331320328,0.7628208441203999,1.0086567892031795,0.6339898011178413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392118904584246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31359457996945,262.31359457996945,-10.83640542003053,246.87122118087083,277.75596797907934,119902.2195993104,119351.96849422109,550.2511050893345,0.0,nan,277.75596797907934,4.605967979079367,271.5790186194109,-1.570981380589103,265.40206925980397,-7.747930740196011,259.2251199001454,-13.92488009985459,253.04817054050605,-20.101829459493928,246.87122118087083,-26.278778819129144,1.0,1.0,26022.012520719443,26022.012520719443,276.97188435427023,3.821884354270253,276.97188435427023,276.97188435427023,77038.93531840119,77123.86863842684,-84.93332002565148,0.0,8546.071908451686,8546.071908451686,0.8892684909815459,3883.436329687008,276.97188435427023,3.821884354270253,1.0,0.002,0.15897669271479456,0.005021466025009917,0.0002462261562867231,0.001753773842870291,0.12311307814336155,0.12311307814336155,0.0,-8.429858373848464e-13,0.9933815306948164,0.9933815306948164,0.0,0.09163316787756542,0.000610511963626111,0.0,0.0,0.0,1601646.3332835215,267.94740276030035,0.0,1.0,1279935.1340107177,2616.7272991007285,,,,,,,,,,,,,,,,,,,4.0
1822.0,-27.9373816056155,4.331811524018268,34.96634297218902,26.127709226589673,6.290007860406542,-24.514642659021888,-38.08169548921285,2.8672689136183305,-5.201787589797107,-5.201787589795762,39.9024049192603,41500.66697398883,24549.01771807112,24549.01771807112,66049.68469205995,77057.48289987863,77097.87664761844,24549.01771807112,101646.89436568956,101646.89436568956,101646.89436568956,127598.61133341119,123508.25399755337,4090.357335857811,0.0,90352.75551516275,54795.939588516914,39507.573251828704,25951.716967721626,65459.29021955033,19796.454641764558,1450.0,0.0,0.886243585044507,2.8633201514055227,0.001494314320929203,1.0,1.0,-5.201787589797107,351875.1663953169,1550329.5129221566,4.405907722343858,1550329.5129221566,4.405907722343858,0.7628186861927905,0.09223979535432436,3.864189136052042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864189136052042,1.2782441106934714,1.2786129643265631,3.023044740613471,6405.469049934819,15243.107769423557,6486.813422034403,0.000343160471277914,23382.07378934722,2384.307973604363,19389.51941601503,1977.180731036086,0.8292472083827235,0.8292472083827235,35045.38451876282,35405.22815468563,0.9873117147626345,0.8,4229.606639564187,4273.035954225843,0.9873117147626345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.299369162105705,4.331811524018268,-2.6472979907141054,6.979109514732373,3.5,3.5,1.0,0.6,0.00028854772582708425,0.9990879742981659,0.0002888111289997077,197.2314950213981,0.0,0.0,0.0,0.009977662734932247,9.780137643906383e-05,0.0001907463493880204,0.0007370799710467755,0.09223979535770971,0.09223979535770971,0.09223979535770971,0.09163929191625987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491294.29846775555,594.4832529545461,0.0,0.09223979535770971,0.09223979535432436,0.09223979535432436,0.375,0.375,0.5,9.090403975601493,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,25951.716967721626,19796.454641764558,0.7628186861927905,1.009019261750768,0.6339920099163263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392248024498953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31590704315136,262.31590704315136,-10.834092956848622,246.88081512393282,277.7509989623823,119823.48163503945,119436.86007777469,386.62155726476726,0.0,nan,277.7509989623823,4.600998962382334,271.5769621946551,-1.5730378053448817,265.40292542698955,-7.747074573010423,259.2288886593227,-13.921111340677271,253.0548518916258,-20.09514810837419,246.88081512393282,-26.269184876067158,1.0,1.0,26022.012520719443,26022.012520719443,276.9696526079367,3.819652607936746,276.9696526079367,276.9696526079367,77040.0967157929,77097.87664761844,-57.77993182554201,0.0,8546.071908451686,8546.071908451686,0.8892638631208367,3883.5100817323023,276.9696526079367,3.819652607936746,1.0,0.002,0.15957972165372195,0.005018940538593716,0.0002471605533161714,0.0017528394465392571,0.12358027665808569,0.12358027665808569,0.0,-1.445714208070381e-13,0.9934623777410971,0.9934623777410971,0.0,0.09163676641505929,0.000603028939265076,0.0,0.0,0.0,1601647.2672641964,267.94821241020287,0.0,1.0,1279932.349683419,2616.738681428772,,,,,,,,,,,,,,,,,,,5.0
1823.0,-27.939576990443506,4.341635616069471,34.96527086629074,26.126014126371615,6.288535174068768,-24.516765773940982,-38.08366523645816,2.865723959309847,-5.200542622842818,-5.200542622875975,39.90175006946619,41500.61857312774,24571.108965284522,24571.108965284522,66071.72753841226,77057.71838087024,77075.65799272235,24571.108965284522,101646.76695800688,101646.76695800688,101646.76695800688,127598.67864996646,123516.40050437987,4082.278145586596,0.0,90353.46140186975,54796.361600899996,39507.88866774417,25951.911691959576,65459.800359703746,19796.561023754435,1450.0,0.0,0.8862523336884577,2.8634516619747066,0.001494314320929203,1.0,1.0,-5.200542622842818,351892.27058300044,1550301.3356140042,4.405613493713657,1550301.3356140042,4.405613493713657,0.76281706175379,0.09223596303511523,3.8642442666296026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642442666296026,1.2782512654624747,1.278620121160166,3.023070949381387,6405.524583169067,15243.107769423557,6486.778243420196,0.0003431466693839579,23381.922872250547,2384.292584343333,19389.414264783016,1977.1700085944758,0.8292480635882259,0.8292480635882259,35045.784513579805,35405.22815468563,0.98732580078771,0.8,4229.654914701041,4273.035954225843,0.98732580078771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.304137975081425,4.341635616069471,-2.6437542816660007,6.985389897735471,3.5,3.5,1.0,0.6,0.00028854772582708425,0.9993124823862579,0.00028874624395570567,197.23326084777065,0.0,0.0,0.0,0.009977662734932247,9.777993116568719e-05,0.00019076779466139707,0.0007371733567778769,0.09223596300083262,0.09223596300083262,0.09223596300083262,0.09164440552188459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491376.8139113201,594.4563155751811,0.0,0.09223596300083262,0.09223596303511523,0.09223596303511523,0.375,0.375,0.5,9.072657250409922,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,25951.911691959576,19796.561023754435,0.76281706175379,1.0093481369534578,0.6339863297028173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392377550626314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3174655974464,262.3174655974464,-10.832534402553563,246.88827212281922,277.7466590720839,119764.69123849555,119504.11597789662,260.575260598917,0.0,nan,277.7466590720839,4.5966590720839235,271.57498168219865,-1.575018317801323,265.4033042923674,-7.746695707632568,259.2316269025342,-13.918373097465803,253.05994951267513,-20.090050487324845,246.88827212281922,-26.26172787718076,1.0,1.0,26022.012520719443,26022.012520719443,276.96829770732273,3.818297707322756,276.96829770732273,276.96829770732273,77039.71976846627,77075.65799272235,-35.93822425608232,0.0,8546.071908451686,8546.071908451686,0.8892603864284779,3883.5654879627505,276.96829770732273,3.818297707322756,1.0,0.002,0.16017368471882823,0.005016535010498002,0.0002480811355744345,0.0017519188635134997,0.12404056778721724,0.12404056778721724,0.0,-9.120659956451949e-13,0.9935603961200054,0.9935603961200054,0.0,0.09164199996967927,0.0005939630654359711,0.0,0.0,0.0,1601648.703391227,267.94945737715716,0.0,1.0,1279928.068307341,2616.7561838275597,,,,,,,,,,,,,,,,,,,4.0
1824.0,-27.941724772169746,4.351267974918932,34.964253953144414,26.124706374853872,6.287459372205755,-24.51880635691624,-38.08555504130197,2.864542153178443,-5.199130291937706,-5.199130291993056,39.901129597592394,41500.32237640206,24592.275537298367,24592.275537298367,66092.59791370042,77057.70776624665,77057.0708099181,24592.275537298367,101649.34634721647,101649.34634721647,101649.34634721647,127601.52369483074,123527.49771432251,4074.025980508232,0.0,90354.01620240828,54796.63545929956,39508.20082567635,25952.177347614266,65460.37817329062,19796.724771932513,1450.0,0.0,0.8862618127589776,2.86360085760664,0.001494314320929203,1.0,1.0,-5.199130291937706,351911.6749185223,1550274.6378978246,4.405294704294076,1550274.6378978246,4.405294704294076,0.7628155629012141,0.09222474765469692,3.8642889207881206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642889207881206,1.278256738526217,1.2786255958032307,3.0230929392506107,6405.571177063241,15243.107769423557,6486.748725250778,0.0003431350887753866,23381.796251399497,2384.2796726098613,19389.32603299927,1977.1610114564373,0.8292487807406472,0.8292487807406472,35046.108496868794,35405.22815468563,0.9873372100568388,0.8,4229.694016051732,4273.035954225843,0.9873372100568388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.308707179449838,4.351267974918932,-2.6401394272980876,6.991407402217019,3.5,3.5,1.0,0.6,0.00028854772582708425,0.9995321751012838,0.0002886827788188463,197.23498841586786,0.0,0.0,0.0,0.009977662734932247,9.775936033454539e-05,0.00019078836549253885,0.0007372613669880925,0.09223213660152105,0.09223213660152105,0.09223213660152105,0.09165016075929114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491457.84557857347,594.4298620288977,0.0,0.09223213660152105,0.09222474765469692,0.09222474765469692,0.375,0.375,0.5,9.055252914937059,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,25952.177347614266,19796.724771932513,0.7628155629012141,1.0096580520622132,0.633976208731027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392506406516392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31844768550724,262.31844768550724,-10.83155231449274,246.89399234520792,277.74290297263576,119721.63479188767,119557.43102373094,164.20376815672,0.0,nan,277.74290297263576,4.592902972635784,271.57312084905163,-1.5768791509483435,265.40333876150805,-7.7466612384919245,259.23355666242765,-13.916443337572332,253.06377452221273,-20.086225477787252,246.89399234520792,-26.256007654792057,1.0,1.0,26022.012520719443,26022.012520719443,276.96753509947314,3.8175350994731616,276.96753509947314,276.96753509947314,77038.4833836045,77057.0708099181,-18.587426313606557,0.0,8546.071908451686,8546.071908451686,0.8892575704018622,3883.6103653920613,276.96753509947314,3.8175350994731616,1.0,0.002,0.1607498882721553,0.005014621148041798,0.0002489743023734312,0.0017511592460963934,0.1244871511867156,0.1244871511867156,0.0,1.3354846982449597e-07,0.9937489673699592,0.9937489673699592,0.0,0.09164824774781014,0.000576499906886788,0.0,0.0,0.0,1601650.3325532016,267.95086970806227,0.0,1.0,1279923.211338714,2616.7760394667266,,,,,,,,,,,,,,,,,,,3.0
1825.0,-27.943930300981222,4.3607559853183195,34.96329414193854,26.12500194171446,6.287999434604257,-24.52073732748756,-38.08734583491457,2.864806460705225,-5.197084306356373,-5.197084306356338,39.90081186968876,41498.81118695589,24611.43875106224,24611.43875106224,66110.24993801813,77056.54512718719,77039.60064349076,24611.43875106224,101651.039394553,101651.039394553,101651.039394553,127603.81428784772,123537.2443350359,4066.569952811824,0.0,90353.88798178047,54796.15403997436,39508.59326867345,25952.774893294725,65461.368161968174,19797.166659095634,1450.0,0.0,0.886273430987921,2.863817002059585,0.001494314320929203,1.0,1.0,-5.197084306356373,351939.78666938486,1550260.9668097524,4.4049039794016815,1550260.9668097524,4.4049039794016815,0.7628150261577816,0.09222847654543766,3.864278240962197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864278240962197,1.278255514487255,1.2786243714110566,3.0230874791197517,6405.559607701148,15243.107769423557,6486.756054875009,0.0003431379643027133,23381.827691393813,2384.2828785970555,19389.347941736592,1977.1632455259028,0.829248602703255,0.829248602703255,35046.03101064575,35405.22815468563,0.9873344813298343,0.8,4229.6846642855035,4273.035954225843,0.9873344813298343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.312843921100091,4.3607559853183195,-2.636099381010675,6.996855366328995,3.5,3.5,1.0,0.6,0.00028854772582708425,0.9997578289129423,0.0002886176206700259,197.23676246432476,0.0,0.0,0.0,0.009977662734932247,9.7739870946171e-05,0.00019080785488091327,0.0007373346418209857,0.09222847673652142,0.09222847673652142,0.09222847673652142,0.0916582800646396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491538.90518304997,594.4034126261728,0.0,0.09222847673652142,0.09222847654543766,0.09222847654543766,0.375,0.375,0.5,9.038147018691278,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25952.774893294725,19797.166659095634,0.7628150261577816,1.009912438347522,0.6339435357396933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439263247062343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3190998457346,262.3190998457346,-10.83090015426535,246.89829667985848,277.7399029680972,119703.31621028253,119594.28130279346,109.03490748909738,0.0,nan,277.7399029680972,4.589902968097249,271.5715817120265,-1.5784182879734772,265.4032604854025,-7.746739514597493,259.23493924936366,-13.915060750636314,253.0666179796594,-20.083382020340565,246.89829667985848,-26.2517033201415,1.0,1.0,26022.012520719443,26022.012520719443,276.96753685161707,3.817536851617092,276.96753685161707,276.96753685161707,77039.34351339596,77039.60064349076,-0.2571300948038697,0.0,8546.071908451686,8546.071908451686,0.8892582439046571,3883.599632167008,276.96753685161707,3.817536851617092,1.0,0.002,0.1613226320387646,0.005012073745133278,0.0002498624434942024,0.0017501375655040344,0.1249312217471012,0.1249312217471012,0.0,8.998236617624444e-12,0.9937899465750114,0.9937899465750114,0.0,0.09165573277878518,0.0005727437666524752,0.0,0.0,0.0,1601652.6926018805,267.9529156936436,0.0,1.0,1279916.1751792189,2616.804804173095,,,,,,,,,,,,,,,,,,,3.0
1826.0,-27.94611703621908,4.370088783680293,34.96239158725062,26.125074235629313,6.2883199178518785,-24.522673340809074,-38.08914116872472,2.864876222411955,-5.1949846858255455,-5.194984685838219,39.90054420716496,41497.48916806942,24630.064184010167,24630.064184010167,66127.55335207959,77055.55029665034,77025.6774929069,24630.064184010167,101655.74167691707,101655.74167691707,101655.74167691707,127609.15109091962,123550.20003498057,4058.9510559390433,0.0,90353.86177042188,54795.80064172481,39508.95680966341,25953.40941400256,65462.36622366597,19797.640615460405,1450.0,0.0,0.8862851404724299,2.8640388260757677,0.001494314320929203,1.0,1.0,-5.1949846858255455,351968.63719460275,1550249.4499878078,4.404510192567749,1550249.4499878078,4.404510192567749,0.7628146383256701,0.09222490849429929,3.8642766994237214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642766994237214,1.2782551914130513,1.2786240482436257,3.0230870372229384,6405.558671374826,15243.107769423557,6486.756648067009,0.0003431381970224831,23381.830235887697,2384.2831380632224,19389.349714827178,1977.1634263308244,0.8292485882934586,0.8292485882934586,35046.01982619081,35405.22815468563,0.9873340874622099,0.8,4229.68331444028,4273.035954225843,0.9873340874622099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.316864572603489,4.370088783680293,-2.632061659535106,7.002150443215399,3.5,3.5,1.0,0.6,0.00028854772582708425,0.9999816141861569,0.0002885530311093981,197.23852142741083,0.0,0.0,0.0,0.009977662734932247,9.772033574967605e-05,0.00019082739007740822,0.0007374098370879701,0.09222490873645045,0.09222490873645045,0.09222490873645045,0.0916665907701382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491618.489308868,594.3774452462793,0.0,0.09222490873645045,0.09222490849429929,0.09222490849429929,0.375,0.375,0.5,9.021397482367037,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,25953.40941400256,19797.640615460405,0.7628146383256701,1.0101613670080434,0.6339136753212449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392761926495485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3194637721143,262.3194637721143,-10.83053622788566,246.90144361288267,277.7374838957441,119687.93684397094,119627.09186049695,60.844983473998944,0.0,nan,277.7374838957441,4.587483895744128,271.57027584046233,-1.5797241595376477,265.40306780927415,-7.746932190725829,259.2358597703794,-13.914140229620557,253.06865170394332,-20.08134829605666,246.90144361288267,-26.248556387117304,1.0,1.0,26022.012520719443,26022.012520719443,276.9680072849796,3.8180072849796147,276.9680072849796,276.9680072849796,77037.94621948706,77025.6774929069,12.268726580150542,0.0,8546.071908451686,8546.071908451686,0.8892583411188018,3883.59808292084,276.9680072849796,3.8180072849796147,1.0,0.002,0.16188305041428366,0.005009973025120051,0.00025073152988144094,0.001749268533100527,0.12536576494072046,0.12536576494072046,0.0,6.298196773141251e-11,0.9939233511970508,0.9939233511970508,0.0,0.0916644901144953,0.0005604183798039856,0.0,0.0,0.0,1601655.1144556785,267.95501531417443,0.0,1.0,1279908.9544836245,2616.834323750395,,,,,,,,,,,,,,,,,,,3.0
1827.0,-27.948284577965836,4.37927438188373,34.96154519563015,26.12555829053747,6.2890448482215024,-24.524551635451473,-38.09088278850538,2.8653119071149398,-5.1926589093243365,-5.192658909329911,39.90035953903978,41495.21726718962,24647.72822487512,24647.72822487512,66142.94549206474,77054.2777608766,77013.50907408458,24647.72822487512,101661.23729895969,101661.23729895969,101661.23729895969,127615.39045678184,123563.88547579688,4051.5049809849643,0.0,90353.65466710937,54795.23874761355,39509.35102166202,25954.15315782215,65463.50417948417,19798.204931596156,1450.0,0.0,0.8862977035534547,2.864284559215052,0.001494314320929203,1.0,1.0,-5.1926589093243365,352000.5974572101,1550241.5042379934,4.404087707341019,1550241.5042379934,4.404087707341019,0.7628145218688942,0.09222139458238042,3.864259806983247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864259806983247,1.2782531737125493,1.2786220299608906,3.0230785938593985,6405.540780900661,15243.107769423557,6486.767982075034,0.0003431426435893417,23381.87885396006,2384.288095726886,19389.383592935636,1977.1668809364703,0.8292483129366554,0.8292483129366552,35045.89726497511,35405.22815468563,0.9873297713938746,0.8,4229.668522599963,4273.035954225843,0.9873297713938746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.320677689466776,4.37927438188373,-2.627897821350136,7.007172203233866,3.5,3.5,1.0,0.6,0.00028854772582708425,1.0002034885997586,0.00028848902160003313,197.24028359113294,0.0,0.0,0.0,0.009977662734932247,9.770138846759867e-05,0.00019084633735948558,0.0007374798307682255,0.09222139491521458,0.09222139491521458,0.09222139491521458,0.09167575520336248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491696.6414538804,594.3519474122634,0.0,0.09222139491521458,0.09222139458238042,0.09222139458238042,0.375,0.375,0.5,9.005028291242304,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,25954.15315782215,19798.204931596156,0.7628145218688942,1.0103789328282475,0.6338679511170126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392890281557793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31963038357475,262.31963038357475,-10.83036961642523,246.90365057294372,277.7356101650656,119681.02902702308,119653.17319708664,27.855829936459557,0.0,nan,277.7356101650656,4.585610165065646,271.56921824770865,-1.5807817522913297,265.40282635005406,-7.747173649945921,259.2364344460959,-13.91356555390405,253.07004251958045,-20.079957480419523,246.90365057294372,-26.24634942705626,1.0,1.0,26022.012520719443,26022.012520719443,276.96890920044945,3.8189092004494682,276.96890920044945,276.96890920044945,77036.2586542739,77013.50907408458,22.74958018932375,0.0,8546.071908451686,8546.071908451686,0.8892594064074033,3883.581106018163,276.96890920044945,3.8189092004494682,1.0,0.002,0.16243069310724834,0.005007969709976439,0.00025158095398875144,0.001748419047537955,0.1257904769943757,0.1257904769943757,0.0,1.5267067124402622e-12,0.9940616524395413,0.9940616524395413,0.0,0.09167375188884004,0.0005476426935403821,0.0,0.0,0.0,1601657.797099699,267.95734109067564,0.0,1.0,1279900.955926164,2616.8670239237945,,,,,,,,,,,,,,,,,,,3.0
1828.0,-27.950277268972698,4.388318658190533,34.96075377234495,26.126407307479553,6.290127835812914,-24.526236758519765,-38.09252606062216,2.866087327941469,-5.190200506757719,-5.190200506756387,39.90025274812518,41493.123056130644,24664.68684973832,24664.68684973832,66157.80990586895,77052.83512883219,77002.79254945321,24664.68684973832,101667.47939919154,101667.47939919154,101667.47939919154,127622.45101605207,123578.21222815718,4044.2387878948975,0.0,90353.31465064826,54794.248582479915,39510.073409075936,25954.971616860537,65465.04502593647,19798.83248078166,1450.0,0.0,0.8863106604129779,2.8645443232477783,0.001494314320929203,1.0,1.0,-5.190200506757719,352034.3827118137,1550236.9093382966,4.403651988184826,1550236.9093382966,4.403651988184826,0.7628146458045131,0.0922179774145085,3.8642334635743643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642334635743643,1.2782497032706575,1.2786184834749912,3.023066192534174,6405.514503980629,15243.107769423557,6486.784628506133,0.000343149174447209,23381.950263189494,2384.2953774417865,19389.43335023217,1977.1719547686696,0.8292479084072473,0.8292479084072473,35045.70613309954,35405.22815468563,0.9873230405752523,0.8,4229.645455007439,4273.035954225843,0.9873230405752523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.324338528962019,4.388318658190533,-2.623674760356252,7.011993418546785,3.5,3.5,1.0,0.6,0.00028848902160003313,1.0002039816715977,0.00028843018712832347,197.24190517494785,0.0,1.1578838391561724e-05,32.814428001685926,0.009989241573323808,9.768351423309477e-05,0.00019080550736693837,0.0007373170266016081,0.09221797829799734,0.09221797829799734,0.09221797829799734,0.09168540968073112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491773.2796949808,594.3269456784212,0.0,0.09221797829799734,0.0922179774145085,0.0922179774145085,0.375,0.375,0.5,8.989051246398848,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,25954.971616860537,19798.83248078166,0.7628146458045131,1.0105822103942343,0.6338210420491052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393018025445647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.78873509137,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31968400175833,262.31968400175833,-10.830315998241645,246.90512192084554,277.73424605883065,119681.51764623403,119672.55320873541,8.96443749862442,0.0,nan,277.73424605883065,4.584246058830672,271.5684212321106,-1.5815787678893685,265.40259642152773,-7.747403578472245,259.236771605721,-13.913228394278974,253.07094677151449,-20.079053228485492,246.90512192084554,-26.244878079154432,1.0,1.0,26022.012520719443,26022.012520719443,276.97011363222254,3.820113632222558,276.97011363222254,276.97011363222254,77034.64997653273,77002.79254945321,31.857427079521585,0.0,8546.071908451686,8546.071908451686,0.8892610677009127,3883.554630892236,276.97011363222254,3.820113632222558,1.0,0.002,0.16296518132128154,0.005006048829958626,0.0002524100811556448,0.0017475899256527859,0.12620504057782242,0.12620504057782242,0.0,6.808430555449441e-12,0.9942040779787451,0.9942040779787451,0.0,0.09168348920845616,0.0005344882060523364,0.0,0.0,0.0,1601660.6326349424,267.95979949324226,0.0,1.0,1279892.5011405544,2616.9015899031047,,,,,,,,,,,,,,,,,,,3.0
1829.0,-27.95226193765891,4.39722769155733,34.96001639063234,26.127726828586333,6.29167933197242,-24.527867810651433,-38.09411624735219,2.867285205562211,-5.18759405584899,-5.187594055849174,39.900229184675354,41490.67131416245,24680.915999571745,24680.915999571745,66171.5873137342,77051.06853997624,76993.65462109714,24680.915999571745,101674.57062066889,101674.57062066889,101674.57062066889,127630.44275109841,123593.28410335998,4037.158647738431,0.0,90352.77223516675,54793.01827787344,39510.8377303259,25955.872130429518,65466.709860755414,19799.529314796342,1450.0,0.0,0.8863240703052618,2.8648197509433952,0.001494314320929203,1.0,1.0,-5.18759405584899,352070.2053400884,1550235.8954742993,4.403201043316976,1550235.8954742993,4.403201043316976,0.7628150275707457,0.09221466061099995,3.864190472407143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864190472407143,1.2782442767028444,1.2786129801328492,3.023045393463129,6405.470433244905,15243.107769423557,6486.8125457866245,0.00034316012748538793,23382.070030021776,2384.307590259852,19389.516796851785,1977.1804639557633,0.8292472296916531,0.8292472296916531,35045.394214577405,35405.22815468563,0.9873120562053019,0.8,4229.6078097462905,4273.035954225843,0.9873120562053019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.32784189749359,4.39722769155733,-2.619379557787871,7.016607249345201,3.5,3.5,1.0,0.6,0.00028843018712832347,1.0002031636644528,0.0002883716004972423,197.24352025319314,0.0,1.1604623289974879e-05,32.88750240378881,0.010000846196613783,9.766622029639973e-05,0.00019076396683192376,0.000737148303110512,0.09221466058963647,0.09221466058963647,0.09221466058963647,0.09169561262403945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491848.36480405525,594.3024531923421,0.0,0.09221466058963647,0.09221466061099995,0.09221466061099995,0.375,0.375,0.5,8.973479804504871,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25955.872130429518,19799.529314796342,0.7628150275707457,1.0107669601004545,0.6337674736123312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393135509047803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.86180949348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3196884918351,262.3196884918351,-10.830311508164868,246.90599704902723,277.733379915137,119688.43878310533,119687.68808642318,0.7506966821756045,0.0,nan,277.733379915137,4.583379915137016,271.56790334264144,-1.5820966573585338,265.4024267833201,-7.747573216679882,259.23695021975306,-13.913049780246922,253.0714736411319,-20.07852635886809,246.90599704902723,-26.244002950972742,1.0,1.0,26022.012520719443,26022.012520719443,276.971650828336,3.8216508283360326,276.971650828336,276.971650828336,77033.27605923712,76993.65462109714,39.62143813997682,0.0,8546.071908451686,8546.071908451686,0.8892637788465685,3883.5114247691786,276.971650828336,3.8216508283360326,1.0,0.002,0.16348606325567852,0.005004214968321986,0.00025321822006179635,0.001746781778371818,0.12660911003089817,0.12660911003089817,0.0,-1.5663859098680177e-12,0.9943514194728383,0.9943514194728383,0.0,0.09169377867475384,0.0005208819362461158,0.0,0.0,0.0,1601663.63883455,267.962405944151,0.0,1.0,1279883.5370671712,2616.938238724373,,,,,,,,,,,,,,,,,,,5.0
1830.0,-27.95424162976534,4.406006254037322,34.959331580340724,26.129268190730386,6.293450333610685,-24.52947243342093,-38.095683593396075,2.86868113716101,-5.184895688047106,-5.184895688032637,39.9002713050939,41488.062652362794,24696.572500830145,24696.572500830145,66184.63515319294,77049.14993001263,76985.65492102042,24696.572500830145,101682.22742185058,101682.22742185058,101682.22742185058,127639.05611456778,123608.78856170553,4030.267552862253,0.0,90352.1333139836,54791.6875609103,39511.60639230367,25956.828692717205,65468.43508502087,19800.27405787695,1450.0,0.0,0.8863377099220202,2.8651049136736035,0.001494314320929203,1.0,1.0,-5.184895688047106,352107.29427315487,1550237.7077897151,4.402742382800751,1550237.7077897151,4.402742382800751,0.7628156078801869,0.09221144536186474,3.8641394104689417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641394104689417,1.278237932487678,1.2786065591961715,3.0230204504638976,6405.417582022611,15243.107769423557,6486.846022665508,0.00034317326228740463,23382.213661649104,2384.3222366097602,19389.61686148304,1977.1906677084469,0.829246415333437,0.829246415333437,35045.02373840527,35405.22815468563,0.9872990097295758,0.8,4229.563097197149,4273.035954225843,0.9872990097295758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3312216490139175,4.406006254037322,-2.615052026227111,7.021058280264434,3.5,3.5,1.0,0.6,0.0002883716004972423,1.0002026574392968,0.00028831317168815247,197.24513130420166,0.0,1.1555833354223179e-05,32.74923172586849,0.010012402029968006,9.764917752959637e-05,0.00019072242296764593,0.0007369780310494075,0.09221144536528203,0.09221144536528203,0.09221144536528203,0.09170615120134261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491921.7777786333,594.2785079983335,0.0,0.09221144536528203,0.09221144536186474,0.09221144536186474,0.375,0.375,0.5,8.95832097938456,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,25956.828692717205,19800.27405787695,0.7628156078801869,1.010939624068331,0.633710926471423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393252521478055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.72353881555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3196731936808,262.3196731936808,-10.830326806319192,246.90638721619206,277.7329591552105,119698.31210983044,119700.86981617623,-2.5577063457878726,0.0,nan,277.7329591552105,4.582959155210517,271.56764476799356,-1.582355232006421,265.4023303915733,-7.7476696084266905,259.2370160116719,-13.912983988328051,253.07170161944296,-20.078298380557015,246.90638721619206,-26.24361278380792,1.0,1.0,26022.012520719443,26022.012520719443,276.973413128663,3.8234131286630486,276.973413128663,276.973413128663,77031.77407655492,76985.65492102042,46.11915553449944,0.0,8546.071908451686,8546.071908451686,0.8892669989502061,3883.4601075212863,276.973413128663,3.8234131286630486,1.0,0.002,0.16399311348609305,0.00500245890437264,0.00025400499244299357,0.0017459950075315988,0.12700249622149679,0.12700249622149679,0.0,-2.5407627390894305e-14,0.9945012223971605,0.9945012223971605,0.0,0.09170439513138345,0.000507050230481276,0.0,0.0,0.0,1601666.7509447862,267.96510431195287,0.0,1.0,1279874.2567343642,2616.9761813076007,,,,,,,,,,,,,,,,,,,4.0
