time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1831.0,-27.9562086410074,4.414658597746719,34.95869775939696,26.130931125395023,6.295351773890791,-24.531052599618825,-38.09722848292438,2.870195730832553,-5.182125381163701,-5.182125381110509,39.90037294152617,41485.39255315795,24711.71874555736,24711.71874555736,66197.11129871532,77047.15081359044,76978.64346514812,24711.71874555736,101690.36221070548,101690.36221070548,101690.36221070548,127648.19428903918,123624.62667380177,4023.5676152374112,0.0,90351.45161164363,54790.330633214464,39512.35664269907,25957.832078333697,65470.18872103277,19801.059129604473,1450.0,0.0,0.8863514994857294,2.8653977022271,0.001494314320929203,1.0,1.0,-5.182125381163701,352145.3751957732,1550242.0809079167,4.402278689720314,1550242.0809079167,4.402278689720314,0.7628163657831766,0.09220833425381754,3.8640860298284374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640860298284374,1.278231038496149,1.2785995885271022,3.0229949934360625,6405.363641635388,15243.107769423557,6486.880186590125,0.00034318666723562156,23382.360256522334,2384.3371851266575,19389.71897973997,1977.2010808726702,0.8292455837229414,0.8292455837229414,35044.6364380107,35405.22815468563,0.9872853708185765,0.8,4229.516354142596,4273.035954225843,0.9872853708185765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.334491252024145,4.414658597746719,-2.6107056511679527,7.025364248914672,3.5,3.5,1.0,0.6,0.00028831317168815247,1.0002013624183175,0.00028825512793849835,197.2467320580136,0.0,1.1524798120874556e-05,32.66127787455849,0.01002392682808888,9.763238163581785e-05,0.00019068079005233463,0.0007368069769978755,0.09220833428348568,0.09220833428348568,0.09220833428348568,0.09171694966638981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491993.4660212281,594.255127044277,0.0,0.09220833428348568,0.09220833425381754,0.09220833425381754,0.375,0.375,0.5,8.943579442026701,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,25957.832078333697,19801.059129604473,0.7628163657831766,1.0111031080234083,0.6336531689243546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393369242290084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.63558496425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.319654715976,262.319654715976,-10.830345284023963,246.90638397320578,277.73292544569665,119709.91323703289,119713.00252611742,-3.089289084535004,0.0,nan,277.73292544569665,4.582925445696674,271.56761715166044,-1.5823828483395346,265.4023088665271,-7.74769113347287,259.23700057843627,-13.912999421563711,253.07169228033013,-20.07830771966985,246.90638397320578,-26.2436160267942,1.0,1.0,26022.012520719443,26022.012520719443,276.97536300533983,3.8253630053398524,276.97536300533983,276.97536300533983,77030.0106058661,76978.64346514812,51.367140717979055,0.0,8546.071908451686,8546.071908451686,0.8892703652683415,3883.4064599775797,276.97536300533983,3.8253630053398524,1.0,0.002,0.1644861793140268,0.005000777630054557,0.0002547701513427152,0.0017452298496411704,0.1273850756713576,0.1273850756713576,0.0,9.838857159549796e-13,0.994652697817741,0.994652697817741,0.0,0.09171526842683964,0.0004930658269779043,0.0,0.0,0.0,1601669.9459150557,267.9678746188363,0.0,1.0,1279864.728837674,2617.015136862089,,,,,,,,,,,,,,,,,,,4.0
1832.0,-27.958155130174987,4.423188748569883,34.95811336760032,26.132516806852095,6.297169798263106,-24.53262263733453,-38.098760415427364,2.8716373060184646,-5.1792896614479105,-5.179289661438223,39.900531560159905,41482.778246074035,24726.381905770868,24726.381905770868,66209.1601518449,77045.2148537212,76972.56692635921,24726.381905770868,101698.94883213009,101698.94883213009,101698.94883213009,127657.82791789534,123640.76737439731,4017.060543498023,0.0,90350.79942099466,54788.99333067074,39513.117878137695,25958.879085765246,65471.996963902944,19801.881870850244,1450.0,0.0,0.8863654147894197,2.8656974286143146,0.001494314320929203,1.0,1.0,-5.1792896614479105,352184.358637875,1550248.9058226158,4.401810778361743,1550248.9058226158,4.401810778361743,0.7628172928972408,0.09220532739073219,3.864034616260802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864034616260802,1.2782244819294173,1.278592955873123,3.022970277042598,6405.311270563523,15243.107769423557,6486.913353811748,0.00034319968166729957,23382.50258959286,2384.351699060623,19389.81811878495,1977.2111902418208,0.8292447758528216,0.8292447758528216,35044.26340859692,35405.22815468563,0.9872722345004934,0.8,4229.471333444238,4273.035954225843,0.9872722345004934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.337656572117475,4.423188748569883,-2.6063441315355527,7.029532880105435,3.5,3.5,1.0,0.6,0.00028825512793849835,1.0001992645356999,0.0002881977003575468,197.2483161328897,0.0,1.1448939935668425e-05,32.44629577768431,0.010035375768024548,9.761572924513867e-05,0.00019063939869335967,0.0007366372357742861,0.09220532738562787,0.09220532738562787,0.09220532738562787,0.09172798350837581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492063.3980888483,594.2323205569778,0.0,0.09220532738562787,0.09220532739073219,0.09220532739073219,0.375,0.375,0.5,8.92925912752636,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,25958.879085765246,19801.881870850244,0.7628172928972408,1.0112592134366756,0.633595738174062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439348521722256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.42060286737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3196279192527,262.3196279192527,-10.830372080747281,246.90606163556825,277.73319419225,119720.78203309074,119725.26218528536,-4.480152194608825,0.0,nan,277.73319419225,4.583194192250005,271.56776768129686,-1.5822323187031202,265.4023411776134,-7.747658822386597,259.23691467154833,-13.913085328451643,253.0714881572395,-20.07851184276049,246.90606163556825,-26.243938364431727,1.0,1.0,26022.012520719443,26022.012520719443,276.977487692054,3.827487692054035,276.977487692054,276.977487692054,77027.40514782422,76972.56692635921,54.83822146500461,0.0,8546.071908451686,8546.071908451686,0.8892736075290667,3883.354789342106,276.977487692054,3.827487692054035,1.0,0.002,0.16496513023934853,0.0049991705335994925,0.0002555134911491287,0.0017444865095166092,0.12775674557456435,0.12775674557456435,0.0,6.657378641417022e-13,0.9948056046441333,0.9948056046441333,0.0,0.0917263764663476,0.0004789509243845919,0.0,0.0,0.0,1601673.216210452,267.97071033855207,0.0,1.0,1279854.9758116025,2617.0550137234236,,,,,,,,,,,,,,,,,,,5.0
1833.0,-27.960086690454574,4.431599659927821,34.95757642721363,26.134286925103538,6.299170457845811,-24.534160975662108,-38.10026479242367,2.8732447449115237,-5.176435543303285,-5.176435543423618,39.90073198909489,41480.047199280176,24740.690648629952,24740.690648629952,66220.73784791013,77043.15688837062,76967.0588193477,24740.690648629952,101707.74946797766,101707.74946797766,101707.74946797766,127667.69723132666,123656.95164243267,4010.745588893984,0.0,90350.06801533293,54787.58388904362,39513.87125143257,25959.94776334901,65473.81901478158,19802.72421940078,1450.0,0.0,0.8863792706749584,2.865999124658077,0.001494314320929203,1.0,1.0,-5.176435543303285,352223.59842865414,1550257.5297494244,4.401344874862047,1550257.5297494244,4.401344874862047,0.7628183384620992,0.09220242608243688,3.863976718893781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863976718893781,1.27821715607808,1.2785855545012208,3.022942307197252,6405.252005817524,15243.107769423557,6486.950883606475,0.000343214408588716,23382.663661907176,2384.3681238656604,19389.930297852883,1977.2226293232536,0.8292438611021516,0.8292438611021516,35043.84333500603,35405.22815468563,0.987257441552555,0.8,4229.42063501209,4273.035954225843,0.987257441552555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.340745384530529,4.431599659927821,-2.6020010930586617,7.033600752986483,3.5,3.5,1.0,0.6,0.0002881977003575468,1.0001977392089734,0.0002881407236387815,197.2498880800329,0.0,1.132749364227331e-05,32.10211698220256,0.01004670326166682,9.759937894161947e-05,0.00019059832141592734,0.0007364674766113772,0.09220242605293398,0.09220242605293398,0.09220242605293398,0.09173907454953786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492131.5073436828,594.2101096230133,0.0,0.09220242605293398,0.09220242608243688,0.09220242608243688,0.375,0.375,0.5,8.915358583029906,1.2033751772833057e-10,1.2033751772833057e-10,1.2033751772833057e-10,1.2033751772833057e-10,1.2033751772833057e-10,1.2033751772833057e-10,25959.94776334901,19802.72421940078,0.7628183384620992,1.011407900812383,0.6335363939884965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393599983913314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.07642407189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31961227642955,262.31961227642955,-10.830387723570425,246.90548245946712,277.73374208464884,119733.66353379203,119736.2788641872,-2.6153303951592797,0.0,nan,277.73374208464884,4.583742084648861,271.56809015995043,-1.5819098400495477,265.4024382411503,-7.747561758849656,259.2367863204014,-13.913213679598584,253.0711343929593,-20.078865607040683,246.90548245946712,-26.244517540532854,1.0,1.0,26022.012520719443,26022.012520719443,276.97969729091756,3.8296972909175793,276.97969729091756,276.97969729091756,77025.0495756672,76967.0588193477,57.99075631950109,0.0,8546.071908451686,8546.071908451686,0.889277258663095,3883.29660248825,276.97969729091756,3.8296972909175793,1.0,0.002,0.16543002351167044,0.004997628775560907,0.00025623507551568686,0.0017437649242620042,0.12811753775784343,0.12811753775784343,0.0,-2.2230915025511777e-13,0.9949579062955844,0.9949579062955844,0.0,0.09173753281035478,0.0004648932720820952,0.0,0.0,0.0,1601676.5076064523,267.9735644566967,0.0,1.0,1279845.1593481055,2617.0951508251464,,,,,,,,,,,,,,,,,,,5.0
1834.0,-27.962006261045616,4.439894877087066,34.95708541050669,26.136337767262035,6.301452477656846,-24.53566038711734,-38.10172939030451,2.8751066047430243,-5.1735318990742485,-5.17353189908265,39.90098325552921,41477.106182630705,24754.573948637015,24754.573948637015,66231.68013126773,77040.90843594189,76962.36157800416,24754.573948637015,101716.93552664117,101716.93552664117,101716.93552664117,127677.98780518139,123673.36413250706,4004.6236726743286,0.0,90349.21825714341,54786.03755683701,39514.64522256267,25961.052278540206,65475.69750110288,19803.597777648356,1450.0,0.0,0.886393193389085,2.8663060816236534,0.001494314320929203,1.0,1.0,-5.1735318990742485,352263.5226492596,1550268.3411306264,4.400876734189113,1550268.3411306264,4.400876734189113,0.7628195330902787,0.0921996279838091,3.863909395420788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863909395420788,1.2782086512201012,1.2785769743601076,3.022909750870902,6405.183022868641,15243.107769423557,6486.994563142544,0.0003432315495978523,23382.851151794202,2384.3872425134173,19390.06085890923,1977.2359428458476,0.8292427956297964,0.8292427956297964,35043.354868843286,35405.22815468563,0.9872402402067554,0.8,4229.361682321071,4273.035954225843,0.9872402402067554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3437423570681135,4.439894877087066,-2.5976527984316307,7.037547675518697,3.5,3.5,1.0,0.6,0.0002881407236387815,1.0001965147431509,0.00028808411086372925,197.25145029098147,0.0,1.1238651399631345e-05,31.85033806655523,0.010057941913066451,9.758346340762953e-05,0.00019055726023115195,0.0007362959881727922,0.09219962796443201,0.09219962796443201,0.09219962796443201,0.09175034121191192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492197.82685789984,594.1884839901371,0.0,0.09219962796443201,0.0921996279838091,0.0921996279838091,0.375,0.375,0.5,8.901879980907259,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,25961.052278540206,19803.597777648356,0.7628195330902787,1.0115460034641421,0.6334733002566649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393713872094227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.824645156245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31963242770706,262.31963242770706,-10.830367572292914,246.90469777154905,277.73456707669794,119749.25372362118,119745.88462979234,3.3690938288241448,0.0,nan,277.73456707669794,4.584567076697965,271.5685932159674,-1.5814067840325947,265.4026193600135,-7.747380639986488,259.2366455025177,-13.91335449748226,253.07067163949696,-20.079328360503013,246.90469777154905,-26.245302228450925,1.0,1.0,26022.012520719443,26022.012520719443,276.98205129778836,3.8320512977883823,276.98205129778836,276.98205129778836,77023.02834985976,76962.36157800416,60.6667718555982,0.0,8546.071908451686,8546.071908451686,0.8892815042140811,3883.2289423978923,276.98205129778836,3.8320512977883823,1.0,0.002,0.1658807806306696,0.004996158414698149,0.0002569347991069623,0.0017430652007896898,0.12846739955348116,0.12846739955348116,0.0,-1.0334788580479426e-13,0.9951110744322315,0.9951110744322315,0.0,0.09174887086522031,0.0004507571185887923,0.0,0.0,0.0,1601679.8559955412,267.97646810092573,0.0,1.0,1279835.172380907,2617.135985966049,,,,,,,,,,,,,,,,,,,5.0
1835.0,-27.9639103175279,4.448076619384302,34.95663821919163,26.13827713010835,6.303624298120792,-24.53715685594557,-38.10319342939181,2.8768708387764588,-5.170638308265836,-5.170638308276391,39.90126583931349,41474.276131596234,24768.190938726286,24768.190938726286,66242.46707032251,77038.74389258727,76958.0045417579,24768.190938726286,101726.19548048418,101726.19548048418,101726.19548048418,127688.36018663562,123689.66760343831,3998.6925831973,0.0,90348.41886237834,54784.56751473331,39515.39038627226,25962.164706151434,65477.55509242369,19804.4795571315,1450.0,0.0,0.8864069494436642,2.8666120016277405,0.001494314320929203,1.0,1.0,-5.170638308265836,352303.31217186083,1550280.5000887427,4.400414207098013,1550280.5000887427,4.400414207098013,0.7628208117961388,0.09219693411867329,3.863846524846032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863846524846032,1.2782005978059319,1.2785688462590508,3.022879610194547,6405.119158392226,15243.107769423557,6487.034997501335,0.00034324741796814537,23383.02473491195,2384.404943065364,19390.181719913522,1977.248267238407,0.8292418085228758,0.8292418085228758,35042.89870919327,35405.22815468563,0.9872241765895812,0.8,4229.306628683884,4273.035954225843,0.9872241765895812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.346681841579815,4.448076619384302,-2.593342268668657,7.041418888052959,3.5,3.5,1.0,0.6,0.00028808411086372925,1.000194929368028,0.0002880279657543904,197.25299989698928,0.0,1.1166951984049721e-05,31.64714192279691,0.010069108865050502,9.756755634236523e-05,0.00019051655452136402,0.000736126727113012,0.09219693408547093,0.09219693408547093,0.09219693408547093,0.09176155773660648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492262.28427585925,594.1674663950514,0.0,0.09219693408547093,0.09219693411867329,0.09219693411867329,0.375,0.375,0.5,8.888818691638273,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,25962.164706151434,19804.4795571315,0.7628208117961388,1.0116820485557092,0.6334121069892416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393827055030068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.621449012484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31967325725174,262.31967325725174,-10.830326742748241,246.90374661548248,277.73559989315623,119763.27846612131,119756.45215622369,6.826309897630587,0.0,nan,277.73559989315623,4.585599893156257,271.5692292378761,-1.5807707621239047,265.4028585865259,-7.747141413474083,259.2364879338083,-13.913512066191686,253.0701172766612,-20.079882723338784,246.90374661548248,-26.2462533845175,1.0,1.0,26022.012520719443,26022.012520719443,276.9844350594833,3.834435059483326,276.9844350594833,276.9844350594833,77020.58386306846,76958.0045417579,62.57932131056441,0.0,8546.071908451686,8546.071908451686,0.8892854689431121,3883.165757470262,276.9844350594833,3.834435059483326,1.0,0.002,0.16631756755469726,0.004994747838249743,0.00025761288702559306,0.0017423871128752588,0.12880644351279652,0.12880644351279652,0.0,-9.914812026945441e-14,0.9952624571754491,0.9952624571754491,0.0,0.09176014719499379,0.0004367869236795086,0.0,0.0,0.0,1601683.1926700762,267.97936169173414,0.0,1.0,1279825.2198279598,2617.1766812870233,,,,,,,,,,,,,,,,,,,5.0
1836.0,-27.96580241337546,4.456147918426896,34.956233317906204,26.140464178193383,6.306047002996358,-24.538617471813744,-38.10462561724705,2.8788620626034023,-5.1677138778271114,-5.167713877837866,39.9015917844716,41471.28538031486,24781.44412538176,24781.44412538176,66252.72950569662,77036.41148778085,76954.3083894539,24781.44412538176,101735.75251483567,101735.75251483567,101735.75251483567,127699.05623903271,123706.10391342685,3992.952325605856,0.0,90347.51747842676,54783.003787439455,39516.12632331922,25963.30372419705,65479.430047516274,19805.384864058433,1450.0,0.0,0.8864207040173534,2.8669212082998787,0.001494314320929203,1.0,1.0,-5.1677138778271114,352343.5293517514,1550294.5248802477,4.399951739521115,1550294.5248802477,4.399951739521115,0.762822215325409,0.09219434132776415,3.8637758478942876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8637758478942876,1.27819149242418,1.2785596664861092,3.0228458496202046,6405.047623786353,15243.107769423557,6487.080283241959,0.00034326519122770597,23383.219170870147,2384.42477001526,19390.317082022768,1977.262070332149,0.8292407020748636,0.8292407020748634,35042.38590833008,35405.22815468563,0.9872061184200754,0.8,4229.244739052325,4273.035954225843,0.9872061184200754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.349542792248728,4.456147918426896,-2.589038755455623,7.045186673882519,3.5,3.5,1.0,0.6,0.0002880279657543904,1.0001937077550251,0.0002879721833092519,197.25453978958075,0.0,1.1074791246630427e-05,31.38595839295063,0.010080183656297132,9.755199766485778e-05,0.00019047596808953265,0.0007359564451086193,0.0921943413147165,0.0921943413147165,0.0921943413147165,0.09177287962129964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492324.93715987256,594.1470387386344,0.0,0.0921943413147165,0.09219434132776415,0.09219434132776415,0.375,0.375,0.5,8.87617484466467,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,25963.30372419705,19805.384864058433,0.762822215325409,1.01180980741004,0.6333482950328143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393939324875655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.36026548264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3197549004191,262.3197549004191,-10.83024509958085,246.9026636048986,277.73684619115096,119779.57896003459,119765.92900406946,13.64995596514013,0.0,nan,277.73684619115096,4.586846191150983,271.5700096740919,-1.5799903259080565,265.4031731603128,-7.746826839687174,259.23633664530814,-13.913663354691835,253.06950012675225,-20.08049987324773,246.9026636048986,-26.24733639510137,1.0,1.0,26022.012520719443,26022.012520719443,276.98692699270634,3.836926992706367,276.98692699270634,276.98692699270634,77018.50819596833,76954.3083894539,64.19980651442893,0.0,8546.071908451686,8546.071908451686,0.8892899259405405,3883.094727133759,276.98692699270634,3.836926992706367,1.0,0.002,0.16674037239229994,0.0049934045946074725,0.0002582693422868966,0.0017417306590634567,0.12913467114344832,0.12913467114344832,0.0,1.350353422829853e-12,0.9954139827987735,0.9954139827987735,0.0,0.09177153649257927,0.00042280483518487665,0.0,0.0,0.0,1601686.5647835818,267.98228612217287,0.0,1.0,1279815.1610351647,2617.2178119229293,,,,,,,,,,,,,,,,,,,5.0
1837.0,-27.96769335943752,4.464111151922132,34.955868930410674,26.14287387058141,6.308687620866828,-24.540055261418367,-38.10603168150408,2.881049521696398,-5.164786701572609,-5.16478670157268,39.901951067522035,41468.102423452765,24794.411972749138,24794.411972749138,66262.5143962019,77033.92526343417,76951.04187108604,24794.411972749138,101745.45384383517,101745.45384383517,101745.45384383517,127709.90971130619,123722.50831007198,3987.4014012342122,0.0,90346.51666185062,54781.305735623624,39516.9010291411,25964.455867471017,65481.356896612124,19806.302572920024,1450.0,0.0,0.8864343500180807,2.867230731671188,0.001494314320929203,1.0,1.0,-5.164786701572609,352383.7879009255,1550309.9842498023,4.399492932080292,1550309.9842498023,4.399492932080292,0.7628237107689171,0.09219184873038284,3.863696535287829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863696535287829,1.2781814777467844,1.2785495776202562,3.0228074827831697,6404.96632906257,15243.107769423557,6487.131741587749,0.0003432853882961856,23383.440142542193,2384.447302854919,19390.47089446193,1977.277754835946,0.8292394436515894,0.8292394436515894,35041.81044872217,35405.22815468563,0.9871858538153349,0.8,4229.175287174086,4273.035954225843,0.9871858538153349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.35234214704275,4.464111151922132,-2.584762187878618,7.04887333980075,3.5,3.5,1.0,0.6,0.0002879721833092519,1.0001935930051165,0.0002879164446995001,197.25607876701116,0.0,1.1003340544136064e-05,31.183467102081604,0.010091186996841268,9.753672501285076e-05,0.00019043545829640113,0.0007357848204157549,0.09219184875175811,0.09219184875175811,0.09219184875175811,0.0917842007091805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492385.7514701194,594.1272117200141,0.0,0.09219184875175811,0.09219184873038284,0.09219184873038284,0.375,0.375,0.5,8.86394540341304,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25964.455867471017,19806.302572920024,0.7628237107689171,1.0119294641499739,0.6332810495806669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439405089112047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.15777419177,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3198898514065,262.3198898514065,-10.830110148593462,246.90147489302112,277.73830480586116,119797.41314699726,119774.85064737858,22.562499618672483,0.0,nan,277.73830480586116,4.588304805861185,271.57093882346095,-1.579061176539028,265.4035728437258,-7.746427156274194,259.2362068630135,-13.913793136986499,253.06884087935663,-20.08115912064335,246.90147489302112,-26.24852510697886,1.0,1.0,26022.012520719443,26022.012520719443,276.98947194443576,3.839471944435786,276.98947194443576,276.98947194443576,77016.89330889602,76951.04187108604,65.85143780997896,0.0,8546.071908451686,8546.071908451686,0.8892949274961575,3883.0150179642683,276.98947194443576,3.839471944435786,1.0,0.002,0.16714930192268462,0.004992123084945711,0.00025890431495995836,0.0017410956854006048,0.12945215747997918,0.12945215747997918,0.0,3.6056314184351734e-13,0.9955643634875533,0.9955643634875533,0.0,0.09178291920000439,0.0004089295303784506,0.0,0.0,0.0,1601689.9399394048,267.98521329842737,0.0,1.0,1279805.0926303752,2617.2589827759293,,,,,,,,,,,,,,,,,,,4.0
1838.0,-27.969568910379206,4.4719683038098355,34.95554320507567,26.145057321433,6.311101432204677,-24.54150187615881,-38.10745031861586,2.8830343969553835,-5.161873159156642,-5.1618731591123765,39.90233796039733,41465.12184072014,24807.141767024692,24807.141767024692,66272.26360774483,77031.60305530173,76948.07996243442,24807.141767024692,101755.22172945911,101755.22172945911,101755.22172945911,127720.83505974806,123738.79751358418,3982.037546163874,0.0,90345.61365058362,54779.739249497856,39517.63822342862,25965.613330288943,65483.251553717564,19807.226241544096,1450.0,0.0,0.8864478246267742,2.8675388395906416,0.001494314320929203,1.0,1.0,-5.161873159156642,352423.8625239865,1550326.6317541865,4.3990398965923285,1550326.6317541865,4.3990398965923285,0.7628252793258277,0.09218945566145241,3.8636253298144068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636253298144068,1.2781724012028977,1.2785404272151797,3.022773239492826,6404.893771639414,15243.107769423557,6487.177663836306,0.00034330341360635684,23383.637371205314,2384.4674145814643,19390.608159135983,1977.2917519373063,0.8292383195701469,0.8292383195701469,35041.29380912001,35405.22815468563,0.9871676606069825,0.8,4229.112934247401,4273.035954225843,0.9871676606069825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.355090113580497,4.4719683038098355,-2.580524025123979,7.052492328933814,3.5,3.5,1.0,0.6,0.0002879164446995001,1.0001920196545149,0.00028786116969714657,197.25760523521265,0.0,1.0994779595566617e-05,31.159205373835793,0.010102181776436835,9.75213180334363e-05,0.00019039512666606378,0.0007356154340602265,0.09218945567880973,0.09218945567880973,0.09218945567880973,0.09179545904238806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492444.72280325944,594.1079865778815,0.0,0.09218945567880973,0.09218945566145241,0.09218945566145241,0.375,0.375,0.5,8.852125504273031,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,25965.613330288943,19807.226241544096,0.7628252793258277,1.0120490665216895,0.6332172098495331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394162391202479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.13351246352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3200491986024,262.3200491986024,-10.829950801397558,246.9002002955138,277.73989809846705,119812.23478740774,119785.59347444413,26.641312963608385,0.0,nan,277.73989809846705,4.589898098467074,271.57195853801073,-1.578041461989244,265.40401897973646,-7.745981020263514,259.2360794206949,-13.913920579305056,253.06813985919152,-20.08186014080846,246.9002002955138,-26.24979970448618,1.0,1.0,26022.012520719443,26022.012520719443,276.9920389056031,3.8420389056031468,276.9920389056031,276.9920389056031,77014.5385092954,76948.07996243442,66.458546860973,0.0,8546.071908451686,8546.071908451686,0.889299417787902,3882.943456463479,276.9920389056031,3.8420389056031468,1.0,0.002,0.167544522015322,0.004990899612982642,0.00025951805278783447,0.0017404819474797913,0.12975902639391723,0.12975902639391723,0.0,2.676257652989289e-13,0.9957129577362225,0.9957129577362225,0.0,0.09179423556875713,0.00039522009269529014,0.0,0.0,0.0,1601693.2992518086,267.98812684084334,0.0,1.0,1279795.0709544846,2617.2999634566545,,,,,,,,,,,,,,,,,,,4.0
1839.0,-27.971430826740864,4.479721234822791,34.95525434441477,26.147268223017477,6.3135421149033615,-24.542933532581063,-38.108851528353966,2.885044819622594,-5.158977123134946,-5.158977123147796,39.90275031937648,41462.120559827825,24819.648271774262,24819.648271774262,66281.7688316021,77029.26752577237,76945.3907498674,24819.648271774262,101765.03902164166,101765.03902164166,101765.03902164166,127731.81300323523,123754.95469672525,3976.85830650998,0.0,90344.69972707365,54778.155045702406,39518.38297930138,25966.773981593575,65485.15696089495,19808.154072870067,1450.0,0.0,0.8864611159011226,2.867845122117035,0.001494314320929203,1.0,1.0,-5.158977123134946,352463.6998983685,1550344.375183762,4.39859303420692,1550344.375183762,4.39859303420692,0.7628269143833957,0.09218716020452516,3.863553346004578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863553346004578,1.2781632055415377,1.2785311582519474,3.0227386684689073,6404.820519788139,15243.107769423557,6487.224020317708,0.00034332161043607663,23383.8364935486,2384.4877194096457,19390.74672176107,1977.3058813928374,0.8292371838603477,0.8292371838603477,35040.7715202718,35405.22815468563,0.987149268531384,0.8,4229.049899516566,4273.035954225843,0.987149268531384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.357789878856512,4.479721234822791,-2.57632660363471,7.056047838457501,3.5,3.5,1.0,0.6,0.00028786116969714657,1.0001906265004077,0.00028780630618820266,197.25912062657946,0.0,1.090341459362528e-05,30.900276958334043,0.01011308519103046,9.750610252961262e-05,0.00019035506716753395,0.0007354469566840519,0.09218716022294994,0.09218716022294994,0.09218716022294994,0.09180664025311855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492501.8659532657,594.0893584601619,0.0,0.09218716022294994,0.09218716020452516,0.09218716020452516,0.375,0.375,0.5,8.840709905233478,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,25966.773981593575,19808.154072870067,0.7628269143833957,1.0121647699673813,0.633152953799703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394272985120806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.87458404802,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3202321886968,262.3202321886968,-10.829767811303157,246.8988580273003,277.74160634745385,119827.01502185095,119796.42084294515,30.59417890579587,0.0,nan,277.74160634745385,4.591606347453876,271.5730566835257,-1.576943316474285,265.40450702141356,-7.745492978586412,259.2359573586383,-13.914042641361675,253.06740769384925,-20.08259230615073,246.8988580273003,-26.251141972699685,1.0,1.0,26022.012520719443,26022.012520719443,276.99462026921344,3.844620269213465,276.99462026921344,276.99462026921344,77012.21752167503,76945.3907498674,66.82677180763858,0.0,8546.071908451686,8546.071908451686,0.8893039571454544,3882.871112734601,276.99462026921344,3.844620269213465,1.0,0.002,0.16792620886827372,0.0049897327100912655,0.0002601108261722367,0.0017398891741533546,0.13005541308611834,0.13005541308611834,0.0,3.255911165678249e-13,0.995859652775017,0.995859652775017,0.0,0.0918054733515933,0.0003816868529318709,0.0,0.0,0.0,1601696.6382577042,267.99102287686503,0.0,1.0,1279785.1093305238,2617.3406994700113,,,,,,,,,,,,,,,,,,,4.0
1840.0,-27.973278206045705,4.487371353671104,34.95500042858172,26.149421324394666,6.315915884867716,-24.544358796903673,-38.11024407679213,2.88699647533133,-5.1561182519424165,-5.15611825189685,39.903181017047224,41459.15248339894,24831.985734337482,24831.985734337482,66291.13821773641,77026.97949449127,76942.81872205512,24831.985734337482,101774.8044563926,101774.8044563926,101774.8044563926,127742.73281633799,123770.87258304653,3971.8602332914647,0.0,90343.80368904876,54776.57414753562,39519.143935014596,25967.928359945396,65487.07229495999,19809.078247116176,1450.0,0.0,0.8864741494015498,2.8681474994611973,0.001494314320929203,1.0,1.0,-5.1561182519424165,352503.02950637654,1550362.907871436,4.398154847186614,1550362.907871436,4.398154847186614,0.7628285927371462,0.09218496093499608,3.863481964262508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863481964262508,1.2781542812817643,1.2785221612954127,3.022703926155232,6404.746904994425,15243.107769423557,6487.270601142022,0.0003433398964179229,23384.036608617713,2384.5081254676893,19390.885954962134,1977.3200792280886,0.8292360416428708,0.8292360416428708,35040.25359789064,35405.22815468563,0.9871310302858725,0.8,4228.987391772044,4273.035954225843,0.9871310302858725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.360453153183698,4.487371353671104,-2.5721839368299566,7.059555290501061,3.5,3.5,1.0,0.6,0.00028780630618820266,1.000189140876962,0.00028775188054516883,197.26062420614446,0.0,1.0822327528764348e-05,30.67047621651816,0.010123907518559225,9.749098325036641e-05,0.00019031532293783623,0.000735279817693125,0.09218496094099908,0.09218496094099908,0.09218496094099908,0.09181767004243498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492557.1821406828,594.0713266954925,0.0,0.09218496094099908,0.09218496093499608,0.09218496093499608,0.375,0.375,0.5,8.829691177153306,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,25967.928359945396,19809.078247116176,0.7628285927371462,1.0122782389653158,0.6330891125604605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394382776650392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.644783306205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3204297615865,262.3204297615865,-10.829570238413453,246.89746229481105,277.74339722619897,119840.77135693123,119807.73908033567,33.032276595575325,0.0,nan,277.74339722619897,4.593397226198988,271.5742102400133,-1.5757897599866624,265.40502325529025,-7.7449767447097315,259.23583627005354,-13.914163729946438,253.06664928315186,-20.083350716848116,246.89746229481105,-26.252537705188928,1.0,1.0,26022.012520719443,26022.012520719443,276.9971781802291,3.8471781802291503,276.9971781802291,276.9971781802291,77009.78666316526,76942.81872205512,66.96794111013878,0.0,8546.071908451686,8546.071908451686,0.8893084585193406,3882.79937408382,276.9971781802291,3.8471781802291503,1.0,0.002,0.1682946148145021,0.0049886176894689575,0.00026068301491689703,0.0017393169847231217,0.13034150745844852,0.13034150745844852,0.0,-3.599811421173271e-13,0.9960036220302563,0.9960036220302563,0.0,0.09181655498797377,0.00036840594702230425,0.0,0.0,0.0,1601699.9342951747,267.99388174805756,0.0,1.0,1279775.2753831185,2617.380914253751,,,,,,,,,,,,,,,,,,,6.0
1841.0,-27.975113234531758,4.494920662375142,34.95477995291149,26.15169041035699,6.318418056298263,-24.545760105434983,-38.11161787072194,2.8890649260114185,-5.153266889956797,-5.153266890005895,39.90363819276526,41456.1457359429,24844.08294738117,24844.08294738117,66300.22868332407,77024.61424201276,76940.5905231467,24844.08294738117,101784.67347052786,101784.67347052786,101784.67347052786,127753.76326257348,123786.7217881095,3967.0414744639925,0.0,90342.87040452595,54774.99525641833,39519.86127567513,25969.089792045612,65488.95106772074,19810.00965315502,1450.0,0.0,0.8864870470509596,2.868449107650965,0.001494314320929203,1.0,1.0,-5.153266889956797,352542.2592408183,1550382.5800790607,4.397721236080264,1550382.5800790607,4.397721236080264,0.7628303422179574,0.09218285415513355,3.8634091175107397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634091175107397,1.2781448154523074,1.2785126231740136,3.022669317907896,6404.673574271195,15243.107769423557,6487.316996894993,0.00034335811083177414,23384.235957577126,2384.5284534042844,19391.024634972568,1977.334220653594,0.8292349029556106,0.8292349029556105,35039.725043909064,35405.22815468563,0.9871124177260648,0.8,4228.923600905985,4273.035954225843,0.9871124177260648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.363064565114203,4.494920662375142,-2.5680737789556805,7.062994441330822,3.5,3.5,1.0,0.6,0.00028775188054516883,1.0001878790490513,0.00028769782815080174,197.26211775285543,0.0,1.0736036317672658e-05,30.425926924284312,0.010134643554876897,9.747606971632738e-05,0.00019027581082884146,0.0007351133023978948,0.09218285417685401,0.09218285417685401,0.09218285417685401,0.09182866142076294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492610.72963209613,594.0538727440962,0.0,0.09218285417685401,0.09218285415513355,0.09218285415513355,0.375,0.375,0.5,8.819065394362983,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,25969.089792045612,19810.00965315502,0.7628303422179574,1.012388007478764,0.6330250379651672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439449171253905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.40023401397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32065206144983,262.32065206144983,-10.829347938550143,246.8960261193938,277.74527800173723,119855.73524952303,119818.56885276102,37.16639676201834,0.0,nan,277.74527800173723,4.595278001737256,271.5754276253417,-1.5745723746582598,265.40557725014605,-7.744422749853925,259.23572687452946,-13.914273125470515,253.06587649755053,-20.084123502449444,246.8960261193938,-26.253973880606168,1.0,1.0,26022.012520719443,26022.012520719443,276.99976881427546,3.8497688142754782,276.99976881427546,276.99976881427546,77007.62212346218,76940.5905231467,67.03160031547304,0.0,8546.071908451686,8546.071908451686,0.8893130522603491,3882.7261630982935,276.99976881427546,3.8497688142754782,1.0,0.002,0.16864986581067148,0.004987559431114542,0.0002612348296679591,0.0017387651706465346,0.13061741483397957,0.13061741483397957,0.0,3.144936568111323e-13,0.996146235658205,0.996146235658205,0.0,0.09182760315886561,0.00035525099626793934,0.0,0.0,0.0,1601703.2215574312,267.9967331100432,0.0,1.0,1279765.4671065933,2617.4210249277494,,,,,,,,,,,,,,,,,,,6.0
1842.0,-27.97692569841192,4.5023704424605455,34.9545911275124,26.15371897062289,6.320663757430951,-24.547166752813215,-38.112996065150924,2.890904811991685,-5.150455340624262,-5.150455340630013,39.904110605906794,41453.31471028526,24856.026391458185,24856.026391458185,66309.34110174344,77022.42791079298,76938.44622830022,24856.026391458185,101794.47261975841,101794.47261975841,101794.47261975841,127764.71551980756,123802.31701449557,3962.3985053119986,0.0,90342.02785389761,54773.50060944785,39520.5858271664,25970.242900049154,65490.82872721555,19810.935604271515,1450.0,0.0,0.8864996847927462,2.8687465291087393,0.001494314320929203,1.0,1.0,-5.150455340624262,352580.94457821903,1550402.9081493067,4.397296371203505,1550402.9081493067,4.397296371203505,0.7628321260034892,0.09218083884481905,3.8633421412249587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633421412249587,1.2781364073072115,1.2785041435194022,3.0226368008437223,6404.604674514152,15243.107769423557,6487.360584372982,0.0003433752237367414,23384.423266548343,2384.5475536037634,19391.15492086115,1977.3475061168851,0.8292338322750255,0.8292338322750255,35039.23908249305,35405.22815468563,0.9870953050876212,0.8,4228.864950511362,4273.035954225843,0.9870953050876212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.365642783108829,4.5023704424605455,-2.5640194342866285,7.066389876747174,3.5,3.5,1.0,0.6,0.00028769782815080174,1.000185571309973,0.0002876444495934842,197.26359295306457,0.0,1.0662489782465447e-05,30.217496043507076,0.010145306044659363,9.746111052952116e-05,0.00019023671762128058,0.000734949527994606,0.09218083884418635,0.09218083884418635,0.09218083884418635,0.09183949212090844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492662.49038011034,594.0370020132295,0.0,0.09218083884418635,0.09218083884481905,0.09218083884481905,0.375,0.375,0.5,8.808824993633962,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,25970.242900049154,19810.935604271515,0.7628321260034892,1.0124981221101534,0.6329636609569853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394599921670417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.191803133195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3208733283682,262.3208733283682,-10.829126671631798,246.89455842030165,277.74718823498495,119867.75221898405,119830.7585221437,36.99369684032559,0.0,nan,277.74718823498495,4.597188234984969,271.5766622721054,-1.5733377278945682,265.406136310219,-7.743863689780994,259.23561034798047,-13.914389652019509,253.0650843846178,-20.084915615382187,246.89455842030165,-26.255441579698328,1.0,1.0,26022.012520719443,26022.012520719443,277.0023294536579,3.852329453657944,277.0023294536579,277.0023294536579,77004.81560937782,76938.44622830022,66.36938107760216,0.0,8546.071908451686,8546.071908451686,0.8893172757924046,3882.6588519310835,277.0023294536579,3.852329453657944,1.0,0.002,0.16899222102917438,0.004986550908187026,0.0002617666539851252,0.0017382333463887782,0.13088332699256258,0.13088332699256258,0.0,3.73903165373779e-13,0.996286047923363,0.996286047923363,0.0,0.09183848362696519,0.000342355217853861,0.0,0.0,0.0,1601706.4628055678,267.9995446593757,0.0,1.0,1279755.7956241113,2617.460577035434,,,,,,,,,,,,,,,,,,,5.0
1843.0,-27.978734478177472,4.509722391615275,34.95443248486063,26.156105228606634,6.323273623849937,-24.548533668018734,-38.11433420106766,2.89307281237167,-5.1476624991336735,-5.147662499123789,39.904603976578954,41450.2189296791,24867.76609365309,24867.76609365309,66317.98502333218,77019.99330871314,76936.54970698111,24867.76609365309,101804.3158006342,101804.3158006342,101804.3158006342,127775.71294274871,123817.78396666516,3957.9289760835586,0.0,90341.03835828908,54771.848626991145,39521.32192366437,25971.397142114507,65492.719065778874,19811.863824704462,1450.0,0.0,0.8865121496607695,2.8690419956589803,0.001494314320929203,1.0,1.0,-5.1476624991336735,352619.3758048295,1550424.1382430554,4.3968773261659795,1550424.1382430554,4.3968773261659795,0.7628339636983983,0.09217891193041444,3.863263959345074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863263959345074,1.2781264786626865,1.2784941437901798,3.0225991119339275,6404.5248162368425,15243.107769423557,6487.411098583722,0.00034339505734536324,23384.64037378494,2384.5696923806745,19391.305911217463,1977.3629028483188,0.8292325903354856,0.8292325903354856,35038.671814252266,35405.22815468563,0.9870753293868533,0.8,4228.796487244356,4273.035954225843,0.9870753293868533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.368177019569872,4.509722391615275,-2.560004998193705,7.06972738980898,3.5,3.5,1.0,0.6,0.0002876444495934842,1.0001851967954822,0.00028759118862694156,197.2650651735657,0.0,1.0529646003103726e-05,29.84101677279596,0.010155835690662467,9.744658817488739e-05,0.00019019786141859685,0.0007347845431629742,0.09217891195430387,0.09217891195430387,0.09217891195430387,0.09185024259640776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492712.5164304007,594.020697866434,0.0,0.09217891195430387,0.09217891193041444,0.09217891193041444,0.375,0.375,0.5,8.798964913580095,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,25971.397142114507,19811.863824704462,0.7628339636983983,1.0126008809731113,0.632898122431713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394706801707604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.81532386248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32112719097796,262.32112719097796,-10.828872809022016,246.89306887603647,277.74918550474155,119883.491865834,119841.04847957511,42.443386258906344,0.0,nan,277.74918550474155,4.59918550474157,271.5779621790359,-1.5720378209640558,265.4067388541802,-7.743261145819758,259.2355155289767,-13.914484471023286,253.06429220289704,-20.08570779710294,246.89306887603647,-26.25693112396351,1.0,1.0,26022.012520719443,26022.012520719443,277.0049003778506,3.8549003778506403,277.0049003778506,277.0049003778506,77003.04653258674,76936.54970698111,66.49682560563087,0.0,8546.071908451686,8546.071908451686,0.8893222059318499,3882.580279141799,277.0049003778506,3.8549003778506403,1.0,0.002,0.1693218459927482,0.004985595258843741,0.00026227875524238346,0.0017377212454329745,0.13113937762119174,0.13113937762119174,0.0,6.753577731777316e-13,0.9964240740529083,0.9964240740529083,0.0,0.0918492869674678,0.00032962496294664624,0.0,0.0,0.0,1601709.6823734925,268.0023375008663,0.0,1.0,1279746.1883418115,2617.499867427378,,,,,,,,,,,,,,,,,,,6.0
1844.0,-27.98051451657545,4.516977186222721,34.954302117249064,26.15793003877627,6.325315250311579,-24.5499315399373,-38.11570324525235,2.8947322756172222,-5.144935303377338,-5.144935303417413,39.90510266810342,41447.570917185534,24879.424660823344,24879.424660823344,66326.99557800888,77017.96232131886,76934.53105925367,24879.424660823344,101813.955720077,101813.955720077,101813.955720077,127786.48614789534,123832.85804805988,3953.628099835462,0.0,90340.28583658177,54770.46969672486,39522.01793317434,25972.530427818332,65494.548360992674,19812.776126437584,1450.0,0.0,0.8865242589025946,2.869330540461595,0.001494314320929203,1.0,1.0,-5.144935303377338,352656.90687828854,1550445.597519708,4.396470244250197,1550445.597519708,4.396470244250197,0.7628358038312957,0.09217707310821602,3.8632047058445598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632047058445598,1.2781189045137609,1.2784864993850866,3.0225706639667083,6404.464538407968,15243.107769423557,6487.449223047613,0.0003434100271648161,23384.80425329465,2384.586403439977,19391.41986779132,1977.3745231849123,0.8292316522195944,0.8292316522195944,35038.241884086565,35405.22815468563,0.98706018994281,0.8,4228.744599228049,4273.035954225843,0.98706018994281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3706937415033495,4.516977186222721,-2.5560646505429774,7.073041836765698,3.5,3.5,1.0,0.6,0.00028759118862694156,1.0001822564206644,0.00028753878283757937,197.26651401899997,0.0,1.0506528036246466e-05,29.775500454722486,0.010166342218698714,9.743173245186788e-05,0.00019015945617507367,0.000734624905956387,0.09217707307215665,0.09217707307215665,0.09217707307215665,0.09186073489057625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492760.7820823616,594.0049679865001,0.0,0.09217707307215665,0.09217707310821602,0.09217707310821602,0.375,0.375,0.5,8.789474768384569,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,25972.530427818332,19812.776126437584,0.7628358038312957,1.0127101756993258,0.6328400142365274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394813465990541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.74980754441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3213586774561,262.3213586774561,-10.828641322543888,246.89156125707376,277.75115609688083,119893.13684652794,119854.43452842478,38.70231810317068,0.0,nan,277.75115609688083,4.601156096880857,271.5792371289418,-1.5707628710581503,265.40731816171825,-7.742681838281726,259.23539919417726,-13.914600805822715,253.06348022594477,-20.086519774055205,246.89156125707376,-26.258438742926216,1.0,1.0,26022.012520719443,26022.012520719443,277.00739136588766,3.857391365887679,277.00739136588766,277.00739136588766,76999.88881294828,76934.53105925367,65.35775369461044,0.0,8546.071908451686,8546.071908451686,0.8893259424367213,3882.5207293737826,277.00739136588766,3.857391365887679,1.0,0.002,0.1696390971012141,0.004984682360468778,0.0002627716595642758,0.0017372283399333885,0.1313858297821379,0.1313858297821379,0.0,-5.023360200029359e-13,0.9965582427664437,0.9965582427664437,0.0,0.09185982200007776,0.0003172511081382532,0.0,0.0,0.0,1601712.826156613,268.00506469662264,0.0,1.0,1279736.8067313654,2617.5382357040207,,,,,,,,,,,,,,,,,,,5.0
