time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1845.0,-27.982286541909062,4.524136398893231,34.95419868683596,26.1601555737667,6.327758187333924,-24.551282069010295,-38.117023499775655,2.8967537151023617,-5.142230390979421,-5.142230390955059,39.90561930621635,41444.614380726816,24890.894483859345,24890.894483859345,66335.50886458615,77015.65568095796,76932.7286245461,24890.894483859345,101823.62310840545,101823.62310840545,101823.62310840545,127797.28561336208,123847.792189986,3949.4934233760846,0.0,90339.3630432541,54768.89430615914,39522.743041216614,25973.662504956636,65496.40554617325,19813.68868050533,1450.0,0.0,0.8865361880826705,2.8696167502621934,0.001494314320929203,1.0,1.0,-5.142230390979421,352694.13438991964,1550467.8292972196,4.396069222923639,1550467.8292972196,4.396069222923639,0.7628376890137931,0.09217531801721704,3.8631317256675337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631317256675337,1.2781096527298483,1.2784771779564716,3.0225354431964977,6404.389909822267,15243.107769423557,6487.496419096435,0.00034342856001374095,23385.007154433446,2384.6070935980633,19391.56093993961,1977.3889085405933,0.829230489940785,0.829230489940785,35037.71235440936,35405.22815468563,0.9870415432924555,0.8,4228.680690605864,4273.035954225843,0.9870415432924555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.373169719450405,4.524136398893231,-2.552166226226696,7.0763026251199275,3.5,3.5,1.0,0.6,0.00028753878283757937,1.0001814385130616,0.0002874866216924144,197.26795636040706,0.0,1.0337907381892684e-05,29.297629520283866,0.010176680126080606,9.741740813531365e-05,0.0001901213747022657,0.0007344639143398475,0.09217531800489377,0.09217531800489377,0.09217531800489377,0.09187113402203625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492807.37405163253,593.9897847534729,0.0,0.09217531800489377,0.09217531801721704,0.09217531801721704,0.375,0.375,0.5,8.780349248753355,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,25973.662504956636,19813.68868050533,0.7628376890137931,1.0128114407411466,0.6327769292852178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439491843684558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.27193660997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32160906750136,262.32160906750136,-10.828390932498621,246.89004388207493,277.7531742521402,119907.18047419489,119865.31767122795,41.86280296694549,0.0,nan,277.7531742521402,4.603174252140207,271.58054817816196,-1.5694518218380153,265.4079221047268,-7.742077895273155,259.2352960310653,-13.914703968934703,253.06266995683876,-20.087330043161217,246.89004388207493,-26.259956117925043,1.0,1.0,26022.012520719443,26022.012520719443,277.00988537037654,3.85988537037656,277.00988537037654,277.00988537037654,76997.9056865662,76932.7286245461,65.17706202009867,0.0,8546.071908451686,8546.071908451686,0.8893305445251339,3882.4473842958714,277.00988537037654,3.85988537037656,1.0,0.002,0.16994414406744018,0.004983819393573777,0.0002632456529470035,0.0017367543467889282,0.13162282647350174,0.13162282647350174,0.0,-2.6406828113056946e-13,0.9966905786399409,0.9966905786399409,0.0,0.09187027105090062,0.00030504696631641594,0.0,0.0,0.0,1601715.944146264,268.00776960902056,0.0,1.0,1279727.5016323647,2617.576291852977,,,,,,,,,,,,,,,,,,,5.0
1846.0,-27.98405520984218,4.531201798818508,34.95412101661657,26.162532751355343,6.33035431886763,-24.552614257042077,-38.11832971461115,2.898913364593937,-5.139536842285452,-5.139536842287442,39.90615585735648,41441.56285247319,24902.15200084782,24902.15200084782,66343.714853321,77013.24477836752,76931.21144749633,24902.15200084782,101833.36344834414,101833.36344834414,101833.36344834414,127808.16135173128,123862.6382938762,3945.523057855081,0.0,90338.37711496522,54767.26655228542,39523.456180755325,25974.79790338714,65498.25408414246,19814.605133020585,1450.0,0.0,0.886547985832302,2.869901780061684,0.001494314320929203,1.0,1.0,-5.139536842285452,352731.20856868365,1550490.9182183407,4.395672627069033,1550490.9182183407,4.395672627069033,0.7628396265765263,0.09217364349706544,3.8630538155413325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630538155413325,1.2780997606696467,1.2784672163811532,3.0224978788176338,6404.310315411057,15243.107769423557,6487.546749539122,0.0003434483249043223,23385.223563681066,2384.629161199907,19391.711381000914,1977.4042492595245,0.8292292493246735,0.8292292493246735,35037.14705179157,35405.22815468563,0.9870216370255548,0.8,4228.61246456873,4273.035954225843,0.9870216370255548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.375599867127012,4.531201798818508,-2.5483012575703534,7.079503056388861,3.5,3.5,1.0,0.6,0.0002874866216924144,1.000181097319637,0.00028743456806256724,197.26939598709498,0.0,1.028972250811415e-05,29.1610735879955,0.01018696984858872,9.740323805936198e-05,0.00019008338363305243,0.00073430234041467,0.09217364351869278,0.09217364351869278,0.09217364351869278,0.09188148200030255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492852.32085599203,593.9751390135581,0.0,0.09217364351869278,0.09217364349706544,0.09217364349706544,0.375,0.375,0.5,8.771584403071293,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,25974.79790338714,19814.605133020585,0.7628396265765263,1.012908142071885,0.6327124811485082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395022936598976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.13538067768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.321889156017,262.321889156017,-10.828110843982984,246.88852049742542,277.75525781398153,119922.49649373037,119875.66838646565,46.82810726473933,0.0,nan,277.75525781398153,4.605257813981552,271.5819103506588,-1.5680896493411751,265.40856288787415,-7.741437112125823,259.2352154248194,-13.91478457518059,253.06186796134273,-20.08813203865725,246.88852049742542,-26.26147950257456,1.0,1.0,26022.012520719443,26022.012520719443,277.01240138987447,3.862401389874492,277.01240138987447,277.01240138987447,76996.29879227205,76931.21144749633,65.08734477571852,0.0,8546.071908451686,8546.071908451686,0.8893354574740293,3882.3690846190393,277.01240138987447,3.862401389874492,1.0,0.002,0.1702371171770836,0.0049830077848212724,0.0002637009427846767,0.0017362990575172925,0.13185047139233833,0.13185047139233833,0.0,3.0196938699544873e-13,0.9968215088539464,0.9968215088539464,0.0,0.09188067038731051,0.0002929731097549253,0.0,0.0,0.0,1601719.0489316562,268.0104631577145,0.0,1.0,1279718.235483055,2617.614189480365,,,,,,,,,,,,,,,,,,,4.0
1847.0,-27.985800368334267,4.538174113009262,34.95406747015362,26.16442678207534,6.332461277276825,-24.553974203763417,-38.119662541989214,2.9006351132314903,-5.136902508436492,-5.136902508440577,39.90669670922676,41438.89106088167,24913.322300233332,24913.322300233332,66352.213361115,77011.18067236687,76929.6048626948,24913.322300233332,101842.92716292813,101842.92716292813,101842.92716292813,127818.84138640239,123877.12870508767,3941.712681314718,0.0,90337.59478613902,54765.868848618185,39524.1399305787,25975.914223474265,65500.05415405297,19815.50705983735,1450.0,0.0,0.8865594646918332,2.870180565407059,0.001494314320929203,1.0,1.0,-5.136902508436492,352767.4706690424,1550514.192472776,4.395286757965928,1550514.192472776,4.395286757965928,0.762841565049911,0.09217204983126286,3.8629921290473437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629921290473437,1.278091895985376,1.2784592829029873,3.022468213108476,6404.247457333139,15243.107769423557,6487.586492572422,0.00034346393299293043,23385.39447358834,2384.6465891602475,19391.830175587053,1977.4163629360744,0.8292282688448274,0.8292282688448274,35036.69946347094,35405.22815468563,0.9870058759445068,0.8,4228.558445400193,4273.035954225843,0.9870058759445068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.378011187236636,4.538174113009262,-2.544504579310093,7.082678692319355,3.5,3.5,1.0,0.6,0.00028743456806256724,1.0001786924770655,0.0002873832148440397,197.27081649568052,0.0,1.0268588118883262e-05,29.101178728915166,0.010197238436707603,9.738878124814494e-05,0.0001900457868144223,0.0007341453786227229,0.0921720498230065,0.0921720498230065,0.0921720498230065,0.09189159724629793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492895.592192178,593.9610399442938,0.0,0.0921720498230065,0.09217204983126286,0.09217204983126286,0.375,0.375,0.5,8.763170825832571,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,25975.914223474265,19815.50705983735,0.762841565049911,1.01301005347351,0.6326543022914057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395127239790446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.075485818605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3221512102843,262.3221512102843,-10.827848789715688,246.88699180952722,277.75731061052846,119932.5339172252,119888.72096960034,43.812947624856534,0.0,nan,277.75731061052846,4.6073106105284864,271.58324685031494,-1.5667531496850415,265.40918309056303,-7.740816909436944,259.2351193305562,-13.91488066944379,253.06105557021584,-20.088944429784135,246.88699180952722,-26.26300819047276,1.0,1.0,26022.012520719443,26022.012520719443,277.01484773269823,3.8648477326982515,277.01484773269823,277.01484773269823,76993.49909940868,76929.6048626948,63.89423671388067,0.0,8546.071908451686,8546.071908451686,0.8893393473597898,3882.3070896925806,277.01484773269823,3.8648477326982515,1.0,0.002,0.1705183401512166,0.004982237393718985,0.00026413800401393195,0.0017358619958754336,0.13206900200696597,0.13206900200696597,0.0,-1.1063459176563484e-13,0.996948934361329,0.996948934361329,0.0,0.09189082685717682,0.00028122297408603435,0.0,0.0,0.0,1601722.0853600886,268.0130974915635,0.0,1.0,1279709.1729029738,2617.651255278452,,,,,,,,,,,,,,,,,,,5.0
1848.0,-27.987542546255778,4.545054964792338,34.95403696900463,26.1667349486612,6.334985096602109,-24.555289781966092,-38.12095087543128,2.902732331208206,-5.134283978281246,-5.1342839782512,39.90725468906133,41435.90495045762,24924.29777833711,24924.29777833711,66360.20272879473,77008.82928391635,76928.24785676168,24924.29777833711,101852.5456350988,101852.5456350988,101852.5456350988,127829.57693728554,123891.51664022818,3938.0602970573646,0.0,90336.63795273897,54764.27622080911,39524.846368810955,25977.031302186755,65501.87767099771,19816.410712351684,1450.0,0.0,0.8865707996774842,2.870457699480797,0.001494314320929203,1.0,1.0,-5.134283978281246,352803.5181281476,1550538.2040637475,4.394905731922297,1550538.2040637475,4.394905731922297,0.7628435475105091,0.09217053309925596,3.862916553498318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862916553498318,1.2780822915920913,1.278449610111868,3.0224317940328636,6404.170289682085,15243.107769423557,6487.635277735253,0.0003434830932392137,23385.604297076694,2384.6679852015413,19391.97599770346,1977.4312326537054,0.8292270642810604,0.8292270642810604,35036.15109621779,35405.22815468563,0.9869865661689562,0.8,4228.492263282157,4273.035954225843,0.9869865661689562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.380380451492766,4.545054964792338,-2.5407439771656173,7.085798941957956,3.5,3.5,1.0,0.6,0.0002873832148440397,1.000178389785488,0.00028733195775773146,197.27223459567082,0.0,1.0130491348610956e-05,28.70981248196345,0.010207368928056215,9.737480893461589e-05,0.0001900084059094238,0.0007339866164913409,0.09217053312030747,0.09217053312030747,0.09217053312030747,0.09190164494176602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492937.27107327624,593.9474611324348,0.0,0.09217053312030747,0.09217053309925596,0.09217053309925596,0.375,0.375,0.5,8.755104180492687,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,25977.031302186755,19816.410712351684,0.7628435475105091,1.0131038237118668,0.6325911015647756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395230157966565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.68411957165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32243667663084,262.32243667663084,-10.827563323369134,246.88546308703783,277.7594102658072,119947.05055221086,119899.3233305936,47.72722161723301,0.0,nan,277.7594102658072,4.609410265807242,271.58462083004906,-1.5653791699509156,265.40983139468716,-7.740168605312817,259.2350419590282,-13.914958040971783,253.06025252317536,-20.089747476824613,246.88546308703783,-26.264536912962143,1.0,1.0,26022.012520719443,26022.012520719443,277.0173074757925,3.867307475792529,277.0173074757925,277.0173074757925,76991.8820367233,76928.24785676168,63.63417996162025,0.0,8546.071908451686,8546.071908451686,0.8893441130577842,3882.2311362658097,277.0173074757925,3.867307475792529,1.0,0.002,0.17078795015885723,0.004981515543369531,0.0002645570724363602,0.0017354429279156677,0.1322785362181801,0.1322785362181801,0.0,3.5202786866084246e-13,0.9970748785041065,0.9970748785041065,0.0,0.09190092309159936,0.00026961000765659914,0.0,0.0,0.0,1601725.1034731285,268.01571602171873,0.0,1.0,1279700.1645558346,2617.6880999983905,,,,,,,,,,,,,,,,,,,4.0
1849.0,-27.98926650863703,4.551845416295473,34.95402819896323,26.168798573222034,6.337262887073109,-24.556613569121147,-38.12224416816605,2.904609946604727,-5.131706355852202,-5.131706355909664,39.90782083704139,41433.1078890178,24935.145813428226,24935.145813428226,66368.25370244603,77006.65583858638,76926.93324755174,24935.145813428226,101862.07906097997,101862.07906097997,101862.07906097997,127840.21616801708,123905.6535846221,3934.5625833949894,0.0,90335.78615406554,54762.794823715376,39525.545922611294,25978.13710703711,65503.683029648404,19817.30615553693,1450.0,0.0,0.8865818952709081,2.8707305246958374,0.001494314320929203,1.0,1.0,-5.131706355852202,352839.0052630154,1550562.5674428241,4.3945327594578,1550562.5674428241,4.3945327594578,0.7628455448473518,0.09216909205669784,3.8628496049773706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628496049773706,1.2780737038593897,1.278440954397323,3.022399720229555,6404.102329141626,15243.107769423557,6487.678237326674,0.0003434999664985403,23385.78909146911,2384.686828985343,19392.104406797072,1977.4443267371705,0.8292260026355539,0.829226002635554,35035.66532386867,35405.22815468563,0.9869694606245094,0.8,4228.433635705905,4273.035954225843,0.9869694606245094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.382722204767439,4.551845416295473,-2.53703754416742,7.088882960462893,3.5,3.5,1.0,0.6,0.00028733195775773146,1.0001765269305265,0.00028728124488137474,197.27363788577028,0.0,1.0111599954888114e-05,28.656274272152917,0.010217480528011103,9.736078469898274e-05,0.00018997117305874872,0.0007338300708070751,0.09216909207368888,0.09216909207368888,0.09216909207368888,0.09191153009064387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492977.3485235848,593.9344051158153,0.0,0.09216909207368888,0.09216909205669784,0.09216909205669784,0.375,0.375,0.5,8.747377321015339,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,25978.13710703711,19817.30615553693,0.7628455448473518,1.0131988100944844,0.6325309657819435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439533290175576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.63058136184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3227205880092,262.3227205880092,-10.827279411990787,246.88393524596438,277.7615059297143,119958.82408053412,119911.35683374754,47.46724678657389,0.0,nan,277.7615059297143,4.611505929714326,271.5859917929413,-1.5640082070586914,265.4104776565311,-7.739522343468877,259.2349635198765,-13.91503648012349,253.05944938302787,-20.09055061697211,246.88393524596438,-26.266064754035597,1.0,1.0,26022.012520719443,26022.012520719443,277.01973127199915,3.8697312719991714,277.01973127199915,277.01973127199915,76989.66962734047,76926.93324755174,62.73637978872284,0.0,8546.071908451686,8546.071908451686,0.8893483347306812,3882.1638530022574,277.01973127199915,3.8697312719991714,1.0,0.002,0.17104619107637248,0.004980836591754376,0.00026495851172032647,0.00173504148856377,0.13247925586016324,0.13247925586016324,0.0,2.840965310224597e-13,0.9971981831244349,0.9971981831244349,0.0,0.09191085113916786,0.0002582409175299722,0.0,0.0,0.0,1601728.0743391265,268.0182936441478,0.0,1.0,1279691.2968096207,2617.7243703658296,,,,,,,,,,,,,,,,,,,4.0
1850.0,-27.990981249724143,4.558546224891477,34.95403977324605,26.1707809282467,6.339452444128799,-24.557937880347488,-38.123541058134265,2.9064090741608153,-5.129183081837027,-5.12918308183435,39.90839042890474,41430.3827708029,24945.902964819,24945.902964819,66376.2857356219,77004.54368967706,76925.55882476592,24945.902964819,101871.46178958492,101871.46178958492,101871.46178958492,127850.68701379828,123919.47142078326,3931.215593015018,0.0,90334.96370568777,54761.35633112242,39526.23041618372,25979.22522421336,65505.45564039708,19818.18809910561,1450.0,0.0,0.8865927001156402,2.870997617307497,0.001494314320929203,1.0,1.0,-5.129183081837027,352873.74687559577,1550587.079316379,4.394169566439955,1550587.079316379,4.394169566439955,0.762847541759425,0.092167725485159,3.8627843766501893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627843766501893,1.2780654785027947,1.2784326618594462,3.0223681349842066,6404.035403796858,15243.107769423557,6487.720538094348,0.0003435165818983217,23385.97107613507,2384.705386256782,19392.230846622413,1977.4572200111572,0.8292249564274802,0.8292249564274802,35035.19203146881,35405.22815468563,0.9869527945946405,0.8,4228.376514327316,4273.035954225843,0.9869527945946405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.385044339078762,4.558546224891477,-2.533394916492745,7.091941141384222,3.5,3.5,1.0,0.6,0.00028728124488137474,1.0001755850752216,0.0002872308114377425,197.27503368680667,0.0,1.0004313606540462e-05,28.35222476093567,0.010227484841617644,9.734672332945894e-05,0.0001899345215519158,0.000733676102437269,0.09216772549742774,0.09216772549742774,0.09216772549742774,0.09192120177181039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493015.84330172907,593.9218655849073,0.0,0.09216772549742774,0.092167725485159,0.092167725485159,0.375,0.375,0.5,8.73998160981052,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,25979.22522421336,19818.18809910561,0.762847541759425,1.0132940086701387,0.6324722477810363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395434572660593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.326531850624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32299604420524,262.32299604420524,-10.827003955794737,246.88240891669165,277.76358317144104,119969.73322065068,119923.67959482833,46.053625822364005,0.0,nan,277.76358317144104,4.613583171441064,271.58734832048,-1.5626516795200018,265.4111134698103,-7.7388865301896885,259.23487861891635,-13.915121381083623,253.05864376789185,-20.091356232108126,246.88240891669165,-26.267591083308332,1.0,1.0,26022.012520719443,26022.012520719443,277.02209372098423,3.872093720984253,277.02209372098423,277.02209372098423,76987.41334690848,76925.55882476592,61.85452214255929,0.0,8546.071908451686,8546.071908451686,0.8893524479165799,3882.0982985334404,277.02209372098423,3.872093720984253,1.0,0.002,0.17129335454886685,0.004980196816210781,0.0002653427658700874,0.001734657234569326,0.1326713829350437,0.1326713829350437,0.0,4.3941326272056713e-13,0.9973183294809308,0.9973183294809308,0.0,0.09192056201291579,0.000247163472243214,0.0,0.0,0.0,1601730.9824721895,268.02081691816295,0.0,1.0,1279682.6159112705,2617.7598771849243,,,,,,,,,,,,,,,,,,,6.0
1851.0,-27.992680013098678,4.565158404006021,34.95407051147851,26.172845914866798,6.341724179760124,-24.55923959388781,-38.124815666209884,2.908283758745446,-5.126701204499852,-5.126701204487624,39.90896664659868,41427.607533102906,24956.538491871135,24956.538491871135,66384.14602497403,77002.38078700636,76924.22240954313,24956.538491871135,101880.76090141427,101880.76090141427,101880.76090141427,127861.06223831179,123933.04616199514,3928.0160763166487,0.0,90334.10705367361,54759.88208372247,39526.91663327904,25980.301336897523,65507.21797017656,19819.061166412423,1450.0,0.0,0.8866032688028725,2.8712603471598306,0.001494314320929203,1.0,1.0,-5.126701204499852,352907.92113848584,1550611.8766242852,4.393814317406052,1550611.8766242852,4.393814317406052,0.7628495493339472,0.09216643052661898,3.862716507011027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862716507011027,1.2780569028757807,1.2784240193085208,3.0223353109861177,6403.96585368368,15243.107769423557,6487.764493192292,0.00034353384805914855,23386.160203502535,2384.7246718810743,19392.362231351646,1977.4706175250108,0.8292238684162978,0.8292238684162978,35034.699572188205,35405.22815468563,0.9869354537017747,0.8,4228.317079709275,4273.035954225843,0.9869354537017747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3873402184793155,4.565158404006021,-2.5298063413731215,7.0949647453791425,3.5,3.5,1.0,0.6,0.0002872308114377425,1.000173951267314,0.00028718085596389926,197.27641649867607,0.0,9.949259291494079e-06,28.19620083209422,0.010237434100909139,9.733290537677303e-05,0.00018989790606096946,0.0007335217763885361,0.09216643056695611,0.09216643056695611,0.09216643056695611,0.09193070948967179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493052.804904313,593.9098265821758,0.0,0.09216643056695611,0.09216643052661898,0.09216643052661898,0.375,0.375,0.5,8.732909977761844,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,25980.301336897523,19819.061166412423,0.7628495493339472,1.0133867393849134,0.6324128671128063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395535701085453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.17050792178,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32327350587053,262.32327350587053,-10.826726494129446,246.8808873312076,277.76565968031207,119981.66562270118,119935.27670726592,46.38891543522875,0.0,nan,277.76565968031207,4.615659680312092,271.5887052104884,-1.561294789511578,265.41175074090756,-7.738249259092413,259.2347962710881,-13.915203728911877,253.05784180121955,-20.092158198780425,246.8808873312076,-26.26911266879239,1.0,1.0,26022.012520719443,26022.012520719443,277.02441922061297,3.8744192206129924,277.02441922061297,277.02441922061297,76985.53171517153,76924.22240954313,61.30930562839785,0.0,8546.071908451686,8546.071908451686,0.8893567276442098,3882.0300895460823,277.02441922061297,3.8744192206129924,1.0,0.002,0.1715296748432018,0.004979597551422695,0.00026571020450626127,0.0017342897962682913,0.13285510225313063,0.13285510225313063,0.0,7.745522973001684e-13,0.9974359396057875,0.9974359396057875,0.0,0.09193011023242974,0.00023632029418924449,0.0,0.0,0.0,1601733.8428047497,268.0232987955001,0.0,1.0,1279674.077309628,2617.794802641161,,,,,,,,,,,,,,,,,,,4.0
1852.0,-27.994358070662976,4.571682806910397,34.95411921069599,26.17448765030133,6.343567033299265,-24.56056556033928,-38.1261125212535,2.9097745244922733,-5.124267353497544,-5.124267353524692,39.90954647941064,41425.1600813643,24967.07166312035,24967.07166312035,66392.23174448466,77000.52165202316,76922.86574576114,24967.07166312035,101889.9374088815,101889.9374088815,101889.9374088815,127871.29944160668,123946.33897526945,3924.9604663372356,0.0,90333.42835109789,54758.608300645785,39527.57783383567,25981.36203272518,65508.939866560846,19819.92250972806,1450.0,0.0,0.8866135785021739,2.8715180114176464,0.001494314320929203,1.0,1.0,-5.124267353497544,352941.4366243707,1550636.8298103332,4.393467779360371,1550636.8298103332,4.393467779360371,0.7628515581578674,0.09216520525901878,3.8626627778889557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626627778889557,1.2780501037769427,1.278417154407748,3.0223093495895554,6403.910844599646,15243.107769423557,6487.799255103244,0.0003435475036991556,23386.30979338751,2384.739925804175,19392.466137029747,1977.481212955469,0.8292230073217013,0.8292230073217013,35034.30971468456,35405.22815468563,0.9869217257527078,0.8,4228.270028038748,4273.035954225843,0.9869217257527078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.389614002446494,4.571682806910397,-2.5262764434436473,7.0979592503540445,3.5,3.5,1.0,0.6,0.00028718085596389926,1.0001718331919218,0.00028713151723879074,197.27778247211813,0.0,9.855036864286236e-06,27.929174473387192,0.010247289137773424,9.731884810581357e-05,0.0001898620078580857,0.000733372910688688,0.09216520522956367,0.09216520522956367,0.09216520522956367,0.09194002836172133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493088.2561276892,593.898280558362,0.0,0.09216520522956367,0.09216520525901878,0.09216520525901878,0.375,0.375,0.5,8.726154672312541,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,25981.36203272518,19819.92250972806,0.7628515581578674,1.0134835318618045,0.6323588836233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439563588853485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.90348156307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32351550137656,262.32351550137656,-10.826484498623415,246.87936930454623,277.76766169803386,119989.33352673998,119948.8742040059,40.45932273405925,0.0,nan,277.76766169803386,4.617661698033885,271.5900032193072,-1.5599967806927566,265.41234474085803,-7.737655259141945,259.23468626212986,-13.915313737870122,253.0570277833842,-20.092972216615777,246.87936930454623,-26.270630695453747,1.0,1.0,26022.012520719443,26022.012520719443,277.0266943245168,3.8766943245168477,277.0266943245168,277.0266943245168,76982.56745867826,76922.86574576114,59.70171291711449,0.0,8546.071908451686,8546.071908451686,0.8893601156875531,3881.9760917784006,277.0266943245168,3.8766943245168477,1.0,0.002,0.17175541283081786,0.004979036443471901,0.0002660612277301058,0.0017339387720236917,0.1330306138650529,0.1330306138650529,0.0,-2.462023640514843e-13,0.9975507244107016,0.9975507244107016,0.0,0.09193946727159519,0.00022573798742359273,0.0,0.0,0.0,1601736.6477010169,268.02573264650243,0.0,1.0,1279665.7038197436,2617.8290533786667,,,,,,,,,,,,,,,,,,,5.0
1853.0,-27.996030954170333,4.578120907879128,34.95418504954365,26.17655151933434,6.345838923387269,-24.56184396645049,-38.127364428341366,2.9116519358811392,-5.121851086513686,-5.121851086503563,39.910138530524264,41422.41184536224,24977.427885535428,24977.427885535428,66399.83973089767,76998.3700922837,76921.71935815104,24977.427885535428,101899.14724368646,101899.14724368646,101899.14724368646,127881.56832125099,123959.52150077983,3922.0468204711715,0.0,90332.5757822141,54757.1572862007,39528.242773348225,25982.421077564533,65510.66385091276,19820.78338410234,1450.0,0.0,0.8866237533140762,2.871773832173994,0.001494314320929203,1.0,1.0,-5.121851086513686,352974.7124396201,1550662.30912545,4.393125780620068,1550662.30912545,4.393125780620068,0.7628535972429957,0.09216404608385739,3.8625957196822203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625957196822203,1.2780415134865233,1.2784084985900115,3.022277194380784,6403.842711570778,15243.107769423557,6487.84230629982,0.00034356441649001726,23386.495076851028,2384.7588194593495,19392.594819937298,1977.4943349601851,0.8292219401073456,0.8292219401073457,35033.82314007065,35405.22815468563,0.9869045921832188,0.8,4228.211303637634,4273.035954225843,0.9869045921832188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3918495886655675,4.578120907879128,-2.5227825421664805,7.1009034500456085,3.5,3.5,1.0,0.6,0.00028713151723879074,1.0001713056537105,0.0002870823384111405,197.2791442499242,0.0,9.7334342794105e-06,27.584552747849354,0.010257022572052835,9.730527982789193e-05,0.0001898262374108988,0.0007332220121067187,0.09216404607653496,0.09216404607653496,0.09216404607653496,0.09194927441107191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493122.25875028287,593.8872078071603,0.0,0.09216404607653496,0.09216404608385739,0.09216404608385739,0.375,0.375,0.5,8.719711521737409,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,25982.421077564533,19820.78338410234,0.7628535972429957,1.013572994497636,0.6323002914400341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395734856118574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.55885983754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32376795287195,262.32376795287195,-10.82623204712803,246.87785898366764,277.76967692192784,120001.90678240011,119959.69932484202,42.207457558078545,0.0,nan,277.76967692192784,4.619676921927862,271.591313334259,-1.5586866657409928,265.4129497468103,-7.737050253189693,259.23458615913336,-13.91541384086662,253.05622257143335,-20.093777428566625,246.87785898366764,-26.27214101633234,1.0,1.0,26022.012520719443,26022.012520719443,277.0289764494874,3.878976449487425,277.0289764494874,277.0289764494874,76980.84349364869,76921.71935815104,59.12413549765188,0.0,8546.071908451686,8546.071908451686,0.8893643442211022,3881.908698280631,277.0289764494874,3.878976449487425,1.0,0.002,0.1719707025055594,0.004978518459377133,0.0002663960595489188,0.0017336039400779454,0.1331980297744594,0.1331980297744594,0.0,-3.7313598391652825e-13,0.9976640600727384,0.9976640600727384,0.0,0.09194875640875214,0.00021528967510525638,0.0,0.0,0.0,1601739.4322477775,268.0281489134863,0.0,1.0,1279657.3907117117,2617.863057756661,,,,,,,,,,,,,,,,,,,5.0
1854.0,-27.997696498654395,4.584473588975052,34.95426694650375,26.17857480598616,6.348066211269114,-24.563120227671252,-38.128615951258666,2.913489939864748,-5.119479135322081,-5.119479135327621,39.9107336505398,41419.70180419385,24987.67826507938,24987.67826507938,66407.38006927323,76996.25038891147,76920.566763999,24987.67826507938,101908.24502907837,101908.24502907837,101908.24502907837,127891.71083104114,123972.43900536603,3919.2718256751155,0.0,90331.73764755507,54755.72634967334,39528.901442090806,25983.465801962764,65512.367244053574,19821.63334979742,1450.0,0.0,0.8866336901458075,2.8720249785309417,0.001494314320929203,1.0,1.0,-5.119479135322081,353007.3803513261,1550687.920832198,4.392791786077945,1550687.920832198,4.392791786077945,0.7628556367680601,0.0921629523313301,3.8625294716845695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625294716845695,1.2780331054206917,1.2784000252543914,3.0222452417718366,6403.775007826627,15243.107769423557,6487.885081714065,0.0003435812218623286,23386.679198115886,2384.7775946032425,19392.722678513008,1977.507372906447,0.8292208788700259,0.8292208788700259,35033.34244267808,35405.22815468563,0.9868876656245392,0.8,4228.153288554873,4273.035954225843,0.9868876656245392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.394062326701728,4.584473588975052,-2.519343970393642,7.103817559368694,3.5,3.5,1.0,0.6,0.0002870823384111405,1.0001705563752314,0.0002870333830377592,197.28050006956605,0.0,9.701957034053342e-06,27.49534623450717,0.010266724529086889,9.729171746055467e-05,0.00018979062095058583,0.0007330718668709527,0.09216295233976071,0.09216295233976071,0.09216295233976071,0.09195834629802992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493154.8030918724,593.8766110743994,0.0,0.09216295233976071,0.0921629523313301,0.0921629523313301,0.375,0.375,0.5,8.713573340252786,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,25983.465801962764,19821.63334979742,0.7628556367680601,1.01366173843002,0.6322424840777439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395833519830263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.469653324195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32402557167313,262.32402557167313,-10.825974428326845,246.87635582969838,277.77169531351376,120013.88115928117,119970.80977718574,43.07138209542256,0.0,nan,277.77169531351376,4.621695313513783,271.5926274167475,-1.5573725832524588,265.41355952015294,-7.736440479847033,259.23449162337624,-13.915508376623734,253.05542372654983,-20.094576273450144,246.87635582969838,-26.273644170301594,1.0,1.0,26022.012520719443,26022.012520719443,277.0312135323678,3.8812135323678376,277.0312135323678,277.0312135323678,76979.14665546332,76920.566763999,58.57989146432374,0.0,8546.071908451686,8546.071908451686,0.8893685216502367,3881.842119042992,277.0312135323678,3.8812135323678376,1.0,0.002,0.17217578934845967,0.004978037656750498,0.00026671506518927986,0.001733284934865696,0.13335753259463992,0.13335753259463992,0.0,5.497598903891898e-14,0.9977747366177054,0.9977747366177054,0.0,0.09195786548830302,0.00020508684302706812,0.0,0.0,0.0,1601742.1656421144,268.0305208646779,0.0,1.0,1279649.2299599242,2617.8964395343996,,,,,,,,,,,,,,,,,,,4.0
1855.0,-27.999338092580487,4.590741545068051,34.95436379400194,26.180201908014737,6.349893343872209,-24.56441494895752,-38.12988140908999,2.9149702024331896,-5.117159535459621,-5.117159535460455,39.91132892486717,41417.293891994996,24997.8452823609,24997.8452823609,66415.13917435589,76994.41674963692,76919.34772430862,24997.8452823609,101917.19300666952,101917.19300666952,101917.19300666952,127901.68534548415,123985.05353374258,3916.63181174157,0.0,90331.0677216475,54754.47434504561,39529.54819622433,25984.492338814634,65514.04053503896,19822.46921385833,1450.0,0.0,0.8866433586539864,2.872270598613374,0.001494314320929203,1.0,1.0,-5.117159535459621,353039.32954455324,1550713.539499509,4.39246681524136,1550713.539499509,4.39246681524136,0.7628576673883403,0.09216192285790484,3.862476797708787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862476797708787,1.278026353148324,1.2783932084739502,3.02221999428561,6403.721511432928,15243.107769423557,6487.918877691323,0.00034359450009310887,23386.82468597137,2384.792430235745,19392.82369695066,1977.5176739203155,0.8292200398023031,0.8292200398023031,35032.96023760516,35405.22815468563,0.9868742072684593,0.8,4228.107160451664,4273.035954225843,0.9868742072684593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.396257069418972,4.590741545068051,-2.5159664243309257,7.106707969398976,3.5,3.5,1.0,0.6,0.0002870333830377592,1.0001681058229988,0.00028698513916475146,197.28183640814345,0.0,9.65794054175803e-06,27.37060349534226,0.010276382469628647,9.727800586056912e-05,0.00018975537717719006,0.0007329257415873761,0.09216192282068406,0.09216192282068406,0.09216192282068406,0.09196721358753157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493185.9139359662,593.8664821591819,0.0,0.09216192282068406,0.09216192285790484,0.09216192285790484,0.375,0.375,0.5,8.707732063196211,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,25984.492338814634,19822.46921385833,0.7628576673883403,1.013754282775995,0.6321895818628944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395931751969728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.34491058503,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3242532178338,262.3242532178338,-10.825746782166163,246.87485903867855,277.77364739687437,120021.85761450893,119983.79736684312,38.06024766582881,0.0,nan,277.77364739687437,4.623647396874389,271.5938897252467,-1.55611027475328,265.4141320537194,-7.735867946280564,259.23437438208987,-13.91562561791011,253.05461671039393,-20.095383289606048,246.87485903867855,-26.275140961321426,1.0,1.0,26022.012520719443,26022.012520719443,277.03339048895936,3.883390488959378,277.03339048895936,277.03339048895936,76976.48607092966,76919.34772430862,57.13834662103909,0.0,8546.071908451686,8546.071908451686,0.8893718431259967,3881.789181697331,277.03339048895936,3.883390488959378,1.0,0.002,0.17237094490045263,0.004977591376396017,0.00026701866052844,0.0017329813388392724,0.13350933026422,0.13350933026422,0.0,-6.322876250353104e-13,0.9978824709171557,0.9978824709171557,0.0,0.09196676730592236,0.0001951555519824709,0.0,0.0,0.0,1601744.8386289869,268.03284046454036,0.0,1.0,1279641.249217546,2617.929085559194,,,,,,,,,,,,,,,,,,,5.0
1856.0,-28.000968015106803,4.596925747939728,34.95447468525598,26.182008592318766,6.351899751556084,-24.565681238322636,-38.131119835283585,2.916612977346168,-5.1148783955908925,-5.1148783955757775,39.91192793097568,41414.76159968669,25007.89566955242,25007.89566955242,66422.6572692391,76992.46305030106,76918.16639061386,25007.89566955242,101926.06206016628,101926.06206016628,101926.06206016628,127911.56890272122,123997.44506148229,3914.1238412389325,0.0,90330.3217771385,54753.14595564838,39530.19535721123,25985.506842554943,65515.70219976618,19823.295990427112,1450.0,0.0,0.886652816750661,2.872512162385438,0.001494314320929203,1.0,1.0,-5.1148783955908925,353070.7512192952,1550739.3190945953,4.392148921255213,1550739.3190945953,4.392148921255213,0.7628597013918412,0.09216095491966639,3.862418036022961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862418036022961,1.2780188471542364,1.2783856386654906,3.022191765499706,6403.661698022959,15243.107769423557,6487.956661062534,0.00034360934562660376,23386.987357316055,2384.8090180965014,19392.936633975674,1977.5291902918607,0.8292191011044893,0.8292191011044893,35032.533858565446,35405.22815468563,0.9868591934845184,0.8,4228.055701018643,4273.035954225843,0.9868591934845184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.398426635328358,4.596925747939728,-2.5126394743921625,7.10956522233189,3.5,3.5,1.0,0.6,0.00028698513916475146,1.0001669127422887,0.00028693724568220984,197.2831632609917,0.0,9.517639862404744e-06,26.972991370055045,0.010285900109491052,9.72645888846971e-05,0.00018972055028005437,0.000732780075205883,0.09216095488263544,0.09216095488263544,0.09216095488263544,0.0919759293413607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493215.63945559546,593.8568055414818,0.0,0.09216095488263544,0.09216095491966639,0.09216095491966639,0.375,0.375,0.5,8.702181297179138,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,25985.506842554943,19823.295990427112,0.7628597013918412,1.0138433236464062,0.6321348960499197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396028572769781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.947298459745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.324473699733,262.324473699733,-10.825526300266972,246.87337109950187,277.77557629986995,120032.13678161491,119995.27433477146,36.862446843445596,0.0,nan,277.77557629986995,4.6255762998699765,271.5951352598314,-1.5548647401685685,265.41469421979866,-7.735305780201315,259.234253179748,-13.915746820251968,253.053812139648,-20.09618786035199,246.87337109950187,-26.27662890049811,1.0,1.0,26022.012520719443,26022.012520719443,277.03553339765347,3.8855333976534894,277.03553339765347,277.03553339765347,76974.47493632197,76918.16639061386,56.30854570811789,0.0,8546.071908451686,8546.071908451686,0.8893755484652014,3881.730126203076,277.03553339765347,3.8855333976534894,1.0,0.002,0.17255638062387693,0.004977181224991026,0.00026730718051119317,0.0017326928189427603,0.1336535902555966,0.1336535902555966,0.0,-5.460467147888615e-13,0.9979879144732741,0.9979879144732741,0.0,0.09197551919614329,0.00018543572352310231,0.0,0.0,0.0,1601747.4672206307,268.0351216044091,0.0,1.0,1279633.4006966867,2617.9611912784576,,,,,,,,,,,,,,,,,,,5.0
1857.0,-28.002586317781454,4.603027195037242,34.95459877099718,26.183812936674826,6.3538944643984125,-24.56693823966738,-38.13234914615748,2.9182463882082126,-5.112633528130289,-5.112633528197925,39.912530515656606,41412.22658613089,25017.826362330554,25017.826362330554,66430.05294846144,76990.51703843243,76917.03195318414,25017.826362330554,101934.85831551469,101934.85831551469,101934.85831551469,127921.36833603657,124009.62322069898,3911.745115337585,0.0,90329.56943021125,54751.800769362926,39530.85406760925,25986.510020521873,65517.36408813113,19824.114218343002,1450.0,0.0,0.8866620761918942,2.8727499007159505,0.001494314320929203,1.0,1.0,-5.112633528130289,353101.67540077143,1550765.253026949,4.391837708690637,1550765.253026949,4.391837708690637,0.7628617387516696,0.09216004644645423,3.8623578248480506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623578248480506,1.278011383879115,1.278378112036806,3.0221623011875964,6403.59926668122,15243.107769423557,6487.99609439039,0.0003436248402134763,23387.157152837055,2384.826332421067,19393.05450283151,1977.5412095701909,0.8292181207017276,0.8292181207017276,35032.09696058241,35405.22815468563,0.9868438093518439,0.8,4228.002972060601,4273.035954225843,0.9868438093518439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.400570362937793,4.603027195037242,-2.5093612519650472,7.11238844700229,3.5,3.5,1.0,0.6,0.00028693724568220984,1.0001657248949196,0.0002868897009166719,197.2844806697466,0.0,9.448577735396509e-06,26.777269302113705,0.010295348687226449,9.725127235405934e-05,0.00018968597332815048,0.0007326351033479006,0.09216004639509284,0.09216004639509284,0.09216004639509284,0.09198450216180026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493244.0082119757,593.847571918157,0.0,0.09216004639509284,0.09216004644645423,0.09216004644645423,0.375,0.375,0.5,8.696914966928192,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,25986.510020521873,19824.114218343002,0.7628617387516696,1.013930488093242,0.6320801693185482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439612470641195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.7515763918,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32468831311627,262.32468831311627,-10.825311686883708,246.87189230347516,277.7774843226815,120042.39738986907,120006.51610151013,35.881288358980804,0.0,nan,277.7774843226815,4.627484322681539,271.59636591887244,-1.5536340811275409,265.41524751501504,-7.734752484984938,259.2341291112553,-13.915870888744678,253.05301070739802,-20.09698929260196,246.87189230347516,-26.278107696524813,1.0,1.0,26022.012520719443,26022.012520719443,277.0376455213051,3.887645521305103,277.0376455213051,277.0376455213051,76972.54104061172,76917.03195318414,55.50908742757747,0.0,8546.071908451686,8546.071908451686,0.8893793451931383,3881.669613972291,277.0376455213051,3.887645521305103,1.0,0.002,0.1727322995246733,0.004976806703706358,0.00026758094054480275,0.0017324190572830884,0.13379047027240137,0.13379047027240137,0.0,-2.1721088469539573e-12,0.9980911587005075,0.9980911587005075,0.0,0.09198412754363408,0.0001759189028201422,0.0,0.0,0.0,1601750.0539415313,268.0373664718697,0.0,1.0,1279625.6768757112,2617.992787433441,,,,,,,,,,,,,,,,,,,5.0
1858.0,-28.004203154818807,4.609047185953258,34.95473540384963,26.185848551709228,6.356134230362334,-24.568169416306933,-38.13355572111902,2.9201004913246824,-5.110409546739845,-5.1104095467145685,39.91314080604818,41409.54842943653,25027.601086619652,25027.601086619652,66437.14951605618,76988.40898692545,76916.05804092108,25027.601086619652,101943.65912754074,101943.65912754074,101943.65912754074,127931.1678767076,124021.6741982456,3909.4936784619927,0.0,90328.73079964235,54750.39146325183,39531.48815154502,25987.508749166856,65518.99690071188,19824.92950756057,1450.0,0.0,0.8866712004895346,2.8729854424710695,0.001494314320929203,1.0,1.0,-5.110409546739845,353132.3139622774,1550791.5189305416,4.391531042656724,1550791.5189305416,4.391531042656724,0.7628637934829419,0.09215919502574141,3.862292173791462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862292173791462,1.2780028983313527,1.278369563288586,3.0221309973821913,6403.53293767392,15243.107769423557,6488.037985385246,0.0003436413013514561,23387.337553743415,2384.844728193972,19393.179717818482,1977.5539779454232,0.8292170783978092,0.8292170783978093,35031.62058875078,35405.22815468563,0.9868270353133655,0.8,4227.94547902722,4273.035954225843,0.9868270353133655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.402680421802902,4.609047185953258,-2.5061201449976025,7.11516733095086,3.5,3.5,1.0,0.6,0.0002868897009166719,1.0001655769667013,0.0002868422064542053,197.28579690044822,0.0,9.379844377718376e-06,26.582478966453877,0.010304728531604168,9.723820374853655e-05,0.00018965149716813535,0.0007324894932603228,0.09215919503507679,0.09215919503507679,0.09215919503507679,0.09199299078560053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493271.0606113631,593.8387683273537,0.0,0.09215919503507679,0.09215919502574141,0.09215919502574141,0.375,0.375,0.5,8.691928839421392,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,25987.508749166856,19824.92950756057,0.7628637934829419,1.014013532849651,0.6320235410836488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396220155910597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.55678605614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3249205357612,262.3249205357612,-10.825079464238797,246.8704234690984,277.7794176023653,120055.30213045499,120016.47673800429,38.825392450702005,0.0,nan,277.7794176023653,4.629417602365322,271.597618775729,-1.5523812242709596,265.41581994905664,-7.734180050943337,259.2340211224898,-13.915978877510156,253.05222229582802,-20.09777770417196,246.8704234690984,-26.27957653090158,1.0,1.0,26022.012520719443,26022.012520719443,277.03975554256516,3.889755542565183,277.03975554256516,277.03975554256516,76971.33409257935,76916.05804092108,55.276051658263896,0.0,8546.071908451686,8546.071908451686,0.8893834849293593,3881.6036346604196,277.03975554256516,3.889755542565183,1.0,0.002,0.172898840447053,0.004976470022228014,0.00026784016398154106,0.0017321598361638947,0.13392008199077052,0.13392008199077052,0.0,1.4543574677894355e-13,0.9981928995538148,0.9981928995538148,0.0,0.09199265410329033,0.00016654092245108157,0.0,0.0,0.0,1601752.6165238826,268.03959045326013,0.0,1.0,1279618.024819266,2618.0240905484125,,,,,,,,,,,,,,,,,,,4.0
