time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1859.0,-28.005809802869287,4.614986632103728,34.95488377469344,26.187605084292613,6.358086071529067,-24.569420215422873,-38.134780212398596,2.921696483694647,-5.1082236433366575,-5.108223643343525,39.91375284092502,41407.07389664842,25037.266459276674,25037.266459276674,66444.34035592509,76986.50049388182,76915.10444475003,25037.266459276674,101952.3709040267,101952.3709040267,101952.3709040267,127940.86575652279,124033.49905804556,3907.366698477222,0.0,90328.00456491053,54749.095818348,39532.120829513915,25988.49485249609,65520.61568201,19825.73511846451,1450.0,0.0,0.8866801236566872,2.8732169662514977,0.001494314320929203,1.0,1.0,-5.1082236433366575,353162.4299776197,1550817.860251963,4.39123114072536,1550817.860251963,4.39123114072536,0.7628658462519744,0.09215839999497308,3.862234813052913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862234813052913,1.277995607643634,1.2783622098082608,3.022103354622708,6403.474365983615,15243.107769423557,6488.074973539476,0.00034365583664375244,23387.49686053151,2384.860972965438,19393.29027788672,1977.5652519348323,0.8292161573996673,0.8292161573996673,35031.20437112178,35405.22815468563,0.9868123794755834,0.8,4227.895245968822,4273.035954225843,0.9868123794755834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4047668750527675,4.614986632103728,-2.5029284949116732,7.117915127015401,3.5,3.5,1.0,0.6,0.0002868422064542053,1.000164535601311,0.0002867950184633894,197.28710485145172,0.0,9.369982876084023e-06,26.554531470822123,0.010314098514480253,9.722494274732616e-05,0.00018961726370687914,0.0007323463970445432,0.0921584000040747,0.0921584000040747,0.0921584000040747,0.09200133003859116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493296.7975512202,593.8303942081449,0.0,0.0921584000040747,0.09215839999497308,0.09215839999497308,0.375,0.375,0.5,8.687216740945392,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,25988.49485249609,19825.73511846451,0.7628658462519744,1.0140982294549579,0.6319701587910683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396315520159348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.52883856051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32514191731644,262.32514191731644,-10.824858082683534,246.86896192760568,277.7813219069706,120065.04435134241,120028.0314880896,37.01286325281654,0.0,nan,277.7813219069706,4.631321906970641,271.59884991112847,-1.551150088871509,265.41637791520975,-7.733622084790227,259.2339059194354,-13.916094080564562,253.05143392354847,-20.098566076451505,246.86896192760568,-26.281038072394296,1.0,1.0,26022.012520719443,26022.012520719443,277.04182986295615,3.891829862956172,277.04182986295615,277.04182986295615,76969.4069126938,76915.10444475003,54.302467943765805,0.0,8546.071908451686,8546.071908451686,0.8893871018942142,3881.5459871181774,277.04182986295615,3.891829862956172,1.0,0.002,0.1730562132968315,0.004976167114456303,0.0002680851662113903,0.0017319148341428594,0.13404258310569514,0.13404258310569514,0.0,3.5424961575269975e-13,0.9982923656499052,0.9982923656499052,0.0,0.09200102714549188,0.00015737284948119247,0.0,0.0,0.0,1601755.135161135,268.0417763566633,0.0,1.0,1279610.5036834523,2618.054858606068,,,,,,,,,,,,,,,,,,,4.0
1860.0,-28.007405787077953,4.620846684658488,34.955043249172185,26.189393014088296,6.360071240521323,-24.570658084320353,-38.13599139740688,2.923323536953042,-5.106063485654772,-5.106063485650572,39.91437004458136,41404.585459667935,25046.793688545826,25046.793688545826,66451.37914821376,76984.57433980526,76914.26543377215,25046.793688545826,101961.05912231797,101961.05912231797,101961.05912231797,127950.5330071923,124045.17098184768,3905.3620253446124,0.0,90327.26765081954,54747.793097264635,39532.7495039499,25989.473884874333,65522.22338882423,19826.535588720322,1450.0,0.0,0.8866888961771713,2.8734457776048163,0.001494314320929203,1.0,1.0,-5.106063485654772,353192.19326471625,1550844.4243753944,4.390936305925205,1550844.4243753944,4.390936305925205,0.7628679086212364,0.09215765944574428,3.8621769354209077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621769354209077,1.2779881726248656,1.2783547123478705,3.022075648390677,6403.415659802598,15243.107769423557,6488.112043236845,0.000343670404670779,23387.656537018676,2384.8772554357174,19393.401081692864,1977.5765507785904,0.8292152337279459,0.8292152337279459,35030.7844015877,35405.22815468563,0.9867975915699997,0.8,4227.844560095228,4273.035954225843,0.9867975915699997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.406823507443078,4.620846684658488,-2.4997769652479302,7.120623649906419,3.5,3.5,1.0,0.6,0.0002867950184633894,1.0001634455617758,0.00028674815075080173,197.28840413589487,0.0,9.30958209182084e-06,26.38335564822026,0.010323408096572074,9.72118274941368e-05,0.00018958319096925262,0.0007322038275049448,0.09215765945857396,0.09215765945857396,0.09215765945857396,0.09200956695489117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493321.2583232093,593.8224369239591,0.0,0.09215765945857396,0.09215765944574428,0.09215765944574428,0.375,0.375,0.5,8.682773965709318,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,25989.473884874333,19826.535588720322,0.7628679086212364,1.014180772741421,0.6319166737362286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396410284624928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.35766273791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3253584281042,262.3253584281042,-10.824641571895768,246.86750849791386,277.78320835824013,120075.3484011174,120039.1498811073,36.198520010090746,0.0,nan,277.78320835824013,4.633208358240154,271.60006838621536,-1.5499316137846222,265.41692841407894,-7.733071585921039,259.2337884421312,-13.916211557868792,253.0506484700456,-20.09935152995439,246.86750849791386,-26.282491502086117,1.0,1.0,26022.012520719443,26022.012520719443,277.043891845606,3.893891845606049,277.043891845606,277.043891845606,76967.62324595547,76914.26543377215,53.35781218332704,0.0,8546.071908451686,8546.071908451686,0.8893907514415555,3881.4878200980124,277.043891845606,3.893891845606049,1.0,0.002,0.17320457335726247,0.004975899548733013,0.0002683161943894486,0.0017316838057712719,0.1341580971947243,0.1341580971947243,0.0,1.607203953257752e-13,0.9983901494307166,0.9983901494307166,0.0,0.09200929938522172,0.00014836006052255916,0.0,0.0,0.0,1601757.6240657808,268.0439365143452,0.0,1.0,1279603.071040191,2618.085265152176,,,,,,,,,,,,,,,,,,,4.0
1861.0,-28.008978860438223,4.626627636722502,34.95521279168142,26.19081961400809,6.3616820974342145,-24.571912764682327,-38.137216203007824,2.924616003367165,-5.103968776059276,-5.103968776040497,39.91497956871032,41402.362120982114,25056.285762864718,25056.285762864718,66458.64788384683,76982.91070484866,76913.22919840127,25056.285762864718,101969.51496126599,101969.51496126599,101969.51496126599,127959.94226185718,124056.46682039894,3903.475441458237,0.0,90326.67575323857,54746.634040435194,39533.379680892634,25990.42730059119,65523.80698148382,19827.315676930422,1450.0,0.0,0.8866973623218284,2.8736676702146076,0.001494314320929203,1.0,1.0,-5.103968776059276,353221.05666892265,1550870.6583129065,4.390651771835199,1550870.6583129065,4.390651771835199,0.7628699385207653,0.09215697362070642,3.862129696406166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862129696406166,1.277982285876424,1.278348764011826,3.0220526051795518,6403.366834003333,15243.107769423557,6488.142871437856,0.00034368252037759377,23387.789342571898,2384.890797833297,19393.49322924871,1977.5859472142588,0.8292144650861669,0.8292144650861668,35030.44162666206,35405.22815468563,0.9867855218624864,0.8,4227.803190793072,4273.035954225843,0.9867855218624864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.408872550973358,4.626627636722502,-2.4966945417749304,7.123322178497433,3.5,3.5,1.0,0.6,0.00028674815075080173,1.0001611011342155,0.00028670196273942257,197.28968478307635,0.0,9.246456221922017e-06,26.204456932927,0.010332654552793996,9.71985664132874e-05,0.00018954958433751434,0.0007320650786113592,0.0921569735743626,0.0921569735743626,0.0921569735743626,0.09201755067705662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493344.42526767205,593.814901630309,0.0,0.0921569735743626,0.09215697362070642,0.09215697362070642,0.375,0.375,0.5,8.678591274427172,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,25990.42730059119,19827.315676930422,0.7628699385207653,1.0142671945576542,0.6318674696768135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439650442127616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.17876402262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32553900816214,262.32553900816214,-10.824460991837839,246.86606225963362,277.7850157566549,120081.99873428505,120051.80748596232,30.191248322729237,0.0,nan,277.7850157566549,4.635015756654923,271.601225057255,-1.5487749427449558,265.4174343578481,-7.732565642151883,259.2336436584969,-13.916356341503104,253.04985295908438,-20.1001470409156,246.86606225963362,-26.283937740366355,1.0,1.0,26022.012520719443,26022.012520719443,277.04586530239,3.895865302390007,277.04586530239,277.04586530239,76965.05179352066,76913.22919840127,51.82259511938901,0.0,8546.071908451686,8546.071908451686,0.8893937301492421,3881.4403448881967,277.04586530239,3.895865302390007,1.0,0.002,0.17334423727525028,0.004975658701874516,0.00026853371673969423,0.0017314662807238698,0.13426685836984711,0.13426685836984711,0.0,-2.5364359050594754e-12,0.9984844997002366,0.9984844997002366,0.0,0.09201730969955894,0.00013966392114747193,0.0,0.0,0.0,1601760.0374975372,268.0460312239407,0.0,1.0,1279595.8635026165,2618.1147512783737,,,,,,,,,,,,,,,,,,,7.0
1862.0,-28.010554394940723,4.63233098458969,34.95539204383072,26.192778325080894,6.3638353752554115,-24.573115417895806,-38.138395397085674,2.926396397269812,-5.101881927716079,-5.101881927716201,39.915598884483096,41399.76732189942,25065.598249187668,25065.598249187668,66465.36557108708,76980.87461622733,76912.4430831443,25065.598249187668,101978.04133233197,101978.04133233197,101978.04133233197,127969.42290702554,124067.71711641995,3901.7057906055793,0.0,90325.8653044919,54745.26558035077,39533.99969349014,25991.38157469357,65525.381268183715,19828.097084509307,1450.0,0.0,0.8867057522879122,2.873888743538463,0.001494314320929203,1.0,1.0,-5.101881927716079,353249.8135922445,1550897.3140260878,4.390369801627935,1550897.3140260878,4.390369801627935,0.7628719938387144,0.09215633835417682,3.862065775760165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862065775760165,1.2779741391376072,1.2783405559066683,3.0220218527789107,6403.301673356562,15243.107769423557,6488.184009671022,0.00034369868874668786,23387.96658291331,2384.9088713182696,19393.616194180613,1977.5984861477277,0.8292134386898401,0.8292134386898401,35029.97780543585,35405.22815468563,0.9867691899490136,0.8,4227.747212484804,4273.035954225843,0.9867691899490136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.410882827042614,4.63233098458969,-2.493638666920663,7.125969651510353,3.5,3.5,1.0,0.6,0.00028670196273942257,1.0001613552673816,0.00028665570933079703,197.29096744818628,0.0,9.112418205752165e-06,25.824593195101638,0.010341766970999748,9.718580075163336e-05,0.0001895161619877892,0.0007319238831664602,0.09215633837112318,0.09215633837112318,0.09215633837112318,0.09202550039425787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493366.395256229,593.8077575774345,0.0,0.09215633837112318,0.09215633835417682,0.09215633835417682,0.375,0.375,0.5,8.67466613474807,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25991.38157469357,19828.097084509307,0.7628719938387144,1.0143453465620624,0.6318126887725772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396597207705766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.79890028479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32573927761223,262.32573927761223,-10.824260722387749,246.86462641125135,277.7868521439418,120094.68312047412,120061.19999757955,33.483122894576205,0.0,nan,277.7868521439418,4.636852143941837,271.6024069974026,-1.5475930025973526,265.4179618508803,-7.73203814911966,259.2335167043769,-13.916483295623095,253.04907155782053,-20.100928442179452,246.86462641125135,-26.285373588748627,1.0,1.0,26022.012520719443,26022.012520719443,277.04786016514885,3.8978601651488702,277.04786016514885,277.04786016514885,76964.0019614983,76912.4430831443,51.558878354000626,0.0,8546.071908451686,8546.071908451686,0.8893977607237092,3881.376104638966,277.04786016514885,3.8978601651488702,1.0,0.002,0.17347527919994937,0.004975454748281384,0.00026873787991601143,0.001731262120211686,0.13436893995800572,0.13436893995800572,0.0,1.276973318753427e-13,0.9985780476164539,0.9985780476164539,0.0,0.09202529642919521,0.0001310419249816066,0.0,0.0,0.0,1601762.4418087672,268.0481180722839,0.0,1.0,1279588.682928841,2618.1441275608418,,,,,,,,,,,,,,,,,,,6.0
1863.0,-28.01212000458825,4.637957190325453,34.95558012808689,26.194406230375193,6.3656524156932175,-24.574342762449863,-38.13959334567187,2.9278751725398986,-5.09985069408566,-5.099850694049726,39.916212294322904,41397.40421213274,25074.855302266085,25074.855302266085,66472.25951439881,76979.07344537508,76911.52308196017,25074.855302266085,101986.37838422626,101986.37838422626,101986.37838422626,127978.69269481685,124078.64330076489,3900.0493940519727,0.0,90325.1923831912,54744.027440895654,39534.627713661714,25992.31431059059,65526.942024252305,19828.861392807103,1450.0,0.0,0.8867138796532467,2.8741039381362934,0.001494314320929203,1.0,1.0,-5.09985069408566,353277.8059053769,1550923.7158870941,4.390096660367333,1550923.7158870941,4.390096660367333,0.7628740232926399,0.09215575403253477,3.8620125780681147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620125780681147,1.2779673888324925,1.2783337445527019,3.021996188491412,6403.247293810981,15243.107769423557,6488.218338214301,0.0003437121813866812,23388.114501785065,2384.9239548454434,19393.71880449374,1977.6089494877192,0.8292125815876924,0.8292125815876924,35029.59179097687,35405.22815468563,0.9867555977818836,0.8,4227.700624629054,4273.035954225843,0.9867555977818836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.412881136799,4.637957190325453,-2.4906441749243218,7.128601365249775,3.5,3.5,1.0,0.6,0.00028665570933079703,1.00016034079663,0.0002866097540945036,197.29224204750673,0.0,9.125379735508576e-06,25.861326170431305,0.010350892350735257,9.717283364446852e-05,0.0001894828756863285,0.0007317852492291176,0.09215575406749399,0.09215575406749399,0.09215575406749399,0.09203323474381739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493387.1307860287,593.8010162568078,0.0,0.09215575406749399,0.09215575403253477,0.09215575403253477,0.375,0.375,0.5,8.670990557310212,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,25992.31431059059,19828.861392807103,0.7628740232926399,1.0144263941051397,0.6317615767390925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396690140437465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.83563326012,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32592599178855,262.32592599178855,-10.824074008211426,246.8631977212808,277.7886542622705,120103.71220145815,120072.49539154179,31.216809916377237,0.0,nan,277.7886542622705,4.6386542622705065,271.6035629540873,-1.5464370459126826,265.41847164590354,-7.73152835409644,259.2333803376958,-13.916619662304186,253.0482890294937,-20.101710970506275,246.8631977212808,-26.286802278719165,1.0,1.0,26022.012520719443,26022.012520719443,277.04978374687954,3.8997837468795638,277.04978374687954,277.04978374687954,76962.21140734154,76911.52308196017,50.688325381372124,0.0,8546.071908451686,8546.071908451686,0.8894011151422985,3881.3226409584554,277.04978374687954,3.8997837468795638,1.0,0.002,0.17359797540386188,0.004975277766834851,0.0002689290851248731,0.0017310709163745595,0.13446454256243653,0.13446454256243653,0.0,1.4994325225892169e-12,0.9986685996558952,0.9986685996558952,0.0,0.09203305782990462,0.00012269620263015763,0.0,0.0,0.0,1601764.781984343,268.0501493059143,0.0,1.0,1279581.6936361685,2618.172721743745,,,,,,,,,,,,,,,,,,,4.0
1864.0,-28.01366212807391,4.643507296486078,34.955776524458514,26.19582238784062,6.367253831335052,-24.5755705321478,-38.1407949962653,2.929162235830927,-5.097846981355531,-5.0978469813494085,39.91682836222368,41395.2314643738,25083.987265426375,25083.987265426375,66479.21872980017,76977.42979573393,76910.69128450773,25083.987265426375,101994.6785499341,101994.6785499341,101994.6785499341,127987.91698945635,124089.41286337306,3898.504126083289,0.0,90324.60882760683,54742.90714907251,39535.22408726036,25993.238439522247,65528.462526782605,19829.619203854916,1450.0,0.0,0.8867218565786958,2.874316229561304,0.001494314320929203,1.0,1.0,-5.097846981355531,353305.4206602448,1550950.2324952062,4.389828578335551,1550950.2324952062,4.389828578335551,0.7628760552476732,0.09215521837864912,3.8619665291067533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619665291067533,1.277961525415252,1.2783278207225106,3.0219740205808403,6403.2003226685565,15243.107769423557,6488.247987663676,0.00034372383541248245,23388.242271612413,2384.936983741891,19393.807428682063,1977.6179866398886,0.829211840866784,0.829211840866784,35029.257648462386,35405.22815468563,0.9867438321365168,0.8,4227.660297167471,4273.035954225843,0.9867438321365168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4148524435338325,4.643507296486078,-2.4876902203373406,7.131197516823418,3.5,3.5,1.0,0.6,0.0002866097540945036,1.0001579372813327,0.0002865644948772562,197.29349754001115,0.0,9.06661160215641e-06,25.694777280511268,0.010359958962337414,9.715982807107809e-05,0.00018944992602342548,0.0007316492732442197,0.09215521835921209,0.09215521835921209,0.09215521835921209,0.09204086063926625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493406.69613015733,593.794657120377,0.0,0.09215521835921209,0.09215521837864912,0.09215521837864912,0.375,0.375,0.5,8.667559824033248,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,25993.238439522247,19829.619203854916,0.7628760552476732,1.0145090570777389,0.6317137602222066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396782488876534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.6690843702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3260841481246,262.3260841481246,-10.82391585187537,246.8617769846641,277.7903913115697,120110.87387532507,120084.43166023774,26.44221508733453,0.0,nan,277.7903913115697,4.640391311569715,271.6046684461868,-1.5453315538131847,265.4189455808379,-7.731054419162092,259.23322271543515,-13.91677728456483,253.04749985005387,-20.10250014994611,246.8617769846641,-26.288223015335888,1.0,1.0,26022.012520719443,26022.012520719443,277.05169012861177,3.90169012861179,277.05169012861177,277.05169012861177,76959.85273482649,76910.69128450773,49.16145031875931,0.0,8546.071908451686,8546.071908451686,0.8894040187850212,3881.276361752287,277.05169012861177,3.90169012861179,1.0,0.002,0.1737124787721786,0.004975132187091098,0.0002691075846370433,0.0017308924143540306,0.13455379231852166,0.13455379231852166,0.0,-1.0089260156498359e-12,0.9987574944607422,0.9987574944607422,0.0,0.09204071500934215,0.00011450336930697955,0.0,0.0,0.0,1601767.0903947095,268.05215301864445,0.0,1.0,1279574.7989612813,2618.2009292632083,,,,,,,,,,,,,,,,,,,5.0
1865.0,-28.015204608679475,4.648982271881916,34.95598069813953,26.197598792519443,6.369213685583769,-24.57676277919127,-38.14196098884565,2.9307718554004647,-5.095873241700247,-5.095873241741391,39.91744561844928,41392.7762001837,25093.00294758001,25093.00294758001,66485.77914776371,76975.53571121812,76909.91907993965,25093.00294758001,102002.92202751966,102002.92202751966,102002.92202751966,127997.07459583803,124100.00689227675,3897.06770356128,0.0,90323.86945449271,54741.60662720658,39535.84758587348,25994.152568318375,65530.00015419186,19830.369338906614,1450.0,0.0,0.8867296759266887,2.8745253574755716,0.001494314320929203,1.0,1.0,-5.095873241700247,353332.6239886543,1550976.8005948002,4.389565795216813,1550976.8005948002,4.389565795216813,0.7628780852458268,0.09215472967541047,3.861907556507191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861907556507191,1.2779541675361548,1.278320402892247,3.0219452736343406,6403.139411338463,15243.107769423557,6488.286433303562,0.0003437389475315035,23388.40796494465,2384.9538797596174,19393.922345272465,1977.629704870926,0.8292108797803058,0.8292108797803058,35028.82972770788,35405.22815468563,0.9867287644634947,0.8,4227.608651665808,4273.035954225843,0.9867287644634947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.416798648817033,4.648982271881916,-2.484778338659665,7.133760610541581,3.5,3.5,1.0,0.6,0.0002865644948772562,1.0001579758376338,0.0002865192317616205,197.29475333697522,0.0,8.929349266660505e-06,25.305775821715873,0.010368888311604074,9.714720996490307e-05,0.00018941728491235314,0.0007315120439360921,0.09215472968877143,0.09215472968877143,0.09215472968877143,0.09204836899713888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493425.10796879296,593.7886746650894,0.0,0.09215472968877143,0.09215472967541047,0.09215472967541047,0.375,0.375,0.5,8.664369003258935,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,25994.152568318375,19830.369338906614,0.7628780852458268,1.0145853653490446,0.6316614695984534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396873453065306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.280082911406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3262514918253,262.3262514918253,-10.823748508174674,246.8603659521914,277.7921370314525,120122.04198140018,120094.06372822505,27.978253175111945,0.0,nan,277.7921370314525,4.642137031452535,271.6057828155876,-1.544217184412389,265.4194285997928,-7.730571400207168,259.2330743838855,-13.916925616114497,253.04672016804216,-20.10327983195782,246.8603659521914,-26.28963404780859,1.0,1.0,26022.012520719443,26022.012520719443,277.0535735103833,3.9035735103832963,277.0535735103833,277.0535735103833,76958.63002638756,76909.91907993965,48.710946447914466,0.0,8546.071908451686,8546.071908451686,0.8894077373246903,3881.217094289727,277.0535735103833,3.9035735103832963,1.0,0.002,0.1738189547809024,0.004975016857578575,0.0002692736332449962,0.0017307263669642872,0.1346368166224981,0.1346368166224981,0.0,2.0928354535487692e-13,0.9988445952895568,0.9988445952895568,0.0,0.09204825366665388,0.00010647600875658673,0.0,0.0,0.0,1601769.3642172934,268.05412675829973,0.0,1.0,1279568.0073453826,2618.2287155661434,,,,,,,,,,,,,,,,,,,4.0
1866.0,-28.01673815420479,4.654382604787374,34.9561919035947,26.199138129036896,6.370942110533255,-24.57797012769128,-38.14314053216947,2.932174082717436,-5.093951392371196,-5.0939513924258115,39.91805691284794,41390.51473154527,25101.96004282395,25101.96004282395,66492.47477436921,76973.80944198849,76909.03441544915,25101.96004282395,102010.9944582731,102010.9944582731,102010.9944582731,128006.04089660107,124110.30414857384,3895.7367480272314,0.0,90323.23744235505,54740.43645829858,39536.44553784052,25995.046438327983,65531.4919761685,19831.103365783743,1450.0,0.0,0.8867372519792516,2.874728998888854,0.001494314320929203,1.0,1.0,-5.093951392371196,353359.113711375,1551003.1124231564,4.389311191475371,1551003.1124231564,4.389311191475371,0.7628800899752997,0.09215428776277547,3.861858101554341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861858101554341,1.2779477697413848,1.2783139454170918,3.02192170368266,6403.089469439168,15243.107769423557,6488.317952603551,0.0003437513376164444,23388.543821949665,2384.9677333186833,19394.0165585694,1977.6393119535624,0.8292100913255026,0.8292100913255026,35028.47086850359,35405.22815468563,0.9867161285772628,0.8,4227.565341161615,4273.035954225843,0.9867161285772628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.418732207009175,4.654382604787374,-2.4819244436345023,7.136307048421877,3.5,3.5,1.0,0.6,0.0002865192317616205,1.0001570626258984,0.0002864742373656476,197.29600187312246,0.0,8.930175234613989e-06,25.308116614896043,0.010377818486838688,9.713444675614625e-05,0.0001893847850054742,0.0007313771662845177,0.09215428778427157,0.09215428778427157,0.09215428778427157,0.09205567652477248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493442.3675273208,593.7830681531875,0.0,0.09215428778427157,0.09215428776277547,0.09215428776277547,0.375,0.375,0.5,8.661410665057101,5.46265255252365e-11,5.46265255252365e-11,5.46265255252365e-11,5.46265255252365e-11,5.46265255252365e-11,5.46265255252365e-11,25995.046438327983,19831.103365783743,0.7628800899752997,1.0146644425332203,0.63161258020186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396964439406659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.282423704586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32640612569463,262.32640612569463,-10.823593874305345,246.85896229890488,277.7938499524741,120130.83564642663,120104.98235145971,25.853294966918128,0.0,nan,277.7938499524741,4.643849952474113,271.60687242176203,-1.543127578237943,265.4198948910937,-7.730105108906287,259.2329173603185,-13.917082639681496,253.0459398296145,-20.10406017038548,246.85896229890488,-26.291037701095092,1.0,1.0,26022.012520719443,26022.012520719443,277.05539184260937,3.90539184260939,277.05539184260937,277.05539184260937,76956.95125154061,76909.03441544915,47.916836091462756,0.0,8546.071908451686,8546.071908451686,0.8894108557166915,3881.167392062113,277.05539184260937,3.90539184260939,1.0,0.002,0.17391765622570776,0.00497492666318707,0.00026942761015730823,0.0017305723900312969,0.1347138050786541,0.1347138050786541,0.0,1.8860520784036439e-13,0.9989289543943752,0.9989289543943752,0.0,0.09205558631782766,9.870144494780075e-05,0.0,0.0,0.0,1601771.5782060896,268.0560486076288,0.0,1.0,1279561.3942102063,2618.2557720564696,,,,,,,,,,,,,,,,,,,4.0
1867.0,-28.018248562679034,4.659708966890648,34.95640953475355,26.200393738131993,6.372376430378604,-24.579186063342394,-38.14432873679323,2.9333139325470112,-5.092072219913177,-5.09207221985504,39.9186647801191,41388.47560842227,25110.836555870144,25110.836555870144,66499.31216429241,76972.29141755977,76908.1092137263,25110.836555870144,102018.94576959645,102018.94576959645,102018.94576959645,128014.86995977428,124120.36156739126,3894.5083923830202,0.0,90322.71957503067,54739.38997922256,39537.03288423124,25995.924190177822,65532.95707440906,19831.824665772474,1450.0,0.0,0.8867446225342825,2.874928129227821,0.001494314320929203,1.0,1.0,-5.092072219913177,353385.0167064829,1551029.2770709991,4.389063496597719,1551029.2770709991,4.389063496597719,0.762882078001506,0.09215389091045612,3.861817061973023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861817061973023,1.2779425859592173,1.2783087026463453,3.021901847863034,6403.047397340014,15243.107769423557,6488.344503217272,0.00034376177492267593,23388.658272923036,2384.979404069997,19394.09592013058,1977.6474045806247,0.829209426800812,0.829209426800812,35028.173072930884,35405.22815468563,0.9867056428432633,0.8,4227.529400390844,4273.035954225843,0.9867056428432633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.420648370011875,4.659708966890648,-2.4791216104711555,7.138830577361803,3.5,3.5,1.0,0.6,0.0002864742373656476,1.0001546947049316,0.00028642992817242536,197.29723158549436,0.0,8.87721443214679e-06,25.158025700704002,0.010386695701270834,9.712159139439764e-05,0.00018935264597124996,0.0007312452789415105,0.09215389088767009,0.09215389088767009,0.09215389088767009,0.09206281837226224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493458.51760722726,593.7778237460591,0.0,0.09215389088767009,0.09215389091045612,0.09215389091045612,0.375,0.375,0.5,8.658678489534756,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,25995.924190177822,19831.824665772474,0.762882078001506,1.0147460931571592,0.6315673434578564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397054899772326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.13233279039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32652572718223,262.32652572718223,-10.823474272817748,246.85756600581928,277.7954854485361,120136.91660136149,120116.92038616004,19.996215201462512,0.0,nan,277.7954854485361,4.645485448536135,271.60790155998416,-1.5420984400158204,265.4203176714839,-7.729682328516105,259.23273378290503,-13.917266217094948,253.0451498943648,-20.104850105635165,246.85756600581928,-26.292433994180698,1.0,1.0,26022.012520719443,26022.012520719443,277.0571627547147,3.9071627547147045,277.0571627547147,277.0571627547147,76954.57855485828,76908.1092137263,46.46934113197494,0.0,8546.071908451686,8546.071908451686,0.8894134434696256,3881.1261472828883,277.0571627547147,3.9071627547147045,1.0,0.002,0.1740087930743063,0.00497486235428307,0.0002695698456001966,0.0017304301539989681,0.1347849228000983,0.1347849228000983,0.0,-4.008351810191879e-13,0.9990110363470999,0.9990110363470999,0.0,0.09206275406187235,9.113684858376497e-05,0.0,0.0,0.0,1601773.7429790352,268.0579277800868,0.0,1.0,1279554.92785735,2618.2822283935398,,,,,,,,,,,,,,,,,,,5.0
1868.0,-28.019755030510783,4.664962575835936,34.95663329167938,26.201925007067643,6.3740898368215895,-24.580370543728417,-38.14548564897848,2.9347053509258703,-5.090209048225574,-5.090209048224944,39.919276841487125,41386.23281998605,25119.566931956764,25119.566931956764,66505.79975194282,76970.58288879493,76907.34231820787,25119.566931956764,102026.90925016464,102026.90925016464,102026.90925016464,128023.70716437587,124130.32600525928,3893.3811591165813,0.0,90322.08730113562,54738.22209956902,39537.62800174066,25996.797914211238,65534.4259159519,19832.543123135987,1450.0,0.0,0.8867518959021486,2.8751255747675915,0.001494314320929203,1.0,1.0,-5.090209048225574,353410.70061411615,1551055.6225855292,4.388819070532626,1551055.6225855292,4.388819070532626,0.762884074745777,0.09215353620035317,3.8617671374177314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617671374177314,1.2779362363552726,1.2783022945960365,3.021877796056282,6402.996434447645,15243.107769423557,6488.376662250288,0.0003437744174284979,23388.79691268277,2384.9935413910734,19394.19204563235,1977.657206653888,0.8292086214625125,0.8292086214625125,35027.81080445548,35405.22815468563,0.9866928869722232,0.8,4227.485678423746,4273.035954225843,0.9866928869722232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.422532986591583,4.664962575835936,-2.476349984777216,7.1413125606131524,3.5,3.5,1.0,0.6,0.00028642992817242536,1.0001542929669553,0.0002863857408667733,197.29845810266136,0.0,8.742081156532487e-06,24.775057997613068,0.010395437782427366,9.710907610049271e-05,0.00018932085207193263,0.0007311130449593131,0.09215353618041408,0.09215353618041408,0.09215353618041408,0.0920698962827998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493473.61051765346,593.772924749716,0.0,0.09215353618041408,0.09215353620035317,0.09215353620035317,0.375,0.375,0.5,8.656169291164108,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,25996.797914211238,19832.543123135987,0.762884074745777,1.014822344476424,0.6315189649034848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397143996386739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.7493650873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.326642395556,262.326642395556,-10.82335760444397,246.8561789525652,277.7971058385495,120146.3653559464,120126.85953119058,19.50582475583147,0.0,nan,277.7971058385495,4.647105838549521,271.608920461335,-1.5410795386649738,265.4207350841933,-7.729264915806652,259.23254970693273,-13.917450293067247,253.0443643297601,-20.105635670239877,246.8561789525652,-26.29382104743479,1.0,1.0,26022.012520719443,26022.012520719443,277.05893618973516,3.9089361897351864,277.05893618973516,277.05893618973516,76953.02014414629,76907.34231820787,45.67782593841548,0.0,8546.071908451686,8546.071908451686,0.8894165914575678,3881.07597310482,277.05893618973516,3.9089361897351864,1.0,0.002,0.17409246705234765,0.004974828336464753,0.000269700511891038,0.001730299487172702,0.134850255945519,0.134850255945519,0.0,-9.362601839646434e-13,0.9990920155380796,0.9990920155380796,0.0,0.09206986222137223,8.367397898094154e-05,0.0,0.0,0.0,1601775.8892689229,268.0597909517744,0.0,1.0,1279548.516495905,2618.30846011158,,,,,,,,,,,,,,,,,,,5.0
1869.0,-28.021246334211018,4.670144227127615,34.95686267428648,26.203392922785156,6.3757339536866375,-24.5815483054495,-38.1466378114186,2.9360359253226114,-5.088380763076145,-5.088380763100344,39.919886721524996,41384.04974800961,25128.201849836994,25128.201849836994,66512.2515978466,76968.92552549789,76906.57895328499,25128.201849836994,102034.78080312198,102034.78080312198,102034.78080312198,128032.43949488591,124140.08688749601,3892.3526073898925,0.0,90321.47824182794,54737.082375234,39538.21762954882,25997.658691763932,65535.87632131275,19833.251396225492,1450.0,0.0,0.8867589990025297,2.875319333693555,0.001494314320929203,1.0,1.0,-5.088380763076145,353435.9050333521,1551081.8745433507,4.388580369040271,1551081.8745433507,4.388580369040271,0.7628860595246092,0.0921532232472364,3.8617186194515774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617186194515774,1.2779301681958546,1.2782961682271947,3.021854179171184,6402.94639310207,15243.107769423557,6488.408237277186,0.00034378683085352065,23388.933048326282,2385.007423363359,19394.286425500748,1977.6668307220864,0.8292078302771749,0.8292078302771749,35027.458741741444,35405.22815468563,0.9866804904888541,0.8,4227.4431881839255,4273.035954225843,0.9866804904888541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.424396996714403,4.670144227127615,-2.4736231786540457,7.143767405781661,3.5,3.5,1.0,0.6,0.0002863857408667733,1.000152741592092,0.0002863420045331181,197.2996722865755,0.0,8.718087272858918e-06,24.707059331282174,0.010404155869700225,9.709661366942094e-05,0.00018928912719735238,0.0007309813469577537,0.09215322323173672,0.09215322323173672,0.09215322323173672,0.09207683856021169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493487.64104649593,593.7683725631755,0.0,0.09215322323173672,0.0921532232472364,0.0921532232472364,0.375,0.375,0.5,8.653877750432217,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,25997.658691763932,19833.251396225492,0.7628860595246092,1.0148983325064094,0.6314716773620255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397232861587625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.68136642097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32675174358013,262.32675174358013,-10.823248256419845,246.854801448502,277.79870203865516,120155.19584301738,120136.91390528851,18.281937728871256,0.0,nan,277.79870203865516,4.648702038655188,271.6099219206196,-1.5400780793803506,265.42114180262723,-7.728858197372745,259.23236168454434,-13.917638315455633,253.04358156653217,-20.10641843346781,246.854801448502,-26.295198551497975,1.0,1.0,26022.012520719443,26022.012520719443,277.0606751513751,3.9106751513751306,277.0606751513751,277.0606751513751,76951.38240739194,76906.57895328499,44.803454106950085,0.0,8546.071908451686,8546.071908451686,0.8894196507452937,3881.0272125488355,277.0606751513751,3.9106751513751306,1.0,0.002,0.17416885971448037,0.004974820378449968,0.0002698198795901874,0.0017301801199146,0.1349099397950937,0.1349099397950937,0.0,-4.952128117297061e-13,0.9991710256061277,0.9991710256061277,0.0,0.09207683058485165,7.63926623847571e-05,0.0,0.0,0.0,1601777.9953222505,268.06161923692383,0.0,1.0,1279542.2251164585,2618.3342012901753,,,,,,,,,,,,,,,,,,,5.0
1870.0,-28.022736802326705,4.675254590881056,34.957097156007,26.204946508538,6.3774704725820515,-24.582716074858592,-38.14778075376523,2.9374497448173758,-5.086592534323017,-5.0865925343308644,39.9204926552278,41381.81514998905,25136.756347420695,25136.756347420695,66518.57149740975,76967.20799551162,76905.77971394543,25136.756347420695,102042.53606136613,102042.53606136613,102042.53606136613,128041.0401360607,124149.62006750639,3891.4200685543124,0.0,90320.83860113288,54735.92532131381,39538.792533132306,25998.50407469457,65537.29660782688,19833.947469815794,1450.0,0.0,0.8867659119286677,2.8755088574786924,0.001494314320929203,1.0,1.0,-5.086592534323017,353460.5586068144,1551107.9569650586,4.388348060894947,1551107.9569650586,4.388348060894947,0.7628880266661574,0.09215295134506507,3.8616683834661885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616683834661885,1.2779237138527249,1.2782896561409292,3.021830130864313,6402.895437625529,15243.107769423557,6488.4403865725835,0.00034379947056229995,23389.071673746872,2385.0215592222494,19394.38252189612,1977.6766298273235,0.829207024221718,0.829207024221718,35027.094211568634,35405.22815468563,0.9866676550465062,0.8,4227.39919325391,4273.035954225843,0.9866676550465062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.426243646597222,4.675254590881056,-2.470944797156099,7.1461993880371555,3.5,3.5,1.0,0.6,0.0002863420045331181,1.0001526578522453,0.0002862982988497142,197.30088580299147,0.0,8.629164297188948e-06,24.45505161823348,0.010412785033997413,9.708425242796168e-05,0.00018925775210515644,0.000730850677630364,0.09215295135393314,0.09215295135393314,0.09215295135393314,0.0920836255652163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493500.62908459996,593.7641606138302,0.0,0.09215295135393314,0.09215295134506507,0.09215295134506507,0.375,0.375,0.5,8.651797977528231,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,25998.50407469457,19833.947469815794,0.7628880266661574,1.0149727703212232,0.6314238958865901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397320833291676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.42935870792,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3268635784067,262.3268635784067,-10.82313642159329,246.85343274175753,277.80029441505405,120165.11225674198,120146.41455137958,18.69770536238878,0.0,nan,277.80029441505405,4.650294415054077,271.6109220804023,-1.5390779195976734,265.42154974574964,-7.728450254250333,259.23217741105293,-13.917822588947047,253.04280507642358,-20.1071949235764,246.85343274175753,-26.296567258242447,1.0,1.0,26022.012520719443,26022.012520719443,277.0623698588932,3.9123698588932143,277.0623698588932,277.0623698588932,76950.16829443509,76905.77971394543,44.388580489656306,0.0,8546.071908451686,8546.071908451686,0.8894228183540933,3880.9767253835194,277.0623698588932,3.9123698588932143,1.0,0.002,0.1742381691865222,0.0049748366639974315,0.00026992825258746565,0.001730071747882575,0.13496412629373283,0.13496412629373283,0.0,4.700406730506757e-13,0.9992478865782789,0.9992478865782789,0.0,0.09208364187350723,6.930947155783504e-05,0.0,0.0,0.0,1601780.0551866828,268.06340746567696,0.0,1.0,1279536.0715132304,2618.359379102389,,,,,,,,,,,,,,,,,,,4.0
1871.0,-28.024214158419202,4.68029442729456,34.95733628680797,26.206380093377106,6.379085925376444,-24.583884150067522,-38.148923696111865,2.9387559158982772,-5.084839406840388,-5.08483940683402,39.92109579873089,41379.68156888068,25145.21962288109,25145.21962288109,66524.90119176178,76965.57951635092,76904.97990811543,25145.21962288109,102050.19953099653,102050.19953099653,102050.19953099653,128049.53574484521,124158.95460567441,3890.581139170797,0.0,90320.25063369158,54734.82795772575,39539.35852885093,25999.33621384868,65538.6947426996,19834.63308933377,1450.0,0.0,0.8867726557621093,2.875694670665419,0.001494314320929203,1.0,1.0,-5.084839406840388,353484.72956368525,1551133.9196137493,4.388121437461673,1551133.9196137493,4.388121437461673,0.7628899801976001,0.09215271903984264,3.861622409437626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861622409437626,1.2779177577792198,1.2782836425066848,3.021808239169004,6402.8490517501,15243.107769423557,6488.469650555104,0.0003438109763434029,23389.197870033353,2385.0344276621836,19394.46999389822,1977.6855494891956,0.8292062900860209,0.829206290086021,35026.76060683886,35405.22815468563,0.9866559085466906,0.8,4227.358930697246,4273.035954225843,0.9866559085466906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.428070604461699,4.68029442729456,-2.468311009203263,7.148605436497823,3.5,3.5,1.0,0.6,0.0002862982988497142,1.0001513166047997,0.0002862549837174711,197.3020886564412,0.0,8.62317005021117e-06,24.438063922298454,0.010421408204047624,9.70718926404231e-05,0.0001892264062092911,0.0007307209306751457,0.09215271905361194,0.09215271905361194,0.09215271905361194,0.09209027627779942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493512.6057354814,593.760278810259,0.0,0.09215271905361194,0.09215271903984264,0.09215271903984264,0.375,0.375,0.5,8.64992469246764,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,25999.33621384868,19834.63308933377,0.7628899801976001,1.0150476974394127,0.6313778712153859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439740875672059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.41237101199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32696763386326,262.32696763386326,-10.823032366136715,246.85207239704295,277.80186287069716,120173.83413743925,120156.4370655672,17.397071872047064,0.0,nan,277.80186287069716,4.651862870697187,271.61190477593397,-1.5380952240660122,265.42194668126695,-7.728053318733032,259.2319885864676,-13.918011413532383,253.04203049177056,-20.107969508229417,246.85207239704295,-26.29792760295703,1.0,1.0,26022.012520719443,26022.012520719443,277.06402939885197,3.9140293988519943,277.06402939885197,277.06402939885197,76948.72303175385,76904.97990811543,43.743123638414545,0.0,8546.071908451686,8546.071908451686,0.889425717219713,3880.930521484814,277.06402939885197,3.9140293988519943,1.0,0.002,0.1743005713557073,0.004974877309948435,0.000270025905988657,0.0017299740934977373,0.1350129529943285,0.1350129529943285,0.0,-5.136056510646192e-13,0.9993228396207049,0.9993228396207049,0.0,0.09209031686966454,6.240217017809512e-05,0.0,0.0,0.0,1601782.0745729583,268.0651605931596,0.0,1.0,1279530.0386387203,2618.384063277496,,,,,,,,,,,,,,,,,,,4.0
1872.0,-28.025672435513254,4.685264760482599,34.95757977584546,26.207521079946332,6.3803977728085775,-24.58506541468464,-38.15007599825037,2.9397907538980386,-5.083108067284229,-5.083108067294281,39.921699847611826,41377.75700845248,25153.560031525463,25153.560031525463,66531.31703997793,76964.16383288952,76904.27722535921,25153.560031525463,102057.83725688467,102057.83725688467,102057.83725688467,128057.99836038522,124168.16423029885,3889.8341300863735,0.0,90319.77968978997,54733.84194140913,39539.93083153426,26000.16110350055,65540.09193503481,19835.313149441004,1450.0,0.0,0.88677928494636,2.875878183866452,0.001494314320929203,1.0,1.0,-5.083108067284229,353508.6013962294,1551159.9215618856,4.387898669043334,1551159.9215618856,4.387898669043334,0.7628919324953899,0.09215252453003668,3.8615849706840186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615849706840186,1.277913056854836,1.2782788848805093,3.0217900583847572,6402.8105288499155,15243.107769423557,6488.493952326589,0.000343820531449195,23389.302676354484,2385.045114932672,19394.542633519464,1977.6929566691445,0.8292056801302785,0.8292056801302785,35026.48893666662,35405.22815468563,0.9866463428347854,0.8,4227.326142985537,4273.035954225843,0.9866463428347854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.429871039203201,4.685264760482599,-2.465711794322082,7.15097655480468,3.5,3.5,1.0,0.6,0.0002862549837174711,1.000149364093699,0.00028621223388655107,197.30327598824312,0.0,8.54616606200054e-06,24.21983461970953,0.010429954370109625,9.705943310769124e-05,0.00018919555060977985,0.0007305946947550135,0.09215252450043568,0.09215252450043568,0.09215252450043568,0.09209684151942042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493523.6067402047,593.7567156707549,0.0,0.09215252450043568,0.09215252453003668,0.09215252453003668,0.375,0.375,0.5,8.648254202814993,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,26000.16110350055,19835.313149441004,0.7628919324953899,1.0151239504809613,0.6313350467904024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397495907667175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.1941417094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3270394583633,262.3270394583633,-10.82296054163669,246.8507194293953,277.8033594873361,120179.65027412439,120167.64190858502,12.008365539403158,0.0,nan,277.8033594873361,4.653359487336104,271.61283147572476,-1.5371685242752164,265.42230346417784,-7.727696535822133,259.23177545255726,-13.918224547442719,253.0412474409887,-20.108752559011265,246.8507194293953,-26.29928057060468,1.0,1.0,26022.012520719443,26022.012520719443,277.0656785154987,3.915678515498712,277.0656785154987,277.0656785154987,76946.42728852187,76904.27722535921,42.15006316265499,0.0,8546.071908451686,8546.071908451686,0.889428077893385,3880.8928955374386,277.0656785154987,3.915678515498712,1.0,0.002,0.17435618747229084,0.004974944210059403,0.00027011303494506257,0.0017298869642950903,0.13505651747253128,0.13505651747253128,0.0,-7.59847046394313e-13,0.9993964775584574,0.9993964775584574,0.0,0.092096908413438,5.5616116598682374e-05,0.0,0.0,0.0,1601784.068818574,268.06689193271575,0.0,1.0,1279524.08068191,2618.4084412403868,,,,,,,,,,,,,,,,,,,3.0
