time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1873.0,-28.02713505192158,4.69016642172413,34.957827250988984,26.209108402859442,6.382159954038948,-24.586205551276237,-38.15119187403468,2.9412304529160704,-5.081406645063566,-5.081406645043037,39.92230187088592,41375.5087623323,25161.80064692545,25161.80064692545,66537.30940925775,76962.43548110143,76903.60233866685,25161.80064692545,102065.4029855923,102065.4029855923,102065.4029855923,128066.37782176935,124177.20089151683,3889.176930252518,0.0,90319.12096842227,54732.66464108576,39540.507030373905,26000.974836177047,65541.48186655095,19835.98442475191,1450.0,0.0,0.8867857687189323,2.87605853499256,0.001494314320929203,1.0,1.0,-5.081406645063566,353532.06195905956,1551185.836643767,4.387680789255829,1551185.836643767,4.387680789255829,0.7628938741616973,0.09215236692882327,3.8615326096278237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615326096278237,1.2779064808760263,1.278272252386065,3.021764634123053,6402.7566578901915,15243.107769423557,6488.527933817301,0.0003438338929792595,23389.44924179399,2385.0600604481647,19394.644206469246,1977.7033142275136,0.8292048267563935,0.8292048267563935,35026.10898357352,35405.22815468563,0.9866329644305825,0.8,4227.280286672434,4273.035954225843,0.9866329644305825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.431649931687985,4.69016642172413,-2.463152880884385,7.153319302608515,3.5,3.5,1.0,0.6,0.00028621223388655107,1.0001498103584696,0.0002861693627517342,197.3044668654424,0.0,8.434681688463818e-06,23.90388790510646,0.01043838905179809,9.704736885151027e-05,0.0001891648650350408,0.0007304662949286562,0.09215236694156939,0.09215236694156939,0.09215236694156939,0.0921032904834325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493533.64010624966,593.7534684430333,0.0,0.09215236694156939,0.09215236692882327,0.09215236692882327,0.375,0.375,0.5,8.646781909463177,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,26000.974836177047,19835.98442475191,0.7628938741616973,1.0151938515020824,0.631287355488498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397581934100108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.878194994795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32712545705334,262.32712545705334,-10.822874542946636,246.849375841942,277.8048750721653,120190.46910643751,120176.09095789769,14.378148539810475,0.0,nan,277.8048750721653,4.654875072165339,271.61377522611065,-1.5362247738893302,265.4226753800913,-7.7273246199087,259.2315755340199,-13.918424465980081,253.04047568799103,-20.109524312008944,246.849375841942,-26.300624158057985,1.0,1.0,26022.012520719443,26022.012520719443,277.0673009673528,3.917300967352844,277.0673009673528,277.0673009673528,76945.54830286388,76903.60233866685,41.94596419703157,0.0,8546.071908451686,8546.071908451686,0.8894313794743521,3880.8402726759628,277.0673009673528,3.917300967352844,1.0,0.002,0.1744051729139245,0.004975035202453694,0.0002701898754941847,0.0017298101248755622,0.13509493774709233,0.13509493774709233,0.0,3.6974676792533856e-13,0.9994684299160723,0.9994684299160723,0.0,0.09210338148740078,4.8985441422488886e-05,0.0,0.0,0.0,1601786.0285616023,268.0685933549364,0.0,1.0,1279518.2256206605,2618.432398500693,,,,,,,,,,,,,,,,,,,4.0
1874.0,-28.028597423560896,4.695001080052894,34.95807899635296,26.211177196260564,6.384413585857652,-24.587296323227097,-38.1522590649314,2.943112398138672,-5.079674062391064,-5.079674062374265,39.92291922339808,41372.90719896216,25169.788491749932,25169.788491749932,66542.69569071209,76960.37100927142,76903.43603219517,25169.788491749932,102073.2245239451,102073.2245239451,102073.2245239451,128075.02958082095,124186.4215489221,3888.608031898856,0.0,90318.26549555692,54731.271587624884,39541.104342146704,26001.805056875844,65542.90939902255,19836.669505159283,1450.0,0.0,0.8867923552616764,2.876242198312673,0.001494314320929203,1.0,1.0,-5.079674062391064,353555.9534426762,1551212.4119383078,4.3874594582093875,1551212.4119383078,4.3874594582093875,0.7628958628744787,0.09215217846735256,3.8614653354120105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614653354120105,1.2778978582736782,1.2782635725279106,3.0217323790091433,6402.688313174324,15243.107769423557,6488.571041167874,0.00034385084363578876,23389.635190372657,2385.079021926209,19394.77305722485,1977.7164533479681,0.8292037434259718,0.8292037434259718,35025.62081302399,35405.22815468563,0.9866157756701374,0.8,4227.2213696588005,4273.035954225843,0.9866157756701374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4333742588696525,4.695001080052894,-2.4605891094993253,7.155590189552219,3.5,3.5,1.0,0.6,0.0002861693627517342,1.0001497870650704,0.000286126504702356,197.3056575556839,0.0,8.458666398955833e-06,23.971860574640832,0.010446847718197046,9.703583224655288e-05,0.00018913353050518134,0.0007303325718098477,0.09215224098443721,0.09215224098443721,0.09215224098443721,0.0921098562774203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493542.7768798052,593.7505147875647,0.0,0.09215224098443721,0.09215217846735256,0.09215217846735256,0.375,0.375,0.5,8.645510513964782,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,26001.805056875844,19836.669505159283,0.7628958628744787,1.0152539199259967,0.6312339134518059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439766821749369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.946167664326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32726775084853,262.32726775084853,-10.822732249151443,246.84804444756523,277.80649105167527,120206.06033937064,120182.26988256846,23.790456802189063,0.0,nan,277.80649105167527,4.656491051675289,271.61480173486615,-1.535198265133829,265.4231124142715,-7.726887585728491,259.2314230897318,-13.9185769102682,253.03973376698121,-20.110266233018763,246.84804444756523,-26.301955552434748,1.0,1.0,26022.012520719443,26022.012520719443,277.0690140900319,3.919014090031908,277.0690140900319,277.0690140900319,76945.80241797463,76903.43603219517,42.36638577945996,0.0,8546.071908451686,8546.071908451686,0.8894356213783782,3880.7726620890708,277.0690140900319,3.919014090031908,1.0,0.002,0.17444736635410027,0.004975163240775423,0.00027025621177395256,0.0017297441831583137,0.13512810588697627,0.13512810588697627,0.0,3.949322661435384e-10,0.9995421138112449,0.9995421138112449,0.0,0.09210998325756867,4.2195209783894525e-05,0.0,0.0,0.0,1601788.0241530011,268.0703259376089,0.0,1.0,1279512.2632694736,2618.456795078598,,,,,,,,,,,,,,,,,,,3.0
1875.0,-28.030040779311925,4.699768518444904,34.95833370503658,26.21180828372019,6.385206629616534,-24.588516038442993,-38.153446990158386,2.9436818879800626,-5.078059592992588,-5.07805959294307,39.92350908485913,41371.36403353906,25177.90738682403,25177.90738682403,66549.27142036309,76959.31744253807,76902.57280573898,25177.90738682403,102080.480192563,102080.480192563,102080.480192563,128083.06424664603,124194.93553760478,3888.1287090412566,0.0,90318.00591194145,54730.516560719516,39541.654834691035,26002.58405408303,65544.23888877407,19837.313041975343,1450.0,0.0,0.8867984395615843,2.876413349311534,0.001494314320929203,1.0,1.0,-5.078059592992588,353578.2173414326,1551237.804141417,4.387255006276207,1551237.804141417,4.387255006276207,0.7628977566504745,0.09215215813246798,3.861444316952951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861444316952951,1.2778953104124489,1.2782609691665718,3.0217219560079966,6402.666228085621,15243.107769423557,6488.584970008252,0.00034385632092920045,23389.695279410633,2385.0851493028335,19394.81469146086,1977.7206988585153,0.8292033931939948,0.8292033931939948,35025.468293725986,35405.22815468563,0.9866104053918915,0.8,4227.202962195325,4273.035954225843,0.9866104053918915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.43512687572301,4.699768518444904,-2.4581298146962562,7.15789833314116,3.5,3.5,1.0,0.6,0.000286126504702356,1.0001478409158664,0.00028608420975077153,197.3068327749304,0.0,8.456135614119056e-06,23.964688330413402,0.010455303853811165,9.702299196295318e-05,0.00018910351273940284,0.000730212684583407,0.09215215814708529,0.09215215814708529,0.09215215814708529,0.09211596928619532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493550.8828182856,593.7478964391921,0.0,0.09215215814708529,0.09215215813246798,0.09215215813246798,0.375,0.375,0.5,8.644424847691571,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,26002.58405408303,19837.313041975343,0.7628977566504745,1.0153336517232967,0.6311975657196142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439775448742553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.9389954201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32732505524467,262.32732505524467,-10.822674944755306,246.84671301910188,277.80793708938455,120206.11227195222,120196.53152448741,9.580747464814571,0.0,nan,277.80793708938455,4.657937089384575,271.61569227860224,-1.534307721397738,265.4234474647547,-7.7265525352452755,259.23120264762525,-13.918797352374725,253.03895783199957,-20.11104216800041,246.84671301910188,-26.303286980898093,1.0,1.0,26022.012520719443,26022.012520719443,277.0705275508985,3.9205275508984982,277.0705275508985,277.0705275508985,76942.45256954907,76902.57280573898,39.87976381009503,0.0,8546.071908451686,8546.071908451686,0.889436946671865,3880.751538537716,277.0705275508985,3.9205275508984982,1.0,0.002,0.1744834235792731,0.004975294874875831,0.0002703129760617903,0.0017296870240072545,0.13515648803089514,0.13515648803089514,0.0,6.904459642909089e-14,0.9996087207705775,0.9996087207705775,0.0,0.09211610090704428,3.605722542369273e-05,0.0,0.0,0.0,1601789.8836622392,268.0719404070074,0.0,1.0,1279506.7073295612,2618.479529002777,,,,,,,,,,,,,,,,,,,4.0
1876.0,-28.031477349903614,4.704469491232154,34.95859129601634,26.213137269392632,6.386707998600258,-24.589658815073314,-38.15456304056568,2.9448894619080574,-5.0764560441388085,-5.076456044150821,39.92410169033708,41369.32376898435,25185.88325361116,25185.88325361116,66555.20702259551,76957.77986107854,76901.90932565118,25185.88325361116,102087.79257926234,102087.79257926234,102087.79257926234,128091.15284203639,124203.42293456948,3887.72990746691,0.0,90317.4579784517,54729.46369052279,39542.21587547656,26003.360262774044,65545.5761382506,19837.954601186208,1450.0,0.0,0.8868044579826113,2.8765833505779277,0.001494314320929203,1.0,1.0,-5.0764560441388085,353600.3317325566,1551263.3147856577,4.387052769958785,1551263.3147856577,4.387052769958785,0.7628996560719837,0.09215210774569074,3.861401046536218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861401046536218,1.277889808061836,1.2782554111904072,3.0217011061327503,6402.62204970189,15243.107769423557,6488.61283142738,0.00034386727727909186,23389.81548147373,2385.0974065020914,19394.89797110712,1977.7291910190656,0.8292026923628,0.8292026923628,35025.154303792006,35405.22815468563,0.9865993496728676,0.8,4227.165066936713,4273.035954225843,0.9865993496728676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.436848617219072,4.704469491232154,-2.455696323582674,7.160165814814828,3.5,3.5,1.0,0.6,0.00028608420975077153,1.0001471475913317,0.00028604211934189094,197.30800248144902,0.0,8.345082939504496e-06,23.649965050555743,0.010463648936750669,9.701093000445815e-05,0.00018907327974631338,0.0007300877602844496,0.09215210777850713,0.09215210777850713,0.09215210777850713,0.09212203870665596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493558.11477359675,593.745563668258,0.0,0.09215210777850713,0.09215210774569074,0.09215210774569074,0.375,0.375,0.5,8.643522775598777,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,26003.360262774044,19837.954601186208,0.7628996560719837,1.0154034939324565,0.6311535607182244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439783963650868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.624272140245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3273778314494,262.3273778314494,-10.822622168550595,246.84538918244917,277.80936647881396,120214.64794430372,120205.82427228038,8.823672023328498,0.0,nan,277.80936647881396,4.659366478813979,271.61657102222404,-1.533428977775941,265.42377556314693,-7.726224436853045,259.2309801013025,-13.919019898697456,253.0381846407597,-20.111815359240268,246.84538918244917,-26.30461081755081,1.0,1.0,26022.012520719443,26022.012520719443,277.07205346401264,3.922053464012663,277.07205346401264,277.07205346401264,76941.14666450077,76901.90932565118,39.23733884959074,0.0,8546.071908451686,8546.071908451686,0.8894396750310087,3880.708051768899,277.07205346401264,3.922053464012663,1.0,0.002,0.17451333444612346,0.004975453045644871,0.0002703602125336953,0.0017296397880332145,0.13518010626684765,0.13518010626684765,0.0,5.669098003535655e-13,0.9996754185270156,0.9996754185270156,0.0,0.09212219687882002,2.991086687071527e-05,0.0,0.0,0.0,1601791.7305560932,268.07354395586117,0.0,1.0,1279501.1889204353,2618.5021096329133,,,,,,,,,,,,,,,,,,,4.0
1877.0,-28.032903768478725,4.709104713175372,34.95885142167192,26.214360643085115,6.388100992879269,-24.590803292370012,-38.15568307237697,2.9460005152751094,-5.074884940582024,-5.074884940537876,39.92469002796288,41367.378137982065,25193.77335831161,25193.77335831161,66561.15149629368,76956.32026750705,76901.23606622554,25193.77335831161,102095.00942453714,102095.00942453714,102095.00942453714,128099.13303576659,124211.72093795259,3887.412097814001,0.0,90316.95366148849,54728.47000742499,39542.759615626106,26004.123611229446,65546.88322685556,19838.58590607108,1450.0,0.0,0.8868103263389129,2.8767499198312247,0.001494314320929203,1.0,1.0,-5.074884940582024,353621.9997264282,1551288.6420191857,4.386855578044652,1551288.6420191857,4.386855578044652,0.7629015383354091,0.09215208992989483,3.8613611464217175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613611464217175,1.2778847520756103,1.2782502999681764,3.0216818380138615,6402.581222870075,15243.107769423557,6488.638577462173,0.0003438774021130615,23389.9265664866,2385.108734020955,19394.97492772804,1977.7370384104704,0.8292020444184471,0.8292020444184471,35024.86476968885,35405.22815468563,0.9865891550759988,0.8,4227.130123237795,4273.035954225843,0.9865891550759988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.43855184534883,4.709104713175372,-2.4533042017675166,7.162408914942889,3.5,3.5,1.0,0.6,0.00028604211934189094,1.00014610934549,0.00028600033202056947,197.30916393361585,0.0,8.304774499856276e-06,23.53573093259269,0.010471953711250525,9.699882640891468e-05,0.00018904329293297626,0.0007299644263230137,0.09215208994208636,0.09215208994208636,0.09215208994208636,0.09212798270093539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493564.4616708038,593.7435197500084,0.0,0.09215208994208636,0.09215208992989483,0.09215208992989483,0.375,0.375,0.5,8.642799555596852,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,26004.123611229446,19838.58590607108,0.7629015383354091,1.0154739358990994,0.631111291666012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397924386255085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.51003802228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3274179733798,262.3274179733798,-10.822582026620182,246.8440723255741,277.8107636198475,120222.19672695424,120215.48537805102,6.711348903230835,0.0,nan,277.8107636198475,4.660763619847501,271.61742536318724,-1.5325746368127398,265.4240871044933,-7.725912895506667,259.23074884353497,-13.919251156465009,253.03741058364156,-20.112589416358418,246.8440723255741,-26.305927674425874,1.0,1.0,26022.012520719443,26022.012520719443,277.07354578763955,3.9235457876395685,277.07354578763955,277.07354578763955,76939.64094217612,76901.23606622554,38.40487595058221,0.0,8546.071908451686,8546.071908451686,0.8894421908747052,3880.6679521538263,277.07354578763955,3.9235457876395685,1.0,0.002,0.1745372628298254,0.004975631972407349,0.0002703981629157021,0.0017296018361605684,0.13519908145785106,0.13519908145785106,0.0,-9.23729408935925e-13,0.9997403381103502,0.9997403381103502,0.0,0.09212816154408847,2.3928385806371563e-05,0.0,0.0,0.0,1601793.5400448472,268.07511505941795,0.0,1.0,1279495.7821188131,2618.5242338453863,,,,,,,,,,,,,,,,,,,4.0
1878.0,-28.034307423498543,4.713674722818279,34.959113678743805,26.215297844633483,6.389206096958377,-24.59195607147445,-38.156807923782594,2.9468547461664367,-5.073353956307471,-5.073353956289677,39.925271796547285,41365.65621283896,25201.598848702983,25201.598848702983,66567.25506154195,76955.06922797608,76900.49714619092,25201.598848702983,102102.0959948939,102102.0959948939,102102.0959948939,128106.96657697641,124219.79382145606,3887.172755520349,0.0,90316.57233777596,54727.61042837226,39543.29101044855,26004.87058208252,65548.16159253108,19839.204077227416,1450.0,0.0,0.886816013917421,2.876912242944693,0.001494314320929203,1.0,1.0,-5.073353956307471,353643.1154146517,1551313.6867698417,4.38666446242253,1551313.6867698417,4.38666446242253,0.7629033959083312,0.0921521044789013,3.8613313735570474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613313735570474,1.2778808841782827,1.2782463775624107,3.0216676854353324,6402.551235254436,15243.107769423557,6488.657487076365,0.00034388483868249864,23390.008160469428,2385.1170542916725,19395.03144983029,1977.742802060876,0.8292015683264747,0.8292015683264746,35024.64872331072,35405.22815468563,0.9865815480213139,0.8,4227.104048728756,4273.035954225843,0.9865815480213139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.440241125259524,4.713674722818279,-2.4509589228684256,7.164633645686704,3.5,3.5,1.0,0.6,0.00028600033202056947,1.0001437791388141,0.00028595921705060597,197.31030686216175,0.0,8.245021432964354e-06,23.36639074102098,0.010480198732683488,9.69866721347443e-05,0.00018901365988582516,0.0007298443749479778,0.09215210448867311,0.09215210448867311,0.09215210448867311,0.09213377200068232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493569.9394393318,593.7417593718905,0.0,0.09215210448867311,0.0921521044789013,0.0921521044789013,0.375,0.375,0.5,8.642249582470068,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,26004.87058208252,19839.204077227416,0.7629033959083312,1.0155472471576836,0.6310727136785541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439800853802208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.34069783071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32742367576884,262.32742367576884,-10.822576324231136,246.84276249410848,277.8120848563496,120227.15283365238,120226.19944133903,0.9533923133485729,0.0,nan,277.8120848563496,4.662084856349622,271.61822038568374,-1.5317796143162354,265.4243559133889,-7.725644086611055,259.2304914391752,-13.919508560824795,253.03662696590712,-20.11337303409286,246.84276249410848,-26.307237505891493,1.0,1.0,26022.012520719443,26022.012520719443,277.07499030876846,3.9249903087684856,277.07499030876846,277.07499030876846,76937.45902237204,76900.49714619092,36.9618761811289,0.0,8546.071908451686,8546.071908451686,0.889444068155966,3880.638030424833,277.07499030876846,3.9249903087684856,1.0,0.002,0.17455539780015553,0.004975829435943259,0.00027042711572385086,0.0017295728846968626,0.13521355786192543,0.13521355786192543,0.0,4.2071337733040615e-13,0.9998032061304949,0.9998032061304949,0.0,0.09213396950967787,1.813496922344193e-05,0.0,0.0,0.0,1601795.3032926018,268.0766460436925,0.0,1.0,1279490.5133373293,2618.5457935435616,,,,,,,,,,,,,,,,,,,3.0
1879.0,-28.035718832410716,4.7181805500411915,34.95937793812607,26.216774281952553,6.390852672527328,-24.593061681926415,-38.15788793200625,2.9481955201217405,-5.07183914741222,-5.071839147386489,39.925854100421,41363.52350197266,25209.30072087628,25209.30072087628,66572.82422284894,76953.43983331842,76899.87442437628,25209.30072087628,102109.17514525255,102109.17514525255,102109.17514525255,128114.78726890757,124227.77667001045,3887.0105988971127,0.0,90315.96165548035,54726.49884371649,39543.847568626516,26005.61212365502,65549.45969228154,19839.81807681605,1450.0,0.0,0.8868216169134074,2.877072858177665,0.001494314320929203,1.0,1.0,-5.07183914741222,353664.00898222305,1551338.7548707349,4.38647619059454,1551338.7548707349,4.38647619059454,0.7629052522385932,0.09215214924007104,3.8612830468524577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612830468524577,1.2778747630361462,1.2782402021270165,3.021644341483279,6402.501772221232,15243.107769423557,6488.688675585811,0.0003438971045568657,23390.142747784783,2385.1307783784255,19395.12467437216,1977.7523083185554,0.8292007827189948,0.8292007827189948,35024.29804054213,35405.22815468563,0.9865692004058382,0.8,4227.061725033731,4273.035954225843,0.9865692004058382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.441903719842915,4.7181805500411915,-2.4486426826173093,7.166823232658501,3.5,3.5,1.0,0.6,0.00028595921705060597,1.0001445750954836,0.0002859178804457401,197.31145611578842,0.0,8.112407340127392e-06,22.99056240192103,0.010488311140023616,9.697500372535157e-05,0.00018898421332525438,0.0007297215390355531,0.09215214929202556,0.09215214929202556,0.09215214929202556,0.09213949788349234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493574.59609425964,593.7402672058712,0.0,0.09215214929202556,0.09215214924007104,0.09215214924007104,0.375,0.375,0.5,8.641870044836862,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,26005.61212365502,19839.81807681605,0.7629052522385932,1.0156120971152398,0.6310276804134088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398091347758055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.96486949161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32744972016025,262.32744972016025,-10.822550279839732,246.84146199386305,277.8134374455815,120238.02872622632,120233.67434988121,4.354376345105145,0.0,nan,277.8134374455815,4.663437445581508,271.61904235670517,-1.530957643294812,265.42464726648933,-7.725352733510647,259.2302521746529,-13.919747825347088,253.03585708366975,-20.114142916330223,246.84146199386305,-26.308538006136928,1.0,1.0,26022.012520719443,26022.012520719443,277.07643225123417,3.926432251234189,277.07643225123417,277.07643225123417,76936.87874686635,76899.87442437628,37.00432249007281,0.0,8546.071908451686,8546.071908451686,0.8894471153142554,3880.58946208672,277.07643225123417,3.926432251234189,1.0,0.002,0.1745678290696494,0.004976049387531637,0.00027044722326458374,0.001729552779483116,0.13522361163229185,0.13522361163229185,0.0,2.74769963726218e-12,0.9998651006346165,0.9998651006346165,0.0,0.09213971797361983,1.2431266451208157e-05,0.0,0.0,0.0,1601797.0478776395,268.07816085258776,0.0,1.0,1279485.3001771623,2618.567125887102,,,,,,,,,,,,,,,,,,,4.0
1880.0,-28.037105328517352,4.722622641469884,34.95964377842211,26.217637757677608,6.391881864134923,-24.594206609319276,-38.159003912564344,2.9489831461111837,-5.070367273816316,-5.070367273755001,39.92642824809368,41361.865196501174,25216.949031704076,25216.949031704076,66578.81422820524,76952.24741222366,76899.1532940264,25216.949031704076,102116.10232573048,102116.10232573048,102116.10232573048,128122.43804966813,124235.51510099978,3886.9229486683485,0.0,90315.61146636461,54725.67471515895,39544.37416800629,26006.335723937642,65550.70989194393,19840.41762463929,1450.0,0.0,0.8868270305875257,2.8772289277632885,0.001494314320929203,1.0,1.0,-5.070367273816316,353684.3112766236,1551363.4721481542,4.386294281893668,1551363.4721481542,4.386294281893668,0.7629070790767764,0.09215222448602657,3.861255778633218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861255778633218,1.2778712025428063,1.2782365877898607,3.0216314218129297,6402.474396990079,15243.107769423557,6488.705935780735,0.0003439038928885354,23390.217236096683,2385.1383740723577,19395.17626624984,1977.7575692259682,0.8292003477555762,0.8292003477555762,35024.10016830111,35405.22815468563,0.9865622332954437,0.8,4227.037843950504,4273.035954225843,0.9865622332954437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.443554752198201,4.722622641469884,-2.4463749510543735,7.168997592524257,3.5,3.5,1.0,0.6,0.0002859178804457401,1.0001420246303396,0.0002858772788308916,197.31258509510744,0.0,8.156185696970353e-06,23.11463026521398,0.010496467325720587,9.696294803333667e-05,0.0001889549324124034,0.0007296033246786418,0.0921522244741106,0.0921522244741106,0.0921522244741106,0.09214505858272672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493578.4178993946,593.7390473115165,0.0,0.0921522244741106,0.09215222448602657,0.09215222448602657,0.375,0.375,0.5,8.641655067490131,-6.133404895081185e-11,-6.133404895081185e-11,-6.133404895081185e-11,-6.133404895081185e-11,-6.133404895081185e-11,-6.133404895081185e-11,26006.335723937642,19840.41762463929,0.7629070790767764,1.0156841068228868,0.630990347239313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439817461584939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.0889373549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3274385470132,262.3274385470132,-10.822561452986804,246.84016781882323,277.8147092744797,120242.5052189298,120244.37326303298,-1.8680441031680104,0.0,nan,277.8147092744797,4.664709274479719,271.6198009845691,-1.530199015430867,265.424892693533,-7.725107306466953,259.2299844011625,-13.920015598837495,253.0350761095114,-20.11492389048857,246.84016781882323,-26.309832181176745,1.0,1.0,26022.012520719443,26022.012520719443,277.0778197433676,3.9278197433676496,277.0778197433676,277.0778197433676,76934.6754690065,76899.1532940264,35.5221749800985,0.0,8546.071908451686,8546.071908451686,0.8894488346621083,3880.562057526384,277.0778197433676,3.9278197433676496,1.0,0.002,0.17457475832944183,0.004976286048496547,0.0002704587829293486,0.0017295412164052481,0.13522939146467428,0.13522939146467428,0.0,-6.654034961917077e-13,0.999924806371877,0.999924806371877,0.0,0.09214529522592786,6.929260098711984e-06,0.0,0.0,0.0,1601798.742982852,268.07963272618366,0.0,1.0,1279480.2347342186,2618.5878540036833,,,,,,,,,,,,,,,,,,,3.0
1881.0,-28.03848760494317,4.727001761275105,34.95991097368405,26.21875227140265,6.393154793725003,-24.595323365047218,-38.16009663334114,2.949990555461081,-5.0689227551548015,-5.068922755167747,39.926999035782394,41360.024089352715,25224.505629840336,25224.505629840336,66584.52971919306,76950.8832044259,76898.45662002402,25224.505629840336,102122.96224986436,102122.96224986436,102122.96224986436,128130.01082080041,124243.10283909414,3886.9079817062743,0.0,90315.14771983857,54724.73265312462,39544.905629682165,26007.048570936047,65551.95420061822,19841.008614041235,1450.0,0.0,0.8868323169096056,2.8773821032794014,0.001494314320929203,1.0,1.0,-5.0689227551548015,353704.237139945,1551388.0450726957,4.386116653894877,1551388.0450726957,4.386116653894877,0.7629088921768071,0.09215232866833334,3.8612184695402214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612184695402214,1.2778666233417582,1.2782319553933195,3.021613053358199,6402.435476438659,15243.107769423557,6488.730474081021,0.0003439135439137543,23390.323140817498,2385.149173348442,19395.2496128715,1977.7650484998956,0.8291997291403658,0.8291997291403658,35023.829433856605,35405.22815468563,0.9865527007122068,0.8,4227.0051691712215,4273.035954225843,0.9865527007122068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.445185986636729,4.727001761275105,-2.4441441178550556,7.17114587913016,3.5,3.5,1.0,0.6,0.0002858772788308916,1.0001415939522431,0.0002858368060678239,197.31371064951577,0.0,8.011209584786961e-06,22.703767963286246,0.010504478535305374,9.695114495329557e-05,0.00018892613387759603,0.0007294850775070023,0.09215232864748926,0.09215232864748926,0.09215232864748926,0.09215051342491339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493581.4476234121,593.7380859590235,0.0,0.09215232864748926,0.09215232866833334,0.09215232866833334,0.375,0.375,0.5,8.641600610317157,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,26007.048570936047,19841.008614041235,0.7629088921768071,1.0157520173298678,0.6309502835380406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398256415060977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.67807505297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3274194647241,262.3274194647241,-10.822580535275904,246.83888176359991,277.8159571652661,120249.95544273117,120253.14581878092,-3.190376049759955,0.0,nan,277.8159571652661,4.66595716526615,271.62054208592144,-1.5294579140785345,265.4251270056626,-7.724872994337375,259.229711924317,-13.920288075683004,253.0342968435776,-20.11570315642237,246.83888176359991,-26.311118236400063,1.0,1.0,26022.012520719443,26022.012520719443,277.0791827421631,3.929182742163107,277.0791827421631,277.0791827421631,76933.27791624461,76898.45662002402,34.8212962205871,0.0,8546.071908451686,8546.071908451686,0.8894511871149721,3880.5245618879226,277.0791827421631,3.929182742163107,1.0,0.002,0.17457631794523915,0.004976541690273659,0.0002704620084326275,0.0017295379906978013,0.13523100421631373,0.13523100421631373,0.0,-8.69571342015929e-13,0.999983075675589,0.999983075675589,0.0,0.09215076905242772,1.559615905614486e-06,0.0,0.0,0.0,1601800.4065538507,268.0810772448452,0.0,1.0,1279475.2633918356,2618.608197279508,,,,,,,,,,,,,,,,,,,3.0
1882.0,-28.03987112347436,4.731318479618629,34.96017919439869,26.220049964636587,6.394615673279107,-24.59642244380896,-38.16116787549106,2.9511669928341773,-5.067490905866066,-5.067514061179085,39.92756302230654,41358.032769869526,25231.99379255411,25231.99379255411,66590.02656242363,76949.39054959598,76897.70495032544,25231.99379255411,102129.69874287955,102129.69874287955,102129.69874287955,128137.44531248498,124250.48205267434,3886.9632598106464,0.0,90314.60986034219,54723.69645579315,39545.45933838782,26007.74656960542,65553.20590799324,19841.587638235906,1450.0,0.0,0.8868374452455923,2.8775311602378393,0.001494314320929203,1.0,1.0,-5.048257044030095,353723.66968169244,1551412.325489459,4.385944335830108,1551412.325489459,4.385944335830108,0.7629106806748207,0.09215246035493051,3.8611756448788817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611756448788817,1.2778612616075167,1.2782265404049316,3.0215922188779882,6402.391330675162,15243.107769423557,6488.758304929594,0.00034392449028002926,23390.44326567413,2385.161422674831,19395.33280114032,1977.7735313425403,0.8291990271771933,0.8291990271771933,35023.518674896,35405.22815468563,0.9865417588849998,0.8,4226.967663856865,4273.035954225843,0.9865417588849998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.446802447996687,4.731318479618629,-2.441956230418076,7.173274710036705,3.5,3.5,1.0,0.6,0.0002858368060678239,1.0001417227886646,0.0002857963022188834,197.31483722637913,0.0,7.985831061129286e-06,22.631845227240397,0.010512464366366504,9.693957516429048e-05,0.00018889723090353343,0.0007293653873497856,0.09215246037319724,0.09215246037319724,0.09215246037319724,0.0921558200074777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493583.6940724776,593.737380103635,0.0,0.09215246037319724,0.09215246035493051,0.09215246035493051,0.375,0.375,0.5,8.64170139960759,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,2.315531304475371e-05,0.019257017149016065,-5.6274984672199935e-12,26007.74656960542,19841.587638235906,0.7629106806748207,1.0158164751833132,0.630907858692942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398337966198769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.60615231693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3274108847366,262.3274108847366,-10.822589115263384,246.83760384590988,277.81721792308764,120259.43355153145,120260.86803869072,-1.434487159275868,0.0,nan,277.81721792308764,4.667217923087662,271.6212951084473,-1.5287048915526498,265.4253722931013,-7.724627706898673,259.22944947682635,-13.920550523173631,253.0335266610471,-20.116473338952886,246.83760384590988,-26.312396154090095,1.0,1.0,26022.012520719443,26022.012520719443,277.0805034811583,3.9305034811583255,277.0805034811583,277.0805034811583,76932.5786624436,76897.70495032544,34.873712118162075,0.0,8546.071908451686,8546.071908451686,0.8894538873356859,3880.4815231032762,277.0805034811583,3.9305034811583255,1.0,0.002,0.17457268599827705,0.004976813977632187,0.000270457170846557,0.001729542829552667,0.1352285854232785,0.1352285854232785,0.0,3.9922405659087445e-13,1.0,1.0000394599941258,0.019257017154643563,0.09215246035493051,0.0,3.6319471236973096e-06,4.646968894710233,0.0,1601802.0897685266,268.0825090941339,2.315531867225218e-05,1.0,1279470.4153015409,2618.628036408777,,,,,,,,,,,,,,,,,,,4.0
1883.0,-28.04123091934719,4.735573247690193,34.96044808281271,26.220802624616795,6.395531633058725,-24.597554664091852,-38.16227411208672,2.951855380717859,-5.066094304971784,-5.066146305471438,39.92811873597422,41356.49041119005,25239.4278493912,25239.4278493912,66595.91826058124,76948.28649552896,76896.86311558368,25239.4278493912,102136.29096497488,102136.29096497488,102136.29096497488,128144.71812350584,124257.63185847492,3887.086265030913,0.0,90314.30740779368,54722.94803430759,39545.95485942898,26008.427158530965,65554.38201795994,19842.152617455846,1450.0,0.0,0.8868423949170104,2.877675803146522,0.001494314320929203,1.0,1.0,-5.020366171524188,353742.5382932151,1551436.2500298126,4.3857780223871075,1551436.2500298126,4.3857780223871075,0.7629124397454179,0.09215261944602779,3.861152337533174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861152337533174,1.2778581587757498,1.2782233849253466,3.0215813163742253,6402.368229577953,15243.107769423557,6488.772867810412,0.0003439302182746891,23390.506126855897,2385.1678327314526,19395.376330565636,1977.7779701086138,0.8291986597201829,0.8291986597201829,35023.34954386949,35405.22815468563,0.9865358037894683,0.8,4226.947251533746,4273.035954225843,0.9865358037894683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.448407229581198,4.735573247690193,-2.439814911340709,7.175388159030902,3.5,3.5,1.0,0.6,0.0002857963022188834,1.0001392941053766,0.0002857564980231357,197.31594449702513,0.0,7.992010360740935e-06,22.64935736233981,0.010520456376727244,9.692762876186351e-05,0.00018886867345701988,0.000729250720005362,0.09215261941706751,0.09215261941706751,0.09215261941706751,0.09216096671318277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493585.1772581744,593.7369231375413,0.0,0.09215261941706751,0.09215261944602779,0.09215261944602779,0.375,0.375,0.5,8.641951818452618,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,5.2000499636051245e-05,0.04578013394723257,-4.149569576838985e-12,26008.427158530965,19842.152617455846,0.7629124397454179,1.0158881254091594,0.6308730116601451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398419591492821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.623664452025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3273635160085,262.3273635160085,-10.82263648399146,246.83633172994803,277.8183953016911,120263.41294654859,120271.3325368226,-7.919590274025786,0.0,nan,277.8183953016911,4.668395301691135,271.62198258797804,-1.5280174120219385,265.42556987375167,-7.724430126248308,259.22915715864684,-13.920842841353135,253.03274444403513,-20.117255555964846,246.83633172994803,-26.31366827005195,1.0,1.0,26022.012520719443,26022.012520719443,277.0817727314063,3.9317727314063404,277.0817727314063,277.0817727314063,76930.45837392738,76896.86311558368,33.59525834370288,0.0,8546.071908451686,8546.071908451686,0.8894553569297622,3880.45809922084,277.0817727314063,3.9317727314063404,1.0,0.002,0.17456405157980825,0.0049771011294378045,0.0002704445601875685,0.0017295554389972056,0.13522228009378423,0.13522228009378423,0.0,-8.152259249605276e-13,1.0,1.0000938036743328,0.04578013395138214,0.09215261944602779,0.0,8.634418631883015e-06,11.047442548572787,0.0,1601803.7405106202,268.0839056950282,5.200050378562082e-05,1.0,1279465.7080651107,2618.6472993450334,,,,,,,,,,,,,,,,,,,3.0
1884.0,-28.04260014699008,4.739767623846993,34.96071787114409,26.22222782755273,6.397124207928583,-24.59862771159792,-38.16332240877671,2.953151770546198,-5.064688828177054,-5.064766298310714,39.928682484750446,41354.431509533475,25246.67484955609,25246.67484955609,66601.10635908956,76946.71055034392,76896.34049791213,25246.67484955609,102143.01534746822,102143.01534746822,102143.01534746822,128152.1303206278,124264.85301906243,3887.277301565371,0.0,90313.72014311777,54721.88076135174,39546.48820196225,26009.114973159583,65555.60317512184,19842.72373590577,1450.0,0.0,0.8868473776252537,2.8778217984547245,0.001494314320929203,1.0,1.0,-4.99229124452296,353761.5767180348,1551460.5207806963,4.385610600150863,1551460.5207806963,4.385610600150863,0.7629142228169895,0.0921528026679562,3.861106142685068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861106142685068,1.2778522405802377,1.2782174141718192,3.0215591600260807,6402.321282934923,15243.107769423557,6488.802461257615,0.0003439418585469233,23390.63387682793,2385.1808596032215,19395.464787359717,1977.786990191321,0.8291979126984647,0.8291979126984647,35023.014327828976,35405.22815468563,0.9865240008696083,0.8,4226.906794508945,4273.035954225843,0.9865240008696083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.449971631449845,4.739767623846993,-2.437680805308968,7.177448429155961,3.5,3.5,1.0,0.6,0.0002857564980231357,1.0001402618947741,0.0002857164228962922,197.31705945866435,0.0,7.854002478894837e-06,22.25824302518797,0.01052831037920614,9.69163093157003e-05,0.00018884018870743543,0.0007291320126040864,0.09215280270352685,0.09215280270352685,0.09215280270352685,0.0921661602164026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493585.9729454289,593.7366911212242,0.0,0.09215280270352685,0.0921528026679562,0.0921528026679562,0.375,0.375,0.5,8.642352544771407,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,7.747013364678423e-05,0.07247505378774122,9.43600753089413e-12,26009.114973159583,19842.72373590577,0.7629142228169895,1.0159483420688666,0.6308298529274666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398499818042372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.23255011487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3273450641046,262.3273450641046,-10.8226549358954,246.83506888281318,277.8196212450864,120274.73508238776,120277.82006542721,-3.084983039451238,0.0,nan,277.8196212450864,4.669621245086432,271.62271077315114,-1.5272892268488363,265.42580030079694,-7.724199699203041,259.22888982772537,-13.92111017227461,253.03197935505437,-20.118020644945602,246.83506888281318,-26.314931117186802,1.0,1.0,26022.012520719443,26022.012520719443,277.0830915855979,3.9330915855979356,277.0830915855979,277.0830915855979,76930.15695850014,76896.34049791213,33.816460588015616,0.0,8546.071908451686,8546.071908451686,0.8894582696403022,3880.4116733984933,277.0830915855979,3.9330915855979356,1.0,0.002,0.17455038215440394,0.00497741297980258,0.0002704241557823419,0.001729575845187384,0.13521207789117096,0.13521207789117096,0.0,9.69726035582319e-13,1.0,1.0001484932796314,0.07247505377830521,0.0921528026679562,0.0,1.3669426286914184e-05,17.4894972609388,0.0,1601805.396484664,268.0853111718229,7.74701242107767e-05,1.0,1279460.9586271804,2618.666735180443,,,,,,,,,,,,,,,,,,,4.0
1885.0,-28.043949314744996,4.743901962751759,34.96098816228351,26.223052327428036,6.398101580538436,-24.599744225206663,-38.1644111132249,2.953896491227717,-5.063331259616689,-5.063429817122962,39.92923657411009,41352.81825489449,25253.879333177403,25253.879333177403,66606.6975880719,76945.56238662814,76895.69347818146,25253.879333177403,102149.57281135887,102149.57281135887,102149.57281135887,128159.35690002872,124271.82315390729,3887.5337461214403,0.0,90313.37857720617,54721.067613209445,39547.01218221858,26009.784088669858,65556.79627088844,19843.279715641,1450.0,0.0,0.8868521735471058,2.8779632447814696,0.001494314320929203,1.0,1.0,-4.965332856987288,353780.0154295162,1551484.3759493981,4.385449455266083,1551484.3759493981,4.385449455266083,0.7629159722354231,0.09215301194350055,3.861078588676602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861078588676602,1.2778488761964282,1.2782139976139433,3.021545552529864,6402.292450283294,15243.107769423557,6488.820635235227,0.00034394900730900786,23390.712336720757,2385.1888602857,19395.519110595003,1977.7925296196972,0.8291974537323622,0.8291974537323622,35022.81437992052,35405.22815468563,0.9865169607392241,0.8,4226.882662914648,4273.035954225843,0.9865169607392241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.451526855319499,4.743901962751759,-2.4355946493811205,7.17949661213288,3.5,3.5,1.0,0.6,0.0002857164228962922,1.0001382083698576,0.0002856769399521155,197.3181580961241,0.0,7.907506186197837e-06,22.40987253168467,0.010536217885392338,9.690455484176275e-05,0.00018881186805452945,0.0007290174610333754,0.09215301193388452,0.09215301193388452,0.09215301193388452,0.09217118867117637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493586.0230778659,593.7367021426522,0.0,0.09215301193388452,0.09215301194350055,0.09215301194350055,0.375,0.375,0.5,8.642897845683144,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,9.855750624865323e-05,0.09809696013564917,-3.922195901395753e-12,26009.784088669858,19843.279715641,0.7629159722354231,1.0160151407162292,0.6307937636857627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398580601910982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.384179621375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32729616752727,262.32729616752727,-10.822703832472712,246.83381149140672,277.82078084339975,120279.45681050314,120287.63184825335,-8.175037750234374,0.0,nan,277.82078084339975,4.670780843399768,271.6233869734115,-1.5266130265884499,265.4259931031193,-7.724006896880667,259.2285992321992,-13.921400767800776,253.03120536162703,-20.118794638372947,246.83381149140672,-26.316188508593257,1.0,1.0,26022.012520719443,26022.012520719443,277.0843523571804,3.934352357180444,277.0843523571804,277.0843523571804,76928.25245774165,76895.69347818146,32.558979560184525,0.0,8546.071908451686,8546.071908451686,0.8894600069919564,3880.383981619985,277.0843523571804,3.934352357180444,1.0,0.002,0.17453187997118993,0.004977738470645316,0.0002703962396578873,0.0017296037596937815,0.13519811982894364,0.13519811982894364,0.0,-6.483312151028819e-13,1.0,1.0002009788957074,0.09809696013957137,0.09215301194350055,0.0,1.850218247965036e-05,23.67273502809621,0.0,1601806.9908194805,268.0866687403833,9.855751017084913e-05,1.0,1279456.3589529335,2618.685558340737,,,,,,,,,,,,,,,,,,,5.0
1886.0,-28.045290570067895,4.747976980287687,34.96125878610409,26.224044744763546,6.399255635894352,-24.600835949480544,-38.16547708176074,2.9548010155037154,-5.062003338014449,-5.062119290923398,39.929786758254,41351.10411478968,25260.997898368543,25260.997898368543,66612.10201315823,76944.29957045683,76895.06636791106,25260.997898368543,102156.0642662796,102156.0642662796,102156.0642662796,128166.50700470872,124278.65305147252,3887.853953236199,0.0,90312.97385771232,54720.20897117418,39547.516540597935,26010.442738429116,65557.95927902705,19843.827324408536,1450.0,0.0,0.8868568512981091,2.8781019955378833,0.001494314320929203,1.0,1.0,-4.939041189161685,353798.0967864544,1551508.0632627541,4.385292282109742,1551508.0632627541,4.385292282109742,0.762917706705941,0.09215324618067183,3.8610469871043795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610469871043795,1.2778447710248007,1.2782098408136393,3.0215305291016787,6402.260617441732,15243.107769423557,6488.840699364197,0.00034395689975814936,23390.798961875156,2385.1976935931393,19395.579083619185,1977.7986451662073,0.8291969468521443,0.8291969468521443,35022.585060184385,35405.22815468563,0.9865088864443691,0.8,4226.854986451916,4273.035954225843,0.9865088864443691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.453063532073151,4.747976980287687,-2.4335433888291695,7.181520369116857,3.5,3.5,1.0,0.6,0.0002856769399521155,1.0001373992681621,0.0002856376935420633,197.31925030084201,0.0,7.790701821156974e-06,22.078848961158865,0.010544008587213495,9.689304711804477e-05,0.0001887838928340707,0.0007289034806408248,0.09215324617620065,0.09215324617620065,0.09215324617620065,0.09217611856252858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493585.3734433973,593.7369415308715,0.0,0.09215324617620065,0.09215324618067183,0.09215324618067183,0.375,0.375,0.5,8.643584017956892,0.008969387558920516,0.008969387558920516,-1.375610736431554e-11,0.00011595290897048471,0.12307810176173462,-1.375610736431554e-11,26010.442738429116,19843.827324408536,0.762917706705941,1.0160795538135126,0.6307564263675685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398660203093037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.053156050846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32723914303625,262.32723914303625,-10.822760856963725,246.83256153664053,277.82191674923234,120286.5072956309,120296.04123780008,-9.533942169164472,0.0,nan,277.82191674923234,4.671916749232366,271.62404570704604,-1.5259542929539407,265.42617466460297,-7.723825335397009,259.2283036216756,-13.921696378324384,253.0304325790201,-20.119567420979877,246.83256153664053,-26.31743846335945,1.0,1.0,26022.012520719443,26022.012520719443,277.08558950343684,3.9355895034368586,277.08558950343684,277.08558950343684,76926.95049565473,76895.06636791106,31.88412774367316,0.0,8546.071908451686,8546.071908451686,0.8894619995499078,3880.3522220399013,277.08558950343684,3.9355895034368586,1.0,0.002,0.1745086657622758,0.00497808027762905,0.0002703610086463922,0.001729638991554659,0.1351805043231961,0.1351805043231961,0.0,2.0105098141876e-13,1.0,1.0002521465465037,0.12307810177549072,0.09215324618067183,0.0,2.3214209311350924e-05,29.701463016549347,0.0,1601808.5455608324,268.0879966619855,0.00011595292272659208,1.0,1279451.8485721755,2618.7040162720664,,,,,,,,,,,,,,,,,,,5.0
