time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1887.0,-28.046623490016458,4.751993129806181,34.96152944409729,26.224979606363945,6.400342704328001,-24.60192687056061,-38.1665428756736,2.9556460856187,-5.060716742913314,-5.060846505975112,39.930328992254395,41349.42846600022,25268.062062136825,25268.062062136825,66617.49052813704,76943.0814530747,76894.36134918667,25268.062062136825,102162.4234113235,102162.4234113235,102162.4234113235,128173.50874296356,124285.2731190971,3888.235623866467,0.0,90312.58595990698,54719.360810917184,39548.027943322,26011.085331640064,65559.11327496206,19844.36195827965,1450.0,0.0,0.8868613655549532,2.878236798796641,0.001494314320929203,1.0,1.0,-4.91369349864641,353815.6581209222,1551531.408562677,4.385140603450671,1551531.408562677,4.385140603450671,0.7629194132142125,0.09215350486439151,3.861015780907645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861015780907645,1.2778409405532918,1.2782059590945158,3.021515165444508,6402.228063695776,15243.107769423557,6488.861216848755,0.0003439649707493524,23390.887549979492,2385.206727065766,19395.64041175356,1977.8048988955006,0.829196428323241,0.829196428323241,35022.35860915874,35405.22815468563,0.9865009131691166,0.8,4226.82765621215,4273.035954225843,0.9865009131691166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.454588465252133,4.751993129806181,-2.43153553036065,7.1835286601668304,3.5,3.5,1.0,0.6,0.0002856376935420633,1.0001365468104724,0.0002855986959510561,197.32033572822152,0.0,7.744072208501723e-06,21.946700638893883,0.010551752659421997,9.688154254174593e-05,0.00018875615100031736,0.0007287904777556116,0.09215350485284822,0.09215350485284822,0.09215350485284822,0.09218090508107357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493584.0287803919,593.737407537771,0.0,0.09215350485284822,0.09215350486439151,0.09215350486439151,0.375,0.375,0.5,8.64440602484702,0.03615113568736206,0.03615113568736206,-1.4210854715202004e-11,0.0001297630618068979,0.14715300732871128,-1.4210854715202004e-11,26011.085331640064,19844.36195827965,0.7629194132142125,1.0161438616281468,0.6307197642008399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398739338265063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.92100772858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3271701365158,262.3271701365158,-10.822829863484174,246.83131849719888,277.82302177566874,120292.98472008882,120304.52194599915,-11.53722591030882,0.0,nan,277.82302177566874,4.673021775668758,271.62468112023976,-1.5253188797602206,265.4263404646116,-7.723659535388379,259.2279998085929,-13.92200019140705,253.02965915278295,-20.120340847217022,246.83131849719888,-26.3186815028011,1.0,1.0,26022.012520719443,26022.012520719443,277.0867797921539,3.9367797921539136,277.0867797921539,277.0867797921539,76925.61733800215,76894.36134918667,31.255988815479213,0.0,8546.071908451686,8546.071908451686,0.8894639671752094,3880.3208598121832,277.0867797921539,3.9367797921539136,1.0,0.002,0.17448091033441024,0.004978435487507321,0.000270318720720242,0.0017296812791013768,0.135159360360121,0.135159360360121,0.0,-1.7838118135382608e-13,1.0,1.0003014529919019,0.14715300734292214,0.09215350486439151,0.0,2.775542792733888e-05,35.51161198632217,0.0,1601810.0474176866,268.08928325708666,0.0001297630760177526,1.0,1279447.468051592,2618.721942949142,,,,,,,,,,,,,,,,,,,6.0
1888.0,-28.047945396699784,4.755951445857573,34.961800154222935,26.225921033788495,6.401444559625044,-24.603006401102892,-38.167595537938155,2.956505565420849,-5.0594427812455365,-5.0595833441176845,39.93087181316387,41347.76348119934,25275.002084186286,25275.002084186286,66622.76556538563,76941.86223753684,76893.79391798866,25275.002084186286,102168.79600217495,102168.79600217495,102168.79600217495,128180.52079871575,124291.84283840904,3888.6779603067052,0.0,90312.20379762503,54718.52929056058,39548.52723007161,26011.724796540806,65560.25202661242,19844.894208332702,1450.0,0.0,0.8868658285240869,2.878370628553286,0.001494314320929203,1.0,1.0,-4.888642299559194,353833.08735692984,1551554.7793973403,4.384990649085924,1551554.7793973403,4.384990649085924,0.7629211197471917,0.09215378597491805,3.8609861280029247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609861280029247,1.277837042905378,1.2782020104980683,3.02150117610014,6402.198421953735,15243.107769423557,6488.879898095308,0.00034397231960140096,23390.96821472875,2385.214952581029,19395.696251249654,1977.8105929394499,0.8291959560287305,0.8291959560287305,35022.14342941964,35405.22815468563,0.9864933367645524,0.8,4226.801686297261,4273.035954225843,0.9864933367645524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.456086600096288,4.755951445857573,-2.4295502127597084,7.185501658617281,3.5,3.5,1.0,0.6,0.0002855986959510561,1.0001354199747394,0.0002855600254196272,197.32141219737156,0.0,7.69501775013241e-06,21.80768030387525,0.01055944767717213,9.687018095215578e-05,0.0001887285149989003,0.0007286781783693461,0.09215378594757102,0.09215378594757102,0.09215378594757102,0.09218565513406615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493582.0390012393,593.7380842821856,0.0,0.09215378594757102,0.09215378597491805,0.09215378597491805,0.375,0.375,0.5,8.645362100789033,0.06265770345186183,0.06265770345186183,1.5234036254696548e-11,0.00014056287216135388,0.17094104455850356,1.5234036254696548e-11,26011.724796540806,19844.894208332702,0.7629211197471917,1.016206672578713,0.6306834126326318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398817982458185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.781987393566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32709367195537,262.32709367195537,-10.82290632804461,246.8300831524534,277.8241041913202,120299.90177262182,120312.68590919413,-12.784136572324371,0.0,nan,277.8241041913202,4.674104191320225,271.6252999837555,-1.5247000162444806,265.42649577600395,-7.723504223996031,259.2276915680432,-13.922308431956765,253.02888736015603,-20.121112639843943,246.8300831524534,-26.31991684754658,1.0,1.0,26022.012520719443,26022.012520719443,277.08797655728495,3.937976557284969,277.08797655728495,277.08797655728495,76924.30697316809,76893.79391798866,30.513055179428193,0.0,8546.071908451686,8546.071908451686,0.8894658368587537,3880.2910586429393,277.08797655728495,3.937976557284969,1.0,0.002,0.1744486676729306,0.004978808979083664,0.00027026947521418296,0.001729730524466568,0.13513473760709147,0.13513473760709147,0.0,-3.192489675396537e-13,1.0,1.0003501670967938,0.17094104454326953,0.09215378597491805,0.0,3.224266194937471e-05,41.252652021576054,0.0,1601811.5302773756,268.09055721875444,0.00014056285692731763,1.0,1279443.1206191422,2618.739734388499,,,,,,,,,,,,,,,,,,,3.0
1889.0,-28.049259818794113,4.7598526040667295,34.962070748704235,26.22687475467103,6.402547016408779,-24.604079135323374,-38.168643310759194,2.9573663339371885,-5.058197497867923,-5.058345852530776,39.931409895705244,41346.083811889905,25281.861025738574,25281.861025738574,66627.94483762849,76940.63911804873,76893.23137287152,25281.861025738574,102175.0923986101,102175.0923986101,102175.0923986101,128187.44598670333,124298.26667501766,3889.179311685666,0.0,90311.80644452949,54717.67292815724,39549.03724041361,26012.353588093232,65561.39082850685,19845.41787033795,1450.0,0.0,0.8868701778289785,2.8785017824740615,0.001494314320929203,1.0,1.0,-4.864270626661664,353850.16304492933,1551577.9464854058,4.384844514790848,1551577.9464854058,4.384844514790848,0.7629228090849071,0.09215408937752505,3.8609539880265746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609539880265746,1.277833138645872,1.2781980557063934,3.021485255984246,6402.164689138517,15243.107769423557,6488.901156628816,0.00034398068252352443,23391.060013820574,2385.224313483256,19395.759794428934,1977.8170725404634,0.8291954183764643,0.8291954183764643,35021.9102015838,35405.22815468563,0.9864851249058557,0.8,4226.773538168298,4273.035954225843,0.9864851249058557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.457567232183663,4.7598526040667295,-2.4275990023976837,7.187451606464413,3.5,3.5,1.0,0.6,0.0002855600254196272,1.0001346546217817,0.00028552157861944766,197.32248258158995,0.0,7.630523871970607e-06,21.624904653164702,0.0105670782010441,9.685887335772896e-05,0.00018870115206189822,0.000728566465598595,0.09215408935266815,0.09215408935266815,0.09215408935266815,0.09219030771527957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493579.39566132124,593.7389742579282,0.0,0.09215408935266815,0.09215408937752505,0.09215408937752505,0.375,0.375,0.5,8.646448652928933,0.08849899627091418,0.08849899627091418,1.4097167877480388e-11,0.00014835466282647758,0.194075225869085,1.4097167877480388e-11,26012.353588093232,19845.41787033795,0.7629228090849071,1.0162680198763856,0.6306468378628745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398895977655322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.599211742854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3270118404555,262.3270118404555,-10.82298815954448,246.82885540165748,277.82516827913975,120306.89196284126,120320.57339729073,-13.681434449472093,0.0,nan,277.82516827913975,4.675168279139768,271.6259057038314,-1.5240942961685846,265.4266431283529,-7.72335687164707,259.22738055266575,-13.922619447334228,253.02811797708574,-20.121882022914235,246.82885540165748,-26.3211445983425,1.0,1.0,26022.012520719443,26022.012520719443,277.08914822387965,3.93914822387967,277.08914822387965,277.08914822387965,76923.0896798837,76893.23137287152,29.858307012182195,0.0,8546.071908451686,8546.071908451686,0.8894678633545767,3880.2587579667074,277.08914822387965,3.93914822387967,1.0,0.002,0.17441206098899734,0.004979197287836912,0.0002702134539826753,0.0017297865461191658,0.13510672699133763,0.13510672699133763,0.0,1.018412784659084e-13,1.0,1.0003975376344867,0.19407522585498782,0.09215408937752505,0.0,3.660668506518945e-05,46.83601546331553,0.0,1601812.975668399,268.09180250213205,0.0001483546487293097,1.0,1279438.8615060232,2618.757164554809,,,,,,,,,,,,,,,,,,,3.0
1890.0,-28.050566716654515,4.763697268879085,34.96234107328199,26.227797392662637,6.4036296600597575,-24.60514707899139,-38.16968273660166,2.9582100237501034,-5.056980519048352,-5.057133889246634,39.931943294670276,41344.43857560395,25288.640232173722,25288.640232173722,66633.07880777767,76939.43920159077,76892.67508081149,25288.640232173722,102181.31531298521,102181.31531298521,102181.31531298521,128194.28708892714,124304.54901658471,3889.738072342427,0.0,90311.43334286385,54716.852038665726,39549.53478244236,26012.971775941936,65562.5065583843,19845.93300246889,1450.0,0.0,0.8868744140062671,2.8786302720738224,0.001494314320929203,1.0,1.0,-4.840558905578064,353866.88710317056,1551600.9121810673,4.384702182458499,1551600.9121810673,4.384702182458499,0.762924481424432,0.09215441468324258,3.8609252178911597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609252178911597,1.2778293129915248,1.2781941798285297,3.021471787067047,6402.136150119199,15243.107769423557,6488.91914114336,0.0003439877576527272,23391.137679737818,2385.2322332027575,19395.81355134643,1977.8225542204964,0.8291949633620312,0.8291949633620312,35021.70142709896,35405.22815468563,0.9864777740514513,0.8,4226.748341299741,4273.035954225843,0.9864777740514513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.459030651939946,4.763697268879085,-2.4256816173110285,7.189378886190113,3.5,3.5,1.0,0.6,0.00028552157861944766,1.0001338851831523,0.0002854833566279586,197.32354684842196,0.0,7.586418058744886e-06,21.499908778483007,0.010574664619102845,9.684765704907895e-05,0.00018867392157036872,0.0007284559017494554,0.09215441464082996,0.09215441464082996,0.09215441464082996,0.09219486324641436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493576.1162867304,593.7400717419338,0.0,0.09215441464082996,0.09215441468324258,0.09215441468324258,0.375,0.375,0.5,8.647662110402507,0.11368113411907643,0.11368113411907643,-5.979927664157003e-11,0.0001533701982907587,0.21657498366857908,-5.979927664157003e-11,26012.971775941936,19845.93300246889,0.762924481424432,1.0163290317224223,0.6306110114747698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398973532038815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.47421586817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32692450064883,262.32692450064883,-10.823075499351148,246.82763498354583,277.8262140176667,120313.87974456545,120328.48211176669,-14.602367201242672,0.0,nan,277.8262140176667,4.676214017666723,271.6264982109917,-1.5235017890082645,265.4267824042134,-7.723217595786593,259.227066597177,-13.922933402822991,253.0273507902987,-20.12264920970128,246.82763498354583,-26.322365016454143,1.0,1.0,26022.012520719443,26022.012520719443,277.09029509385937,3.9402950938593904,277.09029509385937,277.09029509385937,76921.89945933307,76892.67508081149,29.224378521583276,0.0,8546.071908451686,8546.071908451686,0.8894696773716596,3880.2298439806154,277.09029509385937,3.9402950938593904,1.0,0.002,0.17437120983094515,0.004979599902954384,0.00027015084227633205,0.0017298491569708182,0.135075421138166,0.135075421138166,0.0,-7.528500392539605e-13,1.0,1.0004436047856222,0.21657498372837836,0.09215441468324258,0.0,4.0851158114396e-05,52.26638882745025,0.0,1601814.3843632026,268.0930194809516,0.00015337025809003535,1.0,1279434.6902256245,2618.774235429336,,,,,,,,,,,,,,,,,,,3.0
1891.0,-28.051879814966245,4.767486292900026,34.96261108194583,26.228971627447777,6.404955599994703,-24.60619627355344,-38.170708052907116,2.9592720570840187,-5.055781990055209,-5.055937827341057,39.932474824992994,41342.598587082466,25295.317109620788,25295.317109620788,66637.91569670325,76938.06298981512,76892.19618418373,25295.317109620788,102187.51329380451,102187.51329380451,102187.51329380451,128201.09704054904,124310.74390685231,3890.353133696726,0.0,90310.94448741816,54715.90132852855,39550.047954321795,26013.58374674452,65563.63170106632,19846.443192727438,1450.0,0.0,0.8868785758658255,2.8787571151363642,0.001494314320929203,1.0,1.0,-4.817285643176831,353883.39234586904,1551623.7976781991,4.384562348045185,1551623.7976781991,4.384562348045185,0.7629261460451842,0.09215476070283278,3.8608859694985043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608859694985043,1.2778244764115836,1.2781892930240295,3.021452508360721,6402.095300853875,15243.107769423557,6488.94488185088,0.0003439978843606992,23391.248848291878,2385.243569240452,19395.890492043774,1977.8303999881484,0.8291943118488152,0.8291943118488152,35021.41661518289,35405.22815468563,0.986467745971435,0.8,4226.713967518777,4273.035954225843,0.986467745971435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.460471982051337,4.767486292900026,-2.423790781619032,7.191277074519058,3.5,3.5,1.0,0.6,0.0002854833566279586,1.0001345218627045,0.0002854449580405034,197.32461617449303,0.0,7.5420989282294355e-06,21.37430836260222,0.010582206718031074,9.683659417028758e-05,0.00018864676245767105,0.0007283436383641393,0.09215476073189612,0.09215476073189612,0.09215476073189612,0.09219935835638045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493572.2262784726,593.7413685752718,0.0,0.09215476073189612,0.09215476070283278,0.09215476070283278,0.375,0.375,0.5,8.64900004107701,0.1382480264833248,0.1382480264833248,-7.901235221652314e-12,0.00015583728583123957,0.2386521841642093,-7.901235221652314e-12,26013.58374674452,19846.443192727438,0.7629261460451842,1.0163853643821177,0.630572125345065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399050643256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.34861545229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3268542082513,262.3268542082513,-10.823145791748686,246.82642170577344,277.82728671065536,120323.29766729259,120335.04987686533,-11.752209572728862,0.0,nan,277.82728671065536,4.67728671065538,271.6271137098002,-1.5228862901997786,265.4269407088377,-7.723059291162258,259.2267677077373,-13.923232292262696,253.0265947067039,-20.123405293296088,246.82642170577344,-26.323578294226536,1.0,1.0,26022.012520719443,26022.012520719443,277.0914351187186,3.94143511871863,277.0914351187186,277.0914351187186,76921.44958653775,76892.19618418373,29.25340235402109,0.0,8546.071908451686,8546.071908451686,0.8894721520603167,3880.190399345997,277.0914351187186,3.94143511871863,1.0,0.002,0.1743261937892613,0.004980018234291253,0.0002700817687503241,0.001729918232531165,0.13504088437516207,0.13504088437516207,0.0,1.2814892376422637e-12,1.0,1.0004888026439491,0.23865218417211054,0.09215476070283278,0.0,4.501604310891318e-05,57.594901858075005,0.0,1601815.7680449157,268.09421800994477,0.0001558372937324748,1.0,1279430.573645226,2618.791082598974,,,,,,,,,,,,,,,,,,,4.0
1892.0,-28.053176213710948,4.771219766166519,34.962880337477024,26.229567685537063,6.4057073404038025,-24.607287858366877,-38.1717735674232,2.959818986188504,-5.0546248878259235,-5.05479313348136,39.932993106293665,41341.217394315005,25301.983216593286,25301.983216593286,66643.20061090829,76937.0949288895,76891.51273621237,25301.983216593286,102193.49595280566,102193.49595280566,102193.49595280566,128207.66891991,124316.6474627253,3891.0214571846873,0.0,90310.7080747067,54715.24638378224,39550.51298991605,26014.17296710433,65564.68595702038,19846.93486636625,1450.0,0.0,0.8868825241468479,2.8788783737260126,0.001494314320929203,1.0,1.0,-4.795271880022938,353899.1892924119,1551646.1129727073,4.384429690486371,1551646.1129727073,4.384429690486371,0.7629277660090624,0.09215512817681008,3.8608679882073367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608679882073367,1.2778220241029203,1.2781867909461213,3.021444235098243,6402.077770803448,15243.107769423557,6488.955927714359,0.0003440022300402647,23391.29655573627,2385.2484340459046,19395.923508868902,1977.8337667673368,0.8291940321757163,0.8291940321757163,35021.286131021996,35405.22815468563,0.986463151698538,0.8,4226.69821946291,4273.035954225843,0.986463151698538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.461910987152358,4.771219766166519,-2.4219524347128805,7.193172200879399,3.5,3.5,1.0,0.6,0.0002854449580405034,1.0001328123504096,0.00028540705245904286,197.3256719109772,0.0,7.576986531239738e-06,21.473179829533418,0.010589783704562313,9.682509880103756e-05,0.00018861985923946585,0.0007282363764778276,0.09215512814230718,0.09215512814230718,0.09215512814230718,0.09220365244256748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493567.70274071314,593.7428716715362,0.0,0.09215512814230718,0.09215512817681008,0.09215512817681008,0.375,0.375,0.5,8.65045577008275,0.16209364539855642,0.16209364539855642,-1.9326762412674725e-12,0.0001682456554590317,0.2595212534584448,-1.9326762412674725e-12,26014.17296710433,19846.93486636625,0.7629277660090624,1.0164496273892762,0.6305409198698124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439912812110669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.44748691922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3267471818828,262.3267471818828,-10.823252818117169,246.8252119345444,277.82828242915855,120326.81889654044,120344.71266947311,-17.893772932669425,0.0,nan,277.82828242915855,4.678282429158571,271.6276683303611,-1.522331669638902,265.4270542314279,-7.72294576857206,259.226440132377,-13.923559867622998,253.02582603342833,-20.124173966571647,246.8252119345444,-26.32478806545558,1.0,1.0,26022.012520719443,26022.012520719443,277.09249984040173,3.9424998404017515,277.09249984040173,277.09249984040173,76919.57188383344,76891.51273621237,28.059147621068405,0.0,8546.071908451686,8546.071908451686,0.8894732858145294,3880.1723281483733,277.09249984040173,3.9424998404017515,1.0,0.002,0.1742772429709661,0.00498044478642695,0.0002700065700284774,0.0017299934295680413,0.13500328501423872,0.13500328501423872,0.0,-4.0348150168179053e-13,1.0,1.0005315234236791,0.25952125346037747,0.09215512817681008,0.0,4.8950817769475635e-05,62.62898000232838,0.0,1601817.118626215,268.09537511217405,0.00016824565739170794,1.0,1279426.633836178,2618.6828322591873,,,,,,,,,,,,,,,,,,,3.0
1893.0,-28.054472725612975,4.774898589234771,34.963148845335006,26.23060707645493,6.4069004746753135,-24.60833540556241,-38.17279472770167,2.960763154117316,-5.053465287310985,-5.053661110710967,39.93351003732281,41339.48883013437,25308.54122736027,25308.54122736027,66648.03005749465,76935.81901170511,76890.92575103718,25308.54122736027,102199.46697839745,102199.46697839745,102199.46697839745,128214.22426252911,124322.48223111677,3891.742031412341,0.0,90310.2803178832,54714.36595546278,39551.015958244905,26014.75728413165,65565.77324237656,19847.422650804834,1450.0,0.0,0.8868864126957925,2.878998079213631,0.001494314320929203,1.0,1.0,-4.773613322242966,353914.8119202501,1551668.3703699326,4.384299040639135,1551668.3703699326,4.384299040639135,0.7629293801988022,0.09215551433321505,3.8608341706574105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608341706574105,1.277817732400531,1.2781824495796776,3.0214279178959105,6402.043196609717,15243.107769423557,6488.977712383276,0.00034401080077621574,23391.390649266206,2385.258028915706,19395.988624702124,1977.8404067344227,0.8291934804359561,0.8291934804359561,35021.04072814716,35405.22815468563,0.9864545112148477,0.8,4226.668601935723,4273.035954225843,0.9864545112148477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.463326657645672,4.774898589234771,-2.4201380070296987,7.195036596264469,3.5,3.5,1.0,0.6,0.00028540705245904286,1.000132825342618,0.00028536914820416004,197.32672774931362,0.0,7.479744330880215e-06,21.19759543371453,0.010597263448893193,9.68140831333489e-05,0.00018859296932569394,0.0007281261803183841,0.09215551434769785,0.09215551434769785,0.09215551434769785,0.09220789061070377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493562.6141688914,593.744559245082,0.0,0.09215551434769785,0.09215551433321505,0.09215551433321505,0.375,0.375,0.5,8.652027058571752,0.18528007670789748,0.18528007670789748,1.8189894035458565e-12,0.00019582339996304654,0.2800477884679822,1.8189894035458565e-12,26014.75728413165,19847.422650804834,0.7629293801988022,1.0165064295225699,0.6305040997124362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439920461439234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.171902523405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32665021692657,262.32665021692657,-10.823349783073411,246.82400902543742,277.8292914083695,120335.30010513515,120351.51171485074,-16.211609715594648,0.0,nan,277.8292914083695,4.679291408369522,271.62823493188165,-1.5217650681183272,265.4271784553081,-7.722821544691897,259.22612197858047,-13.923878021419512,253.02506550198245,-20.124934498017524,246.82400902543742,-26.325990974562558,1.0,1.0,26022.012520719443,26022.012520719443,277.0935631783797,3.9435631783797476,277.0935631783797,277.0935631783797,76918.99988398838,76890.92575103718,28.07413295119477,0.0,8546.071908451686,8546.071908451686,0.8894754180717324,3880.1383415106975,277.0935631783797,3.9435631783797476,1.0,0.002,0.17422442514712375,0.00498088631547882,0.00026992537272693104,0.0017300746277533463,0.1349626863634655,0.1349626863634655,0.0,4.802772762824148e-13,1.0,1.000573539467339,0.2800477884661632,0.09215551433321505,0.0,5.2817824176416566e-05,67.57632520256685,0.0,1601818.4943749022,268.096534712689,0.00019582339814405714,1.0,1279422.7376132626,2618.4307735166535,,,,,,,,,,,,,,,,,,,4.0
1894.0,-28.055758697948782,4.778523179642013,34.96341636473145,26.231197092589014,6.4076339492440315,-24.60941943319679,-38.17385140629483,2.9612946863086815,-5.052339638958358,-5.05256387371497,39.93401852489567,41338.096143002156,25315.04916239423,25315.04916239423,66653.14530539638,76934.86110408211,76890.25812036407,25315.04916239423,102205.3072827583,102205.3072827583,102205.3072827583,128220.63367395621,124328.12089868115,3892.5127752750614,0.0,90310.03643095584,54713.68386546142,39551.502850549354,26015.326391197923,65566.82924174727,19847.898084110762,1450.0,0.0,0.8868901546755137,2.879114086437592,0.001494314320929203,1.0,1.0,-4.7528228956683165,353929.9549988109,1551690.2644564053,4.3841733160495515,1551690.2644564053,4.3841733160495515,0.7629309656028816,0.0921559196573825,3.860814317028854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860814317028854,1.2778153503586895,1.278180018420789,3.021418013130851,6402.022209601094,15243.107769423557,6488.990935403837,0.0003440160032218748,23391.447765987163,2385.2638532003452,19396.028149195467,1977.8444371110897,0.8291931454280773,0.8291931454280773,35020.89665667222,35405.22815468563,0.9864494385542287,0.8,4226.651214034995,4273.035954225843,0.9864494385542287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.46473151834617,4.778523179642013,-2.41836357583609,7.196886755478103,3.5,3.5,1.0,0.6,0.00028536914820416004,1.0001317468935182,0.00028533155665794765,197.3277750141443,0.0,7.479522583802427e-06,21.196967002496077,0.010604742971476995,9.680268553425062e-05,0.00018856646266990942,0.0007280200987874732,0.09215591962351097,0.09215591962351097,0.09215591962351097,0.09221199512566246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493556.9483394577,593.7464349353329,0.0,0.09215591962351097,0.0921559196573825,0.0921559196573825,0.375,0.375,0.5,8.653709323070267,0.20778029776892026,0.20778029776892026,-9.379164112033322e-12,0.00022423475661526027,0.2997409780466569,-9.379164112033322e-12,26015.326391197923,19847.898084110762,0.7629309656028816,1.0165680737685792,0.6304727042783647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399281115123588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.17127409219,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3265206548904,262.3265206548904,-10.823479345109604,246.8228093725109,277.83023193722784,120339.00842650798,120360.66995340715,-21.661526899175268,0.0,nan,277.83023193722784,4.680231937227859,271.6287474243772,-1.521252575622782,265.4272629114318,-7.722737088568181,259.22577839837385,-13.92422160162613,253.02429388542055,-20.12570611457943,246.8228093725109,-26.327190627489074,1.0,1.0,26022.012520719443,26022.012520719443,277.0945822940259,3.9445822940259063,277.0945822940259,277.0945822940259,76917.23165343764,76890.25812036407,26.97353307357116,0.0,8546.071908451686,8546.071908451686,0.8894766698768748,3880.118388613998,277.0945822940259,3.9445822940259063,1.0,0.002,0.17416789792744777,0.004981338082822149,0.0002698384086324474,0.0017301615905765638,0.13491920431622367,0.13491920431622367,0.0,-7.909888022350486e-13,1.0,1.0006138464615228,0.29974097805603606,0.0921559196573825,0.0,5.6527218223303674e-05,72.32199481273328,0.0,1601819.8322394376,268.0976603610416,0.00022423476599442438,1.0,1279418.9610929433,2618.1892717373344,,,,,,,,,,,,,,,,,,,3.0
1895.0,-28.057040654977374,4.782094497026219,34.96368295313789,26.23223700737583,6.408824255715756,-24.610454163967784,-38.174859260302014,2.9622377639115243,-5.051221008496611,-5.051475176535186,39.934526692686845,41336.37194447826,25321.441909420613,25321.441909420613,66657.81385389887,76933.59132932528,76889.71350411819,25321.441909420613,102211.1554135388,102211.1554135388,102211.1554135388,128227.0478264518,124333.71483037945,3893.332996072349,0.0,90309.60686485175,54712.79852444268,39552.00926712119,26015.892412912995,65567.90168003418,19848.371106092505,1450.0,0.0,0.8868938542307938,2.879229169960573,0.001494314320929203,1.0,1.0,-4.732285630005094,353944.9807220012,1551712.1450055821,4.384049017562824,1551712.1450055821,4.384049017562824,0.7629325487308966,0.09215634232426476,3.8607801567400952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607801567400952,1.2778110631030608,1.2781756819042516,3.0214014170173975,6401.987044428166,15243.107769423557,6489.013090514331,0.00034402472009310397,23391.543470091277,2385.2736123030063,19396.094372303352,1977.8511899887683,0.8291925839397235,0.8291925839397235,35020.648765962615,35405.22815468563,0.9864407104997563,0.8,4226.621296252508,4273.035954225843,0.9864407104997563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.466111513539537,4.782094497026219,-2.4166096705418307,7.198704167568049,3.5,3.5,1.0,0.6,0.00028533155665794765,1.0001313368711247,0.0002852940870252074,197.3288190185063,0.0,7.417856173432474e-06,21.022204395507632,0.010612160827650426,9.679181572441754e-05,0.00018853974093353013,0.0007279104905530914,0.09215634233612971,0.09215634233612971,0.09215634233612971,0.09221606567649855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493550.7520750596,593.7484838485192,0.0,0.09215634233612971,0.09215634232426476,0.09215634232426476,0.375,0.375,0.5,8.655501023249675,0.2296733365445789,0.2296733365445789,4.672529030358419e-11,0.00025416803856614933,0.31918954653008313,4.672529030358419e-11,26015.892412912995,19848.371106092505,0.7629325487308966,1.0166226483681509,0.630436095792668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399356994726862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.996511485195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3264063176948,262.3264063176948,-10.823593682305159,246.82161723034002,277.8311954050209,120347.84963423848,120366.96570950991,-19.116075271448704,0.0,nan,277.8311954050209,4.681195405020901,271.62927977015704,-1.5207202298429365,265.4273641352487,-7.7226358647512825,259.22544850016664,-13.924551499833342,253.02353286523575,-20.126467134764226,246.82161723034002,-26.328382769659953,1.0,1.0,26022.012520719443,26022.012520719443,277.09560726412127,3.9456072641212927,277.09560726412127,277.09560726412127,76916.78892446884,76889.71350411819,27.075420350651257,0.0,8546.071908451686,8546.071908451686,0.8894788237382927,3880.0840575237958,277.09560726412127,3.9456072641212927,1.0,0.002,0.17410770798980554,0.0049818046692520716,0.0002697457647091263,0.0017302542354900635,0.13487288235456316,0.13487288235456316,0.0,1.9918962312903687e-13,1.0,1.000653649624477,0.31918954648335784,0.09215634232426476,0.0,6.018993746239531e-05,77.00792171559445,0.0,1601821.1642453927,268.09877899150337,0.00025416799184085903,1.0,1279415.2139418065,2617.9510012228147,,,,,,,,,,,,,,,,,,,4.0
1896.0,-28.05831153287125,4.785613465820299,34.963948644849225,26.23307310221719,6.409812498165411,-24.611499129796762,-38.17587982686234,2.9630000943694745,-5.050110267221612,-5.050395753577282,39.935033989110416,41334.82741319089,25327.72373994877,25327.72373994877,66662.55115313966,76932.46749208652,76889.27734124164,25327.72373994877,102217.00108119042,102217.00108119042,102217.00108119042,128233.45597171929,124339.25401710294,3894.201954616353,0.0,90309.26702809382,54712.03438968927,39552.48070933839,26016.454890528865,65568.93559986725,19848.841323775618,1450.0,0.0,0.8868975096251976,2.879343253676514,0.001494314320929203,1.0,1.0,-4.712040366983388,353959.8789393358,1551733.9882682036,4.3839262034953705,1551733.9882682036,4.3839262034953705,0.7629341279315296,0.0921567818204551,3.860753654814069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860753654814069,1.2778076120952273,1.278172182030211,3.0213888368402912,6401.960388542458,15243.107769423557,6489.029883711876,0.00034403132749813144,23391.616016599495,2385.281009988069,19396.144568294614,1977.8563085553799,0.8291921581873798,0.8291921581873798,35020.45644933388,35405.22815468563,0.9864339391795367,0.8,4226.5980856728265,4273.035954225843,0.9864339391795367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.46746756531174,4.785613465820299,-2.414876581073452,7.200490046893751,3.5,3.5,1.0,0.6,0.0002852940870252074,1.0001302030866672,0.0002852569456903853,197.3298540095697,0.0,7.393838377687694e-06,20.954137962366925,0.010619554666028114,9.678080995747489e-05,0.00018851327706773254,0.0007278033234202257,0.09215678183154373,0.09215678183154373,0.09215678183154373,0.09222009964421947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493544.0304486372,593.7507042979399,0.0,0.09215678183154373,0.0921567818204551,0.0921567818204551,0.375,0.375,0.5,8.6574005572149,0.25102431289002425,0.25102431289002425,5.286437954055145e-12,0.0002854863556649434,0.3383553865938893,5.286437954055145e-12,26016.454890528865,19848.841323775618,0.7629341279315296,1.0166788669553242,0.630402598959904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399432638157308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.92844505206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3262870749707,262.3262870749707,-10.82371292502927,246.8204313100374,277.8321428398691,120354.5023374849,120374.43857429872,-19.936236813796125,0.0,nan,277.8321428398691,4.68214283986913,271.62980053399144,-1.5201994660085347,265.42745822800526,-7.722541771994713,259.2251159219446,-13.924884078055356,253.02277361597658,-20.127226384023402,246.8204313100374,-26.32956868996257,1.0,1.0,26022.012520719443,26022.012520719443,277.0966356504297,3.946635650429698,277.0966356504297,277.0966356504297,76915.74178990899,76889.27734124164,26.464448667349643,0.0,8546.071908451686,8546.071908451686,0.8894804947249036,3880.0574230881393,277.0966356504297,3.946635650429698,1.0,0.002,0.17404390915482562,0.004982285692783386,0.0002696475238977609,0.0017303524761213874,0.13482376194888046,0.13482376194888046,0.0,1.914831140870099e-14,1.0,1.0006928711099847,0.33835538658860287,0.0921567818204551,0.0,6.379883472408989e-05,81.62496274894167,0.0,1601822.4891889524,268.09988973277837,0.00028548635037850545,1.0,1279411.498688718,2617.7164418411535,,,,,,,,,,,,,,,,,,,4.0
1897.0,-28.05956851790376,4.789080186324421,34.96421306323398,26.233602419402473,6.410484617694518,-24.612563204340933,-38.17691820496691,2.963479305565521,-5.049047255066853,-5.0493639103213175,39.93552862277491,41333.511128065205,25333.993548862774,25333.993548862774,66667.50467692799,76931.56378644724,76888.6532157233,25333.993548862774,102222.64676458607,102222.64676458607,102222.64676458607,128239.6429168815,124344.52597627461,3895.116940606882,0.0,90309.05121797921,54711.401504602814,39552.94412597377,26016.99615229543,65569.9402782692,19849.294254558437,1450.0,0.0,0.8869009686633902,2.8794522947694166,0.001494314320929203,1.0,1.0,-4.692945120432114,353974.1209211735,1551755.2865202783,4.383809987244347,1551755.2865202783,4.383809987244347,0.7629356647618666,0.09215723965913004,3.860736383079445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860736383079445,1.2778054706579491,1.27816999252009,3.0213803835818065,6401.942477102091,15243.107769423557,6489.041167521124,0.00034403576727424427,23391.66476472705,2385.285980913671,19396.17829635557,1977.8597478604388,0.829191872038266,0.829191872038266,35020.33111332855,35405.22815468563,0.9864295262004283,0.8,4226.582958944798,4273.035954225843,0.9864295262004283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.468821021991462,4.789080186324421,-2.4131923222364247,7.202272508560846,3.5,3.5,1.0,0.6,0.0002852569456903853,1.0001287809755919,0.0002852202147528709,197.33087769558767,0.0,7.329094178173719e-06,20.77065290094432,0.010626883760206289,9.676961329786319e-05,0.00018848733239252208,0.0007276999019173988,0.09215723958549876,0.09215723958549876,0.09215723958549876,0.09222395171739652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493536.7553269483,593.7531048864224,0.0,0.09215723958549876,0.09215723965913004,0.09215723965913004,0.375,0.375,0.5,8.659401921963205,0.2717347141077653,0.2717347141077653,-3.808509063674137e-12,0.00031665525443713705,0.35641878988917597,-3.808509063674137e-12,26016.99615229543,19849.294254558437,0.7629356647618666,1.0167388348075488,0.6303728652588648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399507628591968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.74495999063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32613634313924,262.32613634313924,-10.823863656860738,246.8192500062108,277.83302268004707,120358.06803286787,120383.26894265247,-25.200909784612886,0.0,nan,277.83302268004707,4.683022680047088,271.6302681453418,-1.5197318546581755,265.42751361058345,-7.722486389416531,259.2247590757061,-13.92524092429386,253.02200454094657,-20.12799545905341,246.8192500062108,-26.33074999378917,1.0,1.0,26022.012520719443,26022.012520719443,277.0975944629968,3.9475944629968467,277.0975944629968,277.0975944629968,76914.00957845458,76888.6532157233,25.356362731283298,0.0,8546.071908451686,8546.071908451686,0.8894815837327037,3880.0400649948424,277.0975944629968,3.9475944629968467,1.0,0.002,0.173976709506451,0.004982773258678461,0.0002695439871633408,0.0017304560127006157,0.13477199358167039,0.13477199358167039,0.0,-1.3604352019913613e-13,1.0,1.0007298338262762,0.3564187898929845,0.09215723965913004,0.0,6.719964603380924e-05,85.97576118321709,0.0,1601823.7589436427,268.1009527449331,0.0003166552582456461,1.0,1279407.9471781931,2617.495719314331,,,,,,,,,,,,,,,,,,,3.0
1898.0,-28.060830955043283,4.792495874683871,34.96447642969606,26.23463727012279,6.411669278235277,-24.613580931708892,-38.17790810773147,2.964419253580804,-5.047976838243642,-5.048326412541898,39.93602709797884,41331.802396967236,25340.117389606352,25340.117389606352,66671.91978657359,76930.30562102591,76888.25527570712,25340.117389606352,102228.37266531348,102228.37266531348,102228.37266531348,128245.91346584228,124349.83543984315,3896.0780259991234,0.0,90308.62506174932,54710.526468166296,39553.442881758914,26017.540800528797,65570.98368228771,19849.750067770372,1450.0,0.0,0.8869044424491669,2.8795619145269424,0.001494314320929203,1.0,1.0,-4.673764032074587,353988.4414034684,1551776.750406817,4.383693276126311,1551776.750406817,4.383693276126311,0.7629372130115746,0.09215771270442913,3.8607026808820475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607026808820475,1.277801196185775,1.27816566989125,3.021364115486987,6401.908006961286,15243.107769423557,6489.062882058838,0.0003440443113500242,23391.758580362028,2385.2955474460728,19396.243202561935,1977.866366451534,0.8291913212051346,0.8291913212051346,35020.08654586259,35405.22815468563,0.9864209151896489,0.8,4226.553442242611,4273.035954225843,0.9864209151896489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.470142968684518,4.792495874683871,-2.4115175978410335,7.204013472524904,3.5,3.5,1.0,0.6,0.0002852202147528709,1.000129340916006,0.000285183328879884,197.3319058309704,0.0,7.248148138292413e-06,20.541251823920696,0.010634131908344582,9.675894045411241e-05,0.0001884612742987585,0.0007275929469276639,0.09215771272372267,0.09215771272372267,0.09215771272372267,0.09222782388510813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493529.0060345822,593.7556605188995,0.0,0.09215771272372267,0.09215771270442913,0.09215771270442913,0.375,0.375,0.5,8.661505256779988,0.29192985101258273,0.29192985101258273,3.552713678800501e-11,0.0003495742982408956,0.37456238046729595,3.552713678800501e-11,26017.540800528797,19849.750067770372,0.7629372130115746,1.0167899891455079,0.6303367751387257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399581799980112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.515558913605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32600594647954,262.32600594647954,-10.823994053520437,246.8180761971761,277.83393569577123,120367.26246300673,120389.06352478503,-21.801061778320385,0.0,nan,277.83393569577123,4.683935695771254,271.6307637960928,-1.5192362039071554,265.42759189640765,-7.722408103592329,259.2244199965676,-13.925580003432401,253.02124809686188,-20.128751903138095,246.8180761971761,-26.331923802823866,1.0,1.0,26022.012520719443,26022.012520719443,277.09858539669153,3.9485853966915556,277.09858539669153,277.09858539669153,76913.67347193585,76888.25527570712,25.41819622872572,0.0,8546.071908451686,8546.071908451686,0.8894837087020577,3880.0061942864577,277.09858539669153,3.9485853966915556,1.0,0.002,0.1739060944629516,0.004983277122435989,0.00026943516162482507,0.0017305648386883711,0.13471758081241253,0.13471758081241253,0.0,3.1319608365110163e-13,1.0,1.0007669579111027,0.3745623804317688,0.09215771270442913,0.0,7.061504347726323e-05,90.34519564924216,0.0,1601825.039783209,268.10202316175634,0.0003495742627137588,1.0,1279404.3761841157,2617.2741694045176,,,,,,,,,,,,,,,,,,,4.0
1899.0,-28.062074419184277,4.795860589969353,34.96473835762107,26.23511388609188,6.412294001094602,-24.61463757714752,-38.1789377546869,2.9648571602041054,-5.046955226710054,-5.047337147392473,39.93651231301954,41330.54135458525,25346.2341737067,25346.2341737067,66676.77552829195,76929.44337880754,76887.65557983155,25346.2341737067,102233.88975353826,102233.88975353826,102233.88975353826,128251.95353899716,124354.87107730146,3897.082461695701,0.0,90308.43782438867,54709.93431047925,39553.89279323269,26018.0637854589,65571.95657869159,19850.188207355157,1450.0,0.0,0.8869077187428677,2.8796664277401125,0.001494314320929203,1.0,1.0,-4.655755138959478,354002.0965580424,1551797.6435381856,4.383583200851897,1551797.6435381856,4.383583200851897,0.7629387171557757,0.09215820292590411,3.8606885150139996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606885150139996,1.2777992453945566,1.278163671408403,3.02135764199947,6401.894290418036,15243.107769423557,6489.071522500282,0.00034404771119308,23391.795912357153,2385.2993542501417,19396.26902941963,1977.8690000580862,0.8291911019612302,0.8291911019612302,35019.983747973594,35405.22815468563,0.9864172957686059,0.8,4226.541035626453,4273.035954225843,0.9864172957686059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.471463392067846,4.795860589969353,-2.4098918403665954,7.205752430335949,3.5,3.5,1.0,0.6,0.000285183328879884,1.0001273982415746,0.0002851470016532831,197.3329185236382,0.0,7.278759614747287e-06,20.628004748193813,0.010641410667959329,9.674784025396682e-05,0.00018843548862591716,0.0007274907267591296,0.09215820282856409,0.09215820282856409,0.09215820282856409,0.09223151198748361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493520.7288359122,593.758387897301,0.0,0.09215820282856409,0.09215820292590411,0.09215820292590411,0.375,0.375,0.5,8.663704530738919,0.3115070543730667,0.3115070543730667,1.4381384971784428e-11,0.00038192068240050503,0.39158200843297664,1.4381384971784428e-11,26018.0637854589,19850.188207355157,0.7629387171557757,1.0168489550601483,0.6303081913528887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399656293810243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.60231183788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32584300913527,262.32584300913527,-10.824156990864708,246.8169067071233,277.8347793111286,120370.62421293708,120397.86577162343,-27.241558686341975,0.0,nan,277.8347793111286,4.684779311128636,271.6312047903981,-1.5187952096018762,265.4276302695648,-7.722369730435162,259.22405574868924,-13.925944251310739,253.02048122790762,-20.129518772092354,246.8169067071233,-26.33309329287667,1.0,1.0,26022.012520719443,26022.012520719443,277.0995044897336,3.949504489733613,277.0995044897336,277.0995044897336,76911.94141559419,76887.65557983155,24.28583576263918,0.0,8546.071908451686,8546.071908451686,0.8894846018781706,3879.9919575890694,277.0995044897336,3.949504489733613,1.0,0.002,0.17383227602150716,0.004983786524661782,0.00026932134562901325,0.0017306786534854856,0.1346606728145066,0.1346606728145066,0.0,-8.85501307695824e-13,1.0,1.0008017798512037,0.39158200841859525,0.09215820292590411,0.0,7.381843633504717e-05,94.4433791383364,0.0,1601826.2635751346,268.1030447732899,0.00038192066801912006,1.0,1279400.9711839021,2617.066694370452,,,,,,,,,,,,,,,,,,,3.0
1900.0,-28.063310255280896,4.799174892064141,34.96499875317038,26.235766731575154,6.4130908463174965,-24.615670145053894,-38.17994477050377,2.9654507384960698,-5.045957640495658,-5.046372200222438,39.9369919418055,41329.14967666306,25352.283762637937,25352.283762637937,66681.43343930099,76928.46238811612,76887.04714627331,25352.283762637937,102239.33090891124,102239.33090891124,102239.33090891124,128257.90716389916,124359.7783760377,3898.1287878614507,0.0,90308.17226504722,54709.2555757414,39554.35187700647,26018.57625498791,65572.92813199438,19850.617826339938,1450.0,0.0,0.8869108914436594,2.879768359434172,0.001494314320929203,1.0,1.0,-4.638326594470186,354015.4164420098,1551818.2963376285,4.383476606567012,1551818.2963376285,4.383476606567012,0.7629402021001999,0.09215870868997093,3.8606675901159155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606675901159155,1.2777965730504834,1.27816095188096,3.0213475850067,6401.872980857162,15243.107769423557,6489.084945634222,0.0003440529930057322,23391.85391051389,2385.3052684162167,19396.309152065252,1977.873091429311,0.8291907612909309,0.8291907612909308,35019.831901486075,35405.22815468563,0.986411949395465,0.8,4226.522709364075,4273.035954225843,0.986411949395465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.472769310104721,4.799174892064141,-2.4082973929786275,7.207472285042768,3.5,3.5,1.0,0.6,0.0002851470016532831,1.0001266179412311,0.00028511090149791287,197.33392501277584,0.0,7.168557647020263e-06,20.315692371655427,0.01064857922560635,9.673698516881957e-05,0.00018841001648446355,0.0007273884442947739,0.09215870859963309,0.09215870859963309,0.09215870859963309,0.09223510665875709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493511.97674383724,593.7612700835244,0.0,0.09215870859963309,0.09215870868997093,0.09215870868997093,0.375,0.375,0.5,8.665996471730885,0.33047026004595637,0.33047026004595637,1.1482370609883219e-11,0.00041455972677795216,0.4080456057522497,1.1482370609883219e-11,26018.57625498791,19850.617826339938,0.7629402021001999,1.0169049230968497,0.6302776291073955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399729668795294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.28999946134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32566978850133,262.32566978850133,-10.824330211498648,246.8157436330832,277.8355959438975,120376.21016790574,120405.1709935049,-28.96082559915719,0.0,nan,277.8355959438975,4.6855959438975106,271.6316254818149,-1.5183745181850554,265.4276550195628,-7.722344980437185,259.2236845573958,-13.926315442604164,253.01971409525362,-20.13028590474636,246.8157436330832,-26.334256366916776,1.0,1.0,26022.012520719443,26022.012520719443,277.1003982423753,3.9503982423753428,277.1003982423753,277.1003982423753,76910.80721977937,76887.04714627331,23.76007350605505,0.0,8546.071908451686,8546.071908451686,0.8894859212185642,3879.970928066495,277.1003982423753,3.9503982423753428,1.0,0.002,0.17375535924177196,0.004984305356695941,0.00026920271528746106,0.0017307972835308588,0.13460135764373052,0.13460135764373052,0.0,-1.1816801877284622e-12,1.0,1.0008354619404747,0.4080456057407673,0.09215870868997093,0.0,7.691677372096881e-05,98.40713953391284,0.0,1601827.4601235725,268.1040423595043,0.00041455971529558155,1.0,1279397.6498663956,2616.866224804125,,,,,,,,,,,,,,,,,,,3.0
