time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1901.0,-28.064539469516046,4.802439435262623,34.96525756848159,26.23644870417195,6.413910966571494,-24.6166944258828,-38.18094291547311,2.9660659250301817,-5.04497897190987,-5.045426518518945,39.937467124301484,41327.72924561677,25358.25483098754,25358.25483098754,66685.9840766043,76927.46467736224,76886.46086005322,25358.25483098754,102244.71569104076,102244.71569104076,102244.71569104076,128263.79607797047,124364.58029192859,3899.2157860418774,0.0,90307.88957063846,54708.54798981836,39554.823978689004,26019.080386929712,65573.90436561871,19851.04068786576,1450.0,0.0,0.8869139821369059,2.879868244756427,0.001494314320929203,1.0,1.0,-4.6213824192726065,354028.47077202227,1551838.757884225,4.383372768015419,1551838.757884225,4.383372768015419,0.7629416717524585,0.09215922887386223,3.8606446800004415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606446800004415,1.2777938002542328,1.2781581321630575,3.0213362118616622,6401.848882527567,15243.107769423557,6489.1001249091305,0.00034405896594422836,23391.919499472853,2385.3119566287014,19396.35452393375,1977.8777180723032,0.8291903759488766,0.8291903759488766,35019.665648608796,35405.22815468563,0.986406095793429,0.8,4226.5026444030755,4273.035954225843,0.986406095793429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.474058277990935,4.802439435262623,-2.4067303816492562,7.20916981691188,3.5,3.5,1.0,0.6,0.00028511090149791287,1.0001259407147403,0.00028507499894879067,197.3349261176862,0.0,7.123785352780831e-06,20.188807689780877,0.01065570301095913,9.67262268170326e-05,0.00018838467468088027,0.0007272862921003543,0.09215922878204365,0.09215922878204365,0.09215922878204365,0.09223862728187227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493502.76810841553,593.7643011375961,0.0,0.09215922878204365,0.09215922887386223,0.09215922887386223,0.375,0.375,0.5,8.668378427210905,0.3488474515022517,0.3488474515022517,8.526512829121202e-12,0.0004475466090525515,0.42404409924631636,8.526512829121202e-12,26019.080386929712,19851.04068786576,0.7629416717524585,1.0169591809690788,0.6302465842995535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399802594361517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.16311477947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3254908721325,262.3254908721325,-10.824509127867486,246.81458716383673,277.8363945804185,120382.17578844163,120412.0888791474,-29.913090705745198,0.0,nan,277.8363945804185,4.6863945804185505,271.63203309715396,-1.5179669028460125,265.4276716138136,-7.722328386186405,259.22331013042816,-13.926689869571817,253.01894864714413,-20.13105135285585,246.81458716383673,-26.335412836163243,1.0,1.0,26022.012520719443,26022.012520719443,277.1012753210731,3.951275321073126,277.1012753210731,277.1012753210731,76909.80237058864,76886.46086005322,23.34151053542155,0.0,8546.071908451686,8546.071908451686,0.8894873657276784,3879.9479034004435,277.1012753210731,3.951275321073126,1.0,0.002,0.17367543202789176,0.0049848341462065725,0.00026907940959755924,0.0017309205897444251,0.1345397047987796,0.1345397047987796,0.0,-6.580157425883915e-13,1.0,1.0008681904158863,0.42404409923778985,0.09215922887386223,0.0,7.992720752706535e-05,102.25842130552608,0.0,1601828.6353911918,268.1050210280901,0.0004475466005260387,1.0,1279394.3948423173,2616.6716389278004,,,,,,,,,,,,,,,,,,,3.0
1902.0,-28.065762270186614,4.8056548744826655,34.965514760983076,26.237115065474086,6.414721045221741,-24.617713938576266,-38.1819365202449,2.9666727158374653,-5.044018623146485,-5.0444994203286315,39.937937917956475,41326.33613052546,25364.147309139087,25364.147309139087,66690.48343966455,76926.47970756418,76885.89807686114,25364.147309139087,102250.04538600022,102250.04538600022,102250.04538600022,128269.6218256511,124369.27952884373,3900.3422968073705,0.0,90307.61921570294,54707.86738777569,39555.27980880806,26019.57643965089,65574.85624845895,19851.456995874363,1450.0,0.0,0.8869169940902872,2.879966157079215,0.001494314320929203,1.0,1.0,-4.604909831640498,354041.26893835614,1551859.0306468094,4.383271575373918,1551859.0306468094,4.383271575373918,0.7629431263770685,0.09215976296905701,3.8606234982046055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606234982046055,1.2777910659176333,1.2781553511684833,3.0213261003136975,6401.827457370782,15243.107769423557,6489.113619903869,0.00034406427622767923,23391.977813350815,2385.3179029893813,19396.39486137611,1977.8818313466995,0.8291900332731056,0.8291900332731056,35019.51193753171,35405.22815468563,0.9864006837821551,0.8,4226.484093104491,4273.035954225843,0.9864006837821551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.47533028069847,4.8056548744826655,-2.4051901316691717,7.210845006151837,3.5,3.5,1.0,0.6,0.00028507499894879067,1.0001252848113886,0.0002850392878553734,197.33592200787325,0.0,7.084826878465841e-06,20.078399373572193,0.010662787837837596,9.671551849894743e-05,0.00018835948044984324,0.0007271850363342758,0.09215976278904843,0.09215976278904843,0.09215976278904843,0.09224207654513869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493493.11557328637,593.7674769297478,0.0,0.09215976278904843,0.09215976296905701,0.09215976296905701,0.375,0.375,0.5,8.670847839771312,0.3666649802142956,0.3666649802142956,-5.5138116294983774e-11,0.0004807971821492174,0.43958958868813625,-5.5138116294983774e-11,26019.57643965089,19851.456995874363,0.7629431263770685,1.0170130329676752,0.6302161910037989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399875129870787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.05270646326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32530696583245,262.32530696583245,-10.824693034167524,246.81343711505656,277.837176816605,120388.19676382838,120418.94412367529,-30.747359846898902,0.0,nan,277.837176816605,4.687176816605017,271.63242887630673,-1.5175711236932443,265.42768093602916,-7.722319063970815,259.2229329956483,-13.92706700435167,253.0181850553488,-20.131814944651182,246.81343711505656,-26.33656288494342,1.0,1.0,26022.012520719443,26022.012520719443,277.1021365664133,3.952136566413344,277.1021365664133,277.1021365664133,76908.82330020927,76885.89807686114,22.92522334813839,0.0,8546.071908451686,8546.071908451686,0.8894887012627076,3879.9266156956287,277.1021365664133,3.952136566413344,1.0,0.002,0.17359257996815713,0.004985372630996435,0.00026895156153062627,0.0017310484374662477,0.13447578076531314,0.13447578076531314,0.0,-1.0031259677079074e-12,1.0,1.0008999902187419,0.43958958874327436,0.09215976296905701,0.0,8.285205168839376e-05,106.00018614406717,0.0,1601829.7899433302,268.1059813768535,0.0004807972372873337,1.0,1279391.2037656407,2616.482779753535,,,,,,,,,,,,,,,,,,,3.0
1903.0,-28.066988264682593,4.808821851359796,34.965770288636016,26.237774232309334,6.41551718625334,-24.61873771940494,-38.18293445566667,2.967266643684091,-5.043076665871695,-5.04359088337437,39.9384042519388,41324.935295874675,25369.962791940477,25369.962791940477,66694.89808781515,76925.49930775621,76885.35641549718,25369.962791940477,102255.31920743766,102255.31920743766,102255.31920743766,128275.38360225831,124373.87644251972,3901.5071597385963,0.0,90307.345488982,54707.174203683746,39555.74587255361,26020.064394820663,65575.81026737427,19851.866731482467,1450.0,0.0,0.8869199276808765,2.880062099949043,0.001494314320929203,1.0,1.0,-4.588904264242274,354053.8112293152,1551879.1115701403,4.383173015937434,1551879.1115701403,4.383173015937434,0.7629445657880083,0.09216031024568594,3.860601229568932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860601229568932,1.2777883907258385,1.2781526295804224,3.0213149983120013,6401.803933561391,15243.107769423557,6489.128436252264,0.00034407010656969564,23392.041839831658,2385.3244318734387,19396.43914843297,1977.8863473696902,0.8291896569458496,0.8291896569458496,35019.35033934365,35405.22815468563,0.986394994080099,0.8,4226.464589915168,4273.035954225843,0.986394994080099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.476585662505366,4.808821851359796,-2.4036764548066505,7.212498306166447,3.5,3.5,1.0,0.6,0.0002850392878553734,1.0001256133119443,0.00028500348762337737,197.33692050788622,0.0,7.047081545409333e-06,19.97142909969005,0.010669834919383005,9.670476461084982e-05,0.00018833452324452357,0.0007270844920080863,0.09216031018941466,0.09216031018941466,0.09216031018941466,0.0922454545998864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493483.03105728066,593.7707935605544,0.0,0.09216031018941466,0.09216031024568594,0.09216031024568594,0.375,0.375,0.5,8.673402173343325,0.3839450715856856,0.3839450715856856,9.15179043659009e-12,0.0005142175026549012,0.454686619132076,9.15179043659009e-12,26020.064394820663,19851.866731482467,0.7629445657880083,1.017065558410609,0.6301856603430327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439994728760365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.94573618938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3251174194947,262.3251174194947,-10.824882580505289,246.81229164105898,277.83794319793867,120394.09189741484,120425.78222556888,-31.690328154032585,0.0,nan,277.83794319793867,4.687943197938694,271.6328128865396,-1.517187113460352,265.4276825752071,-7.722317424792891,259.2225522637984,-13.9274477362016,253.01742195242545,-20.132578047574526,246.81229164105898,-26.337708358941,1.0,1.0,26022.012520719443,26022.012520719443,277.1029817220423,3.9529817220422956,277.1029817220423,277.1029817220423,76907.85920631741,76885.35641549718,22.502790820231894,0.0,8546.071908451686,8546.071908451686,0.8894901053225575,3879.9042357167764,277.1029817220423,3.9529817220422956,1.0,0.002,0.17350688776325918,0.004985920441918859,0.00026881930231692925,0.0017311806969832876,0.13440965115846462,0.13440965115846462,0.0,-6.99783113400354e-13,1.0,1.0009308708238431,0.4546866191229242,0.09216031024568594,0.0,8.569219634505e-05,109.63357425810051,0.0,1601830.923559748,268.1069233341283,0.0005142174935031107,1.0,1279388.0765600598,2616.2995796681466,,,,,,,,,,,,,,,,,,,3.0
1904.0,-28.068207174921262,4.811941000464968,34.9660241124648,26.238412304688268,6.416300701423287,-24.619756387185095,-38.183927920740075,2.967849916182268,-5.0421528782729865,-5.042700600037106,39.938866131859825,41323.57285343816,25375.702121292838,25375.702121292838,66699.274974731,76924.53536850055,76884.83543344255,25375.702121292838,102260.53755473539,102260.53755473539,102260.53755473539,128281.08191612537,124378.37265150266,3902.709264622709,0.0,90307.0891507676,54706.51704521749,39556.191228389005,26020.54436138999,65576.735589779,19852.26997951066,1450.0,0.0,0.8869227844585338,2.8801561070368966,0.001494314320929203,1.0,1.0,-4.573359137560658,354066.1018676789,1551899.0008888931,4.383077037600359,1551899.0008888931,4.383077037600359,0.7629459900526913,0.09216087065287623,3.8605814379151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605814379151,1.27778576503818,1.2781499573968924,3.0213057177074956,6401.784269074086,15243.107769423557,6489.140821410843,0.0003440749803054644,23392.095362593303,2385.3298896762203,19396.47616850078,1977.8901223660253,0.8291893422903026,0.8291893422903026,35019.20671586669,35405.22815468563,0.986389937254205,0.8,4226.447256083051,4273.035954225843,0.986389937254205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.477824605151885,4.811941000464968,-2.4021889558371896,7.214129956302157,3.5,3.5,1.0,0.6,0.00028500348762337737,1.0001248886658611,0.00028496789836273756,197.33791324679353,0.0,7.064707535562387e-06,20.021381155783804,0.010676899626918568,9.669405999316576e-05,0.00018830942763021163,0.0007269838808936119,0.09216087052373988,0.09216087052373988,0.09216087052373988,0.09224876268432655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493472.52662375756,593.774247087153,0.0,0.09216087052373988,0.09216087065287623,0.09216087065287623,0.375,0.375,0.5,8.676038938620156,0.4007066607845786,0.4007066607845786,5.059064278611913e-12,0.0005477217641214338,0.46934146247645003,5.059064278611913e-12,26020.54436138999,19852.26997951066,0.7629459900526913,1.0171179515853632,0.6301559917825338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400019634491574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.99568824547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3249227547451,262.3249227547451,-10.825077245254874,246.81115101883935,277.8386944906616,120400.03899488882,120432.58506963374,-32.54607474495528,0.0,nan,277.8386944906616,4.688694490661646,271.63318579626093,-1.5168142037390453,265.42767710191555,-7.722322898084428,259.22216840758375,-13.927831592416226,253.01665971320944,-20.133340286790542,246.81115101883935,-26.338848981160623,1.0,1.0,26022.012520719443,26022.012520719443,277.10381104379854,3.9538110437985665,277.10381104379854,277.10381104379854,76906.9128022503,76884.83543344255,22.077368807746097,0.0,8546.071908451686,8546.071908451686,0.8894913532048363,3879.8843451046755,277.10381104379854,3.9538110437985665,1.0,0.002,0.17341843889737632,0.004986477259760662,0.00026868276146256495,0.0017313172377745386,0.13434138073128246,0.13434138073128246,0.0,-7.628966902650802e-13,1.0,1.0009608452320633,0.46934146247139097,0.09216087065287623,0.0,8.844885550174325e-05,113.16014007237864,0.0,1601832.0363705887,268.107847121727,0.0005477217590623695,1.0,1279385.0121683977,2616.1219530397366,,,,,,,,,,,,,,,,,,,3.0
1905.0,-28.069412182763486,4.8150133638927475,34.96627640727716,26.23913891091945,6.417168012467062,-24.620754163333352,-38.184899383317656,2.968509993873488,-5.041226284999709,-5.041808537244675,39.939329648850695,41322.14132754049,25381.31639542886,25381.31639542886,66703.45772296935,76923.51632562213,76884.48623740628,25381.31639542886,102265.80263283514,102265.80263283514,102265.80263283514,128286.82818659968,124382.87966483092,3903.948521768755,0.0,90306.79202103864,54705.80292686107,39556.65454908618,26021.025553764535,65577.68010285072,19852.67428714565,1450.0,0.0,0.8869256442829793,2.880250290972882,0.001494314320929203,1.0,1.0,-4.557820484489184,354078.417407421,1551918.960895517,4.382980957322227,1551918.960895517,4.382980957322227,0.7629474190448851,0.09216144259067367,3.860557949930425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860557949930425,1.277782783499908,1.2781469295311154,3.0212943856984618,6401.760257906747,15243.107769423557,6489.155943697561,0.0003440809312447509,23392.16071673426,2385.336553943932,19396.521370027764,1977.8947316390168,0.8291889579978775,0.8291889579978775,35019.03626877641,35405.22815468563,0.9863839360048848,0.8,4226.426684924976,4273.035954225843,0.9863839360048848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.479036552267885,4.8150133638927475,-2.4007126902448106,7.2157260541375585,3.5,3.5,1.0,0.6,0.00028496789836273756,1.000123465363965,0.0002849327190408756,197.33889467135518,0.0,7.023110428655069e-06,19.903494954808465,0.010683922737347223,9.668359351173441e-05,0.00018828430485100315,0.0007268824699396639,0.0921614424975034,0.0921614424975034,0.0921614424975034,0.09225207676937183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493461.63261351566,593.777827898317,0.0,0.0921614424975034,0.09216144259067367,0.09216144259067367,0.375,0.375,0.5,8.678757967274146,0.4170446791676454,0.4170446791676454,-2.637534635141492e-11,0.0005822522449534517,0.4839880527554783,-2.637534635141492e-11,26021.025553764535,19852.67428714565,0.7629474190448851,1.0171670851782648,0.6301250861990189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440009156401366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.877802044495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32473278384765,262.32473278384765,-10.825267216152326,246.81001752940517,277.8394480383013,120406.93503986274,120438.69634168343,-31.76130182066935,0.0,nan,277.8394480383013,4.68944803830135,271.63356193649554,-1.516438063504438,265.42767583474296,-7.722324165257021,259.2217897329602,-13.928210267039788,253.01590363118092,-20.13409636881906,246.81001752940517,-26.339982470594805,1.0,1.0,26022.012520719443,26022.012520719443,277.104662246177,3.9546622461770085,277.104662246177,277.104662246177,76906.14294524102,76884.48623740628,21.65670783474343,0.0,8546.071908451686,8546.071908451686,0.8894928341425484,3879.860739680077,277.104662246177,3.9546622461770085,1.0,0.002,0.17332723523249366,0.004987046727236081,0.0002685419529894753,0.0017314580464551604,0.13427097649473763,0.13427097649473763,0.0,-5.553643482592019e-13,1.0,1.000990801032051,0.48398805278185364,0.09216144259067367,0.0,9.120365067990725e-05,116.68430369117843,0.0,1601833.153910438,268.10877371500027,0.0005822522713287981,1.0,1279381.941636298,2615.9445472999,,,,,,,,,,,,,,,,,,,3.0
1906.0,-28.070625373252266,4.818039294490587,34.96652699163296,26.239981536660366,6.418149912239407,-24.621747844831184,-38.18587004262952,2.9692723820107005,-5.0403303769875265,-5.040946459764234,39.93978487039252,41320.62449463652,25386.88831720616,25386.88831720616,66707.51281184268,76922.4134613131,76884.05804194996,25386.88831720616,102270.94635915612,102270.94635915612,102270.94635915612,128292.43961944591,124387.2164228258,3905.2231966201043,0.0,90306.44318412231,54705.042684474545,39557.1116662753,26021.493260289786,65578.60492656508,19853.06759054126,1450.0,0.0,0.886928381533567,2.8803413049053117,0.001494314320929203,1.0,1.0,-4.54301995760062,354090.3192998621,1551938.5638721732,4.382888995499227,1551938.5638721732,4.382888995499227,0.7629488204982503,0.09216202722475612,3.8605299811823994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605299811823994,1.2777793276784501,1.2781434277710575,3.0212806683893167,6401.731192574701,15243.107769423557,6489.174248352977,0.0003440881346673979,23392.239828289934,2385.3446210775273,19396.57608386775,1977.9003108979875,0.8291884926902152,0.8291884926902152,35018.83330551073,35405.22815468563,0.9863767899073206,0.8,4226.402189409007,4273.035954225843,0.9863767899073206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.480239356827293,4.818039294490587,-2.3992708170108092,7.217310111501396,3.5,3.5,1.0,0.6,0.0002849327190408756,1.000124305032746,0.0002848973048720643,197.3398827687832,0.0,6.942248491524551e-06,19.674332224980578,0.010690864985838749,9.667313673005528e-05,0.00018825958231082033,0.0007267817617557976,0.09216202724170536,0.09216202724170536,0.09216202724170536,0.09225527659118893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493450.31932867534,593.7815451986858,0.0,0.09216202724170536,0.09216202722475612,0.09216202722475612,0.375,0.375,0.5,8.681555444637524,0.43291346686459065,0.43291346686459065,2.2794210963184014e-11,0.000616082776730309,0.49792650216363654,2.2794210963184014e-11,26021.493260289786,19853.06759054126,0.7629488204982503,1.0172145761036202,0.6300930698496461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400162673804904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.64863931467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3245563266517,262.3245563266517,-10.825443673348275,246.80888950420734,277.8402231490996,120414.85721581541,120444.35915024542,-29.501934429985795,0.0,nan,277.8402231490996,4.690223149099609,271.63395642009516,-1.5160435799048173,265.427689691128,-7.722310308871954,259.221422962185,-13.92857703781499,253.01515623319497,-20.134843766805005,246.80888950420734,-26.341110495792634,1.0,1.0,26022.012520719443,26022.012520719443,277.10547421929823,3.955474219298253,277.10547421929823,277.10547421929823,76905.84403306928,76884.05804194996,21.785991119322716,0.0,8546.071908451686,8546.071908451686,0.8894945975938764,3879.8326310883112,277.10547421929823,3.955474219298253,1.0,0.002,0.17323341022441519,0.004987622460927374,0.00026839706597779915,0.0017316029330112386,0.13419853298889958,0.13419853298889958,0.0,-1.0109621473297636e-12,1.0,1.00101930700249,0.49792650214084233,0.09216202722475612,0.0,9.382500592674766e-05,120.0377398462815,0.0,1601834.235083846,268.10966962301245,0.000616082753936098,1.0,1279378.9743002946,2615.7759854802175,,,,,,,,,,,,,,,,,,,4.0
1907.0,-28.071819636143356,4.821019503947243,34.96677589023079,26.24041767502206,6.41872515940544,-24.622765156559886,-38.186859351675935,2.9696706802509714,-5.039446858173676,-5.040096949512542,39.94023738588176,41319.41724915576,25392.374867658942,25392.374867658942,66711.7921168147,76921.60084571964,76883.68937133029,25392.374867658942,102276.06423898923,102276.06423898923,102276.06423898923,128298.01983962388,124391.4873303595,3906.5325092643834,0.0,90306.26978277772,54704.46855642965,39557.55691816451,26021.955600634647,65579.51251879917,19853.456555796743,1450.0,0.0,0.8869310645831809,2.8804309848301957,0.001494314320929203,1.0,1.0,-4.528535154607482,354102.0479943005,1551958.050505932,4.382798855009479,1551958.050505932,4.382798855009479,0.7629502125240941,0.09216262391280326,3.860516542483409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860516542483409,1.2777775572266719,1.2781416115610074,3.0212743373442823,6401.717777849977,15243.107769423557,6489.182696348762,0.00034409145926020493,23392.27634151909,2385.3483443907035,19396.601335492487,1977.9028858471027,0.8291882778874899,0.8291882778874899,35018.735783621065,35405.22815468563,0.9863733562801151,0.8,4226.390419550074,4273.035954225843,0.9863733562801151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.481423732373791,4.821019503947243,-2.3978503944632594,7.218869898410502,3.5,3.5,1.0,0.6,0.0002848973048720643,1.0001223667650545,0.00028486244717591786,197.34085545870482,0.0,6.988627921584422e-06,19.80577152977025,0.010697853613760333,9.666248011249732e-05,0.00018823482475956697,0.0007266836548557739,0.09216262387952955,0.09216262387952955,0.09216262387952955,0.09225842806558104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493438.6225606582,593.7853875720635,0.0,0.09216262387952955,0.09216262391280326,0.09216262391280326,0.375,0.375,0.5,8.68442957138233,0.44834006766416223,0.44834006766416223,-1.830358087318018e-11,0.0006500913388549634,0.5115617949050488,-1.830358087318018e-11,26021.955600634647,19853.456555796743,0.7629502125240941,1.017265751978424,0.6300659407511005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400234267140706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.78007861946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.324355678468,262.324355678468,-10.825644321531968,246.80776552229338,277.84094583464577,120418.59458099447,120452.14102415371,-33.546443159224495,0.0,nan,277.84094583464577,4.690945834645788,271.6343097721578,-1.5156902278421853,265.4276737097019,-7.722326290298099,259.2210376472425,-13.92896235275748,253.0144015847669,-20.13559841523309,246.80776552229338,-26.342234477706597,1.0,1.0,26022.012520719443,26022.012520719443,277.10628059036,3.956280590359995,277.10628059036,277.10628059036,76904.37187588391,76883.68937133029,20.682504553624312,0.0,8546.071908451686,8546.071908451686,0.8894954449133845,3879.819125195826,277.10628059036,3.956280590359995,1.0,0.002,0.17313702110992465,0.004988207383760774,0.00026824819879172674,0.0017317518010482001,0.13412409939586337,0.13412409939586337,0.0,-1.6007334346923585e-13,1.0,1.0010471915087111,0.5115617949233524,0.09216262391280326,0.0,9.638909754207566e-05,123.31790289646628,0.0,1601835.3022465722,268.1105531418263,0.0006500913571585443,1.0,1279376.0502077083,2615.6112540816353,,,,,,,,,,,,,,,,,,,3.0
1908.0,-28.073007652833606,4.823954543078672,34.96702304306571,26.241002103220694,6.419445628978571,-24.623762324656663,-38.18783420193938,2.9702003012692186,-5.03858314058499,-5.0392669360296996,39.940684797608256,41318.11821977778,25397.795308704055,25397.795308704055,66715.91352848183,76920.68816961974,76883.32043406452,25397.795308704055,102281.11574276857,102281.11574276857,102281.11574276857,128303.52502303556,124395.64975400917,3907.8752690263873,0.0,90306.03077284276,54703.84114893584,39557.98847100769,26022.409280266995,65580.39775127468,19853.838469373582,1450.0,0.0,0.8869336668694918,2.8805186019933884,0.001494314320929203,1.0,1.0,-4.514535693377127,354113.507803628,1551977.317538242,4.382711428220592,1551977.317538242,4.382711428220592,0.7629515874392503,0.09216323219769693,3.8604974806697374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604974806697374,1.277775177927056,1.2781391870408827,3.021265045180053,6401.698088869005,15243.107769423557,6489.195095272355,0.00034409633875150943,23392.329932870736,2385.353809187718,19396.638396704842,1977.9066650390137,0.8291879625658334,0.8291879625658333,35018.59745582192,35405.22815468563,0.9863684859305334,0.8,4226.373724850166,4273.035954225843,0.9863684859305334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.482593836955952,4.823954543078672,-2.396456347810896,7.220410890889568,3.5,3.5,1.0,0.6,0.00028486244717591786,1.0001217279047179,0.00028482777568757795,197.34182306946158,0.0,6.878847576852609e-06,19.494654032800295,0.010704732461337185,9.665198030338796e-05,0.0001882104668725299,0.0007265860331970768,0.09216323208801896,0.09216323208801896,0.09216323208801896,0.0922615050869255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493426.5431861854,593.7893546101703,0.0,0.09216323208801896,0.09216323219769693,0.09216323219769693,0.375,0.375,0.5,8.68737776275484,0.4633222044946024,0.4633222044946024,1.2676082405960187e-11,0.000683795444729185,0.5247312426525923,1.2676082405960187e-11,26022.409280266995,19853.838469373582,0.7629515874392503,1.0173148656632702,0.6300376276533743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400304744170425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.46896112249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3241490074959,262.3241490074959,-10.825850992504058,246.80664724756687,277.84165076742335,120424.16052899534,120458.71392577187,-34.553396776492235,0.0,nan,277.84165076742335,4.6916507674233685,271.6346500634727,-1.5153499365272864,265.42764935946605,-7.722350640533932,259.22064865550385,-13.929351344496126,253.01364795154257,-20.13635204845741,246.80664724756687,-26.343352752433105,1.0,1.0,26022.012520719443,26022.012520719443,277.1070674334518,3.9570674334518117,277.1070674334518,277.1070674334518,76903.3975129405,76883.32043406452,20.077078875983716,0.0,8546.071908451686,8546.071908451686,0.8894966467732384,3879.799968073086,277.1070674334518,3.9570674334518117,1.0,0.002,0.17303815572276718,0.004988799835095928,0.0002680954836576289,0.0017319045161297304,0.13404774182881446,0.13404774182881446,0.0,-2.1264066896176104e-13,1.0,1.0010741220080812,0.5247312426399162,0.09216323219769693,0.0,9.88653679069509e-05,126.48570143708554,0.0,1601836.3461562276,268.111416859415,0.0006837954320531026,1.0,1279373.1932108933,2615.4523568969125,,,,,,,,,,,,,,,,,,,3.0
1909.0,-28.074189750548378,4.826844942652069,34.96726839011823,26.241585902776592,6.420166971549691,-24.624754078365378,-38.18880063537506,2.9707312997721385,-5.0377397183216885,-5.038456826428508,39.94112698486143,41316.81496972574,25403.15205538248,25403.15205538248,66719.96702510823,76919.77815119663,76882.94744387528,25403.15205538248,102286.09949925776,102286.09949925776,102286.09949925776,128308.95361219319,124399.70332275644,3909.250289436746,0.0,90305.79391910971,54703.20912437718,39558.427549702814,26022.854112935427,65581.28166263824,19854.213179114566,1450.0,0.0,0.8869361867640846,2.8806041142468866,0.001494314320929203,1.0,1.0,-4.50102077862266,354124.6930848226,1551996.3597636707,4.38262676980824,1551996.3597636707,4.38262676980824,0.7629529448595511,0.09216385160666563,3.8604788396392222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604788396392222,1.2777727918797603,1.2781367560092654,3.021256098245749,6401.679131388817,15243.107769423557,6489.207033182476,0.000344101036888018,23392.381533568816,2385.3590709945615,19396.67407991708,1977.9103037140187,0.8291876589000667,0.8291876589000667,35018.46218143052,35405.22815468563,0.9863637230922885,0.8,4226.357398664225,4273.035954225843,0.9863637230922885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.483750191905992,4.826844942652069,-2.395088832865339,7.221933775517408,3.5,3.5,1.0,0.6,0.00028482777568757795,1.000121122557298,0.0002847932807971065,197.34278586744577,0.0,6.842134717530226e-06,19.39060978948066,0.010711574596054716,9.664157218944028e-05,0.00018818620349813768,0.0007264888565166011,0.0921638515773123,0.0921638515773123,0.0921638515773123,0.0922645061344941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493414.0932772308,593.7934423610762,0.0,0.0921638515773123,0.09216385160666563,0.09216385160666563,0.375,0.375,0.5,8.690397400984214,0.4778559882207105,0.4778559882207105,1.432454155292362e-11,0.0007171081068122476,0.5374360478058406,1.432454155292362e-11,26022.854112935427,19854.213179114566,0.7629529448595511,1.0173629629309104,0.6300092636534121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400374853240574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.36491687917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3239380262049,262.3239380262049,-10.82606197379505,246.80553467264568,277.8423413797669,120429.86507790508,120465.13911273643,-35.27403483136,0.0,nan,277.8423413797669,4.692341379766901,271.6349800383587,-1.5150199616412579,265.4276186969008,-7.722381303099155,259.22025735548067,-13.929742644519308,253.01289601407677,-20.137103985923204,246.80553467264568,-26.3444653273543,1.0,1.0,26022.012520719443,26022.012520719443,277.107833898418,3.9578338984180164,277.107833898418,277.107833898418,76902.49739892205,76882.94744387528,19.549955046764808,0.0,8546.071908451686,8546.071908451686,0.8894978221012746,3879.7812338374183,277.107833898418,3.9578338984180164,1.0,0.002,0.17293690162870387,0.004989399350996792,0.0002679390560176596,0.0017320609432544829,0.1339695280088298,0.1339695280088298,0.0,-7.278574444546937e-13,1.0,1.00110010111036,0.5374360477915161,0.09216385160666563,0.0,0.00010125407264057051,129.54146389295425,0.0,1601837.3661168444,268.1122602816783,0.000717108092487706,1.0,1279370.404712487,2615.299264927469,,,,,,,,,,,,,,,,,,,3.0
1910.0,-28.07537467346075,4.829691355662712,34.967511940218316,26.242315722070657,6.421040313952911,-24.625733174746525,-38.18975383238865,2.97139881466052,-5.0369099519982115,-5.037660269558486,39.94156581527363,41315.40398006417,25408.43043494458,25408.43043494458,66723.83441500875,76918.76473324519,76882.61681372106,25408.43043494458,102291.04724866565,102291.04724866565,102291.04724866565,128314.3402452043,124403.68351512379,3910.656730080506,0.0,90305.49981999309,54702.5183095369,39558.86834495132,26023.29299653864,65582.16134148996,19854.58305524969,1450.0,0.0,0.8869386498150565,2.880688191487398,0.001494314320929203,1.0,1.0,-4.487845868623992,354135.6915114046,1552015.2576086442,4.3825440214310145,1552015.2576086442,4.3825440214310145,0.7629542909074016,0.09216448160354677,3.8604561819512107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604561819512107,1.2777697737402138,1.278133692931201,3.0212455023498532,6401.656679956886,15243.107769423557,6489.221170849745,0.0003441066008266065,23392.44264504241,2385.3653026306038,19396.71633835064,1977.9146128750024,0.8291872991921778,0.8291872991921778,35018.297758748384,35405.22815468563,0.9863579339862133,0.8,4226.33755458839,4273.035954225843,0.9863579339862133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.484889629833753,4.829691355662712,-2.393743025273914,7.2234343809366255,3.5,3.5,1.0,0.6,0.0002847932807971065,1.0001214132234664,0.0002847587073245401,197.34375097460233,0.0,6.807317783823214e-06,19.29193859935499,0.010718381913838539,9.663130764098062e-05,0.0001881619731561259,0.000726391052478704,0.09216448161651775,0.09216448161651775,0.09216448161651775,0.09226745532125658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493401.2909439644,593.7976449992819,0.0,0.09216448161651775,0.09216448160354677,0.09216448160354677,0.375,0.375,0.5,8.69348661286606,0.4919635442159347,0.4919635442159347,-3.916511559509672e-11,0.0007503175602892043,0.5498144009345083,-3.916511559509672e-11,26023.29299653864,19854.58305524969,0.7629542909074016,1.0174082867988146,0.6299792982566184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440044461365198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.26624568904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32373707967747,262.32373707967747,-10.826262920322506,246.80442765505495,277.8430465042989,120437.18402464186,120470.78034976583,-33.596325123973415,0.0,nan,277.8430465042989,4.693046504298934,271.6353227344604,-1.5146772655396035,265.42759896459313,-7.722401035406847,259.2198751947504,-13.93012480524959,253.01215142490696,-20.137848575093017,246.80442765505495,-26.345572344945026,1.0,1.0,26022.012520719443,26022.012520719443,277.10859176732026,3.9585917673202857,277.10859176732026,277.10859176732026,76902.07275570094,76882.61681372106,19.455941979875206,0.0,8546.071908451686,8546.071908451686,0.8894992506804008,3879.7584628609666,277.10859176732026,3.9585917673202857,1.0,0.002,0.1728333204202062,0.004990006820211372,0.0002677790148240588,0.001732220985695338,0.1338895074120294,0.1338895074120294,0.0,5.193970253891678e-13,1.0,1.0011254114968635,0.5498144009736734,0.09216448160354677,0.0,0.00010358120895742212,132.51844921923401,0.0,1601838.3701963585,268.11309004800177,0.0007503175994543199,1.0,1279367.662851925,2615.1502721852416,,,,,,,,,,,,,,,,,,,4.0
1911.0,-28.076554077862117,4.832494037097308,34.96775350268822,26.242851360607915,6.421704218470807,-24.62672824816661,-38.190720684919484,2.9718783883896003,-5.0361132973616805,-5.036895564221003,39.94199554896228,41314.11382617173,25413.678223394647,25413.678223394647,66727.79204956637,76917.89056161701,76882.18456563274,25413.678223394647,102295.86278902738,102295.86278902738,102295.86278902738,128319.58023820857,124407.4874426117,3912.0927955968687,0.0,90305.27543601165,54701.87613391033,39559.33255789036,26023.71744918119,65583.05000707155,19854.94114196622,1450.0,0.0,0.8869409837347448,2.8807689076524143,0.001494314320929203,1.0,1.0,-4.475425572871302,354146.2504032333,1552033.7638770011,4.38246561162188,1552033.7638770011,4.38246561162188,0.7629556069665573,0.09216512259902247,3.86043753260032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86043753260032,1.2777676254830403,1.2781314998830227,3.021235986583195,6401.6365171891985,15243.107769423557,6489.233866924415,0.00034411159750612463,23392.497527393916,2385.3708990729674,19396.754287767453,1977.918482638562,0.8291869760829418,0.8291869760829418,35018.16242368803,35405.22815468563,0.9863531690220879,0.8,4226.321221080349,4273.035954225843,0.9863531690220879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.48602246409217,4.832494037097308,-2.39243225242498,7.224926289522288,3.5,3.5,1.0,0.6,0.0002847587073245401,1.000120848895214,0.0002847242987076007,197.3447115950417,0.0,6.822858760473037e-06,19.335981727180588,0.010725204772599011,9.662089707142739e-05,0.0001881378102531127,0.0007262942640023536,0.09216512261415197,0.09216512261415197,0.09216512261415197,0.09227028343478955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493388.12751201756,593.801965070391,0.0,0.09216512261415197,0.09216512259902247,0.09216512259902247,0.375,0.375,0.5,8.696641438270321,0.5055920637142322,0.5055920637142322,3.785771696129814e-11,0.0007822668593462367,0.5614699913497248,3.785771696129814e-11,26023.71744918119,19854.94114196622,0.7629556069665573,1.0174548460672597,0.629951089827585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440051454143148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.310288816865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32352580526316,262.32352580526316,-10.826474194736818,246.8033242335797,277.84372737694116,120442.1751681464,120477.49821778915,-35.32304964272141,0.0,nan,277.84372737694116,4.693727376941183,271.6356467482684,-1.5143532517315634,265.4275661195847,-7.722433880415281,259.2194854909466,-13.930514509053353,253.01140486225827,-20.138595137741703,246.8033242335797,-26.346675766420276,1.0,1.0,26022.012520719443,26022.012520719443,277.10930589408866,3.9593058940886863,277.10930589408866,277.10930589408866,76901.18694191768,76882.18456563274,19.002376284945058,0.0,8546.071908451686,8546.071908451686,0.8895004265304914,3879.7397202633215,277.10930589408866,3.9593058940886863,1.0,0.002,0.1727275480901421,0.004990618291827421,0.0002676155606274524,0.0017323844399331379,0.1338077803137262,0.1338077803137262,0.0,5.60590202730582e-13,1.0,1.0011492430449316,0.561469991311867,0.09216512259902247,0.0,0.00010577233043375927,135.32142076378284,0.0,1601839.3342958204,268.1138867026383,0.0007822668214885198,1.0,1279365.0306166688,2615.01024164598,,,,,,,,,,,,,,,,,,,4.0
1912.0,-28.077715505222205,4.835253693208892,34.967993132246484,26.243190094269835,6.422180388153177,-24.627725915841832,-38.19169543040914,2.972190799869543,-5.035326777338582,-5.036140977700893,39.9424228881394,41313.0266281619,25418.841277592695,25418.841277592695,66731.8679057546,76917.15934331792,76881.818915762,25418.841277592695,102300.6601933547,102300.6601933547,102300.6601933547,128324.79769526649,124411.23985144487,3913.557843821612,0.0,90305.14526411268,54701.38419308044,39559.73452336915,26024.137501911784,65583.87202528093,19855.295659882315,1450.0,0.0,0.8869432748028985,2.880848551771549,0.001494314320929203,1.0,1.0,-4.463253765813363,354156.66981712106,1552052.1671943658,4.382388641715578,1552052.1671943658,4.382388641715578,0.7629569148419888,0.09216577335751003,3.86042784955432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86042784955432,1.277766250444187,1.2781300804841362,3.021231659712665,6401.627349069756,15243.107769423557,6489.239639766538,0.00034411386949834003,23392.522482848177,2385.3734438210986,19396.771543178875,1977.920242200841,0.8291868291417028,0.8291868291417029,35018.09215547417,35405.22815468563,0.986350694975292,0.8,4226.31274045136,4273.035954225843,0.986350694975292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4871370068618095,4.835253693208892,-2.3911404155594647,7.226394108768357,3.5,3.5,1.0,0.6,0.0002847242987076007,1.000119007880972,0.0002846904183041852,197.34565758109898,0.0,6.790358586296375e-06,19.243876233563928,0.010731995131185307,9.661040256351968e-05,0.00018811389614408099,0.0007262001235627792,0.09216577315431877,0.09216577315431877,0.09216577315431877,0.09227307276642989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493374.6425008868,593.8063899963306,0.0,0.09216577315431877,0.09216577335751003,0.09216577335751003,0.375,0.375,0.5,8.699860422228406,0.5187819699608553,0.5187819699608553,-1.8758328224066645e-12,0.0008142003622992888,0.5728872118875188,-1.8758328224066645e-12,26024.137501911784,19855.295659882315,0.7629569148419888,1.017504240677207,0.6299266169011303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440058414417608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.21818332325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3232906482014,262.3232906482014,-10.82670935179857,246.8022251528435,277.8443561435517,120445.59464072912,120484.91063381216,-39.31599308305987,0.0,nan,277.8443561435517,4.694356143551715,271.6359299454331,-1.5140700545669006,265.42750374729667,-7.7224962527033085,259.21907754911086,-13.930922450889113,253.0106513509726,-20.13934864902737,246.8022251528435,-26.347774847156472,1.0,1.0,26022.012520719443,26022.012520719443,277.1100176948852,3.9600176948852095,277.1100176948852,277.1100176948852,76899.75937085705,76881.818915762,17.940455095042125,0.0,8546.071908451686,8546.071908451686,0.8895010370505096,3879.7299888020916,277.1100176948852,3.9600176948852095,1.0,0.002,0.17261962957831561,0.004991237517904324,0.00026744877511344857,0.0017325512215250055,0.13372438755672428,0.13372438755672428,0.0,-3.36154585070525e-12,1.0,1.0011725862166012,0.5728872118893946,0.09216577335751003,0.0,0.00010791848512682717,138.06685571923717,0.0,1601840.2866977612,268.1146732226614,0.0008142003641751216,1.0,1279362.4332011263,2614.8732060868397,,,,,,,,,,,,,,,,,,,3.0
1913.0,-28.0788878025621,4.837971147294601,34.968230939227055,26.244028738606744,6.42315158225045,-24.628683864005993,-38.19262641537932,2.9729476413762512,-5.034543774321264,-5.035390210112488,39.94284954262609,41311.52007205653,25423.90549532325,25423.90549532325,66735.42556737979,76916.07701624256,76881.56184833155,25423.90549532325,102305.4673436548,102305.4673436548,102305.4673436548,128330.02332033624,124414.97180327699,3915.0515170592525,0.0,90304.7958867009,54700.61400762298,39560.20208786436,26024.555976681448,65584.75806454581,19855.648909310163,1450.0,0.0,0.886945548875344,2.8809277880354203,0.001494314320929203,1.0,1.0,-4.451199960417853,354167.0367387661,1552070.5411880016,4.382312243058379,1552070.5411880016,4.382312243058379,0.762958220194083,0.09216643238843003,3.8603995858021443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603995858021443,1.2777628177142524,1.2781266034833956,3.021217656581904,6401.5976781160025,15243.107769423557,6489.2583219576445,0.0003441212222815853,23392.603247297433,2385.3816795029325,19396.827385498305,1977.9259365326902,0.8291863534999782,0.8291863534999782,35017.887050042016,35405.22815468563,0.9863434735032979,0.8,4226.287986398592,4273.035954225843,0.9863434735032979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.488230213913093,4.837971147294601,-2.3898626822216045,7.2278338295162055,3.5,3.5,1.0,0.6,0.0002846904183041852,1.0001201228998815,0.0002846562245730202,197.34661242868725,0.0,6.686150491136591e-06,18.9485504918811,0.010738681281676444,9.660038018249963e-05,0.00018809003812168557,0.0007261027052584645,0.09216643243411331,0.09216643243411331,0.09216643243411331,0.09227584727948723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493360.8475626699,593.810916053163,0.0,0.09216643243411331,0.09216643238843003,0.09216643238843003,0.375,0.375,0.5,8.703142869495867,0.5315958994972902,0.5315958994972902,4.7350567911053076e-11,0.00084643579123167,0.5841902496946432,4.7350567911053076e-11,26024.555976681448,19855.648909310163,0.762958220194083,1.0175447396131514,0.6298951355648739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440065268662463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.922857581565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32307996486276,262.32307996486276,-10.82692003513722,246.80113224626058,277.84502768346357,120454.24304700099,120489.46727078049,-35.224223779490636,0.0,nan,277.84502768346357,4.695027683463593,271.63624859600543,-1.5137514039945472,265.42746950860356,-7.722530491396412,259.21869042115407,-13.931309578845912,253.00991133368927,-20.140088666310703,246.80113224626058,-26.3488677537394,1.0,1.0,26022.012520719443,26022.012520719443,277.1107383822878,3.9607383822878433,277.1107383822878,277.1107383822878,76899.75748764828,76881.56184833155,18.19563931673474,0.0,8546.071908451686,8546.071908451686,0.8895028190898905,3879.701583731155,277.1107383822878,3.9607383822878433,1.0,0.002,0.17250958656259527,0.0049918655873028555,0.0002672786953522775,0.0017327213061768783,0.13363934767613875,0.13363934767613875,0.0,1.5291557083074725e-12,1.0,1.0011956949525977,0.5841902496472926,0.09216643238843003,0.0,0.00011004301580554789,140.78461607564498,0.0,1601841.23548755,268.1154562256787,0.0008464357438811021,1.0,1279359.8489196189,2614.737645711897,,,,,,,,,,,,,,,,,,,4.0
1914.0,-28.080042107324484,4.840646503425767,34.96846666701421,26.24429922960701,6.42355540976264,-24.629682355632795,-38.19360116086898,2.9731956581629237,-5.03379989946086,-5.034676707007214,39.94326514985259,41310.481779007,25428.957266864927,25428.957266864927,66739.43904587193,76915.39668977,76881.15223388035,25428.957266864927,102310.10950074528,102310.10950074528,102310.10950074528,128335.06691874101,124418.4951157739,3916.571802967107,0.0,90304.69184197806,54700.14620773695,39560.606260267894,26024.95741799572,65585.56367826361,19855.988222385302,1450.0,0.0,0.8869476733624222,2.8810030966819835,0.001494314320929203,1.0,1.0,-4.44002983060966,354176.88931677834,1552088.4395878904,4.382240870040765,1552088.4395878904,4.382240870040765,0.7629594893652082,0.09216710210660328,3.860391655934759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860391655934759,1.2777617402316654,1.2781254820003276,3.0212139981862722,6401.589926414655,15243.107769423557,6489.263202641756,0.0003441231432100847,23392.624347622466,2385.383831137286,19396.84197418973,1977.9274241652074,0.829186229212506,0.829186229212506,35017.82950423594,35405.22815468563,0.986341447398806,0.8,4226.28104122944,4273.035954225843,0.986341447398806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4893207342194215,4.840646503425767,-2.38862350847613,7.229270011901898,3.5,3.5,1.0,0.6,0.0002846562245730202,1.0001182802462067,0.0002846225593466247,197.34755262890124,0.0,6.748017011710179e-06,19.12388021118665,0.010745429298688155,9.65898877334716e-05,0.00018806633683954863,0.0007260097174976093,0.09216710172846712,0.09216710172846712,0.09216710172846712,0.09227848044108507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493346.7144634137,593.8155519454841,0.0,0.09216710172846712,0.09216710210660328,0.09216710210660328,0.375,0.375,0.5,8.706484231441346,0.5439516420927362,0.5439516420927362,6.917844075360335e-11,0.0008768075463763125,0.5946468763975759,6.917844075360335e-11,26024.95741799572,19855.988222385302,0.7629594893652082,1.0175934352454263,0.6298715671890784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400721871198572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.09818730087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3228393623759,262.3228393623759,-10.827160637624104,246.8000423412208,277.8456363835329,120456.93505103038,120497.1614670118,-40.22641598141965,0.0,nan,277.8456363835329,4.6956363835329284,271.6365175750538,-1.5134824249461758,265.42739876662205,-7.7226012333779295,259.2182799581509,-13.931720041849076,253.00916114967504,-20.14083885032494,246.8000423412208,-26.349957658779175,1.0,1.0,26022.012520719443,26022.012520719443,277.1114039552498,3.961403955249807,277.1114039552498,277.1114039552498,76898.27931995169,76881.15223388035,17.127086071341182,0.0,8546.071908451686,8546.071908451686,0.8895033190703052,3879.6936142144327,277.1114039552498,3.961403955249807,1.0,0.002,0.172397578145398,0.004992495645077033,0.0002671055493305414,0.0017328944497298257,0.1335527746652707,0.1335527746652707,0.0,-9.396329200828113e-13,1.0,1.0012170725110185,0.5946468763283974,0.09216710210660328,0.0,0.00011200838429798595,143.2987545183268,0.0,1601842.136485663,268.1162001005391,0.0008768074771978718,1.0,1279357.392899234,2614.612548113293,,,,,,,,,,,,,,,,,,,3.0
