time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1915.0,-28.08119993458604,4.843280184673618,34.968700246947776,26.244892842974537,6.424281906553879,-24.630651750542718,-38.194545067939885,2.973733721624001,-5.033078858578449,-5.0339851530813915,39.943674612899244,41309.1829514248,25433.958244719146,25433.958244719146,66743.14119614394,76914.49047297217,76880.71363042752,25433.958244719146,102314.67187514667,102314.67187514667,102314.67187514667,128340.02083629201,124421.90343125635,3918.117405035671,0.0,90304.44885315762,54699.51168900879,39561.0412934987,26025.34896114534,65586.39025464404,19856.31945609411,1450.0,0.0,0.886949708415276,2.881076089406214,0.001494314320929203,1.0,1.0,-4.429355949953788,354186.4390074536,1552106.0735362708,4.382172501820737,1552106.0735362708,4.382172501820737,0.7629607382302035,0.09216778008574404,3.860372292610893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860372292610893,1.2777593194767543,1.2781230175380014,3.0212045678459427,6401.569944655106,15243.107769423557,6489.27578343522,0.00034412809478534003,23392.678738786053,2385.3893774924213,19396.879579023298,1977.931258791055,0.8291859087887378,0.8291859087887378,35017.6889875269,35405.22815468563,0.9863365000124809,0.8,4226.264082351297,4273.035954225843,0.9863365000124809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.490400289748909,4.843280184673618,-2.387411569333247,7.230691754006864,3.5,3.5,1.0,0.6,0.0002846225593466247,1.0001186423282042,0.00028458879506939683,197.34849570597942,0.0,6.643750037857514e-06,18.828387607288196,0.010752073048726012,9.65797282418094e-05,0.00018804283110481529,0.0007259153350211388,0.09216778010154837,0.09216778010154837,0.09216778010154837,0.09228103013009024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493332.28038410837,593.8202857703332,0.0,0.09216778010154837,0.09216778008574404,0.09216778008574404,0.375,0.375,0.5,8.709881732572649,0.5558405493752616,0.5558405493752616,-6.303935151663609e-11,0.000906294502954097,0.6046292031276153,-6.303935151663609e-11,26025.34896114534,19856.31945609411,0.7629607382302035,1.0176370575817442,0.6298438256936969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400789994532799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.80269469698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.322603293922,262.322603293922,-10.827396706077991,246.79895721688692,277.84624937095526,120463.28928227226,120502.75764901689,-39.46836674461211,0.0,nan,277.84624937095526,4.696249370955286,271.6367909401194,-1.5132090598805803,265.4273325093578,-7.722667490642152,259.21787407852486,-13.93212592147512,253.00841564768774,-20.141584352312236,246.79895721688692,-26.35104278311306,1.0,1.0,26022.012520719443,26022.012520719443,277.1120441869474,3.9620441869474234,277.1120441869474,277.1120441869474,76897.83827087392,76880.71363042752,17.124640446403646,0.0,8546.071908451686,8546.071908451686,0.8895045399325575,3879.6741540739476,277.1120441869474,3.9620441869474234,1.0,0.002,0.17228369362244708,0.004993130115902324,0.00026692948389560187,0.0017330705164777134,0.13346474194780092,0.13346474194780092,0.0,3.7331509411542285e-13,1.0,1.0012374797123382,0.6046292031906546,0.09216778008574404,0.0,0.00011388452299015373,145.69873532489225,0.0,1601843.0098903803,268.1169211414215,0.0009062945659934485,1.0,1279355.0124233223,2614.49331195439,,,,,,,,,,,,,,,,,,,4.0
1916.0,-28.08234298648691,4.84587284426935,34.968931725802534,26.245223369356268,6.424744297286686,-24.63163425813696,-38.19550221143288,2.9740355691112548,-5.032368672207156,-5.0333041848909,39.94408113262065,41308.09874460447,25438.880850087644,25438.880850087644,66746.97959469211,76913.77327104718,76880.32728744623,25438.880850087644,102319.20813753387,102319.20813753387,102319.20813753387,128344.9438769052,124425.25616878297,3919.6877081222297,0.0,90304.31887728862,54699.00994548294,39561.45436867298,26025.73573937133,65587.1901080443,19856.646801055624,1450.0,0.0,0.8869517002452758,2.881147963692813,0.001494314320929203,1.0,1.0,-4.418940569076426,354195.84271879756,1552123.580877844,4.3821055858922175,1552123.580877844,4.3821055858922175,0.7629619773252672,0.09216846629297841,3.8603622225308065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603622225308065,1.2777579920180524,1.278121646556634,3.0211998255114545,6401.55989621739,15243.107769423557,6489.282109923529,0.0003441305848080855,23392.706091213946,2385.3921666638403,19396.89848932022,1977.9331871046916,0.8291857476294926,0.8291857476294926,35017.61591042493,35405.22815468563,0.986333927077335,0.8,4226.255262719271,4273.035954225843,0.986333927077335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.491462927097034,4.84587284426935,-2.3862183711073786,7.2320912153767285,3.5,3.5,1.0,0.6,0.00028458879506939683,1.0001171293059892,0.00028455546528523257,197.34942675577972,0.0,6.663329319516621e-06,18.883875291510105,0.010758736378045529,9.656942729159378e-05,0.00018801936777780305,0.0007258228644735569,0.0921684662622638,0.0921684662622638,0.0921684662622638,0.09228353950896777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493317.56780648214,593.8251103411607,0.0,0.0921684662622638,0.09216846629297841,0.09216846629297841,0.375,0.375,0.5,8.713333931895084,0.567302366923002,0.567302366923002,-5.019273885409348e-11,0.0009355126837249372,0.6143636158144545,-5.019273885409348e-11,26025.73573937133,19856.646801055624,0.7629619773252672,1.0176831708255414,0.6298196138080628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440085832636604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.8581823812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3223482687442,262.3223482687442,-10.827651731255798,246.79787615521892,277.8468203822659,120466.99601967288,120509.63377350078,-42.637753827881056,0.0,nan,277.8468203822659,4.696820382265912,271.6370315368392,-1.512968463160803,265.4272426914791,-7.722757308520897,259.21745384604804,-13.932546153951932,253.00766500061403,-20.14233499938595,246.79787615521892,-26.35212384478106,1.0,1.0,26022.012520719443,26022.012520719443,277.112679948055,3.9626799480550403,277.112679948055,277.112679948055,76896.63920645174,76880.32728744623,16.311919005514937,0.0,8546.071908451686,8546.071908451686,0.8895051748530514,3879.6640336434607,277.112679948055,3.9626799480550403,1.0,0.002,0.1721679796102469,0.004993770845747815,0.00026675057756501665,0.0017332494217396385,0.13337528878250832,0.13337528878250832,0.0,-6.953448233870674e-13,1.0,1.0012573794112787,0.6143636158646473,0.09216846629297841,0.0,0.0001157139746492211,148.03898223588706,0.0,1601843.8703981268,268.1176313277928,0.0009355127339176761,1.0,1279352.6683761145,2614.377168205627,,,,,,,,,,,,,,,,,,,3.0
1917.0,-28.083479678215667,4.84842475344761,34.969160955490516,26.245600485149794,6.425250951474997,-24.632606615247955,-38.19644639790056,2.974377889341454,-5.031688071952942,-5.03265132620826,39.944479175967786,41306.96869779468,25443.77090511386,25443.77090511386,66750.73960290854,76913.02660746442,76879.85431088736,25443.77090511386,102323.62521600121,102323.62521600121,102323.62521600121,128349.73483237869,124428.45370481668,3921.281127562001,0.0,90304.16743997062,54698.473053068934,39561.88265211299,26026.10961637747,65587.99226849046,19856.963583214183,1450.0,0.0,0.8869535797628149,2.8812168762281183,0.001494314320929203,1.0,1.0,-4.409183207707542,354204.8584413171,1552140.7233167323,4.382042443310763,1552140.7233167323,4.382042443310763,0.7629631887325479,0.09216916063805909,3.8603502160600267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603502160600267,1.2777564763837088,1.2781200879013708,3.021194012638108,6401.547579436294,15243.107769423557,6489.289864424177,0.0003441336369052342,23392.739618359654,2385.3955854812452,19396.921668041592,1977.9355506764891,0.8291855500677668,0.8291855500677668,35017.52878116841,35405.22815468563,0.9863308593886593,0.8,4226.244747141059,4273.035954225843,0.9863308593886593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4925185378389605,4.84842475344761,-2.3850566694703326,7.233481422917942,3.5,3.5,1.0,0.6,0.00028455546528523257,1.0001164786155021,0.0002845223245187932,197.3503526325142,0.0,6.5776137987097024e-06,18.640957505543298,0.010765313991844239,9.655926678176395e-05,0.0001879961985034686,0.0007257311655113287,0.09216916058977777,0.09216916058977777,0.09216916058977777,0.0922859423467858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493302.5665584963,593.8300287030331,0.0,0.09216916058977777,0.09216916063805909,0.09216916063805909,0.375,0.375,0.5,8.716837386561094,0.5783027532955884,0.5783027532955884,1.2505552149377763e-12,0.0009632542553390522,0.6234681185007389,1.2505552149377763e-12,26026.10961637747,19856.963583214183,0.7629631887325479,1.017728051952837,0.6297946814517635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400925786799206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.61526459523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32208233563034,262.32208233563034,-10.827917664369636,246.79679991849295,277.847364752768,120471.44747712281,120515.90893066821,-44.46145354540631,0.0,nan,277.847364752768,4.69736475276801,271.6372517858877,-1.5127482141122641,265.4271388190775,-7.72286118092245,259.21702585221675,-13.932974147783227,253.006912885339,-20.143087114660972,246.79679991849295,-26.353200081507026,1.0,1.0,26022.012520719443,26022.012520719443,277.1132774624152,3.963277462415249,277.1132774624152,277.1132774624152,76895.70489585608,76879.85431088736,15.850584968720796,0.0,8546.071908451686,8546.071908451686,0.8895059318629134,3879.6519671403266,277.1132774624152,3.963277462415249,1.0,0.002,0.17205055456186194,0.004994414117728929,0.00026656900418721674,0.001733430994678783,0.13328450209360837,0.13328450209360837,0.0,-1.1340004456295016e-12,1.0,1.0012759909045685,0.6234681184994884,0.09216916063805909,0.0,0.00011742501004088478,150.2277360410765,0.0,1601844.6946699466,268.11831192804704,0.000963254254088497,1.0,1279350.4210795513,2614.2687978567537,,,,,,,,,,,,,,,,,,,3.0
1918.0,-28.08461082237889,4.850936447153972,34.969387936822656,26.246009731572144,6.425789562380958,-24.633570783861988,-38.19738555522633,2.974749524800522,-5.03102340603175,-5.032013751964811,39.944872745147606,41305.83059655601,25448.596762730864,25448.596762730864,66754.42735928687,76912.25990763716,76879.39486180646,25448.596762730864,102327.99162453733,102327.99162453733,102327.99162453733,128354.46815371647,124431.57135493885,3922.8967987776296,0.0,90304.00257411167,54697.93497217221,39562.297335488285,26026.476529179145,65588.77386466743,19857.27467036879,1450.0,0.0,0.8869553977093634,2.8812841766649906,0.001494314320929203,1.0,1.0,-4.399778434082066,354213.6632648449,1552157.6732085424,4.3819813693860725,1552157.6732085424,4.3819813693860725,0.7629643854444201,0.09216986247630993,3.860337159383888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860337159383888,1.277754824710067,1.2781183934097329,3.021187699494565,6401.534202642682,15243.107769423557,6489.29828612803,0.0003441369516414735,23392.776031128906,2385.399298550362,19396.94684107799,1977.9381176118236,0.8291853354756339,0.8291853354756339,35017.434030658944,35405.22815468563,0.9863275233694186,0.8,4226.233311758356,4273.035954225843,0.9863275233694186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.493560290357534,4.850936447153972,-2.3839169324425775,7.23485337959655,3.5,3.5,1.0,0.6,0.0002845223245187932,1.0001159111824227,0.00028448934902196136,197.35127399796332,0.0,6.540341943325302e-06,18.535329067383906,0.010771854333787564,9.65491613709734e-05,0.00018797316314781977,0.0007256397866664588,0.09216986218558947,0.09216986218558947,0.09216986218558947,0.09228828715151811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493287.30550392345,593.8350316251665,0.0,0.09216986218558947,0.09216986247630993,0.09216986247630993,0.375,0.375,0.5,8.720390138484406,0.5888619807002442,0.5888619807002442,6.821210263296962e-13,0.0009903459330757869,0.6322353178827598,6.821210263296962e-13,26026.476529179145,19857.27467036879,0.7629643854444201,1.017772149499617,0.6297698243572044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400992872461793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.50963615707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.321810887335,262.321810887335,-10.828189112664973,246.7957288781996,277.84789289647455,120476.40913623016,120521.79267559235,-45.383539362196636,0.0,nan,277.84789289647455,4.6978928964745705,271.6374600927926,-1.5125399072073833,265.42702728920335,-7.7229727107966255,259.2165944855022,-13.933405514497792,253.00616168183777,-20.14383831816221,246.7957288781996,-26.354271121800366,1.0,1.0,26022.012520719443,26022.012520719443,277.1138612752247,3.9638612752247013,277.1138612752247,277.1138612752247,76894.9135583681,76879.39486180646,15.518696561644902,0.0,8546.071908451686,8546.071908451686,0.8895067550878457,3879.6388451808075,277.1138612752247,3.9638612752247013,1.0,0.002,0.1719314819181477,0.004995061988783449,0.00026638486915435227,0.001733615130512591,0.13319243457717614,0.13319243457717614,0.0,-3.330569327275601e-13,1.0,1.001293912367296,0.6322353178820777,0.09216986247630993,0.0,0.00011907260360501877,152.33532423346,0.0,1601845.4996377781,268.1189765939682,0.0009903459323936659,1.0,1279348.2263878142,2614.1645985180526,,,,,,,,,,,,,,,,,,,3.0
1919.0,-28.085733192333098,4.853408811680649,34.96961284756941,26.246419466938846,6.426326132886067,-24.634527259807253,-38.198315946478374,2.9751202017416865,-5.030356310566219,-5.031374205217437,39.94526694661816,41304.69126870138,25453.316268512568,25453.316268512568,66758.00753721395,76911.4968770148,76879.07633069166,25453.316268512568,102332.39259920424,102332.39259920424,102332.39259920424,128359.23696305207,124434.70226386802,3924.5346991840543,0.0,90303.83614356011,54697.3894010326,39562.718602808345,26026.84436384784,65589.56296665619,19857.586513436312,1450.0,0.0,0.8869572233645696,2.881351681313713,0.001494314320929203,1.0,1.0,-4.390344219732583,354222.4955009511,1552174.650471435,4.381920036660312,1552174.650471435,4.381920036660312,0.7629655841420087,0.09217056978718284,3.8603238042811516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603238042811516,1.2777531771369823,1.2781167032311131,3.021181143083398,6401.520310394168,15243.107769423557,6489.307032164345,0.0003441403940709904,23392.813847224923,2385.403154718984,19396.97298356582,1977.9407834036926,0.8291851125839175,0.8291851125839175,35017.33711444224,35405.22815468563,0.9863241111013025,0.8,4226.221614997733,4273.035954225843,0.9863241111013025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.494579084823656,4.853408811680649,-2.3827862895311687,7.236195101211818,3.5,3.5,1.0,0.6,0.00028448934902196136,1.0001150130683119,0.00028445663279182235,197.35218822374756,0.0,6.507756310475441e-06,18.4429813838874,0.01077836209009804,9.653915124733183e-05,0.00018795019777462953,0.0007255486224887527,0.09217056973937365,0.09217056973937365,0.09217056973937365,0.09229063930816918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493271.8091903209,593.8401113411629,0.0,0.09217056973937365,0.09217056978718284,0.09217056978718284,0.375,0.375,0.5,8.723992230049912,0.5990676330466727,0.5990676330466727,-1.1937117960769683e-12,0.001017894651226925,0.6410299854848631,-1.1937117960769683e-12,26026.84436384784,19857.586513436312,0.7629655841420087,1.0178144893441625,0.6297448770881349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401059631303208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.417288473574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3215355387828,262.3215355387828,-10.828464461217152,246.79466358650052,277.8484074910656,120481.45867911323,120527.4943044503,-46.035625337056715,0.0,nan,277.8484074910656,4.698407491065609,271.6376587101182,-1.5123412898817605,265.42690992924116,-7.723090070758815,259.21616114835484,-13.933838851645135,253.00541236741654,-20.144587632583438,246.79466358650052,-26.355336413499458,1.0,1.0,26022.012520719443,26022.012520719443,277.1144635497471,3.9644635497471086,277.1144635497471,277.1144635497471,76894.05588223306,76879.07633069166,14.979551541400724,0.0,8546.071908451686,8546.071908451686,0.8895075971280252,3879.6254233025575,277.1144635497471,3.9644635497471086,1.0,0.002,0.171810756617391,0.004995717625557731,0.0002661981741489029,0.0017338018260933692,0.13309908707445145,0.13309908707445145,0.0,2.4227191433578987e-13,1.0,1.0013118893847244,0.6410299854860568,0.09217056978718284,0.0,0.00012072526351860782,154.4493859873215,0.0,1601846.3080693078,268.11964368943376,0.0010178946524206367,1.0,1279346.024898224,2614.060103608407,,,,,,,,,,,,,,,,,,,3.0
1920.0,-28.086865114482922,4.855842143218461,34.96983555926678,26.24704356947916,6.427086513222994,-24.635469951772418,-38.19923669854177,2.9756913496738036,-5.029715901629913,-5.030759879726545,39.945653299019504,41303.40999255977,25458.000209083384,25458.000209083384,66761.41020164316,76910.57964850683,76878.68405913195,25458.000209083384,102336.68426821534,102336.68426821534,102336.68426821534,128363.88480124052,124437.69134422678,3926.193457013736,0.0,90303.58557385723,54696.777788992134,39563.11976096121,26027.200533025185,65590.3202939864,19857.88879279468,1450.0,0.0,0.8869589491360568,2.8814165303355175,0.001494314320929203,1.0,1.0,-4.381510624973544,354230.97959083866,1552191.2898313669,4.38186205967715,1552191.2898313669,4.38186205967715,0.762966757319811,0.09217128425300974,3.8603045378754035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603045378754035,1.277750601371011,1.2781140849269665,3.0211721549834087,6401.501265688834,15243.107769423557,6489.3190216863795,0.00034414511319523744,23392.865689181515,2385.408441127349,19397.00882104952,1977.9444378100086,0.8291848069738648,0.8291848069738648,35017.19730056216,35405.22815468563,0.9863191884778421,0.8,4226.2047409436,4273.035954225843,0.9863191884778421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.495590201867246,4.855842143218461,-2.3816845686744705,7.237526711892931,3.5,3.5,1.0,0.6,0.00028445663279182235,1.000115993033214,0.0002844236416309118,197.3531102376368,0.0,6.456619608366409e-06,18.2980599701104,0.010784818709706406,9.652924577619521e-05,0.00018792738701562712,0.0007254569448874926,0.0921712842787154,0.0921712842787154,0.0921712842787154,0.09229289601950164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493256.0513878609,593.8452759940743,0.0,0.0921712842787154,0.09217128425300974,0.09217128425300974,0.375,0.375,0.5,8.727640584536186,0.6088850014074296,0.6088850014074296,2.2509993868879974e-11,0.0010439780966180479,0.6492492547529878,2.2509993868879974e-11,26027.200533025185,19857.88879279468,0.762966757319811,1.0178546148640186,0.6297180713164873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401125872879528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.2723670598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32127647708404,262.32127647708404,-10.828723522915936,246.79360338294134,277.8489495712329,120488.82600691005,120532.13862908764,-43.31262217758255,0.0,nan,277.8489495712329,4.698949571232902,271.6378803335522,-1.512119666447802,265.42681109592576,-7.72318890407422,259.21574185825403,-13.934258141745943,253.00467262059797,-20.145327379402005,246.79360338294134,-26.356396617058635,1.0,1.0,26022.012520719443,26022.012520719443,277.1150319744354,3.965031974435419,277.1150319744354,277.1150319744354,76893.96926358556,76878.68405913195,15.285204453612096,0.0,8546.071908451686,8546.071908451686,0.8895088118752399,3879.6060605647804,277.1150319744354,3.965031974435419,1.0,0.002,0.17168848682475632,0.004996375585432466,0.00026600907175892643,0.0017339909295942296,0.1330045358794632,0.1330045358794632,0.0,1.3531558686052936e-12,1.0,1.001328689881279,0.6492492547304778,0.09217128425300974,0.0,0.0001222697936744454,156.42511594116604,0.0,1601847.0836207399,268.12028409837006,0.001043978074108054,1.0,1279343.910219251,2613.962705739261,,,,,,,,,,,,,,,,,,,4.0
1921.0,-28.087978488663335,4.858236742335288,34.970055963537995,26.247195770870917,6.4273617971626456,-24.636444460117534,-38.200184831488855,2.9758277697761306,-5.029101661905656,-5.03017029555272,39.94603212965443,41302.46989579641,25462.648122561615,25462.648122561615,66765.11801835801,76909.99970656581,76878.22540183197,25462.648122561615,102340.87352439358,102340.87352439358,102340.87352439358,128368.41884855824,124440.54710455178,3927.871744006462,0.0,90303.52667180928,54696.35277199177,39563.526555352786,26027.545324164654,65591.07187951743,19858.181753662844,1450.0,0.0,0.8869605762846793,2.8814787740092735,0.001494314320929203,1.0,1.0,-4.373244373940736,354239.12214255997,1552207.6053752122,4.381807396051929,1552207.6053752122,4.381807396051929,0.7629679059755969,0.09217200625346114,3.8602996386121133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602996386121133,1.2777500378451387,1.2781134790841358,3.0211696531211336,6401.495964542888,15243.107769423557,6489.322358939551,0.0003441464267644301,23392.880119605416,2385.40991262107,19397.01879632258,1977.9454550047753,0.8291847218960469,0.8291847218960469,35017.16174720323,35405.22815468563,0.9863179367016298,0.8,4226.20045002983,4273.035954225843,0.9863179367016298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4965935417824126,4.858236742335288,-2.3806113379949516,7.238848080330239,3.5,3.5,1.0,0.6,0.0002844236416309118,1.000114093273512,0.00028439119450857233,197.35401715038793,0.0,6.510908216042184e-06,18.45191388426355,0.010791329617922448,9.651904672222342e-05,0.00018790459490868841,0.0007253680398195654,0.09217200568149041,0.09217200568149041,0.09217200568149041,0.0922950590259736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493240.048308843,593.8505203031077,0.0,0.09217200568149041,0.09217200625346114,0.09217200625346114,0.375,0.375,0.5,8.731332176326221,0.6182830586584487,0.6182830586584487,2.4726887204451486e-11,0.0010686336470371316,0.6569259216119576,2.4726887204451486e-11,26027.545324164654,19858.181753662844,0.7629679059755969,1.017899480907968,0.6296965228996998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401192678804362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.42622097395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3209883274963,262.3209883274963,-10.829011672503668,246.7925461361639,277.84943051883465,120491.09015004222,120539.26598815202,-48.17583810983113,0.0,nan,277.84943051883465,4.699430518834674,271.6380536422556,-1.511946357744364,265.4266767657549,-7.723323234245072,259.21529988926477,-13.934700110735207,253.0039230127041,-20.146076987295885,246.7925461361639,-26.35745386383607,1.0,1.0,26022.012520719443,26022.012520719443,277.11556788982375,3.965567889823774,277.11556788982375,277.11556788982375,76892.57420306081,76878.22540183197,14.348801228843513,0.0,8546.071908451686,8546.071908451686,0.8895091207736787,3879.601136805174,277.11556788982375,3.965567889823774,1.0,0.002,0.17156477440312864,0.004997035473466232,0.00026581772009262204,0.001734182273742668,0.13290886004631103,0.13290886004631103,0.0,-6.164710235345705e-12,1.0,1.0013443809844025,0.6569259215872307,0.09217200625346114,0.0,0.00012371237263263658,158.27041946968183,0.0,1601847.8269432248,268.1208983380943,0.0010686336223102444,1.0,1279341.8806998814,2613.871983052861,,,,,,,,,,,,,,,,,,,3.0
1922.0,-28.08908574072531,4.860593533883459,34.97027427769988,26.247596635390096,6.427886589797832,-24.63738850762399,-38.201101881545014,2.976189358325927,-5.028481452168819,-5.0295754095765695,39.94641261333036,41301.34158005251,25467.185029409568,25467.185029409568,66768.52660946207,76909.24944466712,76877.93004976836,25467.185029409568,102345.11507917792,102345.11507917792,102345.11507917792,128373.0076507256,124443.43794545683,3929.5697052687724,0.0,90303.36281553522,54695.808868410946,39563.948830138084,26027.892571547687,65591.84140168577,19858.476727657122,1450.0,0.0,0.8869622243833215,2.881541572201521,0.001494314320929203,1.0,1.0,-4.364855064707228,354247.338064039,1552223.9922433028,4.3817520287553995,1552223.9922433028,4.3817520287553995,0.7629690599447669,0.09217273244212958,3.8602863532363405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602863532363405,1.277748431255608,1.278111830576211,3.0211630543290466,6401.481982494289,15243.107769423557,6489.331160986703,0.0003441498913465777,23392.918180753033,2385.413793778001,19397.04510623055,1977.9481378687474,0.8291844974770971,0.829184497477097,35017.06533679866,35405.22815468563,0.9863145422489585,0.8,4226.188814315374,4273.035954225843,0.9863145422489585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.497572918819715,4.860593533883459,-2.3795443564959498,7.240137890379408,3.5,3.5,1.0,0.6,0.00028439119450857233,1.0001134668959446,0.00028435892918354376,197.35491908339333,0.0,6.403569938669344e-06,18.147717206188922,0.010797733187861118,9.650918297369737e-05,0.00018788201153487494,0.0007252783651466705,0.09217273215252161,0.09217273215252161,0.09217273215252161,0.09229724198132729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493223.8421648477,593.8558309354408,0.0,0.09217273215252161,0.09217273244212958,0.09217273244212958,0.375,0.375,0.5,8.735067472290128,0.6273585366130305,0.6273585366130305,-1.233502189279534e-11,0.0010939574077610814,0.6647203448693517,-1.233502189279534e-11,26027.892571547687,19858.476727657122,0.7629690599447669,1.017939505624949,0.6296719332381943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440125839060204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.12202429587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3206996179092,262.3206996179092,-10.829300382090764,246.7914946342842,277.8499046015406,120496.32707118812,120544.59654059351,-48.269469405408444,0.0,nan,277.8499046015406,4.699904601540595,271.63822260805557,-1.5117773919444062,265.42654061465254,-7.723459385347439,259.21485862119255,-13.93514137880743,253.00317662772994,-20.146823372270035,246.7914946342842,-26.358505365715786,1.0,1.0,26022.012520719443,26022.012520719443,277.1161282158211,3.9661282158211293,277.1161282158211,277.1161282158211,76891.83169222817,76877.93004976836,13.9016424598085,0.0,8546.071908451686,8546.071908451686,0.8895099584159185,3879.587785002522,277.1161282158211,3.9661282158211293,1.0,0.002,0.17143959736325132,0.0049977029298259494,0.0002656241016354336,0.0017343758966308735,0.1328120508177168,0.1328120508177168,0.0,-1.7336930502320769e-12,1.0,1.0013603122851944,0.6647203448816867,0.09217273244212958,0.0,0.00012517699322731984,160.1439136012932,0.0,1601848.578116266,268.12151854783116,0.0010939574200961033,1.0,1279339.832923402,2613.7798407096398,,,,,,,,,,,,,,,,,,,3.0
1923.0,-28.090198533460093,4.862912980005361,34.970490468334255,26.247982831578724,6.428400259686914,-24.638338654052266,-38.202027313504345,2.9765403816944316,-5.027877988237492,-5.028996333277823,39.9467879526798,41300.23483794517,25471.666481704196,25471.666481704196,66771.90131964936,76908.50655079947,76877.62605114664,25471.666481704196,102349.29253285084,102349.29253285084,102349.29253285084,128377.52495735398,124446.23848866322,3931.2864686907506,0.0,90303.2078458275,54695.2917822586,39564.35118174322,26028.232424503138,65592.58360624636,19858.765627675013,1450.0,0.0,0.88696381067845,2.8816027062004888,0.001494314320929203,1.0,1.0,-4.356853376904212,354255.335782989,1552240.1576799331,4.381698737858419,1552240.1576799331,4.381698737858419,0.762970197276241,0.09217346429938339,3.860274129005616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860274129005616,1.2777468731862482,1.2781102308346626,3.021157171278736,6401.469517016628,15243.107769423557,6489.339008153423,0.00034415298011022813,23392.952113763247,2385.4172539820684,19397.068561937005,1977.9505296851632,0.8291842973732562,0.8291842973732562,35016.97662693988,35405.22815468563,0.9863114189219749,0.8,4226.1781079752145,4273.035954225843,0.9863114189219749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4985403249442415,4.862912980005361,-2.378498955091781,7.241411935097142,3.5,3.5,1.0,0.6,0.00028435892918354376,1.0001140357433518,0.00028432650579910036,197.3558255367938,0.0,6.367720610211896e-06,18.046120209340515,0.01080410090847133,9.649923001393101e-05,0.00018785969916961274,0.0007251899365872339,0.0921734642136079,0.0921734642136079,0.0921734642136079,0.09229936520769318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493207.40953023615,593.861215201688,0.0,0.0921734642136079,0.09217346429938339,0.09217346429938339,0.375,0.375,0.5,8.738844504231947,0.6361090827026601,0.6361090827026601,-4.899902705801651e-11,0.0011183450403109418,0.672142956373591,-4.899902705801651e-11,26028.232424503138,19858.765627675013,0.762970197276241,1.0179794368290547,0.6296479352890159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440132374163243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.02042729903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3204089352355,262.3204089352355,-10.829591064764486,246.79044677463742,277.85037109583874,120501.45947152282,120550.05881677124,-48.59934524842822,0.0,nan,277.85037109583874,4.7003710958387614,271.63838623159825,-1.5116137684017303,265.4264013673706,-7.7235986326293755,259.21441650309544,-13.935583496904542,253.0024316388724,-20.147568361127583,246.79044677463742,-26.35955322536256,1.0,1.0,26022.012520719443,26022.012520719443,277.11667172038295,3.966671720382976,277.11667172038295,277.11667172038295,76891.11196687374,76877.62605114664,13.485915727098472,0.0,8546.071908451686,8546.071908451686,0.8895107291525025,3879.575499650644,277.11667172038295,3.966671720382976,1.0,0.002,0.17131302556760933,0.004998373741836538,0.000265428313005936,0.0017345716851946459,0.132714156502968,0.132714156502968,0.0,-1.7994182532898861e-12,1.0,1.001375483338699,0.67214295642259,0.09217346429938339,0.0,0.00012657174690155175,161.92802523061067,0.0,1601849.3086316006,268.1221220117625,0.001118345089309969,1.0,1279337.8395619304,2613.6922918677296,,,,,,,,,,,,,,,,,,,3.0
1924.0,-28.0912995802839,4.865195482924765,34.97070448667245,26.248409191053383,6.428957384744171,-24.639273883783428,-38.202939299494005,2.9769316886867223,-5.027293794089815,-5.0284354504214495,39.9471576375354,41299.11792443599,25476.099653366502,25476.099653366502,66775.21757780248,76907.74020286123,76877.29829651165,25476.099653366502,102353.39794987816,102353.39794987816,102353.39794987816,128381.96181549011,124448.94076907288,3933.021046417223,0.0,90303.03983252282,54694.76940778795,39564.744916372074,26028.56386561196,65593.30878198403,19859.04763202948,1450.0,0.0,0.8869653248981197,2.881661924831578,0.001494314320929203,1.0,1.0,-4.349271779750097,354263.0823659066,1552256.07971065,4.3816478684261435,1552256.07971065,4.3816478684261435,0.7629713162264234,0.09217420212121633,3.860261360558477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860261360558477,1.2777451290376394,1.2781084447590851,3.0211513022678584,6401.45708128684,15243.107769423557,6489.346836441973,0.0003441560614740452,23392.985965970547,2385.420705946531,19397.091961215352,1977.9529157475135,0.8291840977219425,0.8291840977219426,35016.8839677042,35405.22815468563,0.9863081565460932,0.8,4226.166924987101,4273.035954225843,0.9863081565460932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.499497308782346,4.865195482924765,-2.377476771052918,7.242672253977683,3.5,3.5,1.0,0.6,0.00028432650579910036,1.000112833003552,0.00028429442800489545,197.3567224293069,0.0,6.398943803525163e-06,18.134606739190314,0.010810499852274854,9.648942259245456e-05,0.00018783708320664578,0.0007251002343826223,0.0921742020727665,0.0921742020727665,0.0921742020727665,0.0923014195901549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493190.75874711183,593.8666703499619,0.0,0.0921742020727665,0.09217420212121633,0.09217420212121633,0.375,0.375,0.5,8.742661035179331,0.6445201532359874,0.6445201532359874,2.6489033189136535e-11,0.0011416563316402062,0.6791636706713575,2.6489033189136535e-11,26028.56386561196,19859.04763202948,0.7629713162264234,1.0180187402917396,0.6296239462733015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401389420243724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.10891382888,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.320121656527,262.320121656527,-10.829878343472956,246.7894043188908,277.85083899417265,120507.13505244395,120555.16528818963,-48.030235745668065,0.0,nan,277.85083899417265,4.7008389941726705,271.63855205910505,-1.511447940894925,265.42626512407435,-7.723734875925629,259.2139781889794,-13.936021811020566,253.00169125393995,-20.148308746060025,246.7894043188908,-26.360595681109174,1.0,1.0,26022.012520719443,26022.012520719443,277.1171942517442,3.9671942517442176,277.1171942517442,277.1171942517442,76890.59534650827,76877.29829651165,13.297049996617716,0.0,8546.071908451686,8546.071908451686,0.8895115342013511,3879.562667361269,277.1171942517442,3.9671942517442176,1.0,0.002,0.1711851345128227,0.0049990471528753525,0.0002652304698784185,0.0017347695294695547,0.13261523493920924,0.13261523493920924,0.0,-6.520270434684505e-13,1.0,1.0013898327222535,0.6791636706448685,0.09217420212121633,0.0,0.00012789099759507637,163.61554563836242,0.0,1601850.0153778575,268.12270620591016,0.001141656305151173,1.0,1279335.908821321,2613.6096873306387,,,,,,,,,,,,,,,,,,,3.0
1925.0,-28.092393340986487,4.867441545985496,34.97091634074215,26.24871719107034,6.4293899203024925,-24.640215014905436,-38.20385575583202,2.9772115950899107,-5.026723321606596,-5.027887557987636,39.94752321130105,41298.08287403175,25480.472442730814,25480.472442730814,66778.55531676256,76907.05988783622,76876.98508500658,25480.472442730814,102357.4575277374,102357.4575277374,102357.4575277374,128386.34680153559,124451.5740985403,3934.7727029952966,0.0,90302.91745900692,54694.2899351517,39565.14169317247,26028.88927379819,65594.03096697066,19859.324686931413,1450.0,0.0,0.8869667879159857,2.881719775518619,0.001494314320929203,1.0,1.0,-4.341990450718697,354270.6496596192,1552271.8248002862,4.381598719204366,1552271.8248002862,4.381598719204366,0.7629724218360201,0.09217494540211678,3.8602516988278732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602516988278732,1.2777438996763035,1.2781071740588514,3.0211466474665287,6401.447218321383,15243.107769423557,6489.353045068453,0.0003441585053298963,23393.012814793008,2385.4234437644873,19397.11051921538,1977.9548081368646,0.8291839393577067,0.8291839393577067,35016.813853532636,35405.22815468563,0.986305687945444,0.8,4226.1584629493855,4273.035954225843,0.986305687945444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.500441257960913,4.867441545985496,-2.3764738606188573,7.243915406604353,3.5,3.5,1.0,0.6,0.00028429442800489545,1.0001120872943963,0.0002842625657829987,197.35761339361378,0.0,6.330768327041802e-06,17.941397438836468,0.010816830620601896,9.64795680249093e-05,0.00018781485997998616,0.0007250126323028607,0.09217494513898401,0.09217494513898401,0.09217494513898401,0.09230342483453507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493173.9051929196,593.8721914328,0.0,0.09217494513898401,0.09217494540211678,0.09217494540211678,0.375,0.375,0.5,8.746515431649627,0.6526003390728192,0.6526003390728192,-9.72022462519817e-12,0.0011642363810437928,0.6858971072689428,-9.72022462519817e-12,26028.88927379819,19859.324686931413,0.7629724218360201,1.0180584167847277,0.6296012345212793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440145440615243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.915704528525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31982649890466,262.31982649890466,-10.830173501095317,246.78836641037498,277.8512865874406,120511.50395493735,120560.85146311634,-49.347508178999504,0.0,nan,277.8512865874406,4.70128658744062,271.6387025520034,-1.5112974479965828,265.4261185166146,-7.723881483385355,259.2135344812091,-13.936465518790897,253.00095044578558,-20.1490495542144,246.78836641037498,-26.361633589625,1.0,1.0,26022.012520719443,26022.012520719443,277.1177054944156,3.967705494415611,277.1177054944156,277.1177054944156,76889.7541847736,76876.98508500658,12.769099767014268,0.0,8546.071908451686,8546.071908451686,0.8895121433717874,3879.5529573220124,277.1177054944156,3.967705494415611,1.0,0.002,0.1710559781872238,0.004999723867040507,0.0002650306587733964,0.001734969341555164,0.1325153293866982,0.1325153293866982,0.0,3.285600957969592e-13,1.0,1.001403594717504,0.685897107278663,0.09217494540211678,0.0,0.00012915627268774547,165.234013906483,0.0,1601850.7052497393,268.1232766783934,0.0011642363907640174,1.0,1279334.02279238,2613.5306203222344,,,,,,,,,,,,,,,,,,,3.0
1926.0,-28.093484817576783,4.869651351494039,34.9711258773053,26.249048590566986,6.4298444668635915,-24.641151889174786,-38.20476400488985,2.9775115390424203,-5.026182441622154,-5.027367422994631,39.94788003173596,41297.0134334119,25484.823344308323,25484.823344308323,66781.83677772022,76906.3644377003,76876.57028134573,25484.823344308323,102361.39362565405,102361.39362565405,102361.39362565405,128390.59542567864,124454.05552043175,3936.5399052468833,0.0,90302.7840374787,54693.78175530229,39565.558091307124,26029.20180002459,65594.75989133172,19859.591175599973,1450.0,0.0,0.8869681414469015,2.8817747059214023,0.001494314320929203,1.0,1.0,-4.3353407231423375,354277.83369552373,1552287.1930046002,4.381553248230255,1552287.1930046002,4.381553248230255,0.7629734990790693,0.09217569378047562,3.8602410075213403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602410075213403,1.277742577153744,1.2781058104464496,3.0211414071528258,6401.436114725467,15243.107769423557,6489.360034544026,0.00034416125656884587,23393.04304097378,2385.426525977146,19397.131411225608,1977.9569385290195,0.8291837610545502,0.8291837610545502,35016.73626779499,35405.22815468563,0.98630295628511,0.8,4226.149099172798,4273.035954225843,0.98630295628511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5013804822472805,4.869651351494039,-2.3755009851963154,7.245152336690355,3.5,3.5,1.0,0.6,0.0002842625657829987,1.0001118542010894,0.00028423077337691764,197.35850250420012,0.0,6.28825207095934e-06,17.82090636909877,0.010823118872672855,9.646980262688408e-05,0.00018779276315611463,0.0007249253252509764,0.0921756937127434,0.0921756937127434,0.0921756937127434,0.09230532515207465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493156.8424077828,593.8777803274411,0.0,0.0921756937127434,0.09217569378047562,0.09217569378047562,0.375,0.375,0.5,8.75040437585569,0.6603003006405288,0.6603003006405288,1.4210854715202004e-12,0.0011849813724893465,0.6920266998523061,1.4210854715202004e-12,26029.20180002459,19859.591175599973,0.7629734990790693,1.0180971298371255,0.6295779343018718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401518962569546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.79521345878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3195271035714,262.3195271035714,-10.830472896428603,246.78733281695884,277.85172139019596,120516.21394338155,120566.2699553244,-50.05601194281595,0.0,nan,277.85172139019596,4.701721390195985,271.6388436755186,-1.5111563244813624,265.4259659609165,-7.724034039083449,259.2130882462428,-13.936911753757158,253.0002105315954,-20.149789468404578,246.78733281695884,-26.36266718304114,1.0,1.0,26022.012520719443,26022.012520719443,277.1181770920612,3.9681770920612394,277.1181770920612,277.1181770920612,76889.11568965433,76876.57028134573,12.545408308593323,0.0,8546.071908451686,8546.071908451686,0.8895128174564466,3879.542212558947,277.1181770920612,3.9681770920612394,1.0,0.002,0.1709256699660763,0.00500040067032833,0.00026482904725921527,0.0017351709503714207,0.13241452362960762,0.13241452362960762,0.0,-2.36936425340728e-12,1.0,1.0014161225110878,0.692026699850885,0.09217569378047562,0.0,0.00013030815873964362,166.70742760836401,0.0,1601851.3583550255,268.1238175583778,0.001184981371068261,1.0,1279332.2323082343,2613.4589578518817,,,,,,,,,,,,,,,,,,,3.0
1927.0,-28.094572346195246,4.871825631620812,34.971333236321,26.249417394306533,6.430334141223535,-24.642081697419798,-38.20567117128519,2.9778434926969997,-5.02564286630502,-5.026848693124917,39.94823625755076,41295.938649620344,25489.08638622025,25489.08638622025,66785.02503584059,76905.6449454131,76876.25778174684,25489.08638622025,102365.3441679671,102365.3441679671,102365.3441679671,128394.85778815248,124456.53522216211,3938.3225659903683,0.0,90302.63291752926,54693.27404441374,39565.954303461695,26029.513620185393,65595.46792364708,19859.85707690701,1450.0,0.0,0.8869694899650844,2.881829486551327,0.001494314320929203,1.0,1.0,-4.328715718574415,354284.9984375925,1552302.53571414,4.381507945749441,1552302.53571414,4.381507945749441,0.7629745744271637,0.09217644637046746,3.860228658240364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860228658240364,1.277741106370479,1.2781042986204953,3.021135219798663,6401.423004464457,15243.107769423557,6489.368287016927,0.0003441645049879892,23393.078729873105,2385.430165232073,19397.15607841936,1977.9594538827594,0.829183550502443,0.829183550502443,35016.646650249866,35405.22815468563,0.9862998010074185,0.8,4226.138283284512,4273.035954225843,0.9862998010074185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.502300740365314,4.871825631620812,-2.37453865728331,7.246364288904122,3.5,3.5,1.0,0.6,0.00028423077337691764,1.00011145057806,0.0002841990992230251,197.35938840563668,0.0,6.274501655165983e-06,17.781937690740396,0.010829393374328021,9.646004978111479e-05,0.00018777072359580285,0.0007248379284030483,0.09217644630638777,0.09217644630638777,0.09217644630638777,0.09230722015596719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493139.6112390182,593.883424097413,0.0,0.09217644630638777,0.09217644637046746,0.09217644637046746,0.375,0.375,0.5,8.754327597581327,0.6676820503662384,0.6676820503662384,-1.0118128557223827e-11,0.0012058268198984479,0.6981329745505036,-1.0118128557223827e-11,26029.513620185393,19859.85707690701,0.7629745744271637,1.0181347454305554,0.6295547536559795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401583384718628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.75624478043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31922779337043,262.31922779337043,-10.830772206629547,246.78630375536494,277.85215183138075,120521.34236196741,120571.38414148934,-50.04177952190345,0.0,nan,277.85215183138075,4.702151831380775,271.63898221617563,-1.511017783824343,265.42581260097387,-7.724187399026107,259.2126429857594,-13.937357014240604,252.99947337056778,-20.150526629432193,246.78630375536494,-26.363696244635037,1.0,1.0,26022.012520719443,26022.012520719443,277.1186592554707,3.9686592554706976,277.1186592554707,277.1186592554707,76888.54582503841,76876.25778174684,12.28804329156992,0.0,8546.071908451686,8546.071908451686,0.8895135960755793,3879.529801531566,277.1186592554707,3.9686592554706976,1.0,0.002,0.17079421426867566,0.0050010823817271625,0.00026462565666034247,0.0017353743439072762,0.13231282833017124,0.13231282833017124,0.0,5.676184348935021e-13,1.0,1.0014286023818335,0.6981329745606217,0.09217644637046746,0.0,0.00013145563311298033,168.17519382585044,0.0,1601852.0101028166,268.12435713369496,0.0012058268300165764,1.0,1279330.4466558027,2613.3875908047844,,,,,,,,,,,,,,,,,,,3.0
1928.0,-28.095650949483023,4.873964468125739,34.97153821529567,26.24959034090864,6.430634440383241,-24.643022410393623,-38.20658741807563,2.9780059029743047,-5.025137165211902,-5.026361602703693,39.9485822853166,41295.025832978,25493.33963238578,25493.33963238578,66788.36546536378,76905.06425771574,76875.80718902906,25493.33963238578,102369.14682141485,102369.14682141485,102369.14682141485,128398.95749626702,124458.8385260503,3940.118970216715,0.0,90302.5722280786,54692.87834474317,39566.326537039364,26029.810674852168,65596.13721189153,19860.110855706313,1450.0,0.0,0.8869707144915153,2.881880940168113,0.001494314320929203,1.0,1.0,-4.3228209546010135,354291.7262765733,1552317.439299758,4.381466808761888,1552317.439299758,4.381466808761888,0.7629756168335675,0.09217720402576522,3.860224544231599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860224544231599,1.2777404198836808,1.2781035714651126,3.021133623199472,6401.419621462359,15243.107769423557,6489.370416476838,0.0003441653432124058,23393.087939150926,2385.4311043170633,19397.16244351754,1977.9601029421403,0.829183496166585,0.829183496166585,35016.61679527093,35405.22815468563,0.9862987498660521,0.8,4226.134680104839,4273.035954225843,0.9862987498660521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.503218883886466,4.873964468125739,-2.373608988131769,7.247573456257507,3.5,3.5,1.0,0.6,0.0002841990992230251,1.0001105368269665,0.0002841676882284419,197.36026704324323,0.0,6.251191640497961e-06,17.71587710917122,0.010835644565968519,9.645020023770427e-05,0.00018774889898532082,0.0007247529080155945,0.09217720375648573,0.09217720375648573,0.09217720375648573,0.09230899569414273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493122.18325253524,593.8891315497856,0.0,0.09217720375648573,0.09217720402576522,0.09217720402576522,0.375,0.375,0.5,8.75828135106215,0.6746802588881451,0.6746802588881451,-6.59383658785373e-12,0.0012244374917713685,0.7035406481026598,-6.59383658785373e-12,26029.810674852168,19860.110855706313,0.7629756168335675,1.0181752814136151,0.6295344144973809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440164757438914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.69018419886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3189121482898,262.3189121482898,-10.831087851710151,246.7852782216854,277.85254607489634,120524.66291160989,120577.43572653002,-52.772814920141855,0.0,nan,277.85254607489634,4.702546074896361,271.6390925042742,-1.510907495725803,265.42563893365053,-7.724361066349445,259.21218536292355,-13.937814637076428,252.99873179230912,-20.151268207690862,246.7852782216854,-26.36472177831459,1.0,1.0,26022.012520719443,26022.012520719443,277.11909362076597,3.969093620765989,277.11909362076597,277.11909362076597,76887.58417513857,76875.80718902906,11.776986109514837,0.0,8546.071908451686,8546.071908451686,0.8895138554627093,3879.525666952757,277.11909362076597,3.969093620765989,1.0,0.002,0.17066174225126543,0.005001762852119224,0.00026442067362023394,0.0017355793216018518,0.13221033681011696,0.13221033681011696,0.0,-4.7779141754134e-12,1.0,1.001439654561912,0.7035406481092537,0.09217720402576522,0.0,0.00013247195525546812,169.47518356491346,0.0,1601852.6195682564,268.1248628347881,0.001224437498365205,1.0,1279328.7699127393,2613.324787425093,,,,,,,,,,,,,,,,,,,3.0
