time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1929.0,-28.096725162545894,4.876068798747011,34.971741069357165,26.24993958687412,6.431106936176761,-24.643941952763512,-38.207481627445645,2.978323727282146,-5.024621374578203,-5.025865312208902,39.948930914472264,41293.97015627153,25497.480335711472,25497.480335711472,66791.450491983,76904.36348913937,76875.53770986866,25497.480335711472,102373.01804558013,102373.01804558013,102373.01804558013,128403.12993684993,124461.20038185276,3941.9295549971766,0.0,90302.43286005461,54692.38262736793,39566.72248076298,26030.111891269808,65596.83437203278,19860.368032005215,1450.0,0.0,0.8869719763669072,2.8819333588205454,0.001494314320929203,1.0,1.0,-4.31670171906427,354298.5812931925,1552332.4550384062,4.381424417146636,1552332.4550384062,4.381424417146636,0.7629766677517106,0.0921779642499906,3.8602135944105243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602135944105243,1.2777390137036884,1.2781021247483215,3.0211283783385516,6401.408508231435,15243.107769423557,6489.377411717276,0.00034416809678176446,23393.118191907794,2385.4341892397297,19397.18335275933,1977.9622350914258,0.8291833176591761,0.8291833176591761,35016.5373334069,35405.22815468563,0.9862959521544906,0.8,4226.125089899672,4273.035954225843,0.9862959521544906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5041127329099,4.876068798747011,-2.3726818297423913,7.248750628489402,3.5,3.5,1.0,0.6,0.0002841676882284419,1.0001100878483364,0.0002841364082626222,197.36114211122336,0.0,6.199282279034567e-06,17.568765978783965,0.010841843848247554,9.644058848988268e-05,0.0001877270997385592,0.0007246667024500466,0.09217796416651658,0.09217796416651658,0.09217796416651658,0.09231080603484934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493104.6157861547,593.8948845937281,0.0,0.09217796416651658,0.0921779642499906,0.0921779642499906,0.375,0.375,0.5,8.762266607228682,0.681400166135063,0.681400166135063,2.142996891052462e-11,0.0012439376307042949,0.7091635931446376,2.142996891052462e-11,26030.111891269808,19860.368032005215,0.7629766677517106,1.018211490407829,0.6295116304252208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401711237790709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.543073068475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3185991916403,262.3185991916403,-10.83140080835966,246.78425789818084,277.8529404850966,120529.94613236825,120582.26946473286,-52.32333236461457,0.0,nan,277.8529404850966,4.702940485096633,271.6392039677397,-1.5107960322602594,265.4254674503892,-7.724532549610785,259.2117309329023,-13.938269067097679,252.99799441553347,-20.152005584466508,246.78425789818084,-26.365742101819137,1.0,1.0,26022.012520719443,26022.012520719443,277.1195583787434,3.969558378743443,277.1195583787434,277.1195583787434,76887.02713399596,76875.53770986866,11.489424127299571,0.0,8546.071908451686,8546.071908451686,0.889514545845667,3879.5146623825767,277.1195583787434,3.969558378743443,1.0,0.002,0.1705282135325243,0.00500244976670183,0.00026421405796481825,0.0017357859392198454,0.1321070289824091,0.1321070289824091,0.0,-2.8153365055905155e-12,1.0,1.001451146373397,0.7091635931232076,0.0921779642499906,0.0,0.00013352865402637074,170.8268205809119,0.0,1601853.2419526263,268.1253786254218,0.001243937609274326,1.0,1279327.0614947942,2613.2593540193247,,,,,,,,,,,,,,,,,,,3.0
1930.0,-28.097802165015825,4.878138827838186,34.97194166111199,26.25027681877839,6.431561525346361,-24.644865796020955,-38.208380167465634,2.9786251568116815,-5.024132162839578,-5.0253937988323,39.94927133019231,41292.91233354035,25501.596513676497,25501.596513676497,66794.50884721684,76903.67073400016,76875.17728227518,25501.596513676497,102376.77379595168,102376.77379595168,102376.77379595168,128407.17525706776,124463.42225040733,3943.753006660438,0.0,90302.29308917593,54691.8786422385,39567.12716326381,26030.401461116086,65597.52862437989,19860.615634637736,1450.0,0.0,0.8869731419655326,2.8819831728164154,0.001494314320929203,1.0,1.0,-4.3111644149309996,354305.09417144465,1552347.117124132,4.381385259939184,1552347.117124132,4.381385259939184,0.7629776922305749,0.09217872895895982,3.860201910047267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860201910047267,1.2777376831218845,1.2781007538187177,3.021122379842216,6401.395798137499,15243.107769423557,6489.385411957472,0.00034417124598410824,23393.152791862696,2385.437717453228,19397.20726601265,1977.9646735646375,0.8291831134775457,0.8291831134775457,35016.45254098678,35405.22815468563,0.9862929667652363,0.8,4226.114856352857,4273.035954225843,0.9862929667652363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.505001287670995,4.878138827838186,-2.371782000499127,7.249920828337313,3.5,3.5,1.0,0.6,0.0002841364082626222,1.000110374693559,0.0002841050502547618,197.3620194581842,0.0,6.173449779371866e-06,17.49555667473987,0.010848017298026926,9.643093108384296e-05,0.00018770547717877927,0.0007245810415318575,0.09217872859981681,0.09217872859981681,0.09217872859981681,0.09231252293073249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493086.8705591321,593.90069519144,0.0,0.09217872859981681,0.09217872895895982,0.09217872895895982,0.375,0.375,0.5,8.766280443209661,0.6877980778917845,0.6877980778917845,2.5011104298755527e-12,0.0012616359927051235,0.7142293839012837,2.5011104298755527e-12,26030.401461116086,19860.615634637736,0.7629776922305749,1.018247337177762,0.6294888420261839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401774642593212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.469863764425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31828655318367,262.31828655318367,-10.831713446816309,246.7832411929623,277.85333191340123,120534.95545581197,120587.22559167532,-52.27013586336374,0.0,nan,277.85333191340123,4.703331913401257,271.63931376934346,-1.5106862306565176,265.4252956252643,-7.724704374735666,259.2112774810989,-13.938722518901102,252.99725933703184,-20.152740662968142,246.7832411929623,-26.366758807037684,1.0,1.0,26022.012520719443,26022.012520719443,277.1199877174698,3.9699877174698486,277.1199877174698,277.1199877174698,76886.54023524011,76875.17728227518,11.362952964933356,0.0,8546.071908451686,8546.071908451686,0.8895152825408523,3879.502919597503,277.1199877174698,3.9699877174698486,1.0,0.002,0.17039373269860186,0.005003136432270197,0.0002640059531362014,0.0017359940470623,0.1320029765681007,0.1320029765681007,0.0,1.9850137158994308e-13,1.0,1.001461499602611,0.7142293838987825,0.09217872895895982,0.0,0.00013448076415886035,172.04466255914934,0.0,1601853.8310896526,268.1258678371604,0.001261635990204013,1.0,1279325.4383646664,2613.200755016881,,,,,,,,,,,,,,,,,,,3.0
1931.0,-28.09887048134105,4.880174997523281,34.97213999455798,26.250534213054948,6.431940092215079,-24.64578942394783,-38.20927870748562,2.978859035293206,-5.023657050151996,-5.024935542973176,39.94960733456745,41291.93024028393,25505.659641778373,25505.659641778373,66797.58988206231,76903.03647185327,76874.81992552802,25505.659641778373,102380.47956730639,102380.47956730639,102380.47956730639,128411.16436117124,124465.57578621485,3945.588574956383,0.0,90302.19166110003,54691.42657388076,39567.51676357697,26030.68479386484,65598.2015574418,19860.85810942746,1450.0,0.0,0.8869742561043628,2.882031591679411,0.001494314320929203,1.0,1.0,-4.305913760612896,354311.4240178937,1552361.5893111313,4.3813478315413645,1552361.5893111313,4.3813478315413645,0.7629787025083742,0.09217949664109765,3.860193892172529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860193892172529,1.2777366652835063,1.2780996956217572,3.0211185113921912,6401.3876013560985,15243.107769423557,6489.390571254857,0.0003441732768991556,23393.175105584574,2385.439992819625,19397.222687497797,1977.9662461184805,0.8291829817863058,0.8291829817863058,35016.394355929086,35405.22815468563,0.9862909181746065,0.8,4226.107834032808,4273.035954225843,0.9862909181746065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.505878390617109,4.880174997523281,-2.370900948966662,7.251075946489943,3.5,3.5,1.0,0.6,0.0002841050502547618,1.0001094854147867,0.00028407394830070205,197.36288973586556,0.0,6.188879757512326e-06,17.53928523278993,0.010854206177784438,9.642127457129507e-05,0.00018768377568346674,0.0007244957645531974,0.09217949658506497,0.09217949658506497,0.09217949658506497,0.09231418978757082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493068.9737975934,593.906554965858,0.0,0.09217949658506497,0.09217949664109765,0.09217949664109765,0.375,0.375,0.5,8.770321245223814,0.6938796213130445,0.6938796213130445,1.5063505998114124e-11,0.0012784928211999613,0.7190217823603007,1.5063505998114124e-11,26030.68479386484,19860.85810942746,0.7629787025083742,1.0182838598642105,0.629467413129096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401838212569085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.51359232248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31796805360005,262.31796805360005,-10.832031946399923,246.7822282573919,277.8537078498047,120539.266938064,120592.51700060062,-53.2500625366157,0.0,nan,277.8537078498047,4.7037078498047435,271.63941193135724,-1.5105880686427327,265.42511601287316,-7.724883987126816,259.210820094314,-13.93917990568599,252.9965241758596,-20.153475824140372,246.7822282573919,-26.367771742608085,1.0,1.0,26022.012520719443,26022.012520719443,277.1204041580071,3.9704041580071134,277.1204041580071,277.1204041580071,76885.87538454361,76874.81992552802,11.055459015595261,0.0,8546.071908451686,8546.071908451686,0.8895157880649043,3879.494861633392,277.1204041580071,3.9704041580071134,1.0,0.002,0.17025835108045959,0.005003824709721623,0.00026379644498991824,0.0017362035545358916,0.1318982224949591,0.1318982224949591,0.0,-4.741901316052122e-13,1.0,1.0014712940643657,0.7190217823452372,0.09217949664109765,0.0,0.00013538154655777282,173.19684283253355,0.0,1601854.4027571324,268.126342949848,0.0012784928061364553,1.0,1279323.8608677248,2613.1454976966857,,,,,,,,,,,,,,,,,,,3.0
1932.0,-28.099935246292493,4.882177958624564,34.97233617807154,26.25083173569294,6.432363331875019,-24.646705388454926,-38.21016848143188,2.9791334742815394,-5.0231849323452025,-5.024480165388184,39.949941951834646,41290.92305918061,25509.64466933282,25509.64466933282,66800.56772851343,76902.37517681184,76874.54085800174,25509.64466933282,102384.18552733456,102384.18552733456,102384.18552733456,128415.15214282036,124467.71603155916,3947.4361112611955,0.0,90302.07754309743,54690.96539995281,39567.9023812718,26030.966615485802,65598.8689967576,19861.099319489782,1450.0,0.0,0.8869753606141493,2.8820797072084576,0.001494314320929203,1.0,1.0,-4.300729835284187,354317.7141945288,1552376.00185497,4.381310726684918,1552376.00185497,4.381310726684918,0.7629797084705425,0.09218026739628654,3.860185408171205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860185408171205,1.2777354592349388,1.278098449488389,3.021114723138812,6401.379574501765,15243.107769423557,6489.395623531396,0.0003441752656993176,23393.196956795608,2385.4422210230414,19397.23778909047,1977.9677860523698,0.8291828528146372,0.8291828528146372,35016.332788202766,35405.22815468563,0.9862887504872597,0.8,4226.100403460491,4273.035954225843,0.9862887504872597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.506738634084882,4.882177958624564,-2.3700309025930117,7.252208861217576,3.5,3.5,1.0,0.6,0.00028407394830070205,1.000109122381219,0.00028404295285731776,197.36375712706933,0.0,6.138371529669959e-06,17.396144915084662,0.010860344549314107,9.641171314717801e-05,0.00018766223515352405,0.0007244110218044269,0.09218026720877794,0.09218026720877794,0.09218026720877794,0.09231584593003583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493050.94210551196,593.9124586434156,0.0,0.09218026720877794,0.09218026739628654,0.09218026739628654,0.375,0.375,0.5,8.774388610620043,0.6996916056768328,0.6996916056768328,-2.2737367544323206e-13,0.001295233042981181,0.7237503301039965,-2.2737367544323206e-13,26030.966615485802,19861.099319489782,0.7629797084705425,1.0183188940622623,0.6294456549429461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401901270370563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.37045200477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31764914255524,262.31764914255524,-10.832350857444737,246.78121942562058,277.8540788594882,120544.16298380078,120597.481839634,-53.31885583319082,0.0,nan,277.8540788594882,4.70407885948822,271.6395069727363,-1.510493027263692,265.4249350859533,-7.725064914046698,259.2103631991449,-13.939636800855055,252.99579131238823,-20.154208687611742,246.78121942562058,-26.3687805743794,1.0,1.0,26022.012520719443,26022.012520719443,277.12082688111303,3.970826881113055,277.12082688111303,277.12082688111303,76885.32058878304,76874.54085800174,10.779730781301623,0.0,8546.071908451686,8546.071908451686,0.889516322977834,3879.486335212061,277.12082688111303,3.970826881113055,1.0,0.002,0.1701220806724142,0.005004516453043392,0.000263585557791486,0.0017364144412230706,0.131792778895743,0.131792778895743,0.0,-9.854434976364068e-13,1.0,1.0014809579141335,0.7237503301042238,0.09218026739628654,0.0,0.00013627033064820133,174.33367191019263,0.0,1601854.97080311,268.1268150676548,0.0012952330432085546,1.0,1279322.29327495,2613.091030348775,,,,,,,,,,,,,,,,,,,3.0
1933.0,-28.100995158956014,4.884147963139089,34.972530114978845,26.251063355617248,6.432708665851408,-24.647624776484246,-38.21106248125432,2.9793382837553257,-5.022735572844397,-5.0240460018401265,39.95026947843599,41289.95472646311,25513.59945982148,25513.59945982148,66803.55418628459,76901.76330174317,76874.19571994114,25513.59945982148,102387.79517976262,102387.79517976262,102387.79517976262,128419.03362354719,124469.73916919192,3949.2944543552762,0.0,90301.9812238619,54690.511039648576,39568.30020468147,26031.23844378458,65599.53864846606,19861.33231203947,1450.0,0.0,0.8869763829076588,2.882125592575305,0.001494314320929203,1.0,1.0,-4.296029470665644,354323.7114211489,1552390.1090892297,4.381276383854706,1552390.1090892297,4.381276383854706,0.7629806916382695,0.09218104123996383,3.860177066194239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860177066194239,1.2777345751669535,1.2780975255632383,3.021110284731752,6401.3701700497995,15243.107769423557,6489.4015428176235,0.00034417759580930644,23393.222558283036,2385.444831648222,19397.255482233122,1977.9695902508117,0.8291827016951528,0.8291827016951528,35016.27225110959,35405.22815468563,0.9862866190875553,0.8,4226.093097274676,4273.035954225843,0.9862866190875553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.507592350310877,4.884147963139089,-2.369185216625368,7.253333179764457,3.5,3.5,1.0,0.6,0.00028404295285731776,1.0001086260053034,0.00028401210175724607,197.36462057195232,0.0,6.117377160141218e-06,17.336646871840212,0.010866461926474249,9.640210719445367e-05,0.0001876408456628641,0.0007243268891090808,0.09218104113623968,0.09218104113623968,0.09218104113623968,0.09231742208480745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493032.75991597044,593.9184110227721,0.0,0.09218104113623968,0.09218104123996383,0.09218104123996383,0.375,0.375,0.5,8.778480041818295,0.7052019929368498,0.7052019929368498,-1.432454155292362e-11,0.0013104289957368565,0.7280165311744895,-1.432454155292362e-11,26031.23844378458,19861.33231203947,0.7629806916382695,1.0183540244737177,0.6294244681769361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401964119070592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.310953961525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3173232536257,262.3173232536257,-10.832676746374261,246.78021408137187,277.85443242587263,120548.22557134861,120602.71105976721,-54.48548841861006,0.0,nan,277.85443242587263,4.704432425872653,271.6395887569988,-1.5104112430011583,265.42474508808647,-7.72525491191351,259.2099014191592,-13.940098580840754,252.99505775026526,-20.154942249734717,246.78021408137187,-26.36978591862811,1.0,1.0,26022.012520719443,26022.012520719443,277.12122065908227,3.9712206590822916,277.12122065908227,277.12122065908227,76884.64031349336,76874.19571994114,10.444593552223523,0.0,8546.071908451686,8546.071908451686,0.8895168489359515,3879.4779515252103,277.12122065908227,3.9712206590822916,1.0,0.002,0.16998500825763246,0.005005207922075392,0.0002633734159962259,0.0017366265825190124,0.13168670799811297,0.13168670799811297,0.0,-1.484761532472012e-12,1.0,1.0014896770022317,0.728016531188814,0.09218104123996383,0.0,0.00013707233689447094,175.3594915162828,0.0,1601855.51037904,268.1272644271556,0.001310429010061398,1.0,1279320.7987056375,2613.0422211249015,,,,,,,,,,,,,,,,,,,3.0
1934.0,-28.102051229135533,4.886085628565144,34.972721907500485,26.25133873606103,6.433105532332533,-24.648535553003892,-38.211951417010255,2.9795898563667764,-5.022289926170799,-5.023615400351143,39.95059546221549,41288.98230809449,25517.480149459436,25517.480149459436,66806.46245755392,76901.12152946094,76873.92224636652,25517.480149459436,102391.40239582595,102391.40239582595,102391.40239582595,128422.91086134646,124471.74744533031,3951.1634160161484,0.0,90301.87354051982,54690.071448292976,39568.66899136316,26031.508465520506,65600.17745688367,19861.56380078102,1450.0,0.0,0.8869773926614462,2.882171102416036,0.001494314320929203,1.0,1.0,-4.291398944749346,354329.65952292056,1552404.1499667268,4.381242462335576,1552404.1499667268,4.381242462335576,0.7629816699669265,0.0921818175085366,3.8601687314949675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601687314949675,1.277733474416942,1.2780963850790148,3.021106364342883,6401.36186321622,15243.107769423557,6489.406771176376,0.0003441796539523603,23393.245171836745,2385.447137588957,19397.271110147314,1977.9711838545595,0.8291825682013454,0.8291825682013454,35016.21176680396,35405.22815468563,0.9862844895473232,0.8,4226.085797459759,4273.035954225843,0.9862844895473232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.508430070468617,4.886085628565144,-2.368350803406266,7.25443643197141,3.5,3.5,1.0,0.6,0.00028401210175724607,1.000108233114252,0.00028398136556966096,197.36548089305913,0.0,6.088915659877842e-06,17.2559869800938,0.010872550842134126,9.63925565314586e-05,0.00018761954522578746,0.0007242431018978907,0.09218181746267726,0.09218181746267726,0.09218181746267726,0.09231898490930081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493014.4563742776,593.9244028607336,0.0,0.09218181746267726,0.0921818175085366,0.0921818175085366,0.375,0.375,0.5,8.782595071416686,0.7104515691170832,0.7104515691170832,-1.233502189279534e-11,0.0013254741803621073,0.7322164556018151,-1.233502189279534e-11,26031.508465520506,19861.56380078102,0.7629816699669265,1.0183884411206523,0.6294035154894522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440202668187542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.230294069785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3169966896265,262.3169966896265,-10.833003310373499,246.7792127227461,277.8547806564948,120552.98175885467,120607.58011376944,-54.59835491478326,0.0,nan,277.8547806564948,4.704780656494847,271.63966706977516,-1.5103329302248198,265.42455348301195,-7.725446516988029,259.20943989624374,-13.94056010375624,252.9943263094869,-20.155673690513083,246.7792127227461,-26.370787277253868,1.0,1.0,26022.012520719443,26022.012520719443,277.12161926065625,3.9716192606562686,277.12161926065625,277.12161926065625,76884.09451070538,76873.92224636652,10.172264338863897,0.0,8546.071908451686,8546.071908451686,0.8895173744349831,3879.4695751524423,277.12161926065625,3.9716192606562686,1.0,0.002,0.16984714628251302,0.0050059022929741055,0.00026316004853783756,0.0017368399514257832,0.13158002426891877,0.13158002426891877,0.0,-3.6379319695578616e-14,1.0,1.0014982605558844,0.7322164556141502,0.0921818175085366,0.0,0.00013786189488262373,176.36938511811493,0.0,1601856.045457093,268.1277100738292,0.0013254741926971292,1.0,1279319.316394691,2612.99422139023,,,,,,,,,,,,,,,,,,,3.0
1935.0,-28.10310250566987,4.887991212680988,34.972911468258,26.251545769069367,6.433430718409059,-24.649449183268107,-38.212836895231135,2.979777396301957,-5.021865842552415,-5.02320486796379,39.95091463568598,41288.036408494525,25521.3299076603,25521.3299076603,66809.36631615483,76900.52967773816,76873.58792330335,25521.3299076603,102394.91783096365,102394.91783096365,102394.91783096365,128426.68682639714,124473.6449078832,3953.041918513948,0.0,90301.79258398208,54689.63488020961,39569.064115302746,26031.768995433493,65600.83311073625,19861.787479196813,1450.0,0.0,0.8869783250092376,2.8822145028386172,0.001494314320929203,1.0,1.0,-4.28722574641489,354335.33047373366,1552417.8976024562,4.381211141228646,1552417.8976024562,4.381211141228646,0.7629826264469763,0.09218259663164986,3.8601622637491873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601622637491873,1.2777326697306923,1.278095540889537,3.0211032050724613,6401.355169101298,15243.107769423557,6489.4109844335635,0.00034418131251077186,23393.26339517043,2385.4489958518384,19397.283703855,1977.9724680553502,0.8291824606164009,0.8291824606164009,35016.16483082585,35405.22815468563,0.9862828370192113,0.8,4226.080132784443,4273.035954225843,0.9862828370192113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.509261113491417,4.887991212680988,-2.3675396779118483,7.255530890592836,3.5,3.5,1.0,0.6,0.00028398136556966096,1.000107742725418,0.00028395077193960766,197.3663373154534,0.0,6.066262443553942e-06,17.191787765031872,0.01087861710457768,9.638304388508071e-05,0.00018759832168458026,0.0007241599621094976,0.09218259656955098,0.09218259656955098,0.09218259656955098,0.09232047211339978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492996.0173537829,593.9304385073352,0.0,0.09218259656955098,0.09218259663164986,0.09218259663164986,0.375,0.375,0.5,8.786731341065241,0.7154109146111409,0.7154109146111409,-6.366462912410498e-12,0.001339025411368766,0.735979121548894,-6.366462912410498e-12,26031.768995433493,19861.787479196813,0.7629826264469763,1.0184225283142143,0.6293828058372222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402089018383788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.16609485472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31666349267033,262.31666349267033,-10.833336507329648,246.77821480143425,277.8551121838926,120557.03118522676,120612.7385053813,-55.70732015456599,0.0,nan,277.8551121838926,4.705112183892595,271.6397327074371,-1.5102672925629008,265.4243532309149,-7.725646769085074,259.2089737544188,-13.941026245581156,252.99359427792444,-20.156405722075533,246.77821480143425,-26.371785198565732,1.0,1.0,26022.012520719443,26022.012520719443,277.1219906729582,3.9719906729582135,277.1219906729582,277.1219906729582,76883.43368874065,76873.58792330335,9.84576543730509,0.0,8546.071908451686,8546.071908451686,0.8895177822232802,3879.463075067933,277.1219906729582,3.9719906729582135,1.0,0.002,0.16970857680764076,0.005006596166378519,0.00026294557356879516,0.0017370544249066258,0.13147278678439758,0.13147278678439758,0.0,-1.5245790740969767e-12,1.0,1.001505950667243,0.7359791215552605,0.09218259663164986,0.0,0.00013856939294419938,177.27430522444354,0.0,1601856.5535153768,268.12813415744756,0.001339025417735229,1.0,1279317.9031666126,2612.951569842116,,,,,,,,,,,,,,,,,,,3.0
1936.0,-28.10414997734963,4.889865308475816,34.97309889310291,26.2517983786762,6.433802814841547,-24.65035469810375,-38.21372118601573,2.980007535790817,-5.021445800712797,-5.022798189038574,39.951232112032656,41287.08792327048,25525.10850609955,25525.10850609955,66812.19642937003,76899.90752035948,76873.31951792668,25525.10850609955,102398.42802402623,102398.42802402623,102398.42802402623,128430.45558439626,124475.52583304189,3954.9297513543784,0.0,90301.69362070739,54689.20834045936,39569.42808916448,26032.027560370036,65601.45564953452,19862.009520654563,1450.0,0.0,0.8869792438960843,2.882257497251076,0.001494314320929203,1.0,1.0,-4.283127029846469,354340.9482646079,1552431.5722297227,4.381180272369841,1552431.5722297227,4.381180272369841,0.7629835776177333,0.09218337770137341,3.860154520014939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860154520014939,1.2777316676325863,1.278094499414354,3.0210995139277808,6401.347348008645,15243.107769423557,6489.415906951846,0.0003441832502827744,23393.28468653061,2385.4511669663557,19397.298417591563,1977.9739684389228,0.8291823349099899,0.8291823349099899,35016.108635068114,35405.22815468563,0.9862808584722846,0.8,4226.073350551824,4273.035954225843,0.9862808584722846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.510076795335592,4.889865308475816,-2.3667398105290314,7.256605119004847,3.5,3.5,1.0,0.6,0.00028395077193960766,1.0001073536696514,0.00028392029205436713,197.36719064457503,0.0,6.038152708804076e-06,17.11212477675075,0.010884655257286484,9.637354486086326e-05,0.0001875772270787444,0.0007240770809598838,0.09218337764451837,0.09218337764451837,0.09218337764451837,0.09232194491436765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492977.46997966897,593.9365093578493,0.0,0.09218337764451837,0.09218337770137341,0.09218337770137341,0.375,0.375,0.5,8.79088836538999,0.7201181820690863,0.7201181820690863,1.5120349416974932e-11,0.0013523883257562375,0.7396711591920848,1.5120349416974932e-11,26032.027560370036,19862.009520654563,0.7629835776177333,1.0184560047920843,0.6293623748814396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402151072445395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.08643186644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31632947923214,262.31632947923214,-10.83367052076784,246.77722077612864,277.8554381823259,120561.67746583499,120617.52129452153,-55.8438286865548,0.0,nan,277.8554381823259,4.705438182325906,271.63979470110985,-1.5102052988901278,265.4241512198448,-7.725848780155161,259.208507738614,-13.941492261385974,252.99286425736955,-20.15713574263043,246.77722077612864,-26.372779223871333,1.0,1.0,26022.012520719443,26022.012520719443,277.1223659450126,3.972365945012598,277.1223659450126,277.1223659450126,76882.89836605705,76873.31951792668,9.578848130375263,0.0,8546.071908451686,8546.071908451686,0.8895182704618612,3879.455292615014,277.1223659450126,3.972365945012598,1.0,0.002,0.16956931309255371,0.005007292462789481,0.00026273002048447493,0.0017372699788696373,0.13136501024223746,0.13136501024223746,0.0,-6.458878570869686e-13,1.0,1.0015134963868786,0.7396711591769645,0.09218337770137341,0.0,0.00013926363095021223,178.1622613702286,0.0,1601857.0566422115,268.1285541992872,0.001352388310635888,1.0,1279316.5032004868,2612.909777838598,,,,,,,,,,,,,,,,,,,3.0
1937.0,-28.105193361503865,4.891708321246089,34.97328417622635,26.252017670217924,6.434144747186318,-24.65125955064183,-38.21459775846449,2.980210936388085,-5.021038855288964,-5.022403705160567,39.95154514911156,41286.1455521514,25528.838467997135,25528.838467997135,66814.98402014853,76899.3097429897,76873.04745845016,25528.838467997135,102401.8859264473,102401.8859264473,102401.8859264473,128434.16617345062,124477.339917917,3956.8262555336214,0.0,90301.61213200632,54688.78091957636,39569.81245825551,26032.28024700332,65602.09270525884,19862.226709689196,1450.0,0.0,0.8869801168340615,2.8822992099071936,0.001494314320929203,1.0,1.0,-4.279305805621448,354346.39766165655,1552445.0557332647,4.381150947146352,1552445.0557332647,4.381150947146352,0.7629845146575516,0.09218416085190889,3.860148615238665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860148615238665,1.277730789030813,1.2780935816159726,3.021096970017192,6401.3419577673685,15243.107769423557,6489.419299481502,0.00034418458577480815,23393.29936042454,2385.45266328711,19397.30855808973,1977.975002481962,0.8291822482682798,0.8291822482682798,35016.06578448936,35405.22815468563,0.986279349784541,0.8,4226.068178940927,4273.035954225843,0.986279349784541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.510881978063589,4.891708321246089,-2.365957199151107,7.257665520397196,3.5,3.5,1.0,0.6,0.00028392029205436713,1.0001069356317058,0.0002838899341049287,197.368040650073,0.0,6.015729321091447e-06,17.048576895973163,0.010890670986607575,9.636412960042246e-05,0.00018755616245394468,0.0007239946607760727,0.09218416072648962,0.09218416072648962,0.09218416072648962,0.09232337187935707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492958.8079203579,593.9426173423149,0.0,0.09218416072648962,0.09218416085190889,0.09218416085190889,0.375,0.375,0.5,8.795064705321424,0.7245736925235633,0.7245736925235633,8.128608897095546e-12,0.001364849871606566,0.7430978995391229,8.128608897095546e-12,26032.28024700332,19862.226709689196,0.7629845146575516,1.0184886070683605,0.6293418982477337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402212902419718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.02288398566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.315992427158,262.315992427158,-10.834007572841983,246.776230370277,277.855754484035,120566.07582705114,120622.42768522956,-56.35185817842067,0.0,nan,277.855754484035,4.705754484035026,271.63984966129124,-1.5101503387087405,265.42394483853593,-7.726055161464046,259.208040015781,-13.941959984218954,252.99213519302776,-20.157864806972214,246.776230370277,-26.373769629722972,1.0,1.0,26022.012520719443,26022.012520719443,277.1227285944432,3.972728594443197,277.1227285944432,277.1227285944432,76882.31823282933,76873.04745845016,9.27077437916887,0.0,8546.071908451686,8546.071908451686,0.8895186427549259,3879.4493583148583,277.1227285944432,3.972728594443197,1.0,0.002,0.16942940492299446,0.005007989424761782,0.00026251346188805165,0.0017374865375749803,0.13125673094402582,0.13125673094402582,0.0,-5.369680394773368e-13,1.0,1.0015205000269425,0.7430978995309943,0.09218416085190889,0.0,0.0001399080830473255,178.98652958002606,0.0,1601857.5433667358,268.128961144711,0.0013648498634779571,1.0,1279315.1452120305,2612.8712307965266,,,,,,,,,,,,,,,,,,,3.0
1938.0,-28.10623246442927,4.893520653624125,34.97346731786724,26.252230151463323,6.43447114409537,-24.652162103586665,-38.215477753523714,2.980400783380699,-5.020644682831403,-5.022021138455132,39.951853909176805,41285.22085932472,25532.520114604085,25532.520114604085,66817.7409739288,76898.71970228612,76872.77430286992,25532.520114604085,102405.29441747401,102405.29441747401,102405.29441747401,128437.8216292561,124479.0908335794,3958.730795676699,0.0,90301.5261807121,54688.35891695766,39570.18584861604,26032.527211782082,65602.71306039812,19862.43917858713,1450.0,0.0,0.8869809446502441,2.8823396696351318,0.001494314320929203,1.0,1.0,-4.2757457763552225,354351.6824980965,1552458.3550992608,4.381123137767521,1552458.3550992608,4.381123137767521,0.7629854380637149,0.0921849458015079,3.8601414113960004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601414113960004,1.2777299728961358,1.2780927264582849,3.021093261705761,6401.334100300432,15243.107769423557,6489.4242447917,0.0003441865325396916,23393.320750924257,2385.4548445110468,19397.323339952854,1977.9765098125104,0.8291821219604523,0.8291821219604523,35016.013506652234,35405.22815468563,0.9862775091815054,0.8,4226.06186955982,4273.035954225843,0.9862775091815054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.511676731023511,4.893520653624125,-2.3651915324751176,7.258712186099243,3.5,3.5,1.0,0.6,0.0002838899341049287,1.0001064977294711,0.0002838597036909973,197.36888717406902,0.0,5.991688998813352e-06,16.98044662263704,0.010896662675606388,9.635467843256126e-05,0.00018753525567236746,0.0007239126065176423,0.09218494574555156,0.09218494574555156,0.09218494574555156,0.09232475401752852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492940.03874224203,593.948759997041,0.0,0.09218494574555156,0.0921849458015079,0.0921849458015079,0.375,0.375,0.5,8.799258958157235,0.7287778428882916,0.7287778428882916,2.290789780090563e-11,0.001376455623756101,0.7462753620999365,2.290789780090563e-11,26032.527211782082,19862.43917858713,0.7629854380637149,1.0185210009898835,0.6293218516940734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402274491615639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.95475371232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3156518658333,262.3156518658333,-10.834348134166703,246.7752435240434,277.8560602076167,120570.32505535382,120627.26362848663,-56.93857313281558,0.0,nan,277.8560602076167,4.7060602076167015,271.639896870913,-1.5101031290869855,265.4237335341996,-7.726266465800393,259.20757019747293,-13.942429802527045,252.99140686075395,-20.158593139246022,246.7752435240434,-26.374756475956588,1.0,1.0,26022.012520719443,26022.012520719443,277.123079198443,3.973079198443031,277.123079198443,277.123079198443,76881.73737206991,76872.77430286992,8.963069199991878,0.0,8546.071908451686,8546.071908451686,0.8895190969532925,3879.4421184529806,277.123079198443,3.973079198443031,1.0,0.002,0.16928889907692887,0.00500868689415942,0.0002622959704222017,0.001737704028642176,0.13114798521110085,0.13114798521110085,0.0,-9.35622239406353e-13,1.0,1.0015269943287732,0.7462753620770286,0.0921849458015079,0.0,0.00014050575723761647,179.75095818208632,0.0,1601858.0141284117,268.1293553171686,0.0013764556008482032,1.0,1279313.8282447765,2612.8357256332956,,,,,,,,,,,,,,,,,,,3.0
1939.0,-28.10726555071678,4.895302730183065,34.973648332897504,26.25239964053037,6.434758855361957,-24.653063110072317,-38.21635366240514,2.9805564151065003,-5.0202617322479455,-5.021649042639125,39.952158816090225,41284.33109871873,25536.150815017136,25536.150815017136,66820.48191373586,76898.16135304267,76872.50968330818,25536.150815017136,102408.6604983253,102408.6604983253,102408.6604983253,128441.42961238968,124480.78678406967,3960.6428283200066,0.0,90301.462961419,54687.96233479228,39570.556251807466,26032.769114064376,65603.32536587185,19862.647466471415,1450.0,0.0,0.8869817331648933,2.882379028487989,0.001494314320929203,1.0,1.0,-4.272413836333953,354356.8227466816,1552471.488580896,4.381096648704034,1552471.488580896,4.381096648704034,0.7629863492217003,0.09218573250935476,3.8601366226399114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601366226399114,1.2777293148237903,1.2780920295708125,3.0210910698031976,6401.329455921921,15243.107769423557,6489.42716782904,0.0003441876832248578,23393.33339441822,2385.4561337886253,19397.332077107072,1977.9774007542915,0.8291820472979445,0.8291820472979444,35015.97875493703,35405.22815468563,0.9862762856402087,0.8,4226.057675395956,4273.035954225843,0.9862762856402087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.512460486285199,4.895302730183065,-2.3644416379810105,7.259744368164076,3.5,3.5,1.0,0.6,0.0002838597036909973,1.0001058819425235,0.0002838296512561766,197.36972880268826,0.0,5.966543156453607e-06,16.909183305389522,0.010902629218762842,9.634527200080922e-05,0.0001875144316901881,0.0007238313250408051,0.09218573243503879,0.09218573243503879,0.09218573243503879,0.09232609680484913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492921.17041890166,593.9549347384689,0.0,0.09218573243503879,0.09218573250935476,0.09218573250935476,0.375,0.375,0.5,8.803469899233825,0.7327368665753511,0.7327368665753511,-1.3017142919125035e-11,0.0013873103911805629,0.7492352063051726,-1.3017142919125035e-11,26032.769114064376,19862.647466471415,0.7629863492217003,1.0185532751743283,0.6293024152125627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402335828593191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.88349039508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3153054633794,262.3153054633794,-10.834694536620589,246.77426027778193,277.85635064896684,120574.29871109522,120632.21386382224,-57.91515272705724,0.0,nan,277.85635064896684,4.706350648966861,271.6399325747533,-1.5100674252466888,265.42351450049745,-7.72648549950253,259.20709642625553,-13.942903573744445,252.9906783520215,-20.159321647978487,246.77426027778193,-26.375739722218043,1.0,1.0,26022.012520719443,26022.012520719443,277.1234203303771,3.9734203303771096,277.1234203303771,277.1234203303771,76881.07577995516,76872.50968330818,8.566096646987717,0.0,8546.071908451686,8546.071908451686,0.8895193988816673,3879.437305753111,277.1234203303771,3.9734203303771096,1.0,0.002,0.16914783639785397,0.005009384962355595,0.00026207761016901047,0.001737922391450436,0.13103880508450524,0.13103880508450524,0.0,1.6194463305085893e-12,1.0,1.0015330439873287,0.7492352063181897,0.09218573250935476,0.0,0.0001410625964292436,180.46314956953523,0.0,1601858.4708670152,268.12973826775203,0.0013873104041977058,1.0,1279312.5473204711,2612.802874734675,,,,,,,,,,,,,,,,,,,3.0
1940.0,-28.108300186885305,4.897054913200092,34.97382720558943,26.252630596887343,6.435103045462766,-24.653959863664085,-38.21722510093821,2.980762722295086,-5.019892759547702,-5.021289955939746,39.95245901564956,41283.383764988095,25539.738038035084,25539.738038035084,66823.12180302318,76897.56036337858,76872.23168507015,25539.738038035084,102411.96972310523,102411.96972310523,102411.96972310523,128444.9744788433,124482.41282023727,3962.561658606034,0.0,90301.36882923314,54687.52231890729,39570.940567028716,26033.004755738068,65603.94532276678,19862.850587888457,1450.0,0.0,0.8869824725655717,2.8824170199723884,0.001494314320929203,1.0,1.0,-4.269369131652411,354361.7833392281,1552484.419382058,4.381071809585842,1552484.419382058,4.381071809585842,0.7629872453931921,0.09218652075620423,3.860128725265176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860128725265176,1.2777284218982081,1.2780910979909024,3.0210870002645196,6401.320833057794,15243.107769423557,6489.432594754056,0.0003441898196038171,23393.356868696075,2385.4585274987967,19397.348298549114,1977.9790548810363,0.8291819086685145,0.8291819086685144,35015.92144414427,35405.22815468563,0.9862742678376847,0.8,4226.0507585904215,4273.035954225843,0.9862742678376847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.513234856129939,4.897054913200092,-2.3637092767174863,7.2607641899175785,3.5,3.5,1.0,0.6,0.0002838296512561766,1.0001060416903789,0.00028379955667145833,197.37057170013742,0.0,5.931440910429618e-06,16.809703540157535,0.010908560659673272,9.633591441829376e-05,0.0001874937368378828,0.000723749959375221,0.0921865206435372,0.0921865206435372,0.0921865206435372,0.09232739068355196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492902.20616889367,593.961140472312,0.0,0.0921865206435372,0.09218652075620423,0.09218652075620423,0.375,0.375,0.5,8.807696006242564,0.7364458463335382,0.7364458463335382,-1.057287590811029e-11,0.0013971963920198505,0.7519208242873106,-1.057287590811029e-11,26033.004755738068,19862.850587888457,0.7629872453931921,1.018583889646547,0.6292820281139612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440239681090597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.784010629846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31495927535985,262.31495927535985,-10.835040724640123,246.77328022268176,277.8566383280273,120578.88405082292,120636.76335103605,-57.879300213124836,0.0,nan,277.8566383280273,4.7066383280273385,271.6399667069797,-1.5100332930202853,265.4232950858975,-7.72670491410247,259.2066234648224,-13.94337653517755,252.98995184375053,-20.160048156249445,246.77328022268176,-26.376719777318215,1.0,1.0,26022.012520719443,26022.012520719443,277.12374688771786,3.97374688771788,277.12374688771786,277.12374688771786,76880.63162333526,76872.23168507015,8.399938265109085,0.0,8546.071908451686,8546.071908451686,0.8895198968065313,3879.429368891502,277.12374688771786,3.97374688771788,1.0,0.002,0.1690062683253596,0.005010082912442543,0.0002618584594641049,0.0017381415400466631,0.13092922973205245,0.13092922973205245,0.0,-4.892319188654071e-13,1.0,1.0015385333730435,0.7519208242978834,0.09218652075620423,0.0,0.00014156798096440763,181.1095193482296,0.0,1601858.9100900227,268.1301072404523,0.0013971964025927264,1.0,1279311.3111768072,2612.7733693238397,,,,,,,,,,,,,,,,,,,3.0
1941.0,-28.10932510156645,4.898777626258366,34.97400395750416,26.252771343011432,6.435364836457804,-24.654856107779114,-38.21809650454668,2.9808958428007912,-5.019534211976634,-5.020940601556018,39.95275555286129,41282.52849373162,25543.274436622036,25543.274436622036,66825.80293035365,76897.02495500115,76871.96526762178,25543.274436622036,102415.23970424381,102415.23970424381,102415.23970424381,128448.47536632873,124483.98858809816,3964.48677823057,0.0,90301.32123084867,54687.15172441607,39571.299451591774,26033.235662084913,65604.53511367668,19863.049794467155,1450.0,0.0,0.8869831757317556,2.8824539881257447,0.001494314320929203,1.0,1.0,-4.2665308736071665,354366.609537573,1552497.1925102554,4.381048187740291,1552497.1925102554,4.381048187740291,0.7629881299540463,0.09218731014467109,3.8601256378258784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601256378258784,1.2777278677138213,1.278090505194522,3.0210858942386696,6401.318489521736,15243.107769423557,6489.434069680006,0.0003441904002299858,23393.363248588117,2385.459178066732,19397.352707201484,1977.9795044384662,0.8291818709895078,0.8291818709895078,35015.899038769065,35405.22815468563,0.9862734789878433,0.8,4226.048054498997,4273.035954225843,0.9862734789878433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.513998254561267,4.898777626258366,-2.362991936391822,7.261769562650188,3.5,3.5,1.0,0.6,0.00028379955667145833,1.0001050461445222,0.00028376974775352475,197.37140668378473,0.0,5.939785390917849e-06,16.833351797861184,0.01091450044506419,9.632655805045563e-05,0.0001874729986210027,0.0007236693283770281,0.09218731009930528,0.09218731009930528,0.09218731009930528,0.09232864801394083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492883.15648601763,593.9673738232061,0.0,0.09218731009930528,0.09218731014467109,0.09218731014467109,0.375,0.375,0.5,8.811936155755241,0.7399142820096358,0.7399142820096358,1.2050804798491299e-11,0.001406389579358347,0.7544097279488255,1.2050804798491299e-11,26033.235662084913,19863.049794467155,0.7629881299540463,1.018615600500191,0.6292633340393168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402457885196762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.80765888755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3146066557282,262.3146066557282,-10.835393344271779,246.772303708612,277.85690960284035,120582.74244613403,120641.69704831402,-58.954602180010525,0.0,nan,277.85690960284035,4.706909602840369,271.6399884240115,-1.5100115759884716,265.42306724515925,-7.726932754840732,259.20614606629084,-13.943853933709136,252.98922488745538,-20.1607751125446,246.772303708612,-26.37769629138799,1.0,1.0,26022.012520719443,26022.012520719443,277.12406506784384,3.974065067843867,277.12406506784384,277.12406506784384,76879.97466232385,76871.96526762178,8.009394702065038,0.0,8546.071908451686,8546.071908451686,0.8895200914677193,3879.426266015008,277.12406506784384,3.974065067843867,1.0,0.002,0.16886423178498883,0.00501078120474335,0.00026163857731229613,0.0017383614245902984,0.13081928865614806,0.13081928865614806,0.0,1.9025944014705587e-12,1.0,1.0015436208456194,0.7544097279367747,0.09218731014467109,0.0,0.00014203645553260337,181.70867334317262,0.0,1601859.3362928028,268.13046578802334,0.0014063895673075422,1.0,1279310.1085338108,2612.7462583219817,,,,,,,,,,,,,,,,,,,3.0
1942.0,-28.110347839121022,4.900471242042036,34.97417858369437,26.252965384069853,6.435670849955849,-24.655745970237398,-38.21896308856083,2.981068981133805,-5.019188273218504,-5.020602973804597,39.95304770560613,41281.62554909029,25546.766105805076,25546.766105805076,66828.39165489537,76896.45467893637,76871.69198285643,25546.766105805076,102418.4580886615,102418.4580886615,102418.4580886615,128451.91896153323,124485.50138873549,3966.417572797739,0.0,90301.24288067843,54686.739978836646,39571.669890935314,26033.460872871732,65605.13076380704,19863.24429377462,1450.0,0.0,0.8869838351375241,2.882489723793356,0.001494314320929203,1.0,1.0,-4.263950213844225,354371.27378527384,1552509.776858598,4.381026035985408,1552509.776858598,4.381026035985408,0.7629890006085664,0.09218810066155378,3.8601190355859396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601190355859396,1.2777271277709008,1.2780897269519491,3.021082476600643,6401.3112479568645,15243.107769423557,6489.438627191442,0.0003441921943679312,23393.38296259854,2385.4611883363373,19397.366329908153,1977.9808935679516,0.8291817545551561,0.829181754555156,35015.85112666912,35405.22815468563,0.9862717920960775,0.8,4226.042272016117,4273.035954225843,0.9862717920960775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.514751997305901,4.900471242042036,-2.3622909770923144,7.26276221913435,3.5,3.5,1.0,0.6,0.00028376974775352475,1.0001048238654922,0.0002837400050294028,197.37223989980959,0.0,5.883428064272597e-06,16.67363513414854,0.010920383873128462,9.631725426381354e-05,0.0001874524934897112,0.0007235889383876837,0.09218810058450674,0.09218810058450674,0.09218810058450674,0.09232986131289334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492864.02446375944,593.9736337444363,0.0,0.09218810058450674,0.09218810066155378,0.09218810066155378,0.375,0.375,0.5,8.816188983734722,0.74314181692597,0.74314181692597,-1.5234036254696548e-11,0.0014147005861104844,0.7566527599603887,-1.5234036254696548e-11,26033.460872871732,19863.24429377462,0.7629890006085664,1.0186458113389383,0.6292438574311094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402518386113996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.64794222383,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3142529920315,262.3142529920315,-10.83574700796845,246.77133086982883,277.8571751142333,120587.08817980594,120646.21734104658,-59.129161240616156,0.0,nan,277.8571751142333,4.707175114233337,271.64000626536154,-1.5099937346384422,265.4228374164786,-7.727162583521363,259.2056685675778,-13.944331432422189,252.98849971870942,-20.161500281290557,246.77133086982883,-26.378669130171147,1.0,1.0,26022.012520719443,26022.012520719443,277.12437071777333,3.974370717773354,277.12437071777333,277.12437071777333,76879.49400401367,76871.69198285643,7.802021157243871,0.0,8546.071908451686,8546.071908451686,0.8895205077348647,3879.4196307638695,277.12437071777333,3.974370717773354,1.0,0.002,0.16872177289223292,0.0050114792409323245,0.00026141803409649946,0.0017385819654751856,0.13070901704824972,0.13070901704824972,0.0,-4.283149356021365e-13,1.0,1.0015482059969005,0.7566527599756228,0.09218810066155378,0.0,0.00014245879852495057,182.2488154260389,0.0,1601859.746683603,268.1308117267815,0.0014147006013445207,1.0,1279308.9462573237,2612.722144894617,,,,,,,,,,,,,,,,,,,3.0
