time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1943.0,-28.111366679601065,4.902136147115807,34.97435109181691,26.253131904546194,6.435948328089598,-24.656635178832165,-38.21982576102016,2.9812168273754156,-5.0188538158064375,-5.020276043618446,39.953335828019334,41280.732460818086,25550.2113911407,25550.2113911407,66830.94385195879,76895.90525055499,76871.41943822934,25550.2113911407,102421.63082937003,102421.63082937003,102421.63082937003,128455.3117060212,124486.9582192319,3968.3534867892863,0.0,90301.17572902382,54686.32789243544,39572.05315176486,26033.68087665116,65605.73402841602,19863.43448808964,1450.0,0.0,0.886984454734739,2.8825243348438105,0.001494314320929203,1.0,1.0,-4.261597543266646,354375.7902949758,1552522.1876767478,4.38100522156002,1552522.1876767478,4.38100522156002,0.7629898584915269,0.09218889200319894,3.860113278712707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860113278712707,1.277726504725654,1.2780890657248463,3.021079444181623,6401.30482262484,15243.107769423557,6489.44267096011,0.0003441937862715024,23393.400454594423,2385.462972023517,19397.37841700331,1977.9821261086418,0.8291816512376122,0.8291816512376121,35015.8093493365,35405.22815468563,0.986270321197997,0.8,4226.037229934659,4273.035954225843,0.986270321197997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.51549572722096,4.902136147115807,-2.3616055419078457,7.263741689023653,3.5,3.5,1.0,0.6,0.0002837400050294028,1.0001044252862468,0.00028371037849191756,197.37306994693046,0.0,5.8703880806760844e-06,16.636679820636022,0.01092625426120914,9.630799329688649e-05,0.0001874320117325163,0.000723508797344522,0.09218889194685322,0.09218889194685322,0.09218889194685322,0.09233103444669508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492844.8177379648,593.9799177597267,0.0,0.09218889194685322,0.09218889200319894,0.09218889200319894,0.375,0.375,0.5,8.820453265316862,0.7461328064255781,0.7461328064255781,-1.057287590811029e-11,0.0014222278119859766,0.7586785003517775,-1.057287590811029e-11,26033.68087665116,19863.43448808964,0.7629898584915269,1.018675346624612,0.6292244583825254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402578758994404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.610986910324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31389623424906,262.31389623424906,-10.83610376575092,246.77036145182052,277.8574310166769,120591.17570550622,120650.82216824274,-59.646462736504475,0.0,nan,277.8574310166769,4.707431016676935,271.64001710370985,-1.5099828962901256,265.42260319074643,-7.727396809253548,259.2051892777519,-13.944810722248064,252.9877753647885,-20.162224635211487,246.77036145182052,-26.379638548179457,1.0,1.0,26022.012520719443,26022.012520719443,277.1246657567433,3.9746657567433203,277.1246657567433,277.1246657567433,76878.9672244458,76871.41943822934,7.547786216469831,0.0,8546.071908451686,8546.071908451686,0.8895208707020441,3879.4138451062704,277.1246657567433,3.9746657567433203,1.0,0.002,0.1685789324241507,0.005012177046785294,0.00026119689356849415,0.0017388031060028668,0.13059844678424706,0.13059844678424706,0.0,-4.286388952112752e-13,1.0,1.0015523472191699,0.7586785003623504,0.09218889200319894,0.0,0.00014284037283831427,182.73680609872133,0.0,1601860.142704921,268.13114618419354,0.0014222278225588525,1.0,1279307.8208047466,2612.70067559562,,,,,,,,,,,,,,,,,,,3.0
1944.0,-28.11238167719045,4.903772727301142,34.97452149094718,26.253276911471062,6.436214580197947,-24.657522051437983,-38.22068804930893,2.98135495455224,-5.01853046964419,-5.019959458163077,39.9536199763148,41279.88355366333,25553.610377570363,25553.610377570363,66833.4939312337,76895.37091642905,76871.14836719916,25553.610377570363,102424.75874476953,102424.75874476953,102424.75874476953,128458.65456162916,124488.36057543641,3970.293986192748,0.0,90301.12742447882,54685.963758109945,39572.40407374319,26033.895816859633,65606.29989060282,19863.620492171118,1450.0,0.0,0.8869850361141691,2.8825578584675973,0.001494314320929203,1.0,1.0,-4.259466173739781,354380.1639363194,1552534.4273866655,4.380985691020927,1552534.4273866655,4.380985691020927,0.7629907038080476,0.09218968399580402,3.8601102857936067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601102857936067,1.2777259264149343,1.2780884493934623,3.0210784691709054,6401.302756694128,15243.107769423557,6489.443971140508,0.00034419429811306985,23393.406078788666,2385.4635455317225,19397.38230332953,1977.9825224036272,0.8291816180166076,0.8291816180166076,35015.787629871775,35405.22815468563,0.9862695564983446,0.8,4226.034608625364,4273.035954225843,0.9862695564983446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.516229462642664,4.903772727301142,-2.3609352691652012,7.264707996466344,3.5,3.5,1.0,0.6,0.00028371037849191756,1.00010403225113,0.0002836808665327696,197.37389686922273,0.0,5.847480655355514e-06,16.57176017727753,0.010932101741864495,9.629873727625535e-05,0.0001874116412156622,0.0007234296039340387,0.09218968394053283,0.09218968394053283,0.09218968394053283,0.0923321687719759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492825.54229962005,593.9862239151627,0.0,0.09218968394053283,0.09218968399580402,0.09218968399580402,0.375,0.375,0.5,8.824727817257386,0.7488922422085125,0.7488922422085125,-1.0800249583553523e-12,0.001428988518910046,0.760493284423319,-1.0800249583553523e-12,26033.895816859633,19863.620492171118,0.7629907038080476,1.018705429854712,0.6292060918310696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402638902304046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.546067266965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3135362737515,262.3135362737515,-10.836463726248496,246.7693953943438,277.85767715315643,120595.28789518196,120655.46982194977,-60.181926767800945,0.0,nan,277.85767715315643,4.707677153156453,271.64002080140034,-1.5099791985996376,265.42236444964277,-7.727635550357206,259.2047080978628,-13.945291902137171,252.9870517461028,-20.162948253897184,246.7693953943438,-26.380604605656174,1.0,1.0,26022.012520719443,26022.012520719443,277.12495062341213,3.9749506234121554,277.12495062341213,277.12495062341213,76878.44129523369,76871.14836719916,7.2929280345269945,0.0,8546.071908451686,8546.071908451686,0.8895210594036379,3879.4108372225746,277.12495062341213,3.9749506234121554,1.0,0.002,0.16843574996004756,0.005012874503223983,0.00026097521725690635,0.0017390247825204346,0.13048760862845318,0.13048760862845318,0.0,-2.226591307163961e-13,1.0,1.0015560574639675,0.760493284424399,0.09218968399580402,0.0,0.00014318236789452295,183.17416700250388,0.0,1601860.5248082974,268.1314695303558,0.001428988519990071,1.0,1279306.7309617437,2612.6817734539186,,,,,,,,,,,,,,,,,,,3.0
1945.0,-28.113392719145732,4.90538136536441,34.97468979134526,26.253420451562874,6.4364680027251095,-24.658406646938655,-38.22154995342714,2.981481930610975,-5.018217977786094,-5.01965297726545,39.953900203014086,41279.0284026615,25556.96343227189,25556.96343227189,66835.99183493339,76894.84081251017,76870.87914894137,25556.96343227189,102427.84258121326,102427.84258121326,102427.84258121326,128461.94837752759,124489.70982437445,3972.238553153137,0.0,90301.06989699382,54685.57989077429,39572.766673577265,26034.105796314325,65606.87246989159,19863.802389143373,1450.0,0.0,0.8869855803085254,2.8825903199147125,0.001494314320929203,1.0,1.0,-4.257549924835814,354384.3980244535,1552546.4982415093,4.380967409672419,1552546.4982415093,4.380967409672419,0.7629915367385314,0.09219047648193826,3.86010529395358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86010529395358,1.2777253994683635,1.2780878845872405,3.0210758082759366,6401.2971185769875,15243.107769423557,6489.4475194325505,0.0003441956949723029,23393.421427762678,2385.465110691488,19397.392909411894,1977.9836039230415,0.8291815273498897,0.8291815273498897,35015.75140433003,35405.22815468563,0.9862682810685033,0.8,4226.03023658625,4273.035954225843,0.9862682810685033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.516953282833279,4.90538136536441,-2.3602798804840295,7.26566124584844,3.5,3.5,1.0,0.6,0.0002836808665327696,1.0001036276500659,0.00028365147239724735,197.37472057476538,0.0,5.824890381276143e-06,16.50773934053659,0.01093792663224577,9.628948620075559e-05,0.000187391380332014,0.0007233504592608761,0.0921904763777543,0.0921904763777543,0.0921904763777543,0.09233326520482298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492806.20395350223,593.992550317533,0.0,0.0921904763777543,0.09219047648193826,0.09219047648193826,0.375,0.375,0.5,8.829011491108023,0.7514253457950986,0.7514253457950986,1.0390976967755705e-10,0.0014349994793292353,0.7621030524296089,1.0390976967755705e-10,26034.105796314325,19863.802389143373,0.7629915367385314,1.0187346129874713,0.629187566006981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402698819236055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.482046430225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3131728861195,262.3131728861195,-10.836827113880474,246.76843265300084,277.85791311924004,120599.26024643237,120660.01515620282,-60.75490977045148,0.0,nan,277.85791311924004,4.707913119240061,271.640017025986,-1.5099829740139512,265.4221209327578,-7.7278790672421565,259.20422483948835,-13.94577516051163,252.98632874624406,-20.163671253755922,246.76843265300084,-26.381567346999134,1.0,1.0,26022.012520719443,26022.012520719443,277.12522560232145,3.9752256023214727,277.12522560232145,277.12522560232145,76877.91550741154,76870.87914894137,7.036358470169944,0.0,8546.071908451686,8546.071908451686,0.8895213741358239,3879.405820423348,277.12522560232145,3.9752256023214727,1.0,0.002,0.16829226396527752,0.005013571483540148,0.000260753064903183,0.0017392469359303775,0.1303765324515915,0.1303765324515915,0.0,8.335606510589955e-13,1.0,1.001559348872953,0.7621030523256991,0.09219047648193826,0.0,0.00014348589862918091,183.5623245281248,0.0,1601860.8933141392,268.1317820222139,0.0014349993754194657,1.0,1279305.6759014053,2612.665365080727,,,,,,,,,,,,,,,,,,,3.0
1946.0,-28.114398707263494,4.90696245782383,34.97485601232581,26.253534969314956,6.436696432600186,-24.65928919329704,-38.22240777136756,2.981586918725899,-5.01791523268264,-5.019355565441725,39.954176791256046,41278.19795253802,25560.2689099088,25560.2689099088,66838.46686244682,76894.33235547283,76870.6179755695,25560.2689099088,102430.8868854783,102430.8868854783,102430.8868854783,128465.1981650437,124491.0114311149,3974.1867339287996,0.0,90301.02882946191,54685.21518781348,39573.12626849825,26034.31127956539,65607.43754806364,19863.98055774061,1450.0,0.0,0.8869860915560587,2.882621828064556,0.001494314320929203,1.0,1.0,-4.255827137255096,354388.5068562661,1552558.4124408206,4.38095023513421,1552558.4124408206,4.38095023513421,0.7629923582165994,0.09219126950970476,3.8601021651192275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601021651192275,1.2777249740236503,1.2780874214622542,3.021074365450869,6401.294061403804,15243.107769423557,6489.4494434205935,0.00034419645239301087,23393.429750498006,2385.4659593743027,19397.398660340907,1977.9841903545969,0.8291814781852571,0.8291814781852571,35015.72869852562,35405.22815468563,0.9862674816421033,0.8,4226.027496236204,4273.035954225843,0.9862674816421033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.517666832615851,4.90696245782383,-2.359638511588764,7.266600969412593,3.5,3.5,1.0,0.6,0.00028365147239724735,1.0001031104706641,0.00028362222797583,197.37554016876283,0.0,5.801659285242156e-06,16.44190241437627,0.010943728291531013,9.628027979869575e-05,0.00018737119259855161,0.0007232719462306409,0.09219126901811911,0.09219126901811911,0.09219126901811911,0.0923343276737968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492786.8090440256,593.9988949089917,0.0,0.09219126901811911,0.09219126950970476,0.09219126950970476,0.375,0.375,0.5,8.833303257969408,0.7537401360020795,0.7537401360020795,-4.0813574742060155e-11,0.0014403327591026027,0.7635284281866461,-4.0813574742060155e-11,26034.31127956539,19863.98055774061,0.7629923582165994,1.0187635634066845,0.6291694889363397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402758503129578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.41620950407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3128048818498,262.3128048818498,-10.837195118150191,246.7674732705818,277.8581364931208,120603.08646495278,120664.6132313875,-61.52676643470139,0.0,nan,277.8581364931208,4.708136493120833,271.6400038486141,-1.5099961513858489,265.4218712041195,-7.72812879588048,259.2037385595783,-13.946261440421665,252.985605915084,-20.164394084915983,246.7674732705818,-26.382526729418174,1.0,1.0,26022.012520719443,26022.012520719443,277.1254924535116,3.975492453511606,277.1254924535116,277.1254924535116,76877.34456873787,76870.6179755695,6.726593168365071,0.0,8546.071908451686,8546.071908451686,0.8895215714067021,3879.402675944824,277.1254924535116,3.975492453511606,1.0,0.002,0.16814850903520231,0.005014268013759185,0.0002605304906814359,0.0017394695091776918,0.13026524534071793,0.13026524534071793,0.0,-1.4087255667538656e-13,1.0,1.0015622635847645,0.7635284282274597,0.09219126950970476,0.0,0.00014375483525847383,183.90622950234737,0.0,1601861.2496038517,268.13208476731734,0.0014403327999161775,1.0,1279304.6520604375,2612.6511996218405,,,,,,,,,,,,,,,,,,,3.0
1947.0,-28.115402078769982,4.908516361671824,34.97502015582335,26.25367788076403,6.436950499021573,-24.6601668209886,-38.22326097926123,2.981715241257435,-5.017623809988891,-5.019068701745756,39.954449272830445,41277.34479154015,25563.531538300267,25563.531538300267,66840.87632984042,76893.80563969619,76870.35226988696,25563.531538300267,102433.88380818724,102433.88380818724,102433.88380818724,128468.39538759057,124492.25744615607,3976.137941434502,0.0,90300.97339323109,54684.83244107713,39573.48994683773,26034.51157940334,65608.00152624107,19864.154434261847,1450.0,0.0,0.8869865640346919,2.8826522272366337,0.001494314320929203,1.0,1.0,-4.254324183653182,354392.4700007046,1552570.1498098508,4.380934362986787,1552570.1498098508,4.380934362986787,0.7629931667309233,0.09219206184249615,3.8600975835674083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600975835674083,1.2777244402981554,1.278086850217102,3.0210720416889414,6401.289137631123,15243.107769423557,6489.452542107009,0.00034419767226379316,23393.44315481712,2385.4673262344554,19397.40792252197,1977.9851348342165,0.8291813989993048,0.8291813989993048,35015.695450411935,35405.22815468563,0.9862663110421085,0.8,4226.023483541113,4273.035954225843,0.9862663110421085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.518371132579446,4.908516361671824,-2.3590121495720324,7.267528511243857,3.5,3.5,1.0,0.6,0.00028362222797583,1.0001028431023469,0.0002835930623854902,197.3763576367939,0.0,5.772133474177039e-06,16.358226265817727,0.01094950042500519,9.627112367999047e-05,0.0001873511042958395,0.0007231935449710556,0.09219206178151859,0.09219206178151859,0.09219206178151859,0.09233535058599131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492767.3610490303,594.0052565303839,0.0,0.09219206178151859,0.09219206184249615,0.09219206184249615,0.375,0.375,0.5,8.837601928716035,0.7558389440978317,0.7558389440978317,1.4495071809506044e-11,0.001444891756875677,0.7647445180925843,1.4495071809506044e-11,26034.51157940334,19864.154434261847,0.7629931667309233,1.0187915311382596,0.6291510765654178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402817889149158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.332533355504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31243566880903,262.31243566880903,-10.837564331190947,246.76651732140698,277.85835401621347,120607.23252875767,120668.96139125552,-61.728862497871845,0.0,nan,277.85835401621347,4.708354016213491,271.6399866772495,-1.510013322750467,265.421619338302,-7.728380661697997,259.2032519993185,-13.946748000681453,252.98488466036363,-20.165115339636344,246.76651732140698,-26.383482678592998,1.0,1.0,26022.012520719443,26022.012520719443,277.12574822623554,3.9757482262355666,277.12574822623554,277.12574822623554,76876.88882549583,76870.35226988696,6.536555608865456,0.0,8546.071908451686,8546.071908451686,0.88952186027037,3879.3980714852455,277.12574822623554,3.9757482262355666,1.0,0.002,0.16800452443054353,0.005014963654207262,0.0002603075546368005,0.0017396924447257555,0.13015377731840025,0.13015377731840025,0.0,-6.374440905676515e-13,1.0,1.001564750745825,0.7647445180780892,0.09219206184249615,0.0,0.000143984505013258,184.19990489887115,0.0,1601861.5917212435,268.1323761900111,0.0014448917423806051,1.0,1279303.6645291115,2612.639575926262,,,,,,,,,,,,,,,,,,,3.0
1948.0,-28.11640185675505,4.910043447435644,34.97518223375537,26.253796938713663,6.437183079578257,-24.66104336311073,-38.22411404745651,2.981824585970785,-5.017342655740038,-5.018791390631172,39.95471794554304,41276.5204386257,25566.74970802205,25566.74970802205,66843.27014664776,76893.29663850409,76870.08835603858,25566.74970802205,102436.83806406063,102436.83806406063,102436.83806406063,128471.54521591928,124493.45346736432,3978.0917485549517,0.0,90300.93063339444,54684.47315353844,39573.84164428444,26034.70715185865,65608.54879614309,19864.324391890295,1450.0,0.0,0.8869870017274133,2.8826816222733584,0.001494314320929203,1.0,1.0,-4.253023453478079,354396.3012043856,1552581.7231739669,4.38091965942548,1552581.7231739669,4.38091965942548,0.7629939632515573,0.09219285457536243,3.860094353112041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860094353112041,1.2777239942259084,1.278086366750818,3.021070568100763,6401.286015274599,15243.107769423557,6489.454507092778,0.00034419844582915906,23393.451655033525,2385.4681930153033,19397.413795995926,1977.9857337618787,0.8291813487823727,0.8291813487823727,35015.672007139154,35405.22815468563,0.9862654856512397,0.8,4226.020654186447,4273.035954225843,0.9862654856512397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.519065835299445,4.910043447435644,-2.358399966358826,7.26844341379447,3.5,3.5,1.0,0.6,0.0002835930623854902,1.000102475590341,0.00028356400399678124,197.37717218289544,0.0,5.756597989586462e-06,16.314198702488035,0.010955257022994776,9.626196986473057e-05,0.00018733109252075966,0.0007231156924016937,0.09219285446597038,0.09219285446597038,0.09219285446597038,0.09233633771410514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492747.86658544437,594.0116330358316,0.0,0.09219285446597038,0.09219285457536243,0.09219285457536243,0.375,0.375,0.5,8.841906432677352,0.7577260776047865,0.7577260776047865,7.844391802791506e-12,0.001448734891141612,0.7657679371531003,7.844391802791506e-12,26034.70715185865,19864.324391890295,0.7629939632515573,1.018819519302906,0.6291332638202205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440287712116511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.288505792174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31206384019237,262.31206384019237,-10.837936159807612,246.76556460661973,277.85856307377014,120611.21564377916,120673.38180558493,-62.166161805766144,0.0,nan,277.85856307377014,4.708563073770165,271.63996338032996,-1.510036619670018,265.42136368692235,-7.728636313077629,259.2027639934675,-13.947236006532478,252.98416430004445,-20.165835699955522,246.76556460661973,-26.384435393380244,1.0,1.0,26022.012520719443,26022.012520719443,277.1259946560457,3.975994656045714,277.1259946560457,277.1259946560457,76876.40255552519,76870.08835603858,6.314199486601865,0.0,8546.071908451686,8546.071908451686,0.8895220639483008,3879.3948248776014,277.1259946560457,3.975994656045714,1.0,0.002,0.16786034630272098,0.005015658425515577,0.00026008431333291614,0.0017399156862020284,0.13004215666645808,0.13004215666645808,0.0,-4.650555114615873e-13,1.0,1.001566844304983,0.7657679371452559,0.09219285457536243,0.0,0.00014417802733812952,184.44734107901263,0.0,1601861.9209658313,268.13265734425994,0.0014487348832972202,1.0,1279302.7098813234,2612.630294184812,,,,,,,,,,,,,,,,,,,3.0
1949.0,-28.117397569673443,4.911544001947388,34.975342217802805,26.25388376126068,6.437382722574724,-24.661919540428578,-38.22496323902158,2.981904693436039,-5.017075664502215,-5.018527243970936,39.95498166957994,41275.7091394137,25569.93345823968,25569.93345823968,66845.64259765338,76892.81177000848,76869.79707514368,25569.93345823968,102439.73053338336,102439.73053338336,102439.73053338336,128474.62685327482,124494.57939141933,3980.04746185549,0.0,90300.90136341217,54684.116127166264,39574.205818051,26034.89631989145,65609.10213794245,19864.48905517563,1450.0,0.0,0.8869873903967965,2.882709633561782,0.001494314320929203,1.0,1.0,-4.25200309528941,354399.9505640231,1552593.0834331897,4.380906602730212,1552593.0834331897,4.380906602730212,0.7629947440965439,0.09219364714234715,3.860092191732069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860092191732069,1.2777236832211152,1.2780860185272969,3.0210696118591587,6401.283989113385,15243.107769423557,6489.455782207258,0.0003441989478106287,23393.45717100427,2385.4687554877833,19397.41760739844,1977.9861224167726,0.8291813161947333,0.8291813161947332,35015.65632209739,35405.22815468563,0.9862649334122857,0.8,4226.018761168074,4273.035954225843,0.9862649334122857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5197531079193505,4.911544001947388,-2.357804529179742,7.269348531127131,3.5,3.5,1.0,0.6,0.00028356400399678124,1.0001020597338404,0.00028353506648336153,197.37798342282045,0.0,5.7354625915706485e-06,16.254300984511218,0.010960992485586346,9.625285844618181e-05,0.00018731114555059941,0.0007230382903642579,0.0921936470567454,0.0921936470567454,0.0921936470567454,0.09233727541629252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492728.3272797932,594.0180238374801,0.0,0.0921936470567454,0.09219364714234715,0.09219364714234715,0.375,0.375,0.5,8.84621529031837,0.7593917145614455,0.7593917145614455,-1.1596057447604835e-11,0.0014515794687213202,0.7665241486815262,-1.1596057447604835e-11,26034.89631989145,19864.48905517563,0.7629947440965439,1.0188470870567794,0.6291155921114719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440293614150325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.2286080742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3116872467852,262.3116872467852,-10.83831275321478,246.76461494086155,277.85875955271183,120614.92330861352,120677.88609734847,-62.962788734940936,0.0,nan,277.85875955271183,4.708759552711854,271.6399306303372,-1.5100693696628014,265.4211017079822,-7.728898292017789,259.20227278559145,-13.94772721440853,252.9834438632272,-20.166556136772783,246.76461494086155,-26.38538505913843,1.0,1.0,26022.012520719443,26022.012520719443,277.1262247191061,3.976224719106142,277.1262247191061,277.1262247191061,76875.87699231139,76869.79707514368,6.079917167706299,0.0,8546.071908451686,8546.071908451686,0.8895222002217632,3879.3926526907294,277.1262247191061,3.976224719106142,1.0,0.002,0.1677160247866495,0.005016351439289973,0.00025986084251730207,0.001740139157205687,0.12993042125865104,0.12993042125865104,0.0,-2.770110529848324e-13,1.0,1.0015683919985319,0.7665241486931222,0.09219364714234715,0.0,0.00014432141611749166,184.63064749717933,0.0,1601862.2324392686,268.13292433549776,0.0014515794803173776,1.0,1279301.8005510147,2612.6242611733032,,,,,,,,,,,,,,,,,,,3.0
1950.0,-28.118389812760817,4.913018484028704,34.975500171800725,26.25399356419223,6.437605361018516,-24.66279029539033,-38.225811592396326,2.9820058436420904,-5.016813665386849,-5.018267787674322,39.955243048205084,41274.9014112806,25573.06214963529,25573.06214963529,66847.9635609159,76892.31239247562,76869.54287548462,25573.06214963529,102442.6050251199,102442.6050251199,102442.6050251199,128477.68801693499,124495.68315753379,3982.0048594012023,0.0,90300.86266930771,54683.76794610527,39574.54969244716,26035.08299181509,65609.63268426225,19864.65162587978,1450.0,0.0,0.8869877637055907,2.882737151209049,0.001494314320929203,1.0,1.0,-4.251068453777236,354403.5351526227,1552604.3427215891,4.380894062055463,1552604.3427215891,4.380894062055463,0.7629955177068124,0.09219443904243119,3.860089312233447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860089312233447,1.2777232745989167,1.2780855728131624,3.0210683243953174,6401.281261131997,15243.107769423557,6489.457498988578,0.00034419962366685384,23393.464597600112,2385.469512789802,19397.42273897269,1977.9866456917186,0.8291812723183651,0.829181272318365,35015.63542569665,35405.22815468563,0.9862641976918999,0.8,4226.016239193882,4273.035954225843,0.9862641976918999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.520428495052555,4.913018484028704,-2.357219511603219,7.270237995631923,3.5,3.5,1.0,0.6,0.00028353506648336153,1.0001017048824032,0.00028350623251532296,197.3787918414621,0.0,5.711628044053956e-06,16.18675387684891,0.010966704113630401,9.624375681663313e-05,0.0001872913096667284,0.0007229611827187432,0.09219443899295794,0.09219443899295794,0.09219443899295794,0.09233819570814816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492708.75816563284,594.0244241563028,0.0,0.09219443899295794,0.09219443904243119,0.09219443904243119,0.375,0.375,0.5,8.850528000864237,0.7608609337608527,0.7608609337608527,2.034994395216927e-11,0.001454122287498194,0.7671993338971106,2.034994395216927e-11,26035.08299181509,19864.65162587978,0.7629955177068124,1.0188742235856274,0.6290981937044313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402994922321384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.16106096654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3113091608447,262.3113091608447,-10.838690839155277,246.76366857814568,277.8589497435453,120618.95024128954,120682.1625665188,-63.212325229255946,0.0,nan,277.8589497435453,4.708949743545304,271.6398935104648,-1.5101064895351897,265.4208372773974,-7.7291627226025525,259.2017810442945,-13.9482189557055,252.98272481122058,-20.1672751887794,246.76366857814568,-26.386331421854294,1.0,1.0,26022.012520719443,26022.012520719443,277.126454430783,3.976454430783008,277.126454430783,277.126454430783,76875.42155417231,76869.54287548462,5.87867868768808,0.0,8546.071908451686,8546.071908451686,0.8895223817720692,3879.3897587946144,277.126454430783,3.976454430783008,1.0,0.002,0.16757157508404688,0.005017044181868081,0.0002596371703203856,0.0017403628303655212,0.12981858516019282,0.12981858516019282,0.0,6.859066266351466e-13,1.0,1.0015697741595961,0.7671993338767606,0.09219443904243119,0.0,0.00014444960217149106,184.79450712662782,0.0,1601862.5377220178,268.13318633461313,0.00145412226714825,1.0,1279300.9073658725,2612.6192035956874,,,,,,,,,,,,,,,,,,,3.0
1951.0,-28.119378427608705,4.914467252594891,34.97565610597879,26.254091003816598,6.4378100941213505,-24.663659575435727,-38.22665585959328,2.982091241970012,-5.0165613406531975,-5.018017319508038,39.9555006631352,41274.08709916093,25576.14777316504,25576.14777316504,66850.23487232598,76891.8238590786,76869.28923907533,25576.14777316504,102445.43701224036,102445.43701224036,102445.43701224036,128480.7021614468,124496.73866327177,3983.963498175022,0.0,90300.8246034133,54683.402915462415,39574.9129866121,26035.265149206432,65610.17813581854,19864.81044528496,1450.0,0.0,0.8869881049359569,2.882763724179598,0.001494314320929203,1.0,1.0,-4.25032582261133,354406.9955893555,1552615.439943862,4.380882599007293,1552615.439943862,4.380882599007293,0.7629962795247525,0.09219523055511783,3.860085896773576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860085896773576,1.277722938651741,1.2780851999269887,3.0210664456308156,6401.277280255463,15243.107769423557,6489.460004232515,0.0003442006099248378,23393.47543506495,2385.4706179036625,19397.430227314468,1977.9874092900704,0.8291812082884987,0.8291812082884987,35015.610639843566,35405.22815468563,0.986263325031835,0.8,4226.013247803997,4273.035954225843,0.986263325031835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.521094585173439,4.914467252594891,-2.3566479636567195,7.27111521625161,3.5,3.5,1.0,0.6,0.00028350623251532296,1.0001013337846127,0.00028347750666671983,197.37959730969789,0.0,5.691213775448046e-06,16.128899839619763,0.010972395327405848,9.623469981540922e-05,0.00018727153269991372,0.0007228842022421085,0.09219523025560748,0.09219523025560748,0.09219523025560748,0.0923390824018907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492689.15717255406,594.0308345976104,0.0,0.09219523025560748,0.09219523055511783,0.09219523055511783,0.375,0.375,0.5,8.854843570645196,0.7621379423914618,0.7621379423914618,-1.4836132322670892e-11,0.0014559788548353936,0.7676914968967026,-1.4836132322670892e-11,26035.265149206432,19864.81044528496,0.7629962795247525,1.0189003714323168,0.6290805523149188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440305349875345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.10320692931,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31092855582443,262.31092855582443,-10.839071444175545,246.76272538183912,277.8591317298109,120622.79941716815,120686.43290801234,-63.63349084420359,0.0,nan,277.8591317298109,4.709131729810906,271.6398504602159,-1.510149539784095,265.4205691906326,-7.729430809367386,259.20128792101883,-13.948712078981146,252.98200665142951,-20.167993348570462,246.76272538183912,-26.38727461816086,1.0,1.0,26022.012520719443,26022.012520719443,277.126675220237,3.9766752202370412,277.126675220237,277.126675220237,76874.94648849391,76869.28923907533,5.657249418582069,0.0,8546.071908451686,8546.071908451686,0.8895225971143088,3879.386326257444,277.126675220237,3.9766752202370412,1.0,0.002,0.1674270315316829,0.005017735701604966,0.00025941334763999785,0.0017405866512712575,0.12970667381999892,0.12970667381999892,0.0,-1.0887445459073497e-12,1.0,1.0015707824361049,0.7676914969115387,0.09219523055511783,0.0,0.00014454344913426257,184.91444099949118,0.0,1601862.8308595635,268.1334386593468,0.001455978869671526,1.0,1279300.045121582,2612.6163714529284,,,,,,,,,,,,,,,,,,,3.0
1952.0,-28.120362590286227,4.915890672718489,34.97581003919967,26.254164450243138,6.437993476031747,-24.664526983652102,-38.22749988231806,2.9821578694817092,-5.0163179454270335,-5.017775185463545,39.95575478084374,41273.30537121995,25579.189584818734,25579.189584818734,66852.49495603869,76891.35342336248,76869.04142555788,25579.189584818734,102448.23101037662,102448.23101037662,102448.23101037662,128483.67412824256,124497.75118771679,3985.9229405257756,0.0,90300.79953804595,54683.06510987212,39575.26047574869,26035.44311786594,65610.70359361463,19864.965783777894,1450.0,0.0,0.8869884164495206,2.882789420643923,0.001494314320929203,1.0,1.0,-4.2497500761381275,354410.3409086884,1552626.386576669,4.380872134249304,1552626.386576669,4.380872134249304,0.7629970303884029,0.09219602084802866,3.8600838957250154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600838957250154,1.277722689339344,1.278084913838327,3.0210654690032155,6401.275210898771,15243.107769423557,6489.461306513278,0.000344201122604625,23393.481068650533,2385.471192369518,19397.43411991882,1977.9878062252474,0.8291811750032024,0.8291811750032024,35015.596118313675,35405.22815468563,0.9862628137580293,0.8,4226.011495209181,4273.035954225843,0.9862628137580293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.52175121767335,4.915890672718489,-2.356089308750945,7.271979981469434,3.5,3.5,1.0,0.6,0.00028347750666671983,1.000100878219198,0.0002834489128451584,197.38039915616582,0.0,5.669896429664439e-06,16.06848648166902,0.010978065223835513,9.622564622391296e-05,0.0001872518604428069,0.0007228078909398269,0.09219602079593164,0.09219602079593164,0.09219602079593164,0.09233993792685004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492669.52997368015,594.0372533224605,0.0,0.09219602079593164,0.09219602084802866,0.09219602084802866,0.375,0.375,0.5,8.859161092771323,0.7632292393637385,0.7632292393637385,-7.332801033044234e-12,0.0014572400365295834,0.7680251093254356,-7.332801033044234e-12,26035.44311786594,19864.965783777894,0.7629970303884029,1.018926658218994,0.6290635995440956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403111861443074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.04279357136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31054435347363,262.31054435347363,-10.839455646526346,246.76178535114667,277.8593033558038,120626.51256884333,120690.7475003703,-64.2349315269584,0.0,nan,277.8593033558038,4.709303355803797,271.6397997548569,-1.5102002451430963,265.42029615394506,-7.7297038460549174,259.20079255301243,-13.949207446987543,252.98128895207694,-20.16871104792304,246.76178535114667,-26.388214648853307,1.0,1.0,26022.012520719443,26022.012520719443,277.1268883569222,3.9768883569222453,277.1268883569222,277.1268883569222,76874.43549718698,76869.04142555788,5.394071629096288,0.0,8546.071908451686,8546.071908451686,0.8895227232789348,3879.3843152036407,277.1268883569222,3.9768883569222453,1.0,0.002,0.16728242388610065,0.005018426001776062,0.0002591894209448371,0.0017408105793416432,0.12959471047241855,0.12959471047241855,0.0,2.864800410784518e-13,1.0,1.0015714668129418,0.7680251093327684,0.09219602084802866,0.0,0.00014460754606815474,184.99631967154897,0.0,1601863.1128428443,268.13368205457294,0.0014572400438623845,1.0,1279299.2115664466,2612.6154594982654,,,,,,,,,,,,,,,,,,,3.0
1953.0,-28.1213431968546,4.917289096033725,34.9759619846863,26.25424243686723,6.438181387664464,-24.665390738400113,-38.22833950454367,2.9822289293010535,-5.016083798477098,-5.017541662002065,39.956005279347806,41272.52035518059,25582.189201942158,25582.189201942158,66854.70955712275,76890.88132203532,76868.79543146738,25582.189201942158,102450.98463340953,102450.98463340953,102450.98463340953,128486.60138992647,124498.71859789226,3987.882792034195,0.0,90300.77292185118,54682.72441665357,39575.60945021957,26035.616756516927,65611.2262067365,19865.117523664278,1450.0,0.0,0.8869886972822992,2.8828142118097353,0.001494314320929203,1.0,1.0,-4.249352513190956,354413.56728747295,1552637.1773615337,4.3808627001633775,1552637.1773615337,4.3808627001633775,0.7629977699180825,0.09219681051882063,3.860081818117159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860081818117159,1.277722419246732,1.278084607132277,3.0210644815896948,6401.273118688006,15243.107769423557,6489.462623172233,0.0003442016409456639,23393.48676445863,2385.4717731803044,19397.43805550055,1977.9882075428968,0.8291811413495992,0.8291811413495992,35015.581041194426,35405.22815468563,0.9862622829230978,0.8,4226.009675560615,4273.035954225843,0.9862622829230978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522398741686918,4.917289096033725,-2.3555436550514655,7.272832751085191,3.5,3.5,1.0,0.6,0.0002834489128451584,1.000100514496438,0.00028342042498386087,197.38119811086352,0.0,5.64385991319505e-06,15.99469899399477,0.010983709083748709,9.621664061611571e-05,0.0001872322722290427,0.00072273188979609,0.09219681045802519,0.09219681045802519,0.09219681045802519,0.09234076126029839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492649.8805241634,594.0436790335591,0.0,0.09219681045802519,0.09219681051882063,0.09219681051882063,0.375,0.375,0.5,8.86347962634432,0.7641381503036655,0.7641381503036655,-2.7000623958883807e-11,0.0014578635249904437,0.7681891488111319,-2.7000623958883807e-11,26035.616756516927,19865.117523664278,0.7629977699180825,1.0189522955487547,0.6290466242032072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440316996174418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.96900608368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31015794291574,262.31015794291574,-10.83984205708424,246.76084856591504,277.8594673199208,120630.34284771075,120694.94696936771,-64.60412165692881,0.0,nan,277.8594673199208,4.709467319920805,271.6397435691081,-1.5102564308919,265.4200198183152,-7.729980181684766,259.20029606751586,-13.949703932484113,252.98057231671936,-20.169427683280617,246.76084856591504,-26.389151434084937,1.0,1.0,26022.012520719443,26022.012520719443,277.1270930959207,3.9770930959207362,277.1270930959207,277.1270930959207,76873.96804474172,76868.79543146738,5.172613274335163,0.0,8546.071908451686,8546.071908451686,0.8895228542705534,3879.382227207745,277.1270930959207,3.9770930959207362,1.0,0.002,0.16713778396154153,0.005019114877828743,0.0002589654393913512,0.0017410345615719684,0.1294827196956756,0.1294827196956756,0.0,9.633197017855366e-13,1.0,1.0015718047761373,0.7681891488381325,0.09219681051882063,0.0,0.0001446398254116243,185.03749833223503,0.0,1601863.3832429068,268.1339162015229,0.0014578635519910677,1.0,1279298.4076525583,2612.616605403813,,,,,,,,,,,,,,,,,,,3.0
1954.0,-28.12232471352146,4.918662866869169,34.976111954358764,26.25431071445348,6.438361258489013,-24.66625611631024,-38.22917933631686,2.982292661319822,-5.015858888228138,-5.017316744760642,39.956252146610616,41271.73895335923,25585.14749994676,25585.14749994676,66856.88645330598,76890.4153051256,76868.55006712662,25585.14749994676,102453.69756707338,102453.69756707338,102453.69756707338,128489.48362926794,124499.64100939324,3989.8426198747006,0.0,90300.75178055305,54682.38815120094,39575.95958816901,26035.78606219456,65611.74565036356,19865.26566180963,1450.0,0.0,0.8869889475009376,2.8828380980315416,0.001494314320929203,1.0,1.0,-4.249131128159718,354416.67478469166,1552647.8117762438,4.38085429450936,1552647.8117762438,4.38085429450936,0.7629984980808828,0.09219759922258089,3.860080360817353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860080360817353,1.2777221828439524,1.2780843342610184,3.0210638999986608,6401.271886366395,15243.107769423557,6489.463398688315,0.00034420194625050203,23393.490119317703,2385.4721152807233,19397.440373570014,1977.9884439201985,0.829181121527144,0.829181121527144,35015.570465625555,35405.22815468563,0.9862619105787016,0.8,4226.00839920149,4273.035954225843,0.9862619105787016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.523037346188246,4.918662866869169,-2.3550109071029017,7.273673773972071,3.5,3.5,1.0,0.6,0.00028342042498386087,1.0001006085903612,0.00028339191332294166,197.3819978126362,0.0,5.622968194523948e-06,15.93549186328087,0.010989332051943232,9.620763353974213e-05,0.00018721279144411873,0.0007226564195472377,0.0921975991061596,0.0921975991061596,0.0921975991061596,0.09234155242041933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492630.21329684625,594.0501102701566,0.0,0.0921975991061596,0.09219759922258089,0.09219759922258089,0.375,0.375,0.5,8.867798233541212,0.7648676361592379,0.7648676361592379,1.6484591469634324e-11,0.0014578565325109594,0.7681856166009311,1.6484591469634324e-11,26035.78606219456,19865.26566180963,0.7629984980808828,1.018977407026748,0.6290297346040897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403227852550564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.90979895297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30976891192887,262.30976891192887,-10.840231088071107,246.7599142057666,277.859623618093,120634.13315639934,120699.17538867328,-65.04223227393078,0.0,nan,277.859623618093,4.709623618093019,271.6396817356188,-1.5103182643811692,265.41973985315593,-7.730260146844046,259.1997979707016,-13.950202029298396,252.97985608823703,-20.17014391176295,246.7599142057666,-26.390085794233386,1.0,1.0,26022.012520719443,26022.012520719443,277.12728930238796,3.9772893023879874,277.12728930238796,277.12728930238796,76873.5055062519,76868.55006712662,4.9554391252750065,0.0,8546.071908451686,8546.071908451686,0.8895229461522058,3879.3807626214398,277.12728930238796,3.9772893023879874,1.0,0.002,0.1669931431997299,0.005019802186989139,0.00025874145171006106,0.0017412585483743985,0.12937072585503054,0.12937072585503054,0.0,8.44593492366208e-14,1.0,1.001571800411393,0.7681856165844465,0.09219759922258089,0.0,0.00014464066115172841,185.03845549971155,0.0,1601863.642083636,268.13414111177184,0.001457856516026368,1.0,1279297.633364699,2612.619783531241,,,,,,,,,,,,,,,,,,,3.0
1955.0,-28.12329746706415,4.92001220465964,34.97625990036109,26.25434776945042,6.438505192121006,-24.66711720114569,-38.230018539447315,2.9823249263275344,-5.015649253717754,-5.017106034405755,39.95649368085529,41270.99601459862,25588.07946559339,25588.07946559339,66859.07548019201,76889.97526001856,76868.26176795537,25588.07946559339,102456.34123354875,102456.34123354875,102456.34123354875,128492.2896920833,124500.48797892284,3991.801713160456,0.0,90300.74059901919,54682.0712556657,39576.29927039277,26035.948458534553,65612.24772892732,19865.40808863791,1450.0,0.0,0.8869891447896711,2.8828604906375084,0.001494314320929203,1.0,1.0,-4.249208001058662,354419.5860149576,1552658.2165130465,4.380847666944455,1552658.2165130465,4.380847666944455,0.7629992093537907,0.09219838697471933,3.860079287562937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860079287562937,1.277722092094592,1.2780842070540608,3.021063274592867,6401.270561206564,15243.107769423557,6489.464232627041,0.0003442022745554803,23393.493726920467,2385.472483153826,19397.442866268673,1977.9886981047223,0.8291811002110698,0.8291811002110698,35015.562677058864,35405.22815468563,0.9862616363590347,0.8,4226.007459204002,4273.035954225843,0.9862616363590347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.523670266352731,4.92001220465964,-2.354495106098964,7.2745073107586045,3.5,3.5,1.0,0.6,0.00028339191332294166,1.0000997110890562,0.0002833636588239214,197.3827903800502,0.0,5.627688593189563e-06,15.948869473099222,0.01099495974053642,9.619863398361962e-05,0.00018719327933932204,0.0007225809003487,0.09219838690814011,0.09219838690814011,0.09219838690814011,0.09234229022783803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492610.5276015323,594.0565471732489,0.0,0.09219838690814011,0.09219838697471933,0.09219838697471933,0.375,0.375,0.5,8.872115350623291,0.7653987636696797,0.7653987636696797,-4.700950739788823e-11,0.0014567806879881573,0.7678980333470804,-4.700950739788823e-11,26035.948458534553,19865.40808863791,0.7629992093537907,1.0190029726830252,0.6290135979658404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403285797526193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.923176562785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30937526658676,262.30937526658676,-10.840624733413222,246.75898301669903,277.85976751647877,120637.61271636233,120703.42642491272,-65.81370855037046,0.0,nan,277.85976751647877,4.7097675164787915,271.6396106165184,-1.510389383481595,265.4194537165636,-7.730546283436354,259.1992968166035,-13.950703183396456,252.9791399166573,-20.17086008334269,246.75898301669903,-26.391016983300943,1.0,1.0,26022.012520719443,26022.012520719443,277.12746627804296,3.977466278042982,277.12746627804296,277.12746627804296,76873.00714245773,76868.26176795537,4.745374502366758,0.0,8546.071908451686,8546.071908451686,0.8895230138200818,3879.3796840007517,277.12746627804296,3.977466278042982,1.0,0.002,0.16684855490991424,0.005020486683683769,0.00025851753751094005,0.001741482467229271,0.12925876875547002,0.12925876875547002,0.0,4.740210828024782e-12,1.0,1.001571215767991,0.7678980333940899,0.09219838697471933,0.0,0.00014458819667079894,184.971232931958,0.0,1601863.8817698592,268.1343507462822,0.0014567807349976647,1.0,1279296.9079841552,2612.6264118493827,,,,,,,,,,,,,,,,,,,3.0
1956.0,-28.12427187956685,4.921337581646078,34.97640590665316,26.25443529048937,6.438700905109776,-24.667974601108064,-38.230849570222176,2.9824036266636473,-5.015441645455326,-5.016897277211866,39.956733590793284,41270.19697805914,25590.954761559206,25590.954761559206,66861.15173961835,76889.49930415217,76868.02338649375,25590.954761559206,102458.97814805295,102458.97814805295,102458.97814805295,128495.08772483999,124501.32772918974,3993.759995650253,0.0,90300.70891172742,54681.71698707379,39576.65769405958,26036.109576787047,65612.76727084663,19865.549414361245,1450.0,0.0,0.8869893380258189,2.8828826769915707,0.001494314320929203,1.0,1.0,-4.249306383868998,354422.4702796709,1552668.5513310204,4.380841175520916,1552668.5513310204,4.380841175520916,0.7629999157813011,0.09219917308084123,3.860076678150333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860076678150333,1.2777217859512742,1.2780838647207116,3.021061956203928,6401.267767698605,15243.107769423557,6489.465990608956,0.0003442029666389064,23393.501331947013,2385.473258650713,19397.448120994264,1977.9892339376102,0.8291810552747145,0.8291810552747145,35015.54374064851,35405.22815468563,0.9862609696464226,0.8,4226.005173779885,4273.035954225843,0.9862609696464226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524290953296223,4.921337581646078,-2.3539871551156004,7.275324736761679,3.5,3.5,1.0,0.6,0.0002833636588239214,1.000099881937652,0.00028333535873928514,197.38358430461497,0.0,5.576951857413449e-06,15.805081563909715,0.011000536692393835,9.618972283374124e-05,0.00018717393599018014,0.0007225057450732977,0.09219917303434225,0.09219917303434225,0.09219917303434225,0.09234302100711234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492590.8422598638,594.0629837828855,0.0,0.09219917303434225,0.09219917308084123,0.09219917308084123,0.375,0.375,0.5,8.876430801030816,0.7657629338379479,0.7657629338379479,-1.3585577107733116e-11,0.0014556317565279642,0.7675908933428559,-1.3585577107733116e-11,26036.109576787047,19865.549414361245,0.7629999157813011,1.0190265480438958,0.6289964391792465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403343225595873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.779388653595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30898240225804,262.30898240225804,-10.841017597741939,246.7580546063301,277.859910198189,120641.68185448417,120707.36498469384,-65.68313020965998,0.0,nan,277.859910198189,4.70991019818905,271.6395390798143,-1.5104609201856647,265.41916796143835,-7.73083203856163,259.198796843071,-13.951203156928955,252.9784257247054,-20.171574275294574,246.7580546063301,-26.391945393669886,1.0,1.0,26022.012520719443,26022.012520719443,277.12764714154906,3.9776471415490846,277.12764714154906,277.12764714154906,76872.64728854464,76868.02338649375,4.623902050894685,0.0,8546.071908451686,8546.071908451686,0.8895231783415491,3879.377061541085,277.12764714154906,3.9776471415490846,1.0,0.002,0.16670402275100873,0.00502117055908513,0.00025829370904119293,0.001741706292327917,0.12914685452059646,0.12914685452059646,0.0,1.3691101204138523e-12,1.0,1.001570591157234,0.7675908933564415,0.09219917308084123,0.0,0.00014453205757258004,184.89931048808722,0.0,1601864.1190157176,268.13455835454465,0.0014556317701135413,1.0,1279296.1893262735,2612.633264220516,,,,,,,,,,,,,,,,,,,3.0
