time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1957.0,-28.125238330218043,4.922639248200427,34.976549941886226,26.254463439714186,6.438834117101075,-24.66883108550253,-38.231684268079675,2.982426872396692,-5.015246994965253,-5.016700562648812,39.95696871673164,41269.46348680514,25593.80001293679,25593.80001293679,66863.26349974194,76889.06827620312,76867.7544485735,25593.80001293679,102461.55446151028,102461.55446151028,102461.55446151028,128497.81920258685,124502.10233193116,3995.716870655681,0.0,90300.70048334065,54681.40353086251,39576.996613864605,26036.26474107656,65613.26135494116,19865.685805272424,1450.0,0.0,0.8869894873492685,2.8829035973886667,0.001494314320929203,1.0,1.0,-4.249660416510096,354425.1881756004,1552678.6801148315,4.380836159267425,1552678.6801148315,4.380836159267425,0.7630006071466535,0.09219995787770673,3.860075701904215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860075701904215,1.2777217365015876,1.2780837790954962,3.0210613090712015,6401.266396502011,15243.107769423557,6489.466853513608,0.0003442033063483218,23393.505064886263,2385.4736393045805,19397.45070027401,1977.9894969509478,0.8291810332171922,0.8291810332171922,35015.53665606602,35405.22815468563,0.9862607202126618,0.8,4226.004318745833,4273.035954225843,0.9862607202126618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524905154547857,4.922639248200427,-2.353494373103564,7.276133621303991,3.5,3.5,1.0,0.6,0.00028333535873928514,1.0000990665505574,0.0002833072924630731,197.38437174750442,0.0,5.5859721416246e-06,15.830645049364117,0.01100612266453546,9.618077312941978e-05,0.00018715458560986537,0.0007224308684125936,0.09219995782659673,0.09219995782659673,0.09219995782659673,0.09234370666448947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492571.1482908704,594.0694228741569,0.0,0.09219995782659673,0.09219995787770673,0.09219995787770673,0.375,0.375,0.5,8.880743275005194,0.7659484051528125,0.7659484051528125,-4.206412995699793e-12,0.0014535676835407685,0.7670401461386973,-4.206412995699793e-12,26036.26474107656,19865.685805272424,0.7630006071466535,1.0190510594807773,0.6289805236711838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403400752039346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.80495213905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30858521882993,262.30858521882993,-10.841414781170045,246.7571292764773,277.86004116118386,120645.12968427638,120711.53492459471,-66.40524031835764,0.0,nan,277.86004116118386,4.710041161183881,271.6394587842358,-1.5105412157641922,265.4188764072942,-7.731123592705785,259.19829403036556,-13.951705969634418,252.97771165342277,-20.172288346577204,246.7571292764773,-26.39287072352269,1.0,1.0,26022.012520719443,26022.012520719443,277.12781238692685,3.977812386926871,277.12781238692685,277.12781238692685,76872.16007534531,76867.7544485735,4.405626771811512,0.0,8546.071908451686,8546.071908451686,0.8895232398931139,3879.376080413736,277.12781238692685,3.977812386926871,1.0,0.002,0.16655959244744628,0.00502185178858637,0.0002580700317546236,0.0017419299688979102,0.1290350158773118,0.1290350158773118,0.0,6.525335827234358e-13,1.0,1.0015694688842736,0.7670401461429037,0.09219995787770673,0.0,0.00014443020400748113,184.76891180208196,0.0,1601864.3400010804,268.1347530050347,0.0014535676877471815,1.0,1279295.5121250912,2612.6430777127307,,,,,,,,,,,,,,,,,,,3.0
1958.0,-28.126202445465946,4.923917631880418,34.97669207161051,26.254527910519414,6.439005500564889,-24.669681650852723,-38.23251044433562,2.982484705972382,-5.0150558842037185,-5.016507206335011,39.957201792943735,41268.69656737192,25596.593958404726,25596.593958404726,66865.29052577664,76888.61272731173,76867.52233274846,25596.593958404726,102464.11629115319,102464.11629115319,102464.11629115319,128500.5342725201,124502.86206711145,3997.6722054086617,0.0,90300.67843491002,54681.069339950736,39577.34343884365,26036.41798136691,65613.76142021056,19865.820566275008,1450.0,0.0,0.8869896270163852,2.882924163803446,0.001494314320929203,1.0,1.0,-4.250066514399975,354427.85968858295,1552688.7206477432,4.380831467402165,1552688.7206477432,4.380831467402165,0.7630012922857545,0.09220074100776045,3.8600738593837036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600738593837036,1.2777215265267508,1.2780835331984106,3.021060363502366,6401.264392955113,15243.107769423557,6489.468114357902,0.00034420380271980297,23393.51051933689,2385.4741955037543,19397.45446902198,1977.9898812562885,0.8291810009869275,0.8291810009869275,35015.52328496088,35405.22815468563,0.98626024944324,0.8,4226.002704995097,4273.035954225843,0.98626024944324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.525508280449815,4.923917631880418,-2.3530102880640675,7.276927919944486,3.5,3.5,1.0,0.6,0.0002833072924630731,1.0000988279220884,0.0002832792965588235,197.38515729293925,0.0,5.5398442974103205e-06,15.699918738860848,0.01101166250883287,9.617191555206894e-05,0.00018713537691100415,0.0007223563765800838,0.09220074083634668,0.09220074083634668,0.09220074083634668,0.09234437997818859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492551.46047301585,594.0758597588514,0.0,0.09220074083634668,0.09220074100776045,0.09220074100776045,0.375,0.375,0.5,8.885052455566692,0.7659780865041057,0.7659780865041057,1.7678303265711293e-11,0.0014513221312881797,0.7664406919350313,1.7678303265711293e-11,26036.41798136691,19865.820566275008,0.7630012922857545,1.0190741862450303,0.628964041599057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440345780886805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.674225828545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3081881840541,262.3081881840541,-10.841811815945903,246.75620721745116,277.86016915065744,120649.04902883561,120715.4294178382,-66.38038900259924,0.0,nan,277.86016915065744,4.710169150657464,271.63937676401343,-1.510623235986543,265.41858437737,-7.7314156226299815,259.19779199073724,-13.952208009262733,252.97699960409534,-20.173000395904637,246.75620721745116,-26.393792782548815,1.0,1.0,26022.012520719443,26022.012520719443,277.1279785827127,3.9779785827126943,277.1279785827127,277.1279785827127,76871.78238949899,76867.52233274846,4.260056750528747,0.0,8546.071908451686,8546.071908451686,0.8895233560626024,3879.3742286806223,277.1279785827127,3.9779785827126943,1.0,0.002,0.1664152731388394,0.005022531914371628,0.0002578465244689848,0.0017421534748363453,0.12892326223449238,0.12892326223449238,0.0,-6.946700159549124e-13,1.0,1.0015682470898823,0.766440691917353,0.09220074100776045,0.0,0.00014431920444212923,184.6268144914997,0.0,1601864.55664491,268.13494411579626,0.0014513221136098764,1.0,1279294.84648409,2612.6534702255262,,,,,,,,,,,,,,,,,,,3.0
1959.0,-28.127163252745138,4.92517305709469,34.97683230697194,26.254563184361928,6.439152696701175,-24.67053165780171,-38.23333651581777,2.9825211017568205,-5.014873172580735,-5.016321689830388,39.95743137889965,41267.96486562058,25599.348973332075,25599.348973332075,66867.31383895266,76888.17812844685,76867.28985345249,25599.348973332075,102466.63882678456,102466.63882678456,102466.63882678456,128503.20603383472,124503.58042479077,3999.6256090439497,0.0,90300.67373482106,54680.76645556865,39577.674754724896,26036.567207050153,65614.24196177506,19865.95198133895,1450.0,0.0,0.8869897394559484,2.8829439055782826,0.001494314320929203,1.0,1.0,-4.250629976388325,354430.42289690796,1552698.610875452,4.380827690198255,1552698.610875452,4.380827690198255,0.7630019665557013,0.09220152218161415,3.860074050389303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860074050389303,1.2777214156045196,1.278083386471924,3.021060775257502,6401.265265414838,15243.107769423557,6489.467565314154,0.00034420358657116074,23393.50814415436,2385.473953302541,19397.452827893478,1977.9897139077543,0.8291810150219207,0.8291810150219207,35015.52467108171,35405.22815468563,0.9862602982457336,0.8,4226.002872285197,4273.035954225843,0.9862602982457336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.526103002459256,4.92517305709469,-2.352538093817058,7.277711150911748,3.5,3.5,1.0,0.6,0.0002832792965588235,1.0000984895878635,0.0002832513992452501,197.38594014844202,0.0,5.5259759638605595e-06,15.660615881580826,0.011017188484796731,9.61630598515294e-05,0.0001871162367072941,0.0007222825297203282,0.0922015221293261,0.0922015221293261,0.0922015221293261,0.09234502404296158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492531.77579129447,594.0822953499248,0.0,0.0922015221293261,0.09220152218161415,0.09220152218161415,0.375,0.375,0.5,8.889357522102019,0.7658548247505905,0.7658548247505905,-2.0463630789890885e-12,0.001448517249627912,0.7656917134420382,-2.0463630789890885e-12,26036.567207050153,19865.95198133895,0.7630019665557013,1.0190975593059142,0.6289482836616797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403514728246558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.634922971265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.307789372767,262.307789372767,-10.842210627232987,246.75528818604758,277.8602905594868,120652.7750170972,120719.45242105688,-66.67740395964168,0.0,nan,277.8602905594868,4.71029055948685,271.63929008479585,-1.5107099152041314,265.4182896101101,-7.731710389889884,259.1972891354252,-13.952710864574783,252.97628866073643,-20.173711339263548,246.75528818604758,-26.394711813952398,1.0,1.0,26022.012520719443,26022.012520719443,277.1281368961586,3.9781368961586168,277.1281368961586,277.1281368961586,76871.36056823462,76867.28985345249,4.070714782137657,0.0,8546.071908451686,8546.071908451686,0.8895233440198481,3879.3744206412493,277.1281368961586,3.9781368961586168,1.0,0.002,0.1662710928962126,0.005023209998164327,0.00025762322829056637,0.0017423767724366035,0.1288116141452832,0.1288116141452832,0.0,7.271700602773379e-13,1.0,1.001566719820141,0.7656917134440846,0.09220152218161415,0.0,0.0001441801403523072,184.44881843704914,0.0,1601864.7627985692,268.13512682741924,0.001448517251674275,1.0,1279294.207831568,2612.6656743017065,,,,,,,,,,,,,,,,,,,3.0
1960.0,-28.12812414891013,4.9264058383032046,34.97697065725022,26.25460516372698,6.439299232652108,-24.671381810771116,-38.234162552375324,2.982556894513419,-5.014699018431827,-5.01614416340636,39.95765744463296,41267.21533692779,25602.066254402125,25602.066254402125,66869.28159132991,76887.73982776397,76867.05518164349,25602.066254402125,102469.12143604562,102469.12143604562,102469.12143604562,128505.83379078242,124504.25707224275,4001.5767185396667,0.0,90300.6594558816,54680.440949093354,39578.02056309805,26036.7123547368,65614.73291783484,19866.07999939518,1450.0,0.0,0.886989824013055,2.882962806860495,0.001494314320929203,1.0,1.0,-4.251353545708014,354432.8757232393,1552708.3495032312,4.3808248496555136,1552708.3495032312,4.3808248496555136,0.7630026298531885,0.09220230173551919,3.860072613180476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860072613180476,1.277721307270203,1.2780832424600692,3.0210599065827246,6401.263424797223,15243.107769423557,6489.468723624167,0.00034420404257714453,23393.51315504894,2385.474464271585,19397.456290159622,1977.9900669606463,0.8291809854123231,0.8291809854123231,35015.51424130811,35405.22815468563,0.9862599310346418,0.8,4226.001613522017,4273.035954225843,0.9862599310346418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.526689578902876,4.9264058383032046,-2.3520778161110463,7.27848365441425,3.5,3.5,1.0,0.6,0.0002832513992452501,1.0000984994687683,0.0002832235018807721,197.3867230817067,0.0,5.506537467306443e-06,15.60552718234646,0.011022695022264037,9.61542052787514e-05,0.00018709719396649868,0.0007222087544329969,0.09220230163560285,0.09220230163560285,0.09220230163560285,0.09234563828277216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492512.09819129674,594.0887283583179,0.0,0.09220230163560285,0.09220230173551919,0.09220230173551919,0.375,0.375,0.5,8.893657627767723,0.7655788381960065,0.7655788381960065,-8.355982572538778e-12,0.001445144974525192,0.7647906176983383,-8.355982572538778e-12,26036.7123547368,19866.07999939518,0.7630026298531885,1.0191199234944088,0.6289321544386091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403571452752895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.57983427204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30738903987543,262.30738903987543,-10.842610960124546,246.75437161043197,277.86040646931815,120656.46941171405,120723.4012131054,-66.9318013913375,0.0,nan,277.86040646931815,4.710406469318173,271.639199497542,-1.5108005024579825,265.41799252576254,-7.7320074742374345,259.19678555398815,-13.953214446011827,252.97557858220964,-20.17442141779034,246.75437161043197,-26.395628389568003,1.0,1.0,26022.012520719443,26022.012520719443,277.12828696297174,3.978286962971765,277.12828696297174,277.12828696297174,76870.96679035196,76867.05518164349,3.91160870846943,0.0,8546.071908451686,8546.071908451686,0.8895234346347424,3879.372976246378,277.12828696297174,3.978286962971765,1.0,0.002,0.16612708026859005,0.005023885868115422,0.00025740018738472386,0.0017425998119395174,0.12870009369236193,0.12870009369236193,0.0,-6.757589279815512e-13,1.0,1.001564881773033,0.7647906177066943,0.09220230173551919,0.0,0.00014401252423627665,184.2343000978739,0.0,1601864.9582679386,268.13530098156815,0.0014451449828811747,1.0,1279293.5966847348,2612.679721325576,,,,,,,,,,,,,,,,,,,3.0
1961.0,-28.129081716368283,4.9276162924594376,34.977107136245465,26.254626258183293,6.439432949424098,-24.672230249797323,-38.234984572604276,2.982581482855341,-5.014532936575904,-5.015974193146201,39.95788013817729,41266.488394228996,25604.745500434517,25604.745500434517,66871.23389466351,76887.31627444987,76866.82101975636,25604.745500434517,102471.56652019089,102471.56652019089,102471.56652019089,128508.42015016668,124504.89498008916,4003.5251700775193,0.0,90300.66167936663,54680.13869571015,39578.358870729426,26036.8536299758,65615.21250070522,19866.204789610478,1450.0,0.0,0.8869898823580818,2.882980913002676,0.001494314320929203,1.0,1.0,-4.252223615453033,354435.2241613878,1552717.942908087,4.380822889660299,1552717.942908087,4.380822889660299,0.7630032826523572,0.09220307930815404,3.860073484260369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860073484260369,1.2777212507811129,1.2780831503080667,3.021060721891085,6401.265152337804,15243.107769423557,6489.467636474201,0.0003442036145855819,23393.508451994978,2385.4739846935477,19397.453040595617,1977.9897355973364,0.8291810132028922,0.8291810132028922,35015.520562704165,35405.22815468563,0.9862601535981221,0.8,4226.002376447551,4273.035954225843,0.9862601535981221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.527267944765202,4.9276162924594376,-2.3516290523691383,7.279245344828576,3.5,3.5,1.0,0.6,0.0002832235018807721,1.0000981589982776,0.0002831957036741829,197.38750330806957,0.0,5.506569356921345e-06,15.605617557515092,0.011028201591620958,9.614539450619486e-05,0.00018707810737457725,0.0007221352417622198,0.09220307925639437,0.09220307925639437,0.09220307925639437,0.09234622432417355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492492.4321782842,594.095157321196,0.0,0.09220307925639437,0.09220307930815404,0.09220307930815404,0.375,0.375,0.5,8.897951988348876,0.7651527282738471,0.7651527282738471,1.864464138634503e-11,0.001441256570274163,0.7637505776931448,1.864464138634503e-11,26036.8536299758,19866.204789610478,0.7630032826523572,1.0191422285486738,0.6289164786867903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403628182929722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.5799246472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3069865992649,262.3069865992649,-10.84301340073506,246.7534575025175,277.86051569601204,120660.13060155985,120727.4147931488,-67.2841915889327,0.0,nan,277.86051569601204,4.710515696012067,271.6391040573146,-1.5108959426853517,265.41769241861397,-7.73230758138601,259.196280779915,-13.953719220084963,252.97486914121637,-20.175130858783604,246.7534575025175,-26.39654249748247,1.0,1.0,26022.012520719443,26022.012520719443,277.12842953328845,3.9784295332884767,277.12842953328845,277.12842953328845,76870.56020306863,76866.82101975636,3.7391833122674143,0.0,8546.071908451686,8546.071908451686,0.8895233797138361,3879.3738516816707,277.12842953328845,3.9784295332884767,1.0,0.002,0.16598326134094274,0.005024559501907531,0.00025717744241056633,0.0017428225579541416,0.12858872120528317,0.12858872120528317,0.0,3.6470782990849493e-13,1.0,1.0015627598520271,0.7637505776745002,0.09220307930815404,0.0,0.00014381882571104366,183.98641866144013,0.0,1601865.1436868852,268.1354670634241,0.0014412565516295217,1.0,1279293.0115498228,2612.6954483334825,,,,,,,,,,,,,,,,,,,3.0
1962.0,-28.130032432795534,4.928804748241397,34.977241764514666,26.254635967221134,6.4395459451792645,-24.673074594999978,-38.23580596419049,2.9825881073813596,-5.0143739905244615,-5.0158109043938754,39.958099682805646,41265.77468183362,25607.385305535823,25607.385305535823,66873.15998736945,76886.90474818106,76866.59231500844,25607.385305535823,102473.97762054426,102473.97762054426,102473.97762054426,128510.96903987919,124505.49838224828,4005.4706576309036,0.0,90300.66100219892,54679.83362371794,39578.697087201086,26036.991419334925,65615.68850653601,19866.326666250894,1450.0,0.0,0.8869899181297323,2.882998316008572,0.001494314320929203,1.0,1.0,-4.253223298032935,354437.4802938114,1552727.400702963,4.380821687976756,1552727.400702963,4.380821687976756,0.7630039256954346,0.0922038548987597,3.860073137568616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860073137568616,1.2777212772106212,1.2780831412248517,3.021060388064835,6401.264445000038,15243.107769423557,6489.4680816057635,0.0003442037898258714,23393.510377649873,2385.4741810556993,19397.454371123647,1977.9898712734368,0.8291810018241618,0.8291810018241618,35015.51804677438,35405.22815468563,0.9862600650173573,0.8,4226.00207280148,4273.035954225843,0.9862600650173573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.527837796557582,4.928804748241397,-2.3511910742279203,7.279995822469317,3.5,3.5,1.0,0.6,0.0002831957036741829,1.000097457429343,0.0002831681068384185,197.38827795745513,0.0,5.487018595083272e-06,15.550210698465992,0.011033688610216042,9.613659121677104e-05,0.00018705911245741187,0.0007220618551342824,0.09220385478563058,0.09220385478563058,0.09220385478563058,0.09234678549296281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492472.7821718597,594.1015808074757,0.0,0.09220385478563058,0.0922038548987597,0.0922038548987597,0.375,0.375,0.5,8.902239912788207,0.7645816219496169,0.7645816219496169,1.2278178473934531e-11,0.0014369138694405592,0.7625876063609667,1.2278178473934531e-11,26036.991419334925,19866.326666250894,0.7630039256954346,1.0191641893799253,0.6289010390818823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440368471700428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.52451778815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30658117325174,262.30658117325174,-10.843418826748234,246.7525464086232,277.8606159378806,120663.58407916118,120731.36740171169,-67.78332255048906,0.0,nan,277.8606159378806,4.710615937880618,271.6390020320289,-1.5109979679710932,265.4173881261769,-7.732611873823089,259.19577422032614,-13.954225779673834,252.97416031447486,-20.17583968552512,246.7525464086232,-26.397453591376774,1.0,1.0,26022.012520719443,26022.012520719443,277.12856606065253,3.978566060652554,277.12856606065253,277.12856606065253,76870.11756406972,76866.59231500844,3.525249061276554,0.0,8546.071908451686,8546.071908451686,0.8895234015724804,3879.373503256459,277.12856606065253,3.978566060652554,1.0,0.002,0.16583965918747443,0.005025230939283478,0.0002569550295961076,0.0017430449683062434,0.12847751479805378,0.12847751479805378,0.0,-2.097649311194605e-12,1.0,1.001560386766518,0.7625876063486885,0.0922038548987597,0.0,0.00014360204835842897,183.7090161856183,0.0,1601865.3202243508,268.1356260094755,0.0014369138571623807,1.0,1279292.4494160616,2612.712662016628,,,,,,,,,,,,,,,,,,,3.0
1963.0,-28.130980088823108,4.929971518122303,34.97737455756641,26.254644558671885,6.43966155955949,-24.673915923980488,-38.23662306005133,2.982597394728433,-5.014222642252776,-5.015654739561489,39.95831597337063,41265.0654153246,25609.987613535763,25609.987613535763,66875.05302886036,76886.49475446771,76866.36515517648,25609.987613535763,102476.35276871224,102476.35276871224,102476.35276871224,128513.4782987792,124506.06545005868,4007.4128487205203,0.0,90300.66453120104,54679.53687864565,39579.03072506154,26037.12553006695,65616.15625512849,19866.4454730477,1450.0,0.0,0.8869899294591792,2.8830149691537343,0.001494314320929203,1.0,1.0,-4.2543588204707135,354439.6380060134,1552736.7183584291,4.380821307384603,1552736.7183584291,4.380821307384603,0.7630045586294263,0.09220462828107935,3.8600736081819322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600736081819322,1.277721290905215,1.2780831196604234,3.0210607240075205,6401.265156822276,15243.107769423557,6489.467633652095,0.0003442036134745699,23393.508439786467,2385.473983448626,19397.453032160156,1977.9897347371586,0.829181013275032,0.829181013275032,35015.521461998556,35405.22815468563,0.9862601852604469,0.8,4226.002484982856,4273.035954225843,0.9862601852604469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5283995538923785,4.929971518122303,-2.3507641218310056,7.280735639953309,3.5,3.5,1.0,0.6,0.0002831681068384185,1.0000971444434232,0.0002831406013022945,197.38905011841047,0.0,5.447291888608754e-06,15.437625212317208,0.011039135902104652,9.61278347058063e-05,0.0001870402721326122,0.000721989218126263,0.09220462820849898,0.09220462820849898,0.09220462820849898,0.09234732009787058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492453.15114965127,594.107997840521,0.0,0.09220462820849898,0.09220462828107935,0.09220462828107935,0.375,0.375,0.5,8.906520679134047,0.7638689323545691,0.7638689323545691,-5.064748620497994e-11,0.0014320973087365019,0.7612959190907986,-5.064748620497994e-11,26037.12553006695,19866.4454730477,0.7630045586294263,1.0191857744430661,0.6288857465968889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403740847014468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.411932302006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30617382091015,262.30617382091015,-10.843826179089831,246.75163833316427,277.86070930865674,120667.15010372779,120735.25548998194,-68.10538625415315,0.0,nan,277.86070930865674,4.71070930865676,271.63889511355745,-1.5111048864425243,265.4170809184603,-7.7329190815397055,259.19526672336,-13.954733276639956,252.97345252826224,-20.176547471737734,246.75163833316427,-26.39836166683571,1.0,1.0,26022.012520719443,26022.012520719443,277.1286956448717,3.9786956448717206,277.1286956448717,277.1286956448717,76869.7068506873,76866.36515517648,3.341695510825957,0.0,8546.071908451686,8546.071908451686,0.8895233719006782,3879.373976222842,277.1286956448717,3.9786956448717206,1.0,0.002,0.16569629798217012,0.0050259000165743745,0.0002567329861711882,0.001743267014815325,0.12836649308559409,0.12836649308559409,0.0,9.865129546593465e-13,1.0,1.0015577506920237,0.7612959191414461,0.09220462828107935,0.0,0.0001433611046812709,183.40070168641398,0.0,1601865.4873199454,268.1357773577472,0.001432097359383988,1.0,1279291.9118066337,2612.7314307258616,,,,,,,,,,,,,,,,,,,3.0
1964.0,-28.131925859421926,4.9311169202104095,34.97750553453546,26.254677108395867,6.439797647913003,-24.67475350868768,-38.2374357903376,2.982625297179772,-5.0140782706915275,-5.01550511821699,39.95852914576534,41264.33100085789,25612.55174895055,25612.55174895055,66876.88274980844,76886.06934843931,76866.14230886065,25612.55174895055,102478.6940578112,102478.6940578112,102478.6940578112,128515.95027206786,124506.59882773682,4009.351444331046,0.0,90300.65476846693,54679.21748025093,39579.37476468445,26037.256214256657,65616.6309789411,19866.56141424962,1450.0,0.0,0.8869899188064079,2.883030933521233,0.001494314320929203,1.0,1.0,-4.255619370621162,354441.7053186271,1552745.9017262508,4.380821665245071,1552745.9017262508,4.380821665245071,0.7630051819120525,0.0922053993880025,3.860072612823871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860072612823871,1.2777212182764943,1.278083011864899,3.021060116721459,6401.263870055985,15243.107769423557,6489.46844342087,0.0003442039322660443,23393.511942876816,2385.4743406644284,19397.455452613216,1977.9899815546814,0.8291809925751497,0.8291809925751497,35015.51423872024,35405.22815468563,0.9862599309435282,0.8,4226.001613209688,4273.035954225843,0.9862599309435282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.528953070953658,4.9311169202104095,-2.35034768503495,7.281464605245359,3.5,3.5,1.0,0.6,0.0002831406013022945,1.0000969519041294,0.0002831131529430326,197.3898207482748,0.0,5.4292916485182555e-06,15.386612531900736,0.01104456519375317,9.611912571007387e-05,0.00018702147559222063,0.0007219164759434389,0.09220539934383304,0.09220539934383304,0.09220539934383304,0.09234783035155295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492433.5429918849,594.1144071611021,0.0,0.09220539934383304,0.0922053993880025,0.0922053993880025,0.375,0.375,0.5,8.910793620299575,0.7630190726410433,0.7630190726410433,-1.0913936421275139e-11,0.0014268475254652913,0.7598857475958312,-1.0913936421275139e-11,26037.256214256657,19866.56141424962,0.7630051819120525,1.0192062858465227,0.6288700042234903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403796796751538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.36091962159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30576692515297,262.30576692515297,-10.844233074847011,246.75073323912454,277.86080061118196,120670.93438902029,120738.96343858776,-68.02904956745516,0.0,nan,277.86080061118196,4.7108006111819805,271.6387871367698,-1.5112128632301847,265.4167736623594,-7.733226337640588,259.1947601879465,-13.955239812053492,252.97274671353557,-20.177253286464406,246.75073323912454,-26.399266760875435,1.0,1.0,26022.012520719443,26022.012520719443,277.1288191903397,3.9788191903397205,277.1288191903397,277.1288191903397,76869.37844479753,76866.14230886065,3.2361359368806006,0.0,8546.071908451686,8546.071908451686,0.889523434657226,3879.3729758879904,277.1288191903397,3.9788191903397205,1.0,0.002,0.16555319996992862,0.005026566716902212,0.0002565113469212581,0.0017434886545247854,0.12825567346062905,0.12825567346062905,0.0,1.4460433718499477e-12,1.0,1.0015548725266152,0.7598857476067451,0.0922053993880025,0.0,0.00014309791324738268,183.06392930637284,0.0,1601865.645748063,268.13592172930845,0.0014268475363792277,1.0,1279291.396722874,2612.7516313363494,,,,,,,,,,,,,,,,,,,3.0
1965.0,-28.132867115507644,4.932241248060481,34.977634703674894,26.254653743840777,6.439879333521185,-24.675592470603924,-38.238252502027876,2.982604688618578,-5.013941793537697,-5.01536289068237,39.95873892436334,41263.656288120685,25615.08065726284,25615.08065726284,66878.73694538353,76885.68442222624,76865.91600293313,25615.08065726284,102480.99666019596,102480.99666019596,102480.99666019596,128518.37973451556,124507.09363274809,4011.2861017674663,0.0,90300.67072748183,54678.942189121684,39579.69837595572,26037.3830743196,65617.08145027532,19866.674163385236,1450.0,0.0,0.8869898828451738,2.883046119725068,0.001494314320929203,1.0,1.0,-4.257024539087979,354443.67047979485,1552754.9389333467,4.380822873297329,1552754.9389333467,4.380822873297329,0.7630057946560509,0.0922061682163732,3.8600739487568814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600739487568814,1.2777213700006027,1.2780831285587877,3.021060803542059,6401.26532534642,15243.107769423557,6489.467527598848,0.0003442035717233292,23393.507980996772,2385.473936665097,19397.452715159903,1977.989702412129,0.8291810159860171,0.8291810159860171,35015.523933538854,35405.22815468563,0.9862602722783503,0.8,4226.002783271587,4273.035954225843,0.9862602722783503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529498983579485,4.932241248060481,-2.3499423076645622,7.282183555725043,3.5,3.5,1.0,0.6,0.0002831131529430326,1.0000964898342453,0.0002830858380374432,197.3905877047735,0.0,5.418026714535291e-06,15.354687708993014,0.011049983220467706,9.611037478505665e-05,0.00018700277815797596,0.0007218445523127653,0.09220616812640123,0.09220616812640123,0.09220616812640123,0.09234831304449478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492413.9600495203,594.1208079887977,0.0,0.09220616812640123,0.0922061682163732,0.0922061682163732,0.375,0.375,0.5,8.915057973043696,0.7620323339669426,0.7620323339669426,1.1198153515579179e-11,0.001421097144657324,0.7583383515943751,1.1198153515579179e-11,26037.3830743196,19866.674163385236,0.7630057946560509,1.0192275466574094,0.6288554043567195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440385263558271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.32899479868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3053558676718,262.3053558676718,-10.844644132328199,246.74983086963735,277.860880865707,120674.19980010776,120742.92464980781,-68.72484970005408,0.0,nan,277.860880865707,4.710880865706997,271.63867086649196,-1.5113291335080135,265.4164608672795,-7.733539132720466,259.19425086806393,-13.955749131936045,252.97204086885085,-20.177959131149123,246.74983086963735,-26.400169130362627,1.0,1.0,26022.012520719443,26022.012520719443,277.1289349371789,3.978934937178906,277.1289349371789,277.1289349371789,76868.91772494747,76865.91600293313,3.0017220143490704,0.0,8546.071908451686,8546.071908451686,0.8895233504276931,3879.3743185006656,277.1289349371789,3.978934937178906,1.0,0.002,0.16541039091200474,0.00502723076735024,0.0002562901513190821,0.0017437098475733485,0.12814507565954106,0.12814507565954106,0.0,-1.107569331387781e-12,1.0,1.001551713980034,0.758338351583177,0.0922061682163732,0.0,0.00014280895563052932,182.6941983895204,0.0,1601865.794353607,268.1360582064623,0.0014210971334591704,1.0,1279290.907092556,2612.773493002861,,,,,,,,,,,,,,,,,,,3.0
1966.0,-28.1338051692602,4.933344806139208,34.97776208256399,26.25464420942592,6.439974476755713,-24.676427204659202,-38.2390647084452,2.9825965121544082,-5.013812316273572,-5.0152272445932695,39.95894559500184,41262.97202439033,25617.573030636126,25617.573030636126,66880.54505502645,76885.29124540552,76865.69222551631,25617.573030636126,102483.26525615243,102483.26525615243,102483.26525615243,128520.7717543811,124507.55522699414,4013.2165273869655,0.0,90300.68071013017,54678.6600391834,39580.02296771863,26037.50649822868,65617.5294659473,19866.784040209895,1450.0,0.0,0.8869898246713861,2.8830606128755814,0.001494314320929203,1.0,1.0,-4.258552169124982,354445.5447122873,1552763.8422865544,4.380824827540076,1552763.8422865544,4.380824827540076,0.7630063977732056,0.09220693465048711,3.860074793070178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860074793070178,1.2777214639248624,1.2780831876069818,3.021061242262401,6401.266254942179,15243.107769423557,6489.466942598203,0.0003442033414192814,23393.50545026822,2385.4736786026037,19397.450966553828,1977.9895241039324,0.8291810309399964,0.8291810309399964,35015.53006069023,35405.22815468563,0.9862604880028863,0.8,4226.003522753847,4273.035954225843,0.9862604880028863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.530037009448646,4.933344806139208,-2.349547313444624,7.282892119583831,3.5,3.5,1.0,0.6,0.0002830858380374432,1.000096162275815,0.0002830586184765014,197.39135205703707,0.0,5.3917052674006255e-06,15.280092727813372,0.011055374925735106,9.610167286327407e-05,0.0001869841651741691,0.0007217728626920808,0.09220693448407946,0.09220693448407946,0.09220693448407946,0.09234877122519987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492394.40686204704,594.1271988567737,0.0,0.09220693448407946,0.09220693465048711,0.09220693465048711,0.375,0.375,0.5,8.919313084132089,0.7609126268770865,0.7609126268770865,-1.5404566511278972e-11,0.001414928319718456,0.7566750754683085,-1.5404566511278972e-11,26037.50649822868,19866.784040209895,0.7630063977732056,1.0192481429788454,0.6288406826685551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440390820828122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.2543998175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3049429196859,262.3049429196859,-10.845057080314064,246.74893140480182,277.8609544345704,120677.67550841095,120746.71643235163,-69.04092394067834,0.0,nan,277.8609544345704,4.710954434570397,271.63854982861614,-1.5114501713838422,265.4161452226624,-7.733854777337569,259.1937406167091,-13.956259383290899,252.97133601075564,-20.178663989244342,246.74893140480182,-26.401068595198154,1.0,1.0,26022.012520719443,26022.012520719443,277.12904439844067,3.979044398440692,277.12904439844067,277.12904439844067,76868.5193086336,76865.69222551631,2.8270831172849284,0.0,8546.071908451686,8546.071908451686,0.8895232971943962,3879.3751670355286,277.12904439844067,3.979044398440692,1.0,0.002,0.16526789257728142,0.0050278922404031435,0.000256069433535375,0.0017439305671092288,0.12803471676768752,0.12803471676768752,0.0,6.446037280338768e-13,1.0,1.0015483186490186,0.756675075483713,0.09220693465048711,0.0,0.00014249823541367685,182.2966302985748,0.0,1601865.9342870552,268.1361876837264,0.0014149283351230224,1.0,1279290.4401192195,2612.796753088092,,,,,,,,,,,,,,,,,,,3.0
1967.0,-28.134740037372513,4.934427879374703,34.977887678882276,26.25463072853165,6.44006306482724,-24.677259727149707,-38.239872828684724,2.9825827546036128,-5.0136905172562365,-5.015098804462222,39.959148905896136,41262.28161771011,25620.03121088008,25620.03121088008,66882.31282859019,76884.90249348308,76865.46427156775,25620.03121088008,102485.49548244782,102485.49548244782,102485.49548244782,128523.12165829333,124507.97928325059,4015.14237504274,0.0,90300.6903618195,54678.36699600396,39580.3592953506,26037.626175845504,65617.98547119611,19866.890787463362,1450.0,0.0,0.8869897420215059,2.883074347405478,0.001494314320929203,1.0,1.0,-4.260218211173651,354447.3193873254,1552772.6009404056,4.380827604012995,1552772.6009404056,4.380827604012995,0.7630069904718662,0.0922076983427628,3.860075355777977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860075355777977,1.2777215834781679,1.2780832724133018,3.021061399988422,6401.266589144691,15243.107769423557,6489.466732282185,0.00034420325862175645,23393.504540436596,2385.4735858255976,19397.450337905175,1977.98945999961,0.8291810363161243,0.8291810363161243,35015.534144240446,35405.22815468563,0.9862606317763877,0.8,4226.004015595097,4273.035954225843,0.9862606317763877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5305676540849955,4.934427879374703,-2.3491630832066983,7.2835909625814015,3.5,3.5,1.0,0.6,0.0002830586184765014,1.0000958364213535,0.00028303149375100996,197.3921138186156,0.0,5.37290593669948e-06,15.226815424606327,0.011060747831671805,9.609301544296156e-05,0.00018696560303353983,0.0007217013166479352,0.0922076982713148,0.0922076982713148,0.0922076982713148,0.09234920255774966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492374.88577268407,594.1335789884351,0.0,0.0922076982713148,0.0922076983427628,0.0922076983427628,0.375,0.375,0.5,8.923558215790827,0.7596605256489966,0.7596605256489966,7.048583938740194e-12,0.0014082872060043883,0.7548805932885898,7.048583938740194e-12,26037.626175845504,19866.890787463362,0.7630069904718662,1.0192680002032228,0.6288257909993707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440396359231448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.20112251429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30452811860243,262.30452811860243,-10.845471881397543,246.74803480715374,277.86102143005115,120681.11152938682,120750.46227330342,-69.35074391657365,0.0,nan,277.86102143005115,4.711021430051176,271.6384241054712,-1.5115758945287894,265.4158267808912,-7.734173219108754,259.1932294563137,-13.956770543686275,252.97063213173345,-20.179367868266525,246.74803480715374,-26.401965192846234,1.0,1.0,26022.012520719443,26022.012520719443,277.1291461650367,3.9791461650366955,277.1291461650367,277.1291461650367,76868.12975291997,76865.46427156775,2.665481352218194,0.0,8546.071908451686,8546.071908451686,0.8895232617161055,3879.3757325568668,277.1291461650367,3.9791461650366955,1.0,0.002,0.16512572960075825,0.005028550885354394,0.0002558492314185245,0.0017441507664669937,0.12792461570926222,0.12792461570926222,0.0,-2.114481766762877e-12,1.0,1.001544655217878,0.7548805932815412,0.0922076983427628,0.0,0.0001421628741932735,181.8675430356365,0.0,1601866.0646883524,268.13630948274374,0.0014082871989558043,1.0,1279289.9979525148,2612.821600086786,,,,,,,,,,,,,,,,,,,3.0
1968.0,-28.135671913143025,4.935490769910129,34.97801151318958,26.25461759688335,6.440150383880607,-24.678089683441026,-38.240676757972665,2.9825681541782325,-5.013575192969256,-5.014976467280988,39.95934924601686,41261.58426566685,25622.453135767126,25622.453135767126,66884.03740143398,76884.51493629023,76865.24054437314,25622.453135767126,102487.69368014026,102487.69368014026,102487.69368014026,128525.43631448684,124508.37291650014,4017.0633979867025,0.0,90300.69864821604,54678.06450919919,39580.704598907614,26037.74263434657,65618.44723325418,19866.994839670133,1450.0,0.0,0.8869896390951425,2.8830874390310557,0.001494314320929203,1.0,1.0,-4.261995218748382,354449.0097430893,1552781.2316493955,4.380831061638112,1552781.2316493955,4.380831061638112,0.7630075739923567,0.0922084595756011,3.8600756569730272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600756569730272,1.2777217067369018,1.2780833610472722,3.0210613442821184,6401.266471109719,15243.107769423557,6489.4668065624455,0.0003442032878645181,23393.50486177453,2385.473618592948,19397.450559933844,1977.9894826402335,0.8291810344173642,0.8291810344173642,35015.536330002025,35405.22815468563,0.9862607087326108,0.8,4226.004279393363,4273.035954225843,0.9862607087326108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531090472317754,4.935490769910129,-2.3487887285311286,7.284279498441258,3.5,3.5,1.0,0.6,0.00028303149375100996,1.0000955303763803,0.0002830044582285981,197.392873146965,0.0,5.3542069015026826e-06,15.173822358858603,0.011066102038573307,9.608440363544051e-05,0.00018694709011556944,0.0007216299116970524,0.09220845942824937,0.09220845942824937,0.09220845942824937,0.09234961118592651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492355.4015093865,594.1399468606888,0.0,0.09220845942824937,0.0922084595756011,0.0922084595756011,0.375,0.375,0.5,8.92779277914997,0.758281144044247,0.758281144044247,-5.059064278611913e-12,0.0014012743117177706,0.752981248532592,-5.059064278611913e-12,26037.74263434657,19866.994839670133,0.7630075739923567,1.0192871093654654,0.6288107385259226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440401878866396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.14812944855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3041119580139,262.3041119580139,-10.845888041986086,246.74714106070894,277.861082855319,120684.56575658734,120754.14379654899,-69.57803996164,0.0,nan,277.861082855319,4.7110828553190345,271.6382944963967,-1.5117055036032525,265.4155061374741,-7.734493862525881,259.1927177785534,-13.957282221446576,252.96992941963123,-20.18007058036875,246.74714106070894,-26.402858939291036,1.0,1.0,26022.012520719443,26022.012520719443,277.1292423232673,3.9792423232673286,277.1292423232673,277.1292423232673,76867.75697279339,76865.24054437314,2.5164284202473937,0.0,8546.071908451686,8546.071908451686,0.8895232427259906,3879.3760352578925,277.1292423232673,3.9792423232673286,1.0,0.002,0.16498392168939008,0.005029206847729525,0.00025562957609736355,0.0017443704254367486,0.12781478804868177,0.12781478804868177,0.0,1.5341122469592072e-12,1.0,1.001540777497659,0.752981248537651,0.0922084595756011,0.0,0.0001418078146377588,181.41325917424447,0.0,1601866.1870906788,268.1364248070307,0.001401274316776835,1.0,1279289.5767955799,2612.8477111608217,,,,,,,,,,,,,,,,,,,3.0
1969.0,-28.136600892018357,4.936533784849783,34.97813360745084,26.254598597902827,6.4402360079617775,-24.678917202019967,-38.24148030309004,2.982552317960048,-5.013465770132598,-5.01485969333342,39.959546695137824,41260.90884792703,25624.838206321747,25624.838206321747,66885.74705424877,76884.13208553038,76865.022815537,25624.838206321747,102489.86102185874,102489.86102185874,102489.86102185874,128527.71711279236,124508.73778474588,4018.979328046475,0.0,90300.71353898404,54677.785885325,39581.03072628782,26037.85609093362,65618.88681722144,19867.096370183623,1450.0,0.0,0.8869895183474784,2.8830999445989542,0.001494314320929203,1.0,1.0,-4.26387431840385,354450.6232364162,1552789.7378492104,4.380835117938303,1552789.7378492104,4.380835117938303,0.7630081486279259,0.09220921779910811,3.860077016196394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860077016196394,1.2777218355307445,1.2780834553318936,3.02106210354696,6401.2680799008085,15243.107769423557,6489.465794137431,0.0003442028892917953,23393.500482009476,2385.4731719812044,19397.447533727725,1977.989174053089,0.8291810602968601,0.8291810602968601,35015.54619383636,35405.22815468563,0.9862610560181877,0.8,4226.00546985367,4273.035954225843,0.9862610560181877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5316053348467475,4.936533784849783,-2.3484237720291783,7.284957556878961,3.5,3.5,1.0,0.6,0.0002830044582285981,1.0000952341097376,0.0002829775091174415,197.39363011981143,0.0,5.336619445910274e-06,15.123979509709716,0.011071438658019218,9.607579665576595e-05,0.00018692866157283213,0.0007215590302056434,0.09220921772355449,0.09220921772355449,0.09220921772355449,0.09234999918621599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492335.9571117007,594.1463014862088,0.0,0.09220921772355449,0.09220921779910811,0.09220921779910811,0.375,0.375,0.5,8.93201622475405,0.7567804402644924,0.7567804402644924,-2.2737367544323206e-11,0.0013939232007942337,0.7509853749295416,-2.2737367544323206e-11,26037.85609093362,19867.096370183623,0.7630081486279259,1.0193063353932856,0.6287962330549358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404073808738396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.098286599394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3036947943704,262.3036947943704,-10.846305205629562,246.74625013203126,277.86113945670957,120688.06683903463,120757.81258035135,-69.74574131676789,0.0,nan,277.86113945670957,4.711139456709589,271.63816159177384,-1.51183840822614,265.4151837268374,-7.734816273162551,259.192205861903,-13.957794138096972,252.9692279969672,-20.180772003032786,246.74625013203126,-26.403749867968713,1.0,1.0,26022.012520719443,26022.012520719443,277.1293336201491,3.9793336201491343,277.1293336201491,277.1293336201491,76867.39602565716,76865.022815537,2.3732101201603655,0.0,8546.071908451686,8546.071908451686,0.8895231570280051,3879.377401277376,277.1293336201491,3.9793336201491343,1.0,0.002,0.1648424869687997,0.005029860104107099,0.00025541049595051137,0.0017445895013666808,0.12770524797525568,0.12770524797525568,0.0,-2.6828079688345774e-12,1.0,1.001536702510088,0.750985374952279,0.09220921779910811,0.0,0.00014143461866417947,180.93577659768357,0.0,1601866.3022031938,268.1365342298674,0.0013939232235316013,1.0,1279289.1747903328,2612.874987000378,,,,,,,,,,,,,,,,,,,3.0
1970.0,-28.13752667322455,4.937557207986167,34.978253975691466,26.254565629083686,6.4403077129012365,-24.679743234611063,-38.24228356881065,2.982524274284709,-5.013363101372477,-5.014749286340221,39.95974106945479,41260.25182895054,25627.189222890447,25627.189222890447,66887.44105184099,76883.76022598556,76864.80491701125,25627.189222890447,102491.9941399017,102491.9941399017,102491.9941399017,128529.96033803857,124509.07043635155,4020.8899016870105,0.0,90300.73471756342,54677.520861421304,39581.3487290468,26037.966198136863,65619.31492718366,19867.19509770093,1450.0,0.0,0.886989376357995,2.8831117794355454,0.001494314320929203,1.0,1.0,-4.2658704007908455,354452.1487619763,1552798.1116200078,4.380839887820095,1552798.1116200078,4.380839887820095,0.7630087137574716,0.09220997328803729,3.8600789323897584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600789323897584,1.2777220206335789,1.2780836060518503,3.021063165582508,6401.270330226695,15243.107769423557,6489.464377985225,0.0003442023317801223,23393.494355738116,2385.472547275381,19397.44330075401,1977.9887424098965,0.8291810964955765,0.8291810964955765,35015.56009958045,35405.22815468563,0.9862615456112407,0.8,4226.007148129664,4273.035954225843,0.9862615456112407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5321128461796585,4.937557207986167,-2.348068726026753,7.28562593401292,3.5,3.5,1.0,0.6,0.0002829775091174415,1.0000949070008767,0.00028295065511936806,197.39438449202208,0.0,5.319582879695548e-06,15.075697881057183,0.011076758240898914,9.606719338074307e-05,0.00018691031573669843,0.0007214885720215476,0.09220997322654681,0.09220997322654681,0.09220997322654681,0.09235036349024625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492316.5546561545,594.1526421789542,0.0,0.09220997322654681,0.09220997328803729,0.09220997328803729,0.375,0.375,0.5,8.936227938152971,0.7551608411783377,0.7551608411783377,7.275957614183426e-12,0.001386184967770987,0.7488788855494022,7.275957614183426e-12,26037.966198136863,19867.19509770093,0.7630087137574716,1.0193255008234168,0.628782118111659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404128658169413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.05000497075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3032758353648,262.3032758353648,-10.84672416463519,246.74536193458604,277.8611897361434,120691.4593483304,120761.50525682697,-70.0459084965725,0.0,nan,277.8611897361434,4.71118973614341,271.63802417583236,-1.5119758241676209,265.41485861552,-7.7351413844799595,259.1916930552092,-13.958306944790763,252.9685274948977,-20.181472505102278,246.74536193458604,-26.404638065413934,1.0,1.0,26022.012520719443,26022.012520719443,277.1294185302206,3.9794185302206415,277.1294185302206,277.1294185302206,76867.0169674049,76864.80491701125,2.212050393645768,0.0,8546.071908451686,8546.071908451686,0.8895230362134802,3879.379327051707,277.1294185302206,3.9794185302206415,1.0,0.002,0.1647014462293174,0.00503051045342194,0.0002551920227739971,0.0017448079763199371,0.12759601138699855,0.12759601138699855,0.0,-9.060660208226601e-13,1.0,1.0015324014672393,0.7488788855421262,0.09220997328803729,0.0,0.00014104064100533225,180.43171163592282,0.0,1601866.4089726072,268.1366368986275,0.0013861849604950294,1.0,1279288.7947035162,2612.9035977152284,,,,,,,,,,,,,,,,,,,3.0
