time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1971.0,-28.13844948339315,4.9385613282866965,34.97837263549166,26.254532834887527,6.440378594365152,-24.680566675618095,-38.24308264357967,2.9824957865851474,-5.013266614411862,-5.0146447156797285,39.959932499120804,41259.58907314749,25629.50556321354,25629.50556321354,66889.09463636103,76883.38958884217,76864.58951960067,25629.50556321354,102494.09508281422,102494.09508281422,102494.09508281422,128532.16827132714,124509.37341160026,4022.79485972689,0.0,90300.75516724467,54677.24822173438,39581.674383900325,26038.073188512917,65619.74757241324,19867.29121098259,1450.0,0.0,0.8869892153528636,2.8831229992939016,0.001494314320929203,1.0,1.0,-4.267972442727739,354453.5936493618,1552806.358566225,4.380845296499706,1552806.358566225,4.380845296499706,0.7630092698159916,0.09221072583965621,3.8600807100161547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600807100161547,1.277722207595736,1.2780837587531804,3.021064114773109,6401.272341447679,15243.107769423557,6489.4631122998935,0.00034420183350519616,23393.488880409124,2385.4719889472067,19397.43951753586,1977.9883566290077,0.8291811288473624,0.8291811288473624,35015.57299974796,35405.22815468563,0.9862619998000248,0.8,4226.008705043218,4273.035954225843,0.9862619998000248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532612871989983,4.9385613282866965,-2.3477231246524766,7.286284452939173,3.5,3.5,1.0,0.6,0.00028295065511936806,1.000094603119352,0.0002829238896368692,197.395136448218,0.0,5.30082842086052e-06,15.022547744718713,0.011082059069319776,9.60586356985946e-05,0.00018689201942077345,0.0007214182790220921,0.09221072578645792,0.09221072578645792,0.09221072578645792,0.09235070611563637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492297.1974973316,594.1589678513895,0.0,0.09221072578645792,0.09221072583965621,0.09221072583965621,0.375,0.375,0.5,8.94042735515875,0.7534259122434719,0.7534259122434719,-9.208633855450898e-12,0.0013781012678464322,0.7466722729519688,-9.208633855450898e-12,26038.073188512917,19867.29121098259,0.7630092698159916,1.0193439796845762,0.6287678724703469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404183319194617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.996854834404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30285560265963,262.30285560265963,-10.847144397340344,246.74447647747863,277.86123472784055,120694.87788731926,120765.13674607754,-70.25885875828845,0.0,nan,277.86123472784055,4.711234727840576,271.6378830777685,-1.5121169222314848,265.41453142769535,-7.735468572304626,259.1911797776235,-13.95882022237646,252.96782812755114,-20.182171872448833,246.74447647747863,-26.40552352252135,1.0,1.0,26022.012520719443,26022.012520719443,277.12949789662207,3.9794978966220924,277.12949789662207,277.12949789662207,76866.65563716386,76864.58951960067,2.06611756318307,0.0,8546.071908451686,8546.071908451686,0.8895229241354857,3879.3811135662354,277.12949789662207,3.9794978966220924,1.0,0.002,0.1645608182834921,0.00503115788850038,0.0002549741860057477,0.0017450258138694108,0.12748709300287384,0.12748709300287384,0.0,-1.248415433530159e-13,1.0,1.001527895799817,0.7466722729611774,0.09221072583965621,0.0,0.00014062784912386684,179.90358098213352,0.0,1601866.5081190115,268.1367333855881,0.001378101277055066,1.0,1279288.434708776,2612.9334161447396,,,,,,,,,,,,,,,,,,,3.0
1972.0,-28.13936961760097,4.939546446222887,34.97848961163749,26.25450559370222,6.440451517042234,-24.681387504134808,-38.24388129925353,2.982469403558757,-5.013175405483992,-5.014545144713986,39.960121227255684,41258.92743332215,25631.785846662446,25631.785846662446,66890.7132799846,76883.01669720943,76864.38187203223,25631.785846662446,102496.16771869468,102496.16771869468,102496.16771869468,128534.34516151369,124509.65117081166,4024.6939907020223,0.0,90300.77036110248,54676.97379069738,39581.99618933899,26038.177442819015,65620.17363215801,19867.385021200196,1450.0,0.0,0.8869890387056283,2.8831336920838666,0.001494314320929203,1.0,1.0,-4.270162084512833,354454.9694580597,1552814.4891601263,4.380851230649371,1552814.4891601263,4.380851230649371,0.7630098175968671,0.09221147534151157,3.860081694320801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860081694320801,1.2777223846374124,1.2780839016443168,3.0210644665321422,6401.2730867828595,15243.107769423557,6489.4626432505775,0.0003442016488500941,23393.486851316837,2385.4717820373767,19397.438115516063,1977.9882136627762,0.8291811408363934,0.8291811408363934,35015.58014280903,35405.22815468563,0.9862622512927633,0.8,4226.009567135015,4273.035954225843,0.9862622512927633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.533105114242963,4.939546446222887,-2.347386274932037,7.286932721154924,3.5,3.5,1.0,0.6,0.0002829238896368692,1.0000943294830318,0.0002828972040898563,197.3958862287989,0.0,5.2833760699667615e-06,14.973087782285802,0.011087342445389742,9.605008320850778e-05,0.00018687380642836142,0.0007213481593421668,0.0922114752753974,0.0922114752753974,0.0922114752753974,0.09235103022950085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492277.8890729106,594.1652773945098,0.0,0.0922114752753974,0.09221147534151157,0.09221147534151157,0.375,0.375,0.5,8.944614007650715,0.7515819017922354,0.7515819017922354,-6.480149750132114e-11,0.0013697392299718558,0.7443830602011303,-6.480149750132114e-11,26038.177442819015,19867.385021200196,0.7630098175968671,1.0193620281309945,0.6287537071237294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404237805191125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.947394871975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30243475667135,262.30243475667135,-10.847565243328631,246.74359374323393,277.86127577010905,120698.32460779781,120768.68600169751,-70.36139389971974,0.0,nan,277.86127577010905,4.711275770109069,271.63773936473325,-1.5122606352667276,265.4142029593592,-7.735797040640762,259.1906665539836,-13.959333446016387,252.96713014860893,-20.182869851391047,246.74359374323393,-26.406406256766047,1.0,1.0,26022.012520719443,26022.012520719443,277.12957317015963,3.9795731701596537,277.12957317015963,277.12957317015963,76866.31611734851,76864.38187203223,1.9342453162826132,0.0,8546.071908451686,8546.071908451686,0.8895228620758207,3879.382102792405,277.12957317015963,3.9795731701596537,1.0,0.002,0.16442061865451654,0.0050318024898128744,0.0002547570101476996,0.001745242988288121,0.12737850507384982,0.12737850507384982,0.0,-1.5641793416065752e-12,1.0,1.0015232213026433,0.7443830602659318,0.09221147534151157,0.0,0.0001401995304308531,179.35558977379486,0.0,1601866.600781334,268.136824594516,0.0013697392947733533,1.0,1279288.0919259116,2612.9642289949916,,,,,,,,,,,,,,,,,,,3.0
1973.0,-28.140286934267557,4.940512850079279,34.978604924916155,26.254467979911738,6.440517703604481,-24.682206470473783,-38.24467590367419,2.9824372398160666,-5.013089768200587,-5.014450853497759,39.960307188090944,41258.273074099445,25634.031536710867,25634.031536710867,66892.30461081032,76882.65164409995,76864.17913836091,25634.031536710867,102498.21067507178,102498.21067507178,102498.21067507178,128536.48951445924,124509.9024405977,4026.587073861551,0.0,90300.793504148,54676.70670633896,39582.318664232254,26038.27883938746,65620.59750361972,19867.476429748793,1450.0,0.0,0.8869888452311605,2.8831438282650828,0.001494314320929203,1.0,1.0,-4.272444118735393,354456.27231987065,1552822.5005684951,4.3808577300818285,1552822.5005684951,4.3808577300818285,0.7630103568787254,0.09221222173431484,3.860083776308341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860083776308341,1.2777225882635665,1.2780840712295833,3.0210656145276578,6401.275519247602,15243.107769423557,6489.461112464471,0.00034420104621174985,23393.480229205994,2385.4711067699973,19397.433539893947,1977.9877470791707,0.8291811799629919,0.8291811799629919,35015.59525171157,35405.22815468563,0.986262783246717,0.8,4226.011390619487,4273.035954225843,0.986262783246717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5335898888570405,4.940512850079279,-2.3470583046359645,7.287571154715243,3.5,3.5,1.0,0.6,0.0002828972040898563,1.0000940413253843,0.000282870602563479,197.39663371835266,0.0,5.267617202112628e-06,14.928427150787188,0.011092610062591855,9.604157479988893e-05,0.00018685562928996734,0.0007212783831340886,0.09221222168140021,0.09221222168140021,0.09221222168140021,0.09235133476221763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492258.63142030593,594.1715701410122,0.0,0.09221222168140021,0.09221222173431484,0.09221222173431484,0.375,0.375,0.5,8.948787407599497,0.749633303111807,0.749633303111807,-9.15179043659009e-12,0.00136108529716239,0.7420067347623558,-9.15179043659009e-12,26038.27883938746,19867.476429748793,0.7630103568787254,1.0193796941138862,0.6287396738779099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404292133577752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.90273424047,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.302013052674,262.302013052674,-10.847986947325978,246.74271366221612,277.86131244313196,120701.75184956462,120772.25669483289,-70.50484526826293,0.0,nan,277.86131244313196,4.7113124431319875,271.63759268694804,-1.5124073130519378,265.4138729307662,-7.73612706923376,259.19015317458224,-13.959846825417742,252.96643341839933,-20.183566581600644,246.74271366221612,-26.40728633778386,1.0,1.0,26022.012520719443,26022.012520719443,277.12964373893664,3.979643738936659,277.12964373893664,277.12964373893664,76865.97291654829,76864.17913836091,1.793778187377029,0.0,8546.071908451686,8546.071908451686,0.889522730808067,3879.3841951898826,277.12964373893664,3.979643738936659,1.0,0.002,0.16428086372264297,0.00503244414726893,0.0002545405204393183,0.0017454594795198283,0.12727026021965915,0.12727026021965915,0.0,-4.0853605220991795e-14,1.0,1.0015183687494071,0.7420067347715076,0.09221222173431484,0.0,0.00013975483631401282,178.78665252012354,0.0,1601866.6866015166,268.1369102317994,0.0013610853063141803,1.0,1279287.7673185547,2612.996090628508,,,,,,,,,,,,,,,,,,,3.0
1974.0,-28.141200856615768,4.9414607798575405,34.978718572584036,26.254413986485474,6.440559978624372,-24.68302477308849,-38.24547036839647,2.982383895097893,-5.013011869674813,-5.014363851586548,39.96048974397893,41257.62425121019,25636.24842596853,25636.24842596853,66893.87267717872,76882.30042019226,76863.96465105705,25636.24842596853,102500.21307702558,102500.21307702558,102500.21307702558,128538.58952070297,124510.11573914214,4028.473781560821,0.0,90300.81721154567,54676.431710101475,39582.65055716022,26038.37644367739,65621.02700083761,19867.56466996491,1450.0,0.0,0.8869886270201188,2.8831531965979558,0.001494314320929203,1.0,1.0,-4.27486478392359,354457.47446531634,1552830.3653174785,4.380865060498034,1552830.3653174785,4.380865060498034,0.7630108856033968,0.0922129650515453,3.860085089622274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860085089622274,1.2777228897260815,1.278084338786237,3.0210659296005877,6401.276186849333,15243.107769423557,6489.460692331796,0.00034420088081454507,23393.478411736774,2385.4709214397144,19397.432284089267,1977.9876190227315,0.8291811907013091,0.829181190701309,35015.60478237882,35405.22815468563,0.9862631188022981,0.8,4226.012540870056,4273.035954225843,0.9862631188022981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534068446276435,4.9414607798575405,-2.346740620559951,7.288201400417492,3.5,3.5,1.0,0.6,0.000282870602563479,1.0000936940279879,0.00028284410176029244,197.3973784468344,0.0,5.251051758648053e-06,14.881480684008583,0.011097861114350502,9.603306858329703e-05,0.00018683753398018196,0.0007212087790986953,0.09221296500294096,0.09221296500294096,0.09221296500294096,0.09235161212396083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492239.4249547365,594.1778459247074,0.0,0.09221296500294096,0.0922129650515453,0.0922129650515453,0.375,0.375,0.5,8.952946829268907,0.747575479503098,0.747575479503098,2.262368070660159e-11,0.0013519819117391307,0.7394990676629618,2.262368070660159e-11,26038.37644367739,19867.56466996491,0.7630108856033968,1.0193969179471218,0.6287256712803895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404346295991548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.8557877737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3015887814608,262.3015887814608,-10.848411218539184,246.74183612093051,277.86134144199156,120704.9168337407,120775.85089200537,-70.93405826466798,0.0,nan,277.86134144199156,4.7113414419915784,271.63744037777906,-1.5125596222209197,265.4135393135676,-7.736460686432395,259.1896382493538,-13.9603617506462,252.9657371851427,-20.184262814857277,246.74183612093051,-26.408163879069463,1.0,1.0,26022.012520719443,26022.012520719443,277.1297056430829,3.979705643082923,277.1297056430829,277.1297056430829,76865.59197385458,76863.96465105705,1.6273227975325426,0.0,8546.071908451686,8546.071908451686,0.8895226480046007,3879.3855150703853,277.1297056430829,3.979705643082923,1.0,0.002,0.1641415781668114,0.0050330823690145805,0.0002543247540671761,0.0017456752463430583,0.12716237703358804,0.12716237703358804,0.0,4.1023434649289925e-13,1.0,1.0015132477692368,0.7394990676403381,0.0922129650515453,0.0,0.00013928546286929642,178.1861470961518,0.0,1601866.7628538415,268.13698813032516,0.00135198188911545,1.0,1279287.4678053034,2613.029541941412,,,,,,,,,,,,,,,,,,,3.0
1975.0,-28.14211182775832,4.942390521460476,34.97883057806762,26.254356919694715,6.440609518920807,-24.68383969308909,-38.246264309249796,2.9823373842547967,-5.012939085556525,-5.014281714312933,39.96066964495012,41257.008208489846,25638.431007116527,25638.431007116527,66895.43921560637,76881.95108593616,76863.75648695708,25638.431007116527,102502.1874940736,102502.1874940736,102502.1874940736,128540.65887006951,124510.30495480204,4030.3539152674784,0.0,90300.85180240594,54676.19862922097,39582.947970205525,26038.471375995905,65621.41934620144,19867.650659874766,1450.0,0.0,0.8869883936847065,2.8831620517905323,0.001494314320929203,1.0,1.0,-4.277367703445179,354458.6093962281,1552838.1157188911,4.380872898993593,1552838.1157188911,4.380872898993593,0.7630114061991429,0.09221370515427023,3.8600885077938676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600885077938676,1.277723159360089,1.2780845746340672,3.021067967279455,6401.2805044463375,15243.107769423557,6489.457975186945,0.0003441998111351579,23393.466657585795,2385.469722849882,19397.42416236148,1977.986790836981,0.829181260147755,0.829181260147755,35015.629587911804,35405.22815468563,0.9862639921552161,0.8,4226.015534635097,4273.035954225843,0.9862639921552161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534539597642341,4.942390521460476,-2.3464313711099645,7.288821892570441,3.5,3.5,1.0,0.6,0.00028284410176029244,1.0000933921528952,0.0002828176888074579,197.39812077527338,0.0,5.2311890757601175e-06,14.825189840704173,0.011103092303426262,9.602456867106629e-05,0.00018681953308922615,0.0007211399327091381,0.0922137050506013,0.0922137050506013,0.0922137050506013,0.0923518714742002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492220.2754649844,594.1841028946214,0.0,0.0922137050506013,0.09221370515427023,0.09221370515427023,0.375,0.375,0.5,8.957091826116065,0.7454139357629401,0.7454139357629401,1.3926637620897964e-11,0.0013426287563902406,0.7369140108677357,1.3926637620897964e-11,26038.471375995905,19867.650659874766,0.7630114061991429,1.0194146954165002,0.6287125243486226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404400258373156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.79949693039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30116333857427,262.30116333857427,-10.848836661425707,246.7409612334112,277.8613654437372,120708.27938277296,120779.40933377066,-71.12995099768686,0.0,nan,277.8613654437372,4.711365443737236,271.6372846016729,-1.5127153983270887,265.4132037596075,-7.7367962403924935,259.18912291754054,-13.960877082459433,252.96504207547633,-20.184957924523644,246.7409612334112,-26.409038766588765,1.0,1.0,26022.012520719443,26022.012520719443,277.12976342248754,3.979763422487565,277.12976342248754,277.12976342248754,76865.24510502044,76863.75648695708,1.4886180633620825,0.0,8546.071908451686,8546.071908451686,0.8895224324913982,3879.388950332837,277.12976342248754,3.979763422487565,1.0,0.002,0.1640027765367059,0.005033717532236743,0.0002541097348617035,0.0017458902638243724,0.12705486743085173,0.12705486743085173,0.0,-1.31392422983434e-12,1.0,1.0015079685839914,0.736914010853809,0.09221370515427023,0.0,0.0001388015355470442,177.5670256890797,0.0,1601866.8328525126,268.13706091444345,0.001342628742463603,1.0,1279287.1850390781,2613.0639234615824,,,,,,,,,,,,,,,,,,,3.0
1976.0,-28.14301981295563,4.943302331381609,34.978940951455336,26.2543034501374,6.4406497838241314,-24.684652853277143,-38.24705416392533,2.9822828241413246,-5.012872609678936,-5.014205555566209,39.96084655253427,41256.36193000146,25640.58280889063,25640.58280889063,66896.9447388921,76881.60227477507,76863.54519396012,25640.58280889063,102504.12800285075,102504.12800285075,102504.12800285075,128542.69112675753,124510.46391052444,4032.2272162330937,0.0,90300.87353006574,54675.92191524798,39583.27957201974,26038.563123906788,65621.84269592652,19867.733979875582,1450.0,0.0,0.8869881407873603,2.8831702766679674,0.001494314320929203,1.0,1.0,-4.279977013332484,354459.66172216064,1552845.7371894661,4.38088139464131,1552845.7371894661,4.38088139464131,0.7630119175675412,0.09221444190114007,3.8600894431046093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600894431046093,1.2777234660594983,1.2780848476700224,3.02106797412834,6401.280518958303,15243.107769423557,6489.457966054263,0.00034419980753983063,23393.466618078717,2385.4697188212813,19397.42413506328,1977.9867880533395,0.8291812603811676,0.8291812603811676,35015.63637542325,35405.22815468563,0.9862642311298676,0.8,4226.016353815821,4273.035954225843,0.9862642311298676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535004104699022,4.943302331381609,-2.346131302986729,7.289433634368338,3.5,3.5,1.0,0.6,0.0002828176888074579,1.0000930867094733,0.00028279136468985146,197.39886067531427,0.0,5.213867253667115e-06,14.776099796892606,0.011108306170679929,9.601611319509492e-05,0.00018680157561236295,0.0007210707899765897,0.09221444182729101,0.09221444182729101,0.09221444182729101,0.0923521085976211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492201.18401403364,594.1903406880676,0.0,0.09221444182729101,0.09221444190114007,0.09221444190114007,0.375,0.375,0.5,8.961221838307761,0.7431497293644611,0.7431497293644611,5.638867150992155e-11,0.001332945887270398,0.7342285422337227,5.638867150992155e-11,26038.563123906788,19867.733979875582,0.7630119175675412,1.0194310612226183,0.6286986197746997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404454046882098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.75040688658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30073636527584,262.30073636527584,-10.849263634724139,246.74008894858775,277.86138378196415,120711.49147306035,120782.87729399411,-71.38582093375703,0.0,nan,277.86138378196415,4.711383781964173,271.6371248152885,-1.512875184711504,265.4128658486141,-7.737134151385874,259.1886068819379,-13.961393118062063,252.9643479152629,-20.185652084737086,246.74008894858775,-26.409911051412223,1.0,1.0,26022.012520719443,26022.012520719443,277.1298148572442,3.9798148572442074,277.1298148572442,277.1298148572442,76864.89662969441,76863.54519396012,1.3514357342937728,0.0,8546.071908451686,8546.071908451686,0.8895223735207377,3879.3898903201325,277.1298148572442,3.9798148572442074,1.0,0.002,0.16386447771572085,0.005034349365457892,0.0002538954915022077,0.0017461045095720322,0.12694774575110385,0.12694774575110385,0.0,1.0742396555629696e-12,1.0,1.0015024841487326,0.734228542177334,0.09221444190114007,0.0,0.00013829873074554968,176.92375769012534,0.0,1601866.8951058178,268.13712739032104,0.0013329458308817266,1.0,1279286.9228542692,2613.099515969714,,,,,,,,,,,,,,,,,,,3.0
1977.0,-28.143925591744292,4.944196471020833,34.979049706260646,26.254246627818816,6.440698129256814,-24.685463219638905,-38.247839792724676,2.982235757159516,-5.012811918460102,-5.014134885592751,39.96102058638699,41255.73274739353,25642.703243279975,25642.703243279975,66898.4359906735,76881.25509519668,76863.3332347691,25642.703243279975,102506.03647804908,102506.03647804908,102506.03647804908,128544.6883799112,124510.59492096423,4034.093458946975,0.0,90300.90719565656,54675.67285185177,39583.593715338655,26038.65190186212,65622.24561720077,19867.814804005393,1450.0,0.0,0.8869878703840417,2.8831779227471204,0.001494314320929203,1.0,1.0,-4.282683829460211,354460.63820743497,1552853.2348818395,4.3808904783754565,1552853.2348818395,4.3808904783754565,0.7630124201086068,0.09221517536787883,3.8600926866954697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600926866954697,1.2777237379042674,1.278085085954977,3.021069869944519,6401.284535965294,15243.107769423557,6489.455438059922,0.00034419881232813584,23393.455682267813,2385.468603678913,19397.41657871902,1977.9860175206643,0.8291813249900578,0.8291813249900578,35015.65991402572,35405.22815468563,0.9862650598768936,0.8,4226.0191946757695,4273.035954225843,0.9862650598768936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5354618405132285,4.944196471020833,-2.345839987623083,7.290036458643916,3.5,3.5,1.0,0.6,0.00028279136468985146,1.0000928611821267,0.00028276510678777093,197.39959878214606,0.0,5.196350823791772e-06,14.72645823462588,0.011113502521503721,9.60077036399594e-05,0.00018678366104989206,0.0007210022440128938,0.09221517519383511,0.09221517519383511,0.09221517519383511,0.09235232535844697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492182.15367047675,594.1965583106202,0.0,0.09221517519383511,0.09221517536787883,0.09221517536787883,0.375,0.375,0.5,8.965336350223216,0.7407848149038614,0.7407848149038614,-1.5916157281026244e-11,0.0013229671326371317,0.7314510561325278,-1.5916157281026244e-11,26038.65190186212,19867.814804005393,0.7630124201086068,1.0194475266957068,0.6286851716116777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404507659463457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.70076532431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3003090749992,262.3003090749992,-10.8496909250008,246.73921924780947,277.86139890218874,120714.89771842952,120786.33653504016,-71.43881661062979,0.0,nan,277.86139890218874,4.711398902188762,271.6369629713132,-1.5130370286867674,265.4125270404376,-7.7374729595623535,259.18809110956084,-13.961908890439133,252.96365517868523,-20.186344821314748,246.73921924780947,-26.410780752190504,1.0,1.0,26022.012520719443,26022.012520719443,277.12986072527434,3.9798607252743636,277.12986072527434,277.12986072527434,76864.58918225653,76863.3332347691,1.2559474874287844,0.0,8546.071908451686,8546.071908451686,0.889522169014676,3879.393150128947,277.12986072527434,3.9798607252743636,1.0,0.002,0.16372669900166958,0.0050349778593697615,0.0002536820510560079,0.0017463179490128488,0.12684102552800397,0.12684102552800397,0.0,6.88568126128164e-14,1.0,1.0014968116087513,0.731451056148444,0.09221517536787883,0.0,0.0001377786228093062,176.25835688881736,0.0,1601866.950266381,268.1371880815399,0.001322967148553289,1.0,1279286.679565446,2613.136218689144,,,,,,,,,,,,,,,,,,,3.0
1978.0,-28.144827996019785,4.945073210884609,34.97915686289299,26.254172867070906,6.440724001660426,-24.68627279624742,-38.248625316750235,2.982168801891971,-5.012756247742402,-5.014069008708985,39.96119197119087,41255.11323402831,25644.7912154535,25644.7912154535,66899.90444948181,76880.9218596495,76863.12536171782,25644.7912154535,102507.91657717132,102507.91657717132,102507.91657717132,128546.65461204114,124510.702175616,4035.952436425148,0.0,90300.9434922125,54675.42177335429,39583.91302095356,26038.738034869824,65622.65105582339,19867.893399081575,1450.0,0.0,0.8869875851994583,2.8831850629779057,0.001494314320929203,1.0,1.0,-4.285469388053343,354461.5484673804,1552860.6184751743,4.380900058664833,1552860.6184751743,4.380900058664833,0.7630129145458374,0.09221590512344491,3.860095560421945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860095560421945,1.2777241016406151,1.2780854162420907,3.021071259018696,6401.287479246791,15243.107769423557,6489.453585775563,0.00034419808312955276,23393.447669555037,2385.4677866096004,19397.411042117117,1977.9854529443917,0.8291813723276674,0.8291813723276673,35015.68076853458,35405.22815468563,0.986265794122479,0.8,4226.021711594057,4273.035954225843,0.986265794122479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535912568744998,4.945073210884609,-2.345556843259954,7.290630054144563,3.5,3.5,1.0,0.6,0.00028276510678777093,1.0000925158879592,0.0002827389489428488,197.4003341438525,0.0,5.183299335556832e-06,14.68947031696806,0.011118685820839278,9.599929588672406e-05,0.00018676581090104686,0.0007209338774977355,0.09221590507396946,0.09221590507396946,0.09221590507396946,0.09235252437706458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492163.1875803561,594.2027547478237,0.0,0.09221590507396946,0.09221590512344491,0.09221590512344491,0.375,0.375,0.5,8.96943493551951,0.7383242968168133,0.7383242968168133,2.404476617812179e-11,0.001312760966584392,0.7285996206556433,2.404476617812179e-11,26038.738034869824,19867.893399081575,0.7630129145458374,1.0194636055250481,0.6286718468434583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404561142142254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.663777406655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.299879789149,262.299879789149,-10.850120210851003,246.73835203982048,277.86140753847707,120718.06183090546,120789.83428836138,-71.77245745592609,0.0,nan,277.86140753847707,4.71140753847709,271.63679643874684,-1.5132035612531354,265.4121853390143,-7.737814660985691,259.1875742392834,-13.962425760716599,252.96296313955196,-20.187036860448018,246.73835203982048,-26.411647960179494,1.0,1.0,26022.012520719443,26022.012520719443,277.1299022783455,3.9799022783455484,277.1299022783455,277.1299022783455,76864.23282331575,76863.12536171782,1.1074615979305236,0.0,8546.071908451686,8546.071908451686,0.8895219878282675,3879.396038224055,277.1299022783455,3.9799022783455484,1.0,0.002,0.16358945431068864,0.005035603091241248,0.00025346943545822724,0.0017465305643106885,0.12673471772911363,0.12673471772911363,0.0,-2.3108424895834645e-13,1.0,1.001490987872007,0.7285996206315986,0.09221590512344491,0.0,0.00013724460133687712,175.57515920703057,0.0,1601866.999314102,268.1372437522576,0.0013127609425396258,1.0,1279286.45277688,2613.1738092755722,,,,,,,,,,,,,,,,,,,3.0
1979.0,-28.14573007780223,4.945932832594177,34.97926244842559,26.25410909475761,6.440757033987071,-24.687081366621715,-38.249410631228216,2.982108322801787,-5.012704745151325,-5.014007126443385,39.96136094182988,41254.48487695108,25646.84539452172,25646.84539452172,66901.3302714728,76880.5821721785,76862.92653651461,25646.84539452172,102509.77193103633,102509.77193103633,102509.77193103633,128548.59381836912,124510.78980297687,4037.804015392249,0.0,90300.97291093034,54675.16239564493,39584.23390587268,26038.82188733278,65623.05579320545,19867.97006306638,1450.0,0.0,0.8869872884418339,2.883191781383022,0.001494314320929203,1.0,1.0,-4.288318551079328,354462.40353198117,1552867.8980883851,4.380910027735222,1552867.8980883851,4.380910027735222,0.7630134016443977,0.09221663147785428,3.8600975476754855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600975476754855,1.2777244352049724,1.2780857164765156,3.021072025640841,6401.289103627125,15243.107769423557,6489.452563506722,0.0003441976806883103,23393.44324738859,2385.467335674118,19397.407986487142,1977.985141356849,0.8291813984524263,0.8291813984524263,35015.69518994584,35405.22815468563,0.9862663018716163,0.8,4226.023452105615,4273.035954225843,0.9862663018716163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536356002096693,4.945932832594177,-2.3452812099137743,7.291214042507951,3.5,3.5,1.0,0.6,0.0002827389489428488,1.0000924835020018,0.0002827128026727969,197.40106924747036,0.0,5.163567328108165e-06,14.633549807858541,0.011123849388167387,9.599089105636257e-05,0.00018674805788648625,0.0007208657202807852,0.09221663136402683,0.09221663136402683,0.09221663136402683,0.09235270867888273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492144.28849226004,594.2089291154512,0.0,0.09221663136402683,0.09221663147785428,0.09221663147785428,0.375,0.375,0.5,8.973517260353693,0.7357750899803364,0.7357750899803364,-1.1482370609883219e-11,0.0013023812920778255,0.7256885753640745,-1.1482370609883219e-11,26038.82188733278,19867.97006306638,0.7630134016443977,1.019479045326623,0.6286583941923432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404614425943036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.60785689754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2994495507753,262.2994495507753,-10.85055044922467,246.73748699217788,277.86141210937274,120721.30928293336,120793.2409930829,-71.93171014954771,0.0,nan,277.86141210937274,4.711412109372759,271.6366270859338,-1.5133729140661671,265.41184206249443,-7.738157937505548,259.187057039056,-13.962942960943963,252.962272015617,-20.187727984382974,246.73748699217788,-26.4125130078221,1.0,1.0,26022.012520719443,26022.012520719443,277.1299408955128,3.9799408955128115,277.1299408955128,277.1299408955128,76863.90824113354,76862.92653651461,0.9817046189273242,0.0,8546.071908451686,8546.071908451686,0.8895218625333305,3879.398035413863,277.1299408955128,3.9799408955128115,1.0,0.002,0.16345275486372413,0.005036225155296662,0.0002532576625204524,0.001746742336899888,0.1266288312602262,0.1266288312602262,0.0,-5.796595842211261e-13,1.0,1.0014850422340842,0.7256885753755569,0.09221663147785428,0.0,0.00013669935783492667,174.8776074595717,0.0,1601867.043309566,268.13729525484865,0.001302381303560196,1.0,1279286.239740407,2613.2121146832083,,,,,,,,,,,,,,,,,,,3.0
1980.0,-28.146630383840606,4.946775637564253,34.97936650130087,26.25406355308371,6.440808946933792,-24.68788645076945,-38.25019168490542,2.9820650138332376,-5.012656085531944,-5.013948014099702,39.961527879453286,41253.841837527856,25648.863403034684,25648.863403034684,66902.70524056254,76880.2304940025,76862.74526456461,25648.863403034684,102511.6086675993,102511.6086675993,102511.6086675993,128550.51269360358,124510.86459462832,4039.6480989752654,0.0,90300.9953446081,54674.892879243336,39584.55829484974,26038.904026004275,65623.46232085401,19868.04526050014,1450.0,0.0,0.8869869849586526,2.8831982066364166,0.001494314320929203,1.0,1.0,-4.291202498894393,354463.22032480704,1552875.0901399131,4.380920222744011,1552875.0901399131,4.380920222744011,0.7630138826372461,0.09221735407352313,3.8600990654994685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600990654994685,1.2777246892957217,1.278085937229636,3.021072612776344,6401.2903476968,15243.107769423557,6489.451780576473,0.00034419737246893956,23393.439860570994,2385.466990314837,19397.405646256233,1977.984902719709,0.8291814184603963,0.8291814184603964,35015.70620472652,35405.22815468563,0.9862666896801181,0.8,4226.024781472952,4273.035954225843,0.9862666896801181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536791627350839,4.946775637564253,-2.345012110277874,7.291787747842127,3.5,3.5,1.0,0.6,0.0002827128026727969,1.0000923021161863,0.00028268671009123775,197.40180290873369,0.0,5.161301665083567e-06,14.627128918846829,0.01112901068983247,9.598253250157867e-05,0.0001867302701712182,0.0007207973413883826,0.09221735397624521,0.09221735397624521,0.09221735397624521,0.09235288289023251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492125.45916573476,594.2150805329659,0.0,0.09221735397624521,0.09221735407352313,0.09221735407352313,0.375,0.375,0.5,8.977583135285899,0.7331480941757036,0.7331480941757036,-1.6768808563938364e-11,0.0012919285677526204,0.722745515205304,-1.6768808563938364e-11,26038.904026004275,19868.04526050014,0.7630138826372461,1.0194936822055183,0.6286447008209454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404667691074577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.60143600853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29902041091447,262.29902041091447,-10.850979589085512,246.7366241904553,277.86141663137596,120724.77323038173,120796.52127950195,-71.74804912021676,0.0,nan,277.86141663137596,4.711416631375982,271.6364581431883,-1.5135418568116847,265.41149965501165,-7.738500344988324,259.18654116681876,-13.963458833181221,252.96158267863697,-20.188417321363005,246.7366241904553,-26.413375809544675,1.0,1.0,26022.012520719443,26022.012520719443,277.1299787967139,3.979978796713908,277.1299787967139,277.1299787967139,76863.64224987502,76862.74526456461,0.8969853104063077,0.0,8546.071908451686,8546.071908451686,0.8895217668355879,3879.3995608269656,277.1299787967139,3.979978796713908,1.0,0.002,0.16331660670462644,0.005036844253749296,0.00025304674225495015,0.0017469532581950644,0.12652337112747508,0.12652337112747508,0.0,4.500145915631304e-13,1.0,1.0014790310738655,0.7227455152220728,0.09221735407352313,0.0,0.00013614807170786125,174.17232699680477,0.0,1601867.0839255475,268.13734391446803,0.001291928584521429,1.0,1279286.0362395274,2613.2507972285057,,,,,,,,,,,,,,,,,,,3.0
1981.0,-28.147524259289955,4.947601799217348,34.97946899458429,26.253961608186387,6.440807316407202,-24.688691101718874,-38.25097259888423,2.981974158835546,-5.012616511463477,-5.013897463471108,39.961690974552724,41253.25357086587,25650.86060142277,25650.86060142277,66904.11417228864,76879.92020800183,76862.53550881542,25650.86060142277,102513.39611023819,102513.39611023819,102513.39611023819,128552.37787824622,124510.89357799687,4041.4843002493462,0.0,90301.04504036417,54674.662526546934,39584.86945979693,26038.981768008038,65623.85122780496,19868.116791933862,1450.0,0.0,0.8869866518531296,2.883203729917678,0.001494314320929203,1.0,1.0,-4.294255038295546,354463.91881600587,1552882.1166704593,4.3809314128711785,1552882.1166704593,4.3809314128711785,0.7630143516726983,0.0922180732448215,3.860103212075143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860103212075143,1.2777251632825108,1.2780863780095506,3.0210747373546534,6401.294849423296,15243.107769423557,6489.448947492718,0.0003441962571597883,23393.42760522185,2385.465740617015,19397.3971779793,1977.9840391957805,0.8291814908581178,0.8291814908581178,35015.73629623609,35405.22815468563,0.9862677491424258,0.8,4226.028413199367,4273.035954225843,0.9862677491424258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537222760346465,4.947601799217348,-2.344753737789836,7.292355537007184,3.5,3.5,1.0,0.6,0.00028268671009123775,1.0000916434704823,0.0002826608060739998,197.40253133433566,0.0,5.15072264231903e-06,14.59714796833213,0.01113416141247479,9.597417611407742e-05,0.00018671253397716032,0.0007207296521399259,0.09221807309961401,0.09221807309961401,0.09221807309961401,0.09235302512574131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492106.6950116785,594.2212104092847,0.0,0.09221807309961401,0.0922180732448215,0.0922180732448215,0.375,0.375,0.5,8.981631695333231,0.7304289189929136,0.7304289189929136,-3.1036506698001176e-11,0.0012809520076189074,0.7196424251755502,-3.1036506698001176e-11,26038.981768008038,19868.116791933862,0.7630143516726983,1.0195091101867735,0.6286320110604356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404720851725619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.571455058016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2985878868487,262.2985878868487,-10.851412113151298,246.7357638502787,277.8614119234214,120727.73529048674,120800.04914605769,-72.31385557095848,0.0,nan,277.8614119234214,4.7114119234213945,271.6362823087891,-1.5137176912108998,265.41115269416963,-7.7388473058303475,259.1860230795291,-13.963976920470884,252.96089346490385,-20.18910653509613,246.7357638502787,-26.41423614972129,1.0,1.0,26022.012520719443,26022.012520719443,277.1300048032301,3.9800048032301447,277.1300048032301,277.1300048032301,76863.26069056726,76862.53550881542,0.7251817518408643,0.0,8546.071908451686,8546.071908451686,0.8895215053968472,3879.4037281355186,277.1300048032301,3.9800048032301447,1.0,0.002,0.16318103990815688,0.005037459167949222,0.0002528367182299509,0.0017471632783688548,0.12641835911497545,0.12641835911497545,0.0,-3.4011942567913067e-12,1.0,1.001472692814527,0.7196424252065867,0.0922180732448215,0.0,0.00013556670648977044,173.42857099918248,0.0,1601867.1133143445,268.1373834885365,0.001280952038655414,1.0,1279285.8622132936,2613.291423264114,,,,,,,,,,,,,,,,,,,3.0
1982.0,-28.14841549178287,4.948411570748125,34.97956994916602,26.25387394744905,6.440818188031998,-24.689492123801024,-38.2517529540695,2.9818948200352704,-5.012581705365051,-5.013851503231953,39.961851553004735,41252.66572886528,25652.827415498694,25652.827415498694,66905.49314436398,76879.60133562489,76862.32936017774,25652.827415498694,102515.15677567644,102515.15677567644,102515.15677567644,128554.21376000953,124510.90131517065,4043.3124448388808,0.0,90301.08728648246,54674.434939310304,39585.16927463573,26039.056984333092,65624.22625896882,19868.186195710718,1450.0,0.0,0.8869863045171976,2.8832087681652006,0.001494314320929203,1.0,1.0,-4.297375772768248,354464.5538809153,1552889.03480257,4.3809430810514085,1552889.03480257,4.3809430810514085,0.7630148130043573,0.09221878864914868,3.8601065837233786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601065837233786,1.277725583594318,1.2780867653402317,3.021076382351733,6401.298334974713,15243.107769423557,6489.446753907566,0.0003441953936068759,23393.4181162894,2385.4647730151887,19397.390621206487,1977.9833705910262,0.8291815469112492,0.8291815469112492,35015.760764128005,35405.22815468563,0.9862686106084887,0.8,4226.031366214707,4273.035954225843,0.9862686106084887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537647334314404,4.948411570748125,-2.344503117382279,7.292914688130404,3.5,3.5,1.0,0.6,0.0002826608060739998,1.000091373155007,0.0002826349808240866,197.40325761077526,0.0,5.113518574495056e-06,14.49171164011899,0.011139274931049286,9.596582637755206e-05,0.00018669497969644777,0.0007206625202743605,0.09221878861628467,0.09221878861628467,0.09221878861628467,0.0923531503431455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492088.0043041235,594.22731611141,0.0,0.09221878861628467,0.09221878864914868,0.09221878864914868,0.375,0.375,0.5,8.985662556779248,0.727621867645496,0.727621867645496,4.206412995699793e-11,0.0012697978668825272,0.7164757304636851,4.206412995699793e-11,26039.056984333092,19868.186195710718,0.7630148130043573,1.01952429702316,0.6286194608386305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440477363303501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.46601872981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2981539707161,262.2981539707161,-10.851846029283877,246.73490609426506,277.86140184716976,120730.87406912,120803.42066488015,-72.54659576013306,0.0,nan,277.86140184716976,4.711401847169782,271.63610269658506,-1.5138973034149217,265.4108035460104,-7.739196453989564,259.1855043954221,-13.964495604577905,252.96020524484425,-20.18979475515573,246.73490609426506,-26.41509390573492,1.0,1.0,26022.012520719443,26022.012520719443,277.1300266414352,3.980026641435245,277.1300266414352,277.1300266414352,76862.93159798566,76862.32936017774,0.6022378079214832,0.0,8546.071908451686,8546.071908451686,0.8895212928167058,3879.4071166419953,277.1300266414352,3.980026641435245,1.0,0.002,0.16304606646202638,0.005038070614299993,0.0002526276111098396,0.0017473723904630558,0.1263138055549198,0.1263138055549198,0.0,1.5728954597116207e-12,1.0,1.0014662244667458,0.7164757304216209,0.09221878864914868,0.0,0.00013497336367500012,172.66949456882358,0.0,1601867.136954359,268.1374182946349,0.0012697978248183972,1.0,1279285.7039896501,2613.332808109782,,,,,,,,,,,,,,,,,,,3.0
1983.0,-28.149304012305574,4.949205203910422,34.97966938219809,26.253785413596802,6.440830948252721,-24.690290516254965,-38.25252534644676,2.981817452190238,-5.012551501067435,-5.01380994961692,39.96200954969193,41252.063930257864,25654.764020332907,25654.764020332907,66906.82795059077,76879.28380079787,76862.1252387079,25654.764020332907,102516.8892590408,102516.8892590408,102516.8892590408,128556.01897383545,124510.8866090342,4045.132364801244,0.0,90301.13266072667,54674.19516443444,39585.48610699137,26039.129714794642,65624.615821786,19868.253497980862,1450.0,0.0,0.8869859441196973,2.883213341117131,0.001494314320929203,1.0,1.0,-4.300570318280677,354465.1280556084,1552895.8417274419,4.380955188020143,1552895.8417274419,4.380955188020143,0.7630152664699974,0.09221950039174279,3.860110561520441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860110561520441,1.2777259946245572,1.278087143487348,3.021078523689802,6401.302872213128,15243.107769423557,6489.443898439467,0.0003441942694928536,23393.405764304942,2385.463513463307,19397.38208602125,1977.9825002443497,0.8291816198742185,0.8291816198742185,35015.78963080781,35405.22815468563,0.9862696269473635,0.8,4226.034850117146,4273.035954225843,0.9862696269473635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538065387046917,4.949205203910422,-2.3442600470726354,7.293465250983058,3.5,3.5,1.0,0.6,0.0002826349808240866,1.000091095757734,0.00028260923632156124,197.40398168177106,0.0,5.0979884614845966e-06,14.447699299847347,0.011144372919510771,9.595756250334272e-05,0.00018667741832074388,0.0007205954740572729,0.09221950028133248,0.09221950028133248,0.09221950028133248,0.09235325929639543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492069.38858814765,594.2333971331116,0.0,0.09221950028133248,0.09221950039174279,0.09221950039174279,0.375,0.375,0.5,8.989675334030201,0.7247305689897416,0.7247305689897416,-4.945377440890297e-12,0.0012584485494926412,0.7132396313362506,-4.945377440890297e-12,26039.129714794642,19868.253497980862,0.7630152664699974,1.0195385849158616,0.6286065588907118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440482625864826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.42200638953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2977193338535,262.2977193338535,-10.852280666146498,246.734050938165,277.8613877295437,120734.08506338824,120806.75215838605,-72.66709499784005,0.0,nan,277.8613877295437,4.7113877295437305,271.6359203712672,-1.514079628732759,265.4104530129933,-7.73954698700669,259.184985654712,-13.965014345287955,252.95951829643994,-20.19048170356004,246.734050938165,-26.415949061834965,1.0,1.0,26022.012520719443,26022.012520719443,277.1300443102208,3.980044310220819,277.1300443102208,277.1300443102208,76862.62264716924,76862.1252387079,0.4974084613349987,0.0,8546.071908451686,8546.071908451686,0.8895210420192423,3879.4111143280434,277.1300443102208,3.980044310220819,1.0,0.002,0.1629116994254861,0.005038678524381767,0.0002524194412311779,0.0017475805590424457,0.12620972061558894,0.12620972061558894,0.0,2.736235717171187e-13,1.0,1.0014596141796632,0.713239631341196,0.09221950039174279,0.0,0.00013436695361800793,171.8937036305682,0.0,1601867.1550112464,268.13744849893254,0.0012584485544380186,1.0,1279285.5609366954,2613.375029217406,,,,,,,,,,,,,,,,,,,3.0
1984.0,-28.15018999008741,4.949982978927813,34.97976732823262,26.25370215335863,6.440846319752405,-24.69108635910137,-38.253301091585286,2.981742688765695,-5.012524152525032,-5.0137711949035735,39.96216550017935,41251.47947541394,25656.66699761582,25656.66699761582,66908.14647302976,76878.96400234471,76861.93537246913,25656.66699761582,102518.60237008495,102518.60237008495,102518.60237008495,128557.80308655588,124510.85911873974,4046.943967816144,0.0,90301.17357835404,54673.97059430821,39585.78109338425,26039.200716470932,65624.98180985518,19868.319321150833,1450.0,0.0,0.8869855768970563,2.8832176176137034,0.001494314320929203,1.0,1.0,-4.303798371409073,354465.66355817136,1552902.560519037,4.380967524275282,1552902.560519037,4.380967524275282,0.7630157137881446,0.09222020814386336,3.860113900204366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860113900204366,1.277726393437954,1.2780875095173263,3.021080193716615,6401.306410799547,15243.107769423557,6489.4416714495865,0.00034419339279511893,23393.396131024325,2385.4625311420646,19397.375429399468,1977.981821457834,0.8291816767756378,0.8291816767756378,35015.81385947007,35405.22815468563,0.9862704799909477,0.8,4226.03777426,4273.035954225843,0.9862704799909477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53847618063732,4.949982978927813,-2.3440232748364562,7.29400625376427,3.5,3.5,1.0,0.6,0.00028260923632156124,1.0000908357057576,0.0002825835676437588,197.40470368519055,0.0,5.082067304919423e-06,14.402578742141644,0.01114945498681569,9.594926341950377e-05,0.00018665997290205746,0.0007205287560110023,0.0922202080415711,0.0922202080415711,0.0922202080415711,0.09235335804302346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492050.85134989116,594.2394523645753,0.0,0.0922202080415711,0.09222020814386336,0.09222020814386336,0.375,0.375,0.5,8.993669842018312,0.7217651597676991,0.7217651597676991,6.320988177321851e-11,0.0012470423785657658,0.7099728234945246,6.320988177321851e-11,26039.200716470932,19868.319321150833,0.7630157137881446,1.0195529907633725,0.6285941471944001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404878724486958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.37688583183,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2972845758508,262.2972845758508,-10.852715424149153,246.73319837220876,277.86137077949525,120737.32642987349,120810.01377862094,-72.68734874742816,0.0,nan,277.86137077949525,4.711370779495269,271.63573629803443,-1.5142637019655467,265.4101018165826,-7.739898183417381,259.1844673351188,-13.965532664881152,252.9588328536649,-20.19116714633509,246.73319837220876,-26.416801627791216,1.0,1.0,26022.012520719443,26022.012520719443,277.1300608481495,3.9800608481495487,277.1300608481495,277.1300608481495,76862.32655235272,76861.93537246913,0.3911798835906666,0.0,8546.071908451686,8546.071908451686,0.8895208315173974,3879.4144697053875,277.1300608481495,3.9800608481495487,1.0,0.002,0.16277794460356956,0.005039283191537096,0.0002522122184346886,0.0017477877824270498,0.1261061092173443,0.1261061092173443,0.0,8.617381981601557e-13,1.0,1.0014529410158108,0.7099728234313147,0.09222020814386336,0.0,0.0001337547406651234,171.11049059445602,0.0,1601867.169697694,268.13747584747495,0.001247042315355884,1.0,1279285.4275188553,2613.4176112929445,,,,,,,,,,,,,,,,,,,3.0
