time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1985.0,-28.15107423070542,4.950745184761105,34.97986382605086,26.253637961950176,6.440878540791426,-24.691878953553328,-38.25406876914201,2.9816832635506616,-5.012498921224903,-5.013734542983495,39.96231959593808,41250.85907493295,25658.53529894234,25658.53529894234,66909.39437387529,76878.63201503041,76861.76362417464,25658.53529894234,102520.29892311698,102520.29892311698,102520.29892311698,128559.56922525093,124510.82201822658,4048.747207024355,0.0,90301.20457408206,54673.71260121129,39586.10219207863,26039.27030213396,65625.37249421258,19868.383920253927,1450.0,0.0,0.8869852056944209,2.883221670970023,0.001494314320929203,1.0,1.0,-4.307047380337849,354466.17000454856,1552909.199424448,4.380979994239001,1552909.199424448,4.380979994239001,0.7630161555881112,0.09222091192126211,3.8601162036309558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601162036309558,1.277726721122333,1.278087804495054,3.0210812216874485,6401.30858894639,15243.107769423557,6489.440300638771,0.00034419285315011154,23393.39020134723,2385.4619264832772,19397.371331954204,1977.9814036346975,0.8291817117998188,0.8291817117998188,35015.83057531918,35405.22815468563,0.9862710685232313,0.8,4226.039791685901,4273.035954225843,0.9862710685232313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5388794887675665,4.950745184761105,-2.343792213658893,7.2945373984199975,3.5,3.5,1.0,0.6,0.0002825835676437588,1.000090658245409,0.00028255795143565526,197.40542427748397,0.0,5.067117735580012e-06,14.360211662633755,0.011154522104551269,9.594105129719174e-05,0.00018664251634656706,0.000720461801635839,0.09222091180827141,0.09222091180827141,0.09222091180827141,0.0923534492276576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492032.3940463342,594.2454813410433,0.0,0.09222091180827141,0.09222091192126211,0.09222091192126211,0.375,0.375,0.5,8.997645970699326,0.7187364444680497,0.7187364444680497,6.116351869422942e-11,0.0012356217586102503,0.7066871626456646,6.116351869422942e-11,26039.27030213396,19868.383920253927,0.7630161555881112,1.0195659366318406,0.6285809513472981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440493104054065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.33451875232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29685140842906,262.29685140842906,-10.853148591570914,246.73234837869265,277.8613544381706,120740.73126684311,120813.1526851183,-72.42141827518543,0.0,nan,277.8613544381706,4.711354438170645,271.6355532262666,-1.5144467737333684,265.4097520143733,-7.740247985626695,259.1839508024809,-13.966049197519055,252.95814959059052,-20.191850409409454,246.73234837869265,-26.41765162130733,1.0,1.0,26022.012520719443,26022.012520719443,277.1300774033168,3.980077403316841,277.1300774033168,277.1300774033168,76862.08122690543,76861.76362417464,0.3176027307927143,0.0,8546.071908451686,8546.071908451686,0.8895206862878309,3879.4167846491105,277.1300774033168,3.980077403316841,1.0,0.002,0.16264480556928526,0.00503988471803167,0.00025200594862370294,0.001747994051342758,0.12600297431185148,0.12600297431185148,0.0,-3.353914368453559e-14,1.0,1.0014462292011364,0.706687162584501,0.09222091192126211,0.0,0.00013313895087086483,170.322702884971,0.0,1601867.1819263112,268.1375010787751,0.0012356216974467316,1.0,1279285.3013403397,2613.4604115679276,,,,,,,,,,,,,,,,,,,3.0
1986.0,-28.15191771799098,4.951492064728503,34.97995889255275,26.25356063889342,6.4408905973751285,-24.69263688672161,-38.25480497963724,2.9816097657423866,-5.01247782870297,-5.0137018782038565,39.96247128301934,41250.28368970269,25660.37440305082,25660.37440305082,66910.65809275351,76878.32704335293,76861.59485344985,25660.37440305082,102521.96925650067,102521.96925650067,102521.96925650067,128561.30686824051,124510.76493120374,4050.5419370367795,0.0,90301.23888869835,54673.463530155095,39586.41706504807,26039.337611739844,65625.75467678791,19868.446592049084,1450.0,0.0,0.8869848229365573,2.8832253029773733,0.001494314320929203,1.0,1.0,-4.310359222009367,354466.6213575061,1552915.7345779652,4.3809928523897135,1552915.7345779652,4.3809928523897135,0.7630165900645409,0.09222161179168428,3.860118489679839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860118489679839,1.27772711381637,1.278088164567838,3.0210820823472018,6401.310412581131,15243.107769423557,6489.439152935617,0.0003441924013362855,23393.385236780134,2385.4614202383214,19397.367901392674,1977.9810538147763,0.8291817411229248,0.8291817411229248,35015.847165057196,35405.22815468563,0.9862716526154596,0.8,4226.041793891526,4273.035954225843,0.9862716526154596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539276494126817,4.951492064728503,-2.3435681777877226,7.295060242516225,3.5,3.5,1.0,0.6,0.00028255795143565526,1.0000864803683949,0.00028253351783294917,197.40611166296824,0.0,5.056778429060845e-06,14.330910067958435,0.01115957888298033,9.593317639933556e-05,0.00018662477503631972,0.0007203937447500382,0.09222161169161659,0.09222161169161659,0.09222161169161659,0.09235352571267824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492014.0155450598,594.2514844057381,0.0,0.09222161169161659,0.09222161179168428,0.09222161179168428,0.375,0.375,0.5,9.001603398575812,0.7156459847779502,0.7156459847779502,1.1823431123048067e-11,0.0012240495008768448,0.7033426561944793,1.1823431123048067e-11,26039.337611739844,19868.446592049084,0.7630165900645409,1.019579255465996,0.6285685230267237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404983254375205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.30521715765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2964214141068,262.2964214141068,-10.85357858589316,246.73150734579923,277.86133548242367,120744.05516186215,120815.94606760217,-71.89090573999904,0.0,nan,277.86133548242367,4.711335482423692,271.6353698550789,-1.5146301449210569,265.4094042277698,-7.740595772230165,259.18343860044365,-13.966561399556326,252.95747297312582,-20.19252702687416,246.73150734579923,-26.418492654200747,1.0,1.0,26022.012520719443,26022.012520719443,277.1300903197575,3.980090319757551,277.1300903197575,277.1300903197575,76861.80289145996,76861.59485344985,0.20803801011061296,0.0,8546.071908451686,8546.071908451686,0.8895205421539002,3879.419082128238,277.1300903197575,3.980090319757551,1.0,0.002,0.16251229341611023,0.005040482715813226,0.00025180064800651183,0.001748199352602689,0.1259003240032559,0.1259003240032559,0.0,6.092006239744041e-13,1.0,1.0014393970096511,0.7033426561826559,0.09222161179168428,0.0,0.0001325120733734513,169.52073281551762,0.0,1601867.189168668,268.137522171297,0.0012240494890534137,1.0,1279285.188888162,2613.50391866118,,,,,,,,,,,,,,,,,,,3.0
1987.0,-28.152802602566112,4.952223840996388,34.98005253511727,26.253463548515015,6.440892072342441,-24.693433135087627,-38.25557646397499,2.9815226047942804,-5.0124616930032175,-5.013673963657828,39.96262032039522,41249.69206593252,25662.186846984605,25662.186846984605,66911.87891291712,76878.01709247557,76861.42234518967,25662.186846984605,102523.60919217428,102523.60919217428,102523.60919217428,128563.0114830213,124510.68351334368,4052.3279696776112,0.0,90301.28552896254,54673.241628960976,39586.715444446185,26039.402290847025,65626.11773529321,19868.507045811333,1450.0,0.0,0.8869844256164303,2.883228433366271,0.001494314320929203,1.0,1.0,-4.313751494951873,354467.0070736233,1552922.1555945405,4.381006199744837,1552922.1555945405,4.381006199744837,0.763017016438784,0.09222230779319834,3.860122305021081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860122305021081,1.277727567304833,1.2780885869633314,3.0210839961474782,6401.314467694267,15243.107769423557,6489.4366008415545,0.00034419139666129657,23393.374197367404,2385.4602945315073,19397.360273012735,1977.980275936506,0.8291818063251275,0.8291818063251275,35015.874852786044,35405.22815468563,0.9862726274463934,0.8,4226.0451355070745,4273.035954225843,0.9862726274463934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539667744383793,4.952223840996388,-2.343351666319775,7.295575507316164,3.5,3.5,1.0,0.6,0.00028253351783294917,1.0000907255452078,0.00028250788715086187,197.40683278888758,0.0,4.823342504127655e-06,13.669352656697773,0.011164402225484458,9.592492483456131e-05,0.00018660859299838786,0.0007203319921416777,0.09222230767501068,0.09222230767501068,0.09222230767501068,0.09235358461386645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491995.71670941485,594.2574612662361,0.0,0.09222230767501068,0.09222230779319834,0.09222230779319834,0.375,0.375,0.5,9.005541704757354,0.7124912641895094,0.7124912641895094,-1.4210854715202004e-11,0.0012122706546051631,0.6999224687059495,-1.4210854715202004e-11,26039.402290847025,19868.507045811333,0.763017016438784,1.0195922175803558,0.6285560305778801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405033062085757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.64365974638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2959892906162,262.2959892906162,-10.854010709383772,246.73066639768686,277.8613121835566,120747.09125873832,120819.33814297713,-72.24688423880379,0.0,nan,277.8613121835566,4.711312183556629,271.63518302636163,-1.5148169736383466,265.40905386920736,-7.740946130792622,259.1829247120245,-13.96707528797549,252.95679555486015,-20.193204445139827,246.73066639768686,-26.419333602313117,1.0,1.0,26022.012520719443,26022.012520719443,277.13009804862503,3.9800980486250523,277.13009804862503,277.13009804862503,76861.49636283088,76861.42234518967,0.07401764120731968,0.0,8546.071908451686,8546.071908451686,0.8895203015990188,3879.422916546186,277.13009804862503,3.9800980486250523,1.0,0.002,0.16238042238683192,0.005041076961565009,0.00025159633825875465,0.0017484036579922745,0.12579816912937733,0.12579816912937733,0.0,-3.748970751893399e-12,1.0,1.0014324100326235,0.6999224687201604,0.09222230779319834,0.0,0.00013187094520629143,168.70053437442033,0.0,1601867.1904023427,268.13753830699676,0.0012122706688160179,1.0,1279285.0927891263,2613.548338932735,,,,,,,,,,,,,,,,,,,3.0
1988.0,-28.15367743652298,4.952940632996278,34.98014471316649,26.253325037565105,6.440850584637585,-24.69422463439722,-38.256347773689754,2.9813977825223414,-5.012455502404805,-5.013655467710658,39.9627653387186,41249.15646571137,25663.984959320358,25663.984959320358,66913.14142503173,76877.74047170646,76861.21080564318,25663.984959320358,102525.19576496353,102525.19576496353,102525.19576496353,128564.65797478335,124510.55309172199,4054.1048830613513,0.0,90301.34968591359,54673.043591012,39587.00677211288,26039.462209819812,65626.46898193269,19868.563540346433,1450.0,0.0,0.8869839949560595,2.883230570807769,0.001494314320929203,1.0,1.0,-4.317323522889012,354467.2626474126,1552928.4034768548,4.3810206671230665,1552928.4034768548,4.3810206671230665,0.7630174302468407,0.09222300006514951,3.8601274967279684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601274967279684,1.2777281975199832,1.2780891846057976,3.0210865692878297,6401.319919869903,15243.107769423557,6489.433169477884,0.00034419004585212616,23393.359354699398,2385.4587810005864,19397.350016437096,1977.979230056859,0.8291818939865274,0.8291818939865274,35015.91252871853,35405.22815468563,0.9862739539428068,0.8,4226.049682592986,4273.035954225843,0.9862739539428068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540055900894639,4.952940632996278,-2.343146064749381,7.296086697745659,3.5,3.5,1.0,0.6,0.00028250788715086187,1.0000896956693999,0.0002824825496894737,197.40754572863162,0.0,5.059671773072394e-06,14.339109804887165,0.01116946189725753,9.591667579303181e-05,0.00018659121135783006,0.0007202658656101398,0.09222300001910662,0.09222300001910662,0.09222300001910662,0.09235360823815524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491977.4954109578,594.2634125504389,0.0,0.09222300001910662,0.09222300006514951,0.09222300006514951,0.375,0.375,0.5,9.009459956216567,0.7092527249357659,0.7092527249357659,6.247091732802801e-11,0.0011999653058296644,0.6963319448216225,6.247091732802801e-11,26039.462209819812,19868.563540346433,0.7630174302468407,1.0196059983579686,0.6285445050695547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405085314646118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.313416894576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2955524330632,262.2955524330632,-10.854447566936756,246.7298268643875,277.861278001748,120749.76757868308,120822.80595242862,-73.03837374555206,0.0,nan,277.861278001748,4.711278001748042,271.6349877742602,-1.5150122257397811,265.40869754680494,-7.741302453195033,259.18240731932093,-13.967592680679047,252.95611709185798,-20.193882908142,246.7298268643875,-26.420173135612487,1.0,1.0,26022.012520719443,26022.012520719443,277.1300917917327,3.9800917917327183,277.1300917917327,277.1300917917327,76861.11506804614,76861.21080564318,-0.09573759703198448,0.0,8546.071908451686,8546.071908451686,0.889519974265066,3879.4281342116083,277.1300917917327,3.9800917917327183,1.0,0.002,0.1622492245227613,0.005041666488294461,0.00025139306660054456,0.0017486069329450825,0.12569653330027228,0.12569653330027228,0.0,-4.543730842965221e-13,1.0,1.001425074827117,0.6963319447591516,0.09222300006514951,0.0,0.00013119778694621785,167.8393646932329,0.0,1601867.1794156153,268.1375444975952,0.001199965243358747,1.0,1279285.0291143677,2613.594826387833,,,,,,,,,,,,,,,,,,,3.0
1989.0,-28.154551073832103,4.953642667578856,34.98023544336008,26.25322270849722,6.440847736835674,-24.695011192757942,-38.25711066657675,2.9813078556826014,-5.0124536313124395,-5.013641157372109,39.96290790922676,41248.584133151504,25665.75584924873,25665.75584924873,66914.33998240024,76877.43885772565,76860.99982119053,25665.75584924873,102526.75567043926,102526.75567043926,102526.75567043926,128566.27543955401,124510.40291217594,4055.8725273780724,0.0,90301.40070086982,54672.82348433513,39587.30801837188,26039.519769114744,65626.82778748662,19868.618040200017,1450.0,0.0,0.8869835518722927,2.8832322655567357,0.001494314320929203,1.0,1.0,-4.320957189294006,354467.46038365975,1552934.5459170297,4.381035551856305,1552934.5459170297,4.381035551856305,0.7630178365948983,0.09222368841512725,3.860131915923731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860131915923731,1.2777286656636682,1.2780896205056576,3.0210889210337397,6401.324902937285,15243.107769423557,6489.4300333252395,0.00034418881126251094,23393.345789132356,2385.4573976977213,19397.340642266972,1977.9782741575332,0.8291819741012946,0.8291819741012945,35015.944598572125,35405.22815468563,0.9862750830603507,0.8,4226.053553084565,4273.035954225843,0.9862750830603507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5404381809346654,4.953642667578856,-2.3429474814612954,7.296590149040151,3.5,3.5,1.0,0.6,0.0002824825496894737,1.0000895736094289,0.00028245724897417375,197.40825769759533,0.0,5.001806067631863e-06,14.1751183956687,0.011174463703325163,9.590851741292898e-05,0.00018657403227654472,0.0007202003766732747,0.09222368831736574,0.09222368831736574,0.09222368831736574,0.09235361638883305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491959.3609402132,594.2693353062475,0.0,0.09222368831736574,0.09222368841512725,0.09222368841512725,0.375,0.375,0.5,9.013357804694305,0.7059337804693087,0.7059337804693087,4.206412995699793e-12,0.001187526059652555,0.6926839680780859,4.206412995699793e-12,26039.519769114744,19868.618040200017,0.7630178365948983,1.0196186870266357,0.6285323475747302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405136974068693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.14942548535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2951153236881,262.2951153236881,-10.854884676311883,246.72898904662443,277.86124160076105,120752.92516013874,120826.00563540318,-73.08047526445901,0.0,nan,277.86124160076105,4.7112416007610705,271.63479108991623,-1.515208910083743,265.408340579115,-7.741659420884957,259.18189006826424,-13.96810993173574,252.9554395574475,-20.194560442552472,246.72898904662443,-26.421010953375543,1.0,1.0,26022.012520719443,26022.012520719443,277.1300814141848,3.9800814141848377,277.1300814141848,277.1300814141848,76860.86167633533,76860.99982119053,-0.13814485519833397,0.0,8546.071908451686,8546.071908451686,0.889519695637398,3879.4325755033497,277.1300814141848,3.9800814141848377,1.0,0.002,0.16211871064941988,0.005042252181664869,0.0002511908525407893,0.0017488091477468586,0.12559542627039466,0.12559542627039466,0.0,2.876479436586532e-13,1.0,1.0014176220631095,0.6926839680738794,0.09222368841512725,0.0,0.00013051379663439605,166.96433969751814,0.0,1601867.1632609006,268.13754636868754,0.001187526055446142,1.0,1279284.9798495234,2613.6420011313485,,,,,,,,,,,,,,,,,,,3.0
1990.0,-28.155422646986057,4.954330307418944,34.98032481079875,26.253145175892882,6.440863409539751,-24.69579404134471,-38.257869228813774,2.981234803645295,-5.012448906072393,-5.013624340134305,39.9630500397071,41247.981788460114,25667.48321744961,25667.48321744961,66915.46500590973,76877.12175981788,76860.83904219334,25667.48321744961,102528.32225964296,102528.32225964296,102528.32225964296,128567.90029797252,124510.26921411324,4057.631083859278,0.0,90301.43565928629,54672.57251700871,39587.625713641755,26039.578038329557,65627.2037519713,19868.673057459946,1450.0,0.0,0.8869831231246449,2.883234221694866,0.001494314320929203,1.0,1.0,-4.324504609400549,354467.6927606401,1552940.669417532,4.381049954998803,1552940.669417532,4.381049954998803,0.7630182420089064,0.09222437222067822,3.8601343337701883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601343337701883,1.277729055648222,1.2780899782712387,3.021089891246037,6401.326958700721,15243.107769423557,6489.428739499025,0.00034418830193147287,23393.34019266863,2385.4568270172417,19397.336774933832,1977.9778797993029,0.8291820071514572,0.8291820071514572,35015.962144743935,35405.22815468563,0.9862757008272476,0.8,4226.055670721618,4273.035954225843,0.9862757008272476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540811065987766,4.954330307418944,-2.3427509200009884,7.297081227419932,3.5,3.5,1.0,0.6,0.00028245724897417375,1.0000893625968266,0.0002824320101163228,197.40896798878066,0.0,4.994570125866395e-06,14.154611736705363,0.011179458273451029,9.590040598050387e-05,0.00018655684299366987,0.0007201344748396395,0.09222437215394953,0.09222437215394953,0.09222437215394953,0.09235363440477366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491941.3209495411,594.2752271376322,0.0,0.09222437215394953,0.09222437222067822,0.09222437222067822,0.375,0.375,0.5,9.01723567889299,0.7025648837799849,0.7025648837799849,7.219114195322618e-12,0.0011754340619063441,0.6891197307337507,7.219114195322618e-12,26039.578038329557,19868.673057459946,0.7630182420089064,1.0196299884847635,0.6285195685671906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405188563178488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.12891882639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29467987960584,262.29467987960584,-10.85532012039414,246.7281531573861,277.86120660183593,120756.23784084107,120829.03989372293,-72.8020528818646,0.0,nan,277.86120660183593,4.711206601835954,271.63459591292803,-1.5154040870719427,265.4079852240572,-7.742014775942778,259.1813745351524,-13.968625464847605,252.9547638462755,-20.195236153724466,246.7281531573861,-26.42184684261389,1.0,1.0,26022.012520719443,26022.012520719443,277.13007941821826,3.9800794182182813,277.13007941821826,277.13007941821826,76860.63598260313,76860.83904219334,-0.20305959021789022,0.0,8546.071908451686,8546.071908451686,0.8895195431935876,3879.4350054390393,277.13007941821826,3.9800794182182813,1.0,0.002,0.16198886507994656,0.0050428353504725285,0.00025098967525986145,0.0017490103252169927,0.12549483762993072,0.12549483762993072,0.0,4.768542331834436e-13,1.0,1.0014103402785703,0.6891197307265315,0.09222437222067822,0.0,0.00012984549252808875,166.1093807748962,0.0,1601867.150901862,268.1375510939276,0.00117543405468723,1.0,1279284.9219541657,2613.688138343048,,,,,,,,,,,,,,,,,,,3.0
1991.0,-28.156292149700924,4.9550037906799975,34.98041283437631,26.25305353375154,6.440865700896564,-24.696576364669387,-38.25863149305803,2.9811499154637944,-5.012447322647347,-5.01361058070433,39.96318999010899,41247.410020664465,25669.18200631464,25669.18200631464,66916.59202697911,76876.81520476453,76860.68348039885,25669.18200631464,102529.86548671349,102529.86548671349,102529.86548671349,128569.4999258544,124510.1194664617,4059.3804593926957,0.0,90301.47750313436,54672.34846747121,39587.92115073683,26039.634439140907,65627.55558987774,19868.72647829598,1450.0,0.0,0.8869826867188709,2.883235854238865,0.001494314320929203,1.0,1.0,-4.328098096026736,354467.88288541674,1552946.6990101675,4.381064615414435,1552946.6990101675,4.381064615414435,0.7630186408619752,0.09222505185758431,3.8601374234441863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601374234441863,1.277729500274829,1.2780903907733283,3.021091258058848,6401.329854813053,15243.107769423557,6489.426916779341,0.0003441875843962679,23393.33230850713,2385.4560230565107,19397.33132670272,1977.977324234343,0.8291820537106104,0.8291820537106105,35015.984566326144,35405.22815468563,0.9862764902480615,0.8,4226.058376769055,4273.035954225843,0.9862764902480615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541177781651408,4.9550037906799975,-2.3425603902196874,7.297564180899685,3.5,3.5,1.0,0.6,0.0002824320101163228,1.0000891509354553,0.00028240683328295665,197.40967659703534,0.0,4.98237688156933e-06,14.120056082367482,0.011184440650332599,9.589225560037827e-05,0.00018653975451594454,0.0007200690873670892,0.09222505178397329,0.09222505178397329,0.09222505178397329,0.09235364125815719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491923.36802662717,594.2810903779827,0.0,0.09222505178397329,0.09222505185758431,0.09222505185758431,0.375,0.375,0.5,9.021093368030156,0.6991494007679648,0.6991494007679648,-1.6484591469634324e-12,0.0011632580569767015,0.685512484677588,-1.6484591469634324e-12,26039.634439140907,19868.72647829598,0.7630186408619752,1.0196416951007115,0.628507486678757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440524003074642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.09436317206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2942447697687,262.2942447697687,-10.855755230231296,246.7273190820046,277.86117045754514,120759.40633030995,120832.15249857995,-72.74616827001907,0.0,nan,277.86117045754514,4.711170457545165,271.63440018241135,-1.5155998175886225,265.4076299073346,-7.742370092665396,259.18085963220597,-13.969140367794012,252.95408935711023,-20.195910642889743,246.7273190820046,-26.422680917995365,1.0,1.0,26022.012520719443,26022.012520719443,277.1300749749235,3.980074974923525,277.1300749749235,277.1300749749235,76860.37976118174,76860.68348039885,-0.3037192171032075,0.0,8546.071908451686,8546.071908451686,0.889519348391414,3879.438110561407,277.1300749749235,3.980074974923525,1.0,0.002,0.16185969593328017,0.0050434149318536155,0.0002507895444426873,0.0017492104552443326,0.12539477222134365,0.12539477222134365,0.0,-3.129801105783425e-13,1.0,1.0014029704575733,0.6855124846792364,0.09222505185758431,0.0,0.00012916906937840837,165.24403672011022,0.0,1601867.1348034327,268.13755267735263,0.0011632580586251606,1.0,1279284.8745857114,2613.7347926184448,,,,,,,,,,,,,,,,,,,3.0
1992.0,-28.157159367980075,4.955663338877897,34.980499528747735,26.252951833326392,6.4408606082105715,-24.697357370365843,-38.259389775898285,2.981058610192606,-5.012449453281647,-5.0136004333172375,39.96332767570608,41246.841539645015,25670.85421340247,25670.85421340247,66917.69575304748,76876.51620076092,76860.52961210729,25670.85421340247,102531.38382550975,102531.38382550975,102531.38382550975,128571.0725729203,124509.95203895828,4061.1205339620237,0.0,90301.52628419847,54672.127023712106,39588.2214005404,26039.68874741055,65627.91014795096,19868.7781236294,1450.0,0.0,0.8869822401439285,2.8832371045772085,0.001494314320929203,1.0,1.0,-4.331744253101704,354468.02309985727,1552952.6310436337,4.381079617458614,1552952.6310436337,4.381079617458614,0.7630190328448223,0.09222572739470067,3.860141414871625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860141414871625,1.2777299744678845,1.2780908329294487,3.0210932607096392,6401.334098189769,15243.107769423557,6489.424246120096,0.00034418653306262785,23393.32075667015,2385.454845096965,19397.323343923515,1977.9765102174051,0.8291821219265224,0.8291821219265224,35016.013531874625,35405.22815468563,0.9862775100695377,0.8,4226.061872603896,4273.035954225843,0.9862775100695377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54153875913636,4.955663338877897,-2.342376238493096,7.298039577370993,3.5,3.5,1.0,0.6,0.00028240683328295665,1.0000889173271574,0.00028238172465476225,197.41038334792836,0.0,4.970150532551256e-06,14.085406609250258,0.01118941080086515,9.588414842571564e-05,0.00018652268485724101,0.0007200039406304846,0.09222572733831683,0.09222572733831683,0.09222572733831683,0.0923536348101455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491905.50308240217,594.2869247271633,0.0,0.09222572733831683,0.09222572739470067,0.09222572739470067,0.375,0.375,0.5,9.024930598081456,0.6956870337257897,0.6956870337257897,-6.252776074688882e-12,0.0011509800356179767,0.6818561802155614,-6.252776074688882e-12,26039.68874741055,19868.7781236294,0.7630190328448223,1.0196530043725123,0.6284954289517755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405291376398943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.05971369894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29380946983673,262.29380946983673,-10.856190530163246,246.7264868181543,277.86113212153214,120762.5254509576,120835.30340585527,-72.77795489771167,0.0,nan,277.86113212153214,4.7111321215321595,271.63420306083907,-1.5157969391609072,265.40727400016885,-7.742725999831123,259.18034493948943,-13.969655060510547,252.95341587883658,-20.196584121163397,246.7264868181543,-26.423513181845664,1.0,1.0,26022.012520719443,26022.012520719443,277.1300671177474,3.98006711774741,277.1300671177474,277.1300671177474,76860.1136530003,76860.52961210729,-0.41595910699106753,0.0,8546.071908451686,8546.071908451686,0.8895190967341562,3879.442121945983,277.1300671177474,3.98006711774741,1.0,0.002,0.16173121246767816,0.005043990788686749,0.0002505904741503695,0.001749409526056587,0.12529523707518475,0.12529523707518475,0.0,2.0695641381185403e-13,1.0,1.0013955002291748,0.6818561802218142,0.09222572739470067,0.0,0.0001284833896837292,164.36685256951185,0.0,1601867.1142805186,268.13755054671833,0.0011509800418707528,1.0,1279284.8396521315,2613.782034359126,,,,,,,,,,,,,,,,,,,3.0
1993.0,-28.15801827535303,4.9563089712490385,34.980584807285084,26.252708408888452,6.440708379452149,-24.698145609873173,-38.26015280848367,2.9808357139696535,-5.012465376933164,-5.013603306493196,39.96346020299815,41246.370866916244,25672.52411518625,25672.52411518625,66918.8949821025,76876.31974480668,76860.30462859802,25672.52411518625,102532.82874378428,102532.82874378428,102532.82874378428,128572.56536546256,124509.71466937478,4062.850696087782,0.0,90301.63152284596,54671.955386218455,39588.52904069723,26039.73662167829,65628.26566237552,19868.82443667556,1450.0,0.0,0.8869817460378586,2.8832369828402773,0.001494314320929203,1.0,1.0,-4.3356544793226135,354467.9833990875,1552958.3408531975,4.38109621625476,1552958.3408531975,4.38109621625476,0.7630194085809072,0.09222639926385968,3.860149496871001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860149496871001,1.2777310574273566,1.2780918841110276,3.0210970254125358,6401.342075143455,15243.107769423557,6489.419225607217,0.0003441845566936392,23393.2990408904,2385.4526307036963,19397.30833727455,1977.97497996508,0.8291822501550105,0.8291822501550105,35016.07218243891,35405.22815468563,0.9862795750442016,0.8,4226.068951105659,4273.035954225843,0.9862795750442016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54189923897789,4.9563089712490385,-2.3422053472118716,7.29851431846091,3.5,3.5,1.0,0.6,0.00028238172465476225,1.000088065776317,0.0002823568586788043,197.4110833300292,0.0,4.956703917196841e-06,14.047298901335848,0.011194367504782348,9.587599110842943e-05,0.00018650573354633284,0.0007199400135124337,0.09222639920036234,0.09222639920036234,0.09222639920036234,0.0923535794638583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491887.7186539208,594.2927324780428,0.0,0.09222639920036234,0.09222639926385968,0.09222639926385968,0.375,0.375,0.5,9.028746011995215,0.6921402890673676,0.6921402890673676,7.275957614183426e-12,0.0011379295600590922,0.67794882717061,7.275957614183426e-12,26039.73662167829,19868.82443667556,0.7630194085809072,1.0196657538745062,0.6284848525345484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405342587496586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.02160599102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2933613938752,262.2933613938752,-10.856638606124761,246.72565613437874,277.8610666533823,120764.17772640551,120839.09170925696,-74.91398285142472,0.0,nan,277.8610666533823,4.711066653382318,271.63398454956706,-1.516015450432917,265.4069024457709,-7.7430975542290525,259.1798203419672,-13.970179658032805,252.952738238185,-20.197261761814985,246.72565613437874,-26.42434386562124,1.0,1.0,26022.012520719443,26022.012520719443,277.13003791861587,3.980037918615892,277.13003791861587,277.13003791861587,76859.49128771198,76860.30462859802,-0.8133408860448981,0.0,8546.071908451686,8546.071908451686,0.8895185871684742,3879.450244355356,277.13003791861587,3.980037918615892,1.0,0.002,0.16160346189061403,0.005044560970783711,0.00025039253265052053,0.0017496074677413702,0.12519626632526026,0.12519626632526026,0.0,3.918905130961825e-13,1.0,1.0013875167775113,0.677948827163334,0.09222639926385968,0.0,0.00012775050819052226,163.42928964959725,0.0,1601867.0767469967,268.1375346230668,0.0011379295527831346,1.0,1279284.8495433382,2613.8323350029027,,,,,,,,,,,,,,,,,,,3.0
1994.0,-28.158878019857887,4.95694094556414,34.98066871224365,26.25263426396998,6.440730392273124,-24.69891717864137,-38.26090201092882,2.9807695510626506,-5.012482859839224,-5.0136078240026665,39.96359111792987,41245.788032280376,25674.163081634524,25674.163081634524,66919.9511139149,76876.00471982169,76860.09742571063,25674.163081634524,102534.26050734516,102534.26050734516,102534.26050734516,128574.04383608818,124509.47290784886,4064.5709282393245,0.0,90301.66878571537,54671.72508338991,39588.82633591718,26039.78332874302,65628.60966466021,19868.869734798256,1450.0,0.0,0.8869812494047481,2.8832366852551385,0.001494314320929203,1.0,1.0,-4.339562750412597,354467.9209766669,1552963.9812114418,4.3811128999559505,1552963.9812114418,4.3811128999559505,0.7630197795412055,0.09222706680740307,3.8601525900498816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601525900498816,1.2777314146426366,1.2780922096534912,3.0210986016411843,6401.3454149828185,15243.107769423557,6489.417123569938,0.00034418372921197246,23393.289948817404,2385.451703570272,19397.302054144453,1977.9743392641171,0.8291823038394409,0.8291823038394409,35016.09462943821,35405.22815468563,0.9862803653605234,0.8,4226.071660220669,4273.035954225843,0.9862803653605234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542253040842936,4.95694094556414,-2.3420393192928675,7.298980264857008,3.5,3.5,1.0,0.6,0.0002823568586788043,1.000088152228781,0.0002823319704863498,197.41178399864114,0.0,4.908819251913963e-06,13.911593759924171,0.011199276324034262,9.586798226824538e-05,0.00018648887641055893,0.0007198755192917113,0.09222706677353991,0.09222706677353991,0.09222706677353991,0.0923535182218287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491870.03213048575,594.298508134381,0.0,0.09222706677353991,0.09222706680740307,0.09222706680740307,0.375,0.375,0.5,9.032539564914575,0.6885227215963141,0.6885227215963141,-2.205524651799351e-11,0.0011249641634663021,0.6740450735900936,-2.205524651799351e-11,26039.78332874302,19868.869734798256,0.7630197795412055,1.0196765016942002,0.6284726774349216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440539330815706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.885900849615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2929186288463,262.2929186288463,-10.857081371153697,246.72482818281074,277.86100907489066,120767.7971570097,120841.82320346996,-74.02604646029789,0.0,nan,277.86100907489066,4.711009074890683,271.6337728964618,-1.5162271035381991,265.40653671804944,-7.74346328195054,259.17930053963323,-13.970699460366745,252.9520643612318,-20.197935638768172,246.72482818281074,-26.425171817189238,1.0,1.0,26022.012520719443,26022.012520719443,277.1300091557116,3.9800091557116275,277.1300091557116,277.1300091557116,76859.37941859636,76860.09742571063,-0.7180071142647648,0.0,8546.071908451686,8546.071908451686,0.8895183921451643,3879.453353000131,277.1300091557116,3.9800091557116275,1.0,0.002,0.16147644356811663,0.005045127582655102,0.00025019572487447895,0.0017498042771991633,0.12509786243723947,0.12509786243723947,0.0,2.073642473010562e-12,1.0,1.0013795405088053,0.6740450736121488,0.09222706680740307,0.0,0.00012701825641992976,162.49253302883628,0.0,1601867.0375442905,268.13751714016075,0.0011249641855215486,1.0,1279284.8650955064,2613.8825731559286,,,,,,,,,,,,,,,,,,,3.0
1995.0,-28.159735573647783,4.957559534196438,34.980751288098254,26.252523937169485,6.440713521102986,-24.69969066416649,-38.261651527695335,2.980668611558519,-5.012500922638594,-5.013613034125459,39.96372056937059,41245.2241546874,25675.769363428884,25675.769363428884,66920.99351811629,76875.71610891502,76859.91164556834,25675.769363428884,102535.68100899723,102535.68100899723,102535.68100899723,128575.51026375833,124509.22901252138,4066.2812512369583,0.0,90301.71932216427,54671.49963551446,39589.13298516645,26039.829254761098,65628.96223992755,19868.91432670646,1450.0,0.0,0.8869807545447728,2.883236312527944,0.001494314320929203,1.0,1.0,-4.3434596996311825,354467.8489845293,1552969.5585316736,4.381129524103757,1552969.5585316736,4.381129524103757,0.7630201462658841,0.09222772984650512,3.8601564875315333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601564875315333,1.2777319328244947,1.2780926961795753,3.021100426752622,6401.349282174948,15243.107769423557,6489.414689612293,0.00034418277107031443,23393.27942114331,2385.450630046276,19397.294778882173,1977.973597393827,0.8291823659982667,0.8291823659982667,35016.12291320562,35405.22815468563,0.986281361178574,0.8,4226.075073771757,4273.035954225843,0.986281361178574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542599787108078,4.957559534196438,-2.3418773850441825,7.2994369192406205,3.5,3.5,1.0,0.6,0.0002823319704863498,1.0000879282117672,0.00028230714772368136,197.41248288614057,0.0,4.913222472950885e-06,13.924072488342809,0.011204189546507213,9.585997068652114e-05,0.00018647199979982866,0.0007198110997702874,0.09222772978863578,0.09222772978863578,0.09222772978863578,0.09235345475754211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491852.4439314348,594.3042515680505,0.0,0.09222772978863578,0.09222772984650512,0.09222772984650512,0.375,0.375,0.5,9.036311318834144,0.6848505617853107,0.6848505617853107,-3.524291969370097e-12,0.0011121114868615223,0.6701533344942732,-3.524291969370097e-12,26039.829254761098,19868.91432670646,0.7630201462658841,1.0196869070314611,0.6284607092201513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440544407859081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.89837957803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29247687336516,262.29247687336516,-10.857523126634817,246.72400249158926,277.86095125514765,120770.93877711798,120844.79603557556,-73.85725845761702,0.0,nan,277.86095125514765,4.710951255147677,271.6335615024218,-1.5164384975781786,265.40617174972107,-7.743828250278909,259.1787819970077,-13.97121800299226,252.95139224430312,-20.198607755696855,246.72400249158926,-26.425997508410717,1.0,1.0,26022.012520719443,26022.012520719443,277.1299822069299,3.9799822069299466,277.1299822069299,277.1299822069299,76859.14806355721,76859.91164556834,-0.7635820111318026,0.0,8546.071908451686,8546.071908451686,0.8895181464109403,3879.4572699691907,277.1299822069299,3.9799822069299466,1.0,0.002,0.1613501552845165,0.005045690794232198,0.00025000004788426123,0.001749999952043182,0.1250000239421306,0.1250000239421306,0.0,-7.255654410620593e-14,1.0,1.0013715886283285,0.6701533344977975,0.09222772984650512,0.0,0.00012628821583662408,161.55860542486505,0.0,1601866.9978400466,268.1374990773614,0.0011121114903858142,1.0,1279284.8830319163,2613.932653630236,,,,,,,,,,,,,,,,,,,3.0
1996.0,-28.160590505110747,4.958164891696215,34.980832520648065,26.252386334259086,6.440667573669815,-24.700464697225552,-38.26240485124288,2.9805417657605564,-5.0125252753400105,-5.013624273177296,39.963846952802655,41244.69361923875,25677.35709954929,25677.35709954929,66922.05071878804,76875.44773297811,76859.70587088828,25677.35709954929,102537.06297043758,102537.06297043758,102537.06297043758,128576.93492124509,124508.9535021705,4067.981419074596,0.0,90301.78007730842,54671.2973771264,39589.42522242446,26039.87195080752,65629.29717323199,19868.956208032985,1450.0,0.0,0.8869802401339657,2.883235303124438,0.001494314320929203,1.0,1.0,-4.347464538478619,354467.6936856615,1552975.0036838604,4.38114680504854,1552975.0036838604,4.38114680504854,0.7630205035404113,0.09222838862529796,3.8601610410769496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601610410769496,1.2777325707479694,1.278093302564662,3.021102482201935,6401.3536374253945,15243.107769423557,6489.411948459925,0.0003441816920032299,23393.267564846217,2385.4494210404387,19397.286585394308,1977.9727618905854,0.8291824359989456,0.8291824359989456,35016.155957977295,35405.22815468563,0.9862825246228505,0.8,4226.079061925621,4273.035954225843,0.9862825246228505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542942529939204,4.958164891696215,-2.341723409526042,7.299888301222257,3.5,3.5,1.0,0.6,0.00028230714772368136,1.0000876599329183,0.000282282402867182,197.41317964073744,0.0,4.900323210468597e-06,13.887515978468004,0.011209089869717682,9.585191903743601e-05,0.00018645522868624534,0.0007197472096797375,0.0922283885471588,0.0922283885471588,0.0922283885471588,0.09235336886413378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491834.948909123,594.3099643803045,0.0,0.0922283885471588,0.09222838862529796,0.09222838862529796,0.375,0.375,0.5,9.040060730002985,0.6811162505071593,0.6811162505071593,-5.286437954055145e-12,0.0010989978372890619,0.666159734698681,-5.286437954055145e-12,26039.87195080752,19868.956208032985,0.7630205035404113,1.0196978118193734,0.628449418106234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405494719993805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.86182306815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29203353898816,262.29203353898816,-10.857966461011813,246.72317883836078,277.8608882396211,120773.77387694483,120847.89511305086,-74.12123610603753,0.0,nan,277.8608882396211,4.710888239621113,271.63334635935996,-1.5166536406400155,265.405804479111,-7.7441955208889794,259.1782625988602,-13.971737401139762,252.9507207186158,-20.19927928138418,246.72317883836078,-26.426821161639197,1.0,1.0,26022.012520719443,26022.012520719443,277.12994688960185,3.9799468896018766,277.12994688960185,277.12994688960185,76858.86094952635,76859.70587088828,-0.8449213619314833,0.0,8546.071908451686,8546.071908451686,0.889517859312168,3879.461846282334,277.12994688960185,3.9799468896018766,1.0,0.002,0.1612246162245571,0.005046249548752431,0.0002498055286438324,0.001750194469822855,0.1249027643219162,0.1249027643219162,0.0,-1.533312539436782e-12,1.0,1.0013634283960893,0.6661597347039674,0.09222838862529796,0.0,0.0001255389923463755,160.60013999710537,0.0,1601866.9505130078,268.13747472465997,0.0010989978425754998,1.0,1279284.9217237018,2613.983969678089,,,,,,,,,,,,,,,,,,,3.0
1997.0,-28.161444693219764,4.958757365525651,34.98091249844059,26.252303353417688,6.440678819513822,-24.701232341926485,-38.26314965318886,2.980466468041063,-5.012545900260761,-5.013632202807847,39.96397320501657,41244.11726646269,25678.903138458758,25678.903138458758,66923.02040492144,76875.14140563403,76859.55256181832,25678.903138458758,102538.45570027707,102538.45570027707,102538.45570027707,128578.3714502151,124508.69977314501,4069.671677070092,0.0,90301.81992830728,54671.06694446423,39589.72553760338,26039.915749938024,65629.6412875414,19868.998932122213,1450.0,0.0,0.886979743021565,2.8832346393452157,0.001494314320929203,1.0,1.0,-4.3513611021121505,354467.584116335,1552980.4431967975,4.3811635048893915,1552980.4431967975,4.3811635048893915,0.7630208608554927,0.09222904271307436,3.860164197235577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860164197235577,1.2777329699846212,1.2780936702950618,3.0211040083610254,6401.356871173373,15243.107769423557,6489.409913158322,0.00034418089079995385,23393.25876162888,2385.4485233620944,19397.28050174161,1977.9721415306565,0.8291824879720593,0.8291824879720593,35016.1788620028,35405.22815468563,0.9862833310306831,0.8,4226.081826198853,4273.035954225843,0.9862833310306831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54327627163976,4.958757365525651,-2.3415704634604917,7.300327828986143,3.5,3.5,1.0,0.6,0.000282282402867182,1.0000875843184405,0.00028225768152052145,197.4138757937379,0.0,4.884960801288547e-06,13.843978910851742,0.011213974830518971,9.584395908294266e-05,0.00018643844378423937,0.0007196830056842386,0.09222904266942557,0.09222904266942557,0.09222904266942557,0.0923532958426319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491817.55870140024,594.3156429212049,0.0,0.09222904266942557,0.09222904271307436,0.09222904271307436,0.375,0.375,0.5,9.043788333463242,0.677349896778253,0.677349896778253,3.8198777474462986e-11,0.0010863025470939647,0.6622711006957047,3.8198777474462986e-11,26039.915749938024,19868.998932122213,0.7630208608554927,1.0197072403872116,0.6284373410752153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405545206875094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.81828600054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29159417974915,262.29159417974915,-10.858405820250823,246.7223575009226,277.8608308585837,120777.22663551556,120850.68326739382,-73.45663187823132,0.0,nan,277.8608308585837,4.7108308585837335,271.6331361870311,-1.516863812968893,265.4054415155204,-7.744558484479569,259.177746843984,-13.972253156015995,252.95005217245316,-20.199947827546822,246.7223575009226,-26.427642499077365,1.0,1.0,26022.012520719443,26022.012520719443,277.1299210208442,3.9799210208442446,277.1299210208442,277.1299210208442,76858.70951162705,76859.55256181832,-0.8430501912662294,0.0,8546.071908451686,8546.071908451686,0.8895176603178969,3879.4650182217547,277.1299210208442,3.9799210208442446,1.0,0.002,0.16109980671570107,0.005046805667155255,0.00024961214150919745,0.001750387860081485,0.12480607075459872,0.12480607075459872,0.0,1.5906824468725489e-12,1.0,1.00135548252319,0.6622711006575059,0.09222904271307436,0.0,0.0001248094428497293,159.66684173351172,0.0,1601866.9080917565,268.1374540997392,0.0010863025088951872,1.0,1279284.9490222528,2614.0339859010055,,,,,,,,,,,,,,,,,,,3.0
1998.0,-28.162297155924463,4.959337189753819,34.98099124659115,26.252190546970837,6.44066755276683,-24.702000685063137,-38.263894559908636,2.9803710814890096,-5.012568245066575,-5.013641874122035,39.9640976725997,41243.57471827469,25680.421089480322,25680.421089480322,66923.99580775501,76874.85547014179,76859.40945492574,25680.421089480322,102539.83054440607,102539.83054440607,102539.83054440607,128579.78882886274,124508.4368353271,4071.3519935356517,0.0,90301.8792889127,54670.869122350334,39590.01129618041,26039.958284456672,65629.96958063709,19869.04055389429,1450.0,0.0,0.8869792435101609,2.8832337902638954,0.001494314320929203,1.0,1.0,-4.355275074554925,354467.4504798024,1552985.8058348757,4.38118028533445,1552985.8058348757,4.38118028533445,0.7630212128931935,0.09222969234087462,3.8601698032858254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601698032858254,1.2777334621299308,1.2780941309903664,3.02110723221655,6401.363702136378,15243.107769423557,6489.405613757502,0.0003441791983333155,23393.24016576851,2385.446627112063,19397.267650544847,1977.9708310732867,0.8291825977544146,0.8291825977544146,35016.21954471362,35405.22815468563,0.9862847633930466,0.8,4226.086736171056,4273.035954225843,0.9862847633930466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543603950039184,4.959337189753819,-2.3414221818113043,7.300759371565124,3.5,3.5,1.0,0.6,0.00028225768152052145,1.0000874080022388,0.0002822330120967682,197.41457054476456,0.0,4.8803368591038205e-06,13.830874658700226,0.011218855167378075,9.583599861956641e-05,0.00018642168290095503,0.000719619351011992,0.09222969228922077,0.09222969228922077,0.09222969228922077,0.0923532166359327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491800.2655890677,594.3212896283866,0.0,0.09222969228922077,0.09222969234087462,0.09222969234087462,0.375,0.375,0.5,9.047494068914517,0.6735565698180608,0.6735565698180608,6.423306331271306e-12,0.001073629055440506,0.6583667995670908,6.423306331271306e-12,26039.958284456672,19869.04055389429,0.7630212128931935,1.0197170017811452,0.6284259307419038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405595650193044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.80518174839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2911561831386,262.2911561831386,-10.858843816861395,246.7215381515683,277.86077421471623,120780.45305730386,120853.68186872968,-73.22881142583135,0.0,nan,277.86077421471623,4.710774214716253,271.632927002063,-1.517072997936964,265.40507978943566,-7.744920210564317,259.1772325768427,-13.97276742315728,252.9493853642056,-20.20061463579438,246.7215381515683,-26.42846184843168,1.0,1.0,26022.012520719443,26022.012520719443,277.12989460418856,3.979894604188587,277.12989460418856,277.12989460418856,76858.49247282918,76859.40945492574,-0.9169820965616964,0.0,8546.071908451686,8546.071908451686,0.8895173068590656,3879.4706523022546,277.12989460418856,3.979894604188587,1.0,0.002,0.16097572974328014,0.005047358178173691,0.00024941988849133727,0.0017505801116216397,0.12470994424566863,0.12470994424566863,0.0,1.1297690213907252e-13,1.0,1.0013475044660294,0.6583667995606675,0.09222969234087462,0.0,0.00012407690451455357,158.7297205978506,0.0,1601866.863723372,268.1374317549334,0.0010736290490171996,1.0,1279284.9823170148,2614.084186574584,,,,,,,,,,,,,,,,,,,3.0
