time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
1999.0,-28.16314528720036,4.959904464859015,34.981068726899466,26.25202126745137,6.440587107428744,-24.702772047757342,-38.264643657579995,2.9802138678560133,-5.012598837004816,-5.0136594133117525,39.964218578602406,41243.06357964205,25681.926986289724,25681.926986289724,66924.99056593177,76874.61228665155,76859.23062233902,25681.926986289724,102541.15760862874,102541.15760862874,102541.15760862874,128581.15437556384,124508.1323435249,4073.022032038931,0.0,90301.95171981711,54670.672203129565,39590.31057409727,26039.996766935095,65630.30734103237,19869.078795393365,1450.0,0.0,0.8869787168848314,2.8832321108574153,0.001494314320929203,1.0,1.0,-4.359337504203154,354467.2081271079,1552991.015035605,4.3811979766509745,1552991.015035605,4.3811979766509745,0.7630215538514429,0.09223033789011927,3.8601750765048948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601750765048948,1.2777342402606553,1.2780948778181274,3.0211095193922537,6401.3685483872405,15243.107769423557,6489.402563504703,0.0003441779976016217,23393.22697290168,2385.4452818140426,19397.258533135107,1977.9699013562335,0.8291826756353265,0.8291826756353265,35016.25781208129,35405.22815468563,0.9862861107160628,0.8,4226.091354636928,4273.035954225843,0.9862861107160628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54392902630923,4.959904464859015,-2.341283022359101,7.301187487218116,3.5,3.5,1.0,0.6,0.0002822330120967682,1.0000869644570465,0.00028220846999040157,197.41526176988134,0.0,4.8701036958336555e-06,13.80187387399258,0.011223725271073908,9.582799398552055e-05,0.00018640501811124764,0.0007195560050484817,0.09223033783634284,0.09223033783634284,0.09223033783634284,0.09235310800990273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491783.06461897417,594.3269060310633,0.0,0.09223033783634284,0.09223033789011927,0.09223033789011927,0.375,0.375,0.5,9.051177179431969,0.6697157201306823,0.6697157201306823,-1.9326762412674725e-12,0.0010605763069406748,0.654321909108603,-1.9326762412674725e-12,26039.996766935095,19869.078795393365,0.7630215538514429,1.0197269108945641,0.6284149084558178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405645991952098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.77618096368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.290713406226,262.290713406226,-10.859286593773959,246.72072054810528,277.8607062643549,120782.89888687491,120856.92692004562,-74.02803317069407,0.0,nan,277.8607062643549,4.71070626435494,271.6327091210843,-1.5172908789156736,265.4047119778412,-7.745288022158775,259.1767148346099,-13.973285165390052,252.94871769136049,-20.20128230863949,246.72072054810528,-26.4292794518947,1.0,1.0,26022.012520719443,26022.012520719443,277.129856139293,3.9798561392930196,277.129856139293,277.129856139293,76858.11731576847,76859.23062233902,-1.113306570550776,0.0,8546.071908451686,8546.071908451686,0.8895169743849886,3879.4759518874193,277.129856139293,3.9798561392930196,1.0,0.002,0.1608524117774394,0.005047905851605743,0.00024922880744216743,0.0017507711929047524,0.1246144037210837,0.1246144037210837,0.0,3.4691997538582875e-13,1.0,1.0013392388863511,0.6543219091105357,0.09223033789011927,0.0,0.0001233179038215162,157.75874985571016,0.0,1601866.8093055636,268.13740116299516,0.001060576308873351,1.0,1279285.0426977887,2614.1360971021186,,,,,,,,,,,,,,,,,,,3.0
2000.0,-28.163990798842885,4.960459370127747,34.98114494578263,26.25187385072934,6.440532384649875,-24.70353848051574,-38.265388215053804,2.980080066167962,-5.012633532469749,-5.013680966528766,39.96433713402233,41242.54542149589,25683.41136689052,25683.41136689052,66925.95678838641,76874.35444611403,76859.04623151431,25683.41136689052,102542.45759840483,102542.45759840483,102542.45759840483,128582.49058362706,124507.80893175083,4074.6816518762303,0.0,90302.0185054156,54670.47781850262,39590.600763236645,26040.032985222235,65630.63374845887,19869.11512269684,1450.0,0.0,0.886978178356084,2.883230006375772,0.001494314320929203,1.0,1.0,-4.363456503725104,354466.91030985455,1552996.1229751662,4.381216067862657,1552996.1229751662,4.381216067862657,0.7630218876440209,0.09223097913827277,3.860180361760452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860180361760452,1.277734909796877,1.2780955161833856,3.0211120727491974,6401.37395864421,15243.107769423557,6489.399158236693,0.0003441766571237631,23393.212244682003,2385.4437799536036,19397.248354561147,1977.9688634305444,0.8291827625755304,0.8291827625755304,35016.29616678639,35405.22815468563,0.986287461114437,0.8,4226.095983643502,4273.035954225843,0.986287461114437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544249457899244,4.960459370127747,-2.3411501158397066,7.301609485967454,3.5,3.5,1.0,0.6,0.00028220846999040157,1.0000866964338735,0.0002821840056434162,197.41595086414654,0.0,4.844986352752732e-06,13.730691323701242,0.011228570257426662,9.58200384787865e-05,0.00018638843151161507,0.0007194929629804695,0.09223097908694373,0.09223097908694373,0.09223097908694373,0.09235298452892307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491765.96318810823,594.3324897775267,0.0,0.09223097908694373,0.09223097913827277,0.09223097913827277,0.375,0.375,0.5,9.054837347372937,0.6658249721275524,0.6658249721275524,3.637978807091713e-12,0.0010474340589894382,0.6502244628036351,3.637978807091713e-12,26040.032985222235,19869.11512269684,0.7630218876440209,1.0197365615101646,0.6284038880313926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405696078251244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.70499841339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2902692947127,262.2902692947127,-10.85973070528729,246.71990505941713,277.8606335300128,120785.71380993233,120859.9649752623,-74.2511653299443,0.0,nan,277.8606335300128,4.710633530012842,271.63248783588324,-1.517512164116738,265.40434214176076,-7.745657858239213,259.17619644766063,-13.973803552339348,252.94805075354122,-20.201949246458753,246.71990505941713,-26.430094940582848,1.0,1.0,26022.012520719443,26022.012520719443,277.12981300998507,3.9798130099850937,277.12981300998507,277.12981300998507,76857.83387357584,76859.04623151431,-1.2123579384642653,0.0,8546.071908451686,8546.071908451686,0.889516641151924,3879.481263569254,277.12981300998507,3.9798130099850937,1.0,0.002,0.16072986273717235,0.005048449347270536,0.0002490389157283134,0.0017509610843623473,0.1245194578641567,0.1245194578641567,0.0,9.066055198236889e-14,1.0,1.0013308657043654,0.6502244627999971,0.09223097913827277,0.0,0.00012254897944097924,156.77508548979506,0.0,1601866.7500334731,268.1373664675302,0.0010474340553514594,1.0,1279285.1168972764,2614.1886366823373,,,,,,,,,,,,,,,,,,,3.0
2001.0,-28.164835084277055,4.961002007660443,34.98121987048677,26.251735968422167,6.440486139296887,-24.704302961918483,-38.266128686349816,2.979954016748965,-5.012676069795134,-5.013710029019361,39.9644522213013,41242.01081332872,25684.88349445049,25684.88349445049,66926.8943077792,76874.0906661475,76858.82820523944,25684.88349445049,102543.71169968993,102543.71169968993,102543.71169968993,128583.77701037361,124507.44648234206,4076.330528031558,0.0,90302.08045434319,54670.26852891633,39590.90213936318,26040.065310683687,65630.96745004687,19869.148199241055,1450.0,0.0,0.88697761419766,2.8832271089996757,0.001494314320929203,1.0,1.0,-4.367713033581879,354466.50873149186,1553001.0815026895,4.381235020087855,1553001.0815026895,4.381235020087855,0.7630222106658529,0.09223161613645144,3.860185154336395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860185154336395,1.2777355433020143,1.2780961186067195,3.0211143257083015,6401.378732394204,15243.107769423557,6489.396153568541,0.0003441754743461951,23393.19924923835,2385.4424547871445,19397.239373406966,1977.9679476076915,0.8291828392834517,0.8291828392834517,35016.33094614322,35405.22815468563,0.9862886856317177,0.8,4226.100181143419,4273.035954225843,0.9862886856317177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544567244438959,4.961002007660443,-2.3410259936048,7.302028001265242,3.5,3.5,1.0,0.6,0.0002821840056434162,1.0000865712908267,0.0002821595787244669,197.41663896317723,0.0,4.8296523223920705e-06,13.687234681659127,0.011233399909749054,9.581212723756526e-05,0.00018637187840585091,0.0007194299582080535,0.09223161609250434,0.09223161609250434,0.09223161609250434,0.09235283298218845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491748.9593189857,594.3380414589449,0.0,0.09223161609250434,0.09223161613645144,0.09223161613645144,0.375,0.375,0.5,9.058473860941595,0.6618695408035364,0.6618695408035364,6.366462912410498e-12,0.0010339592242303297,0.6459969954374856,6.366462912410498e-12,26040.065310683687,19869.148199241055,0.7630222106658529,1.019745661355955,0.6283925472334214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440574601017632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.66154177135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28982497339865,262.28982497339865,-10.860175026601325,246.71909158986492,277.86055835693656,120788.63266551569,120862.91890662689,-74.2862411112392,0.0,nan,277.86055835693656,4.710558356936588,271.6322650035205,-1.5177349964794757,265.40397165010114,-7.746028349898836,259.1756782966868,-13.974321703313194,252.94738494328195,-20.20261505671803,246.71909158986492,-26.43090841013506,1.0,1.0,26022.012520719443,26022.012520719443,277.1297584356245,3.9797584356245466,277.1297584356245,277.1297584356245,76857.61570248652,76858.82820523944,-1.2125027529109502,0.0,8546.071908451686,8546.071908451686,0.8895163389820147,3879.486080108077,277.1297584356245,3.9797584356245466,1.0,0.002,0.16060810710433882,0.00504898791588325,0.0002488502494848981,0.0017511497516728071,0.12442512474244903,0.12442512474244903,0.0,1.1577050082478557e-12,1.0,1.0013222265756063,0.6459969954311191,0.09223161613645144,0.0,0.00012175557294158438,155.7601045452422,0.0,1601866.6812470881,268.13732393020484,0.0010339592178638668,1.0,1279285.2169483234,2614.2427559753496,,,,,,,,,,,,,,,,,,,3.0
2002.0,-28.165675463516138,4.961532604893515,34.981293534639576,26.251566234882944,6.440405908833831,-24.705067326282048,-38.26687289457766,2.979797771525478,-5.012719956545027,-5.013740533541673,39.96456569081072,41241.51585997704,25686.328331470606,25686.328331470606,66927.84419144764,76873.85086819816,76858.62287185984,25686.328331470606,102544.95120333045,102544.95120333045,102544.95120333045,128585.04774064146,124507.0790891649,4077.9686514765604,0.0,90302.15437838367,54670.086037593384,39591.187045322535,26040.09653731101,65631.28358263354,19869.180313212877,1450.0,0.0,0.8869770485596209,2.8832240571617707,0.001494314320929203,1.0,1.0,-4.371968876060635,354466.08722758765,1553005.9703410238,4.381254022035413,1553005.9703410238,4.381254022035413,0.7630225289197272,0.09223224853977331,3.8601907216872617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601907216872617,1.2777363164560058,1.2780968607661078,3.0211168548406624,6401.384091322189,15243.107769423557,6489.392780554228,0.0003441741465758096,23393.18466081211,2385.4409671816684,19397.229291241463,1977.9669195129288,0.8291829253900344,0.8291829253900344,35016.37134797153,35405.22815468563,0.9862901081062749,0.8,4226.1050572160775,4273.035954225843,0.9862901081062749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544879139800174,4.961532604893515,-2.3409061531649376,7.302438758058452,3.5,3.5,1.0,0.6,0.0002821595787244669,1.00008617133024,0.0002821352667532231,197.41732388272646,0.0,4.822280239196929e-06,13.666342197884097,0.01123822218998825,9.580417667879915e-05,0.00018635540204566773,0.0007193673939129859,0.09223224847244937,0.09223224847244937,0.09223224847244937,0.09235267633394037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491732.0620807581,594.3435582098587,0.0,0.09223224847244937,0.09223224853977331,0.09223224853977331,0.375,0.375,0.5,9.062086697422558,0.6578606351669691,0.6578606351669691,-1.0913936421275139e-11,0.0010205769966660228,0.6417716574810584,-1.0913936421275139e-11,26040.09653731101,19869.180313212877,0.7630225289197272,1.019755222479866,0.6283819789697029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405795870014195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.64064928757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.289377745989,262.289377745989,-10.860622254010991,246.71828013808775,277.86047535389406,120791.21808241984,120865.9901951273,-74.77211270750206,0.0,nan,277.86047535389406,4.710475353894083,271.63203631072884,-1.5179636892711414,265.40359726756674,-7.746402732433239,259.1751582244065,-13.974841775593461,252.94671918125013,-20.203280818749846,246.71828013808775,-26.431719861912228,1.0,1.0,26022.012520719443,26022.012520719443,277.1297039044638,3.979703904463804,277.1297039044638,277.1297039044638,76857.29867249333,76858.62287185984,-1.3241993665142218,0.0,8546.071908451686,8546.071908451686,0.889515987962775,3879.491675295698,277.1297039044638,3.979703904463804,1.0,0.002,0.16048714452912985,0.005049522662891989,0.00024866281130459927,0.0017513371869645738,0.12433140565229964,0.12433140565229964,0.0,-1.7308268533688942e-12,1.0,1.0013135916070286,0.6417716574919723,0.09223224853977331,0.0,0.00012096251563470708,154.7455707592958,0.0,1601866.6110440462,268.13728004345495,0.0010205770075799592,1.0,1279285.3219637864,2614.2968356085125,,,,,,,,,,,,,,,,,,,3.0
2003.0,-28.16651547309234,4.96205151819286,34.98136603688926,26.25147431334483,6.440405657530128,-24.70582336003159,-38.267604529950745,2.9797135442011653,-5.01275840506986,-5.013766113533356,39.96467948611495,41240.94769910919,25687.730401695007,25687.730401695007,66928.67810080419,76873.55691811578,76858.47779065705,25687.730401695007,102546.20819235206,102546.20819235206,102546.20819235206,128586.33779004209,124506.74144316911,4079.596346872977,0.0,90302.19707816861,54669.854387642634,39591.4918783622,26040.12959769003,65631.62147605223,19869.213866420716,1450.0,0.0,0.8869765067773883,2.8832215211487155,0.001494314320929203,1.0,1.0,-4.3760834442038,354465.7337701573,1553010.8732273648,4.3812722225905425,1553010.8732273648,4.3812722225905425,0.7630228487105255,0.09223287597192935,3.8601939985111624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601939985111624,1.2777367561258688,1.2780972694941177,3.021118379826038,6401.387322583207,15243.107769423557,6489.390746721629,0.00034417334597044524,23393.175864476565,2385.4400702050716,19397.22321197972,1977.9662996007526,0.8291829773072902,0.8291829773072902,35016.395127619966,35405.22815468563,0.9862909453444407,0.8,4226.107927167722,4273.035954225843,0.9862909453444407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545181803140744,4.96205151819286,-2.340785838365777,7.302837356558637,3.5,3.5,1.0,0.6,0.0002821352667532231,1.0000861340120235,0.0002821109674037648,197.41800850508073,0.0,4.799604301256613e-06,13.602078589761241,0.011243021794289506,9.579636103311451e-05,0.0001863389057201086,0.0007193043255499004,0.0922328759221661,0.0922328759221661,0.0922328759221661,0.09235253869209603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491715.27736977616,594.3490382043548,0.0,0.0922328759221661,0.09223287597192935,0.09223287597192935,0.375,0.375,0.5,9.065676584539105,0.6538339627060168,0.6538339627060168,-8.412825991399586e-12,0.0010077084634758648,0.6376826693295357,-8.412825991399586e-12,26040.12959769003,19869.213866420716,0.7630228487105255,1.0197626783489606,0.6283700870343002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440584549949351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.57638567945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28893544531206,262.28893544531206,-10.861064554687914,246.71747112814649,277.8603997624829,120794.66455513322,120868.61296784549,-73.94841271228796,0.0,nan,277.8603997624829,4.71039976248295,271.6318140356089,-1.5181859643910798,265.40322830874334,-7.74677169125664,259.17464258187675,-13.975357418123224,252.946056855014,-20.20394314498597,246.71747112814649,-26.432528871853492,1.0,1.0,26022.012520719443,26022.012520719443,277.12966134811103,3.979661348111051,277.12966134811103,277.12966134811103,76857.17571069293,76858.47779065705,-1.3020799641235499,0.0,8546.071908451686,8546.071908451686,0.889515781360294,3879.494968503718,277.12966134811103,3.979661348111051,1.0,0.002,0.16036694943612156,0.005050054901729248,0.00024847656483955243,0.0017515234350180251,0.12423828241977622,0.12423828241977622,0.0,-1.4242253210117184e-13,1.0,1.0013052351591543,0.6376826693379485,0.09223287597192935,0.0,0.00012019503259221405,153.76375155280599,0.0,1601866.5478556051,268.1372415949301,0.0010077084718886908,1.0,1279285.4100258918,2614.349232725536,,,,,,,,,,,,,,,,,,,3.0
2004.0,-28.1673537938223,4.962558966633982,34.98143740183811,26.251353963185124,6.440379442555964,-24.706580470156172,-38.26834004195405,2.9796061184549907,-5.0127980448012295,-5.013792949225867,39.964791667711566,41240.41827685374,25689.106183339107,25689.106183339107,66929.52446019286,76873.28305862342,76858.3429884187,25689.106183339107,102547.44917175782,102547.44917175782,102547.44917175782,128587.61079736744,124506.39718246502,4081.213614902413,0.0,90302.2543282548,54669.65551773405,39591.77645613417,26040.16162560962,65631.93808174379,19869.246508600663,1450.0,0.0,0.8869759644484622,2.8832188508615535,0.001494314320929203,1.0,1.0,-4.380204375284336,354465.3629620888,1553015.7065979694,4.381290441526354,1553015.7065979694,4.381290441526354,0.7630231637679211,0.09223349879747966,3.860198766920389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860198766920389,1.2777373031163666,1.278097785589147,3.021120818422902,6401.392489677339,15243.107769423557,6489.387494408359,0.00034417206572218546,23393.161798322795,2385.438635856566,19397.21349059771,1977.965308295668,0.8291830603244243,0.8291830603244245,35016.429731576354,35405.22815468563,0.986292163687054,0.8,4226.112103498662,4273.035954225843,0.986292163687054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5454787915947135,4.962558966633982,-2.340669514770171,7.303228481404153,3.5,3.5,1.0,0.6,0.0002821109674037648,1.0000859614176598,0.00028208671882951124,197.41869175506798,0.0,4.7971291780277445e-06,13.595064090530627,0.011247818923467535,9.578850456936938e-05,0.00018632246283439543,0.0007192417412829032,0.09223349874326033,0.09223349874326033,0.09223349874326033,0.09235239669249438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491698.5957667322,594.3544844203115,0.0,0.09223349874326033,0.09223349879747966,0.09223349879747966,0.375,0.375,0.5,9.069243527177312,0.6497942497155691,0.6497942497155691,-6.252776074688882e-12,0.0009949044246582162,0.6335885739415517,-6.252776074688882e-12,26040.16162560962,19869.246508600663,0.7630231637679211,1.0197706545985727,0.6283589892696647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440589510746541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.569371180216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2884949687964,262.2884949687964,-10.861505031203592,246.71666417176482,277.86032576583193,120797.80181330476,120871.4452461391,-73.64343283433297,0.0,nan,277.86032576583193,4.7103257658319535,271.6315934470101,-1.518406552989859,265.4028611282222,-7.747138871777793,259.1741288093811,-13.975871190618875,252.94539649056824,-20.204603509431735,246.71666417176482,-26.43333582823516,1.0,1.0,26022.012520719443,26022.012520719443,277.129618738828,3.9796187388280373,277.129618738828,277.129618738828,76856.97639964524,76858.3429884187,-1.3665887734678108,0.0,8546.071908451686,8546.071908451686,0.8895154807138709,3879.499760754991,277.129618738828,3.9796187388280373,1.0,0.002,0.1602475228340953,0.005050583470445537,0.0002482915084673221,0.0017517084915315958,0.12414575423366105,0.12414575423366105,0.0,-1.0820337681405334e-15,1.0,1.001296868095586,0.6335885739478044,0.09223349879747966,0.0,0.0001194265418150895,152.78064354711083,0.0,1601866.483391187,268.13720195519875,0.0009949044309109922,1.0,1279285.5024108808,2614.40168565542,,,,,,,,,,,,,,,,,,,3.0
2005.0,-28.168187414164848,4.963054914839636,34.981507529087565,26.25113750053572,6.440253828602078,-24.707343289882214,-38.26908019892869,2.979409704251236,-5.012851542084775,-5.013832935481614,39.964898677319795,41239.95704381814,25690.486214577213,25690.486214577213,66930.44325839536,76873.07827874164,76858.12827489457,25690.486214577213,102548.61448947177,102548.61448947177,102548.61448947177,128588.80165837481,124505.98181382236,4082.8198445524417,0.0,90302.3500679267,54669.493294054504,39592.06308208022,26040.187168903038,65632.25025098326,19869.273778242725,1450.0,0.0,0.8869753739737607,2.8832147937774306,0.001494314320929203,1.0,1.0,-4.384592690203647,354464.8104436211,1553020.3171445094,4.381310277883064,1553020.3171445094,4.381310277883064,0.7630234625183661,0.0922341176576327,3.8602063535655526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602063535655526,1.2777382617806812,1.2780987135389814,3.0211244892877303,6401.400267799418,15243.107769423557,6489.38259859196,0.00034417013853152645,23393.140624339223,2385.4364767111324,19397.198856674866,1977.9638160508296,0.8291831852835182,0.8291831852835182,35016.4847872232,35405.22815468563,0.9862941020972565,0.8,4226.118748131975,4273.035954225843,0.9862941020972565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545776697403815,4.963054914839636,-2.3405658995391034,7.303620814378739,3.5,3.5,1.0,0.6,0.00028208671882951124,1.0000854800000274,0.0002820626081177616,197.4193711781689,0.0,4.787121806065965e-06,13.566703198390945,0.011252606045273601,9.578059909074024e-05,0.000186306119738771,0.0007191800671237484,0.09223411761700054,0.09223411761700054,0.09223411761700054,0.09235220525956843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491682.0066200812,594.359900157536,0.0,0.09223411761700054,0.0922341176576327,0.0922341176576327,0.375,0.375,0.5,9.072786161953228,0.6456974760188245,0.6456974760188245,-1.4836132322670892e-11,0.0009813933968416677,0.6292402452779697,-1.4836132322670892e-11,26040.187168903038,19869.273778242725,0.7630234625183661,1.0197798034113976,0.6283489730447008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405944616022452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.54101028808,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2880473757809,262.2880473757809,-10.8619526242191,246.7158588038032,277.86023594776213,120799.91643722336,120874.74967591962,-74.83323869628084,0.0,nan,277.86023594776213,4.710235947762158,271.63136051896186,-1.5186394810381216,265.4024850901954,-7.747514909804579,259.1736096613782,-13.976390338621798,252.94473423258435,-20.205265767415625,246.7158588038032,-26.434141196196776,1.0,1.0,26022.012520719443,26022.012520719443,277.1295536283367,3.979553628336703,277.1295536283367,277.1295536283367,76856.5638226573,76858.12827489457,-1.5644522372604115,0.0,8546.071908451686,8546.071908451686,0.8895150023785678,3879.5073853333806,277.1295536283367,3.979553628336703,1.0,0.002,0.16012891256262818,0.005051105965452348,0.0002481077101979191,0.0017518922905263616,0.12405385509895954,0.12405385509895954,0.0,7.242804446472295e-13,1.0,1.0012879811574287,0.6292402452928059,0.0922341176576327,0.0,0.00011861021907321319,151.73635002570808,0.0,1601866.4019382747,268.1371484579152,0.0009813934116778,1.0,1279285.6400682263,2614.4572434942347,,,,,,,,,,,,,,,,,,,3.0
2006.0,-28.169020483369,4.963539730630483,34.981576531197014,26.25103014232593,6.440242906872129,-24.70809414432117,-38.26981099611146,2.9793165675836595,-5.01289842138749,-5.0138669110786624,39.96500645986524,41239.43151960483,25691.822102401045,25691.822102401045,66931.25362200587,76872.7972134958,76857.98258587877,25691.822102401045,102549.80468827981,102549.80468827981,102549.80468827981,128590.01977714809,124505.60435579329,4084.4154213548013,0.0,90302.40429254588,54669.30286374995,39592.334920884365,26040.21508886828,65632.55000975265,19869.302937923752,1450.0,0.0,0.8869748112589791,2.8832113665603263,0.001494314320929203,1.0,1.0,-4.388807188448595,354464.340979358,1553024.9610021217,4.381329181692104,1553024.9610021217,4.381329181692104,0.7630237642091335,0.09223473165984349,3.860211201712409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860211201712409,1.2777387422648638,1.278099163349915,3.0211271475340626,6401.405900304415,15243.107769423557,6489.379053263475,0.00034416874295487693,23393.12529130201,2385.4349131764684,19397.18825945077,1977.9627354347072,0.8291832757661926,0.8291832757661926,35016.51996980646,35405.22815468563,0.9862953408130692,0.8,4226.122994297049,4273.035954225843,0.9862953408130692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546065074023155,4.963539730630483,-2.340460867067043,7.3040005976975255,3.5,3.5,1.0,0.6,0.0002820626081177616,1.0000854240620343,0.0002820385152421395,197.42005015609553,0.0,4.759921552276395e-06,13.489617679151303,0.011257365966825878,9.57727941737279e-05,0.00018628981394403366,0.0007191180265516793,0.09223473160770415,0.09223473160770415,0.09223473160770415,0.09235203689243185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491665.5346866068,594.3652776361301,0.0,0.09223473160770415,0.09223473165984349,0.09223473165984349,0.375,0.375,0.5,9.07630532397316,0.641581816709845,0.641581816709845,-1.2676082405960187e-11,0.0009684896911608121,0.6250597226300556,-1.2676082405960187e-11,26040.21508886828,19869.302937923752,0.7630237642091335,1.019787492822696,0.6283380961653457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440599384730891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.46392476884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28760443687696,262.28760443687696,-10.862395563123016,246.71505587332163,277.8601530004365,120803.32783856336,120877.38295707814,-74.05511851477345,0.0,nan,277.8601530004365,4.710153000436549,271.63113357501356,-1.5188664249864132,265.4021141496215,-7.747885850378452,259.1730947241418,-13.9769052758582,252.94407529872674,-20.205924701273233,246.71505587332163,-26.434944126678346,1.0,1.0,26022.012520719443,26022.012520719443,277.1295026052566,3.9795026052566413,277.1295026052566,277.1295026052566,76856.43953200946,76857.98258587877,-1.5430538693035487,0.0,8546.071908451686,8546.071908451686,0.8895146967045177,3879.5122577209713,277.1295026052566,3.9795026052566413,1.0,0.002,0.1600110871208564,0.0050516260574407805,0.00024792513108124305,0.0017520748686680736,0.12396256554062152,0.12396256554062152,0.0,-2.506831547899324e-13,1.0,1.0012794370460256,0.6250597226427317,0.09223473165984349,0.0,0.00011782538484880207,150.73233665401858,0.0,1601866.328995499,268.1371015786125,0.0009684897038368945,1.0,1279285.757033121,2614.5107276504573,,,,,,,,,,,,,,,,,,,3.0
2007.0,-28.169851259400794,4.9640133905216235,34.98164431321103,26.250850909296446,6.440153210245468,-24.708850812433756,-38.27054259655995,2.979152762982062,-5.012958203735366,-5.013913137889106,39.9651092517765,41238.9324943767,25693.160810657624,25693.160810657624,66932.09330503433,76872.56796314339,76857.76121199058,25693.160810657624,102550.92202264821,102550.92202264821,102550.92202264821,128591.15892668974,124505.15916247234,4085.9997642174026,0.0,90302.48327253273,54669.111320942626,39592.63550176678,26040.236904041525,65632.8724058083,19869.327031161683,1450.0,0.0,0.8869742043141365,2.8832066472971967,0.001494314320929203,1.0,1.0,-4.393274723917102,354463.70223238826,1553029.389846224,4.381349571381642,1553029.389846224,4.381349571381642,0.7630240502181416,0.09223534145344363,3.8602173137517846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602173137517846,1.277739549716218,1.2780999402430102,3.021130021849231,6401.411990633349,15243.107769423557,6489.375219726993,0.00034416723393567957,23393.108711998088,2385.4332225579674,19397.17680075369,1977.9615669727878,0.8291833735977585,0.8291833735977585,35016.564324336054,35405.22815468563,0.9862969024571462,0.8,4226.128347418878,4273.035954225843,0.9862969024571462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546354059486177,4.9640133905216235,-2.3403677923234723,7.304381182845096,3.5,3.5,1.0,0.6,0.0002820385152421395,1.000085189482932,0.0002820144905735082,197.42072726901438,0.0,4.756416713713191e-06,13.479684966663182,0.011262122383539592,9.576498126642425e-05,0.00018627353397571524,0.0007190563209467873,0.09223534140117115,0.09223534140117115,0.09223534140117115,0.09235182253474487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491649.1580994628,594.3706237049565,0.0,0.09223534140117115,0.09223534145344363,0.09223534145344363,0.375,0.375,0.5,9.079799760629628,0.6374093698823344,0.6374093698823344,-1.0913936421275139e-11,0.0009549341537535838,0.6206384139720171,-1.0913936421275139e-11,26040.236904041525,19869.327031161683,0.7630240502181416,1.0197952771469903,0.6283274064160443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440604304636482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.45399205635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2871583529842,262.2871583529842,-10.862841647015784,246.71425461710191,277.86006208887596,120805.8437927279,120880.42472257608,-74.58092984818381,0.0,nan,277.86006208887596,4.710062088875986,271.63090059450496,-1.5190994054950124,265.40173910020064,-7.748260899799334,259.17257760578343,-13.977422394216546,252.9434161114383,-20.20658388856168,246.71425461710191,-26.435745382898062,1.0,1.0,26022.012520719443,26022.012520719443,277.12943047486254,3.9794304748625677,277.12943047486254,277.12943047486254,76856.15832665733,76857.76121199058,-1.6028853332536528,0.0,8546.071908451686,8546.071908451686,0.8895143113423528,3879.5184003205436,277.12943047486254,3.9794304748625677,1.0,0.002,0.15989409182547976,0.0050521401794731274,0.00024774383195049946,0.0017522561674841672,0.12387191597524973,0.12387191597524973,0.0,-5.653333703947716e-13,1.0,1.0012704005262465,0.6206384139829311,0.09223534145344363,0.0,0.00011699524064173716,149.67036361238516,0.0,1601866.2402438761,268.1370417962646,0.0009549341646675202,1.0,1279285.9161741952,2614.5671569259234,,,,,,,,,,,,,,,,,,,3.0
2008.0,-28.170671826662048,4.964476194265949,34.98171095577551,26.25057039493697,6.439960295394134,-24.709608614460695,-38.271278178412445,2.978897083637347,-5.013014458689327,-5.0139562539916325,39.96521193124296,41238.52796654408,25694.463554263268,25694.463554263268,66932.99152080735,76872.41348226096,76857.58566409937,25694.463554263268,102552.04921836263,102552.04921836263,102552.04921836263,128592.30897845807,124504.73586074401,4087.5731177140606,0.0,90302.60472744076,54668.979473968946,39592.916948302016,26040.259760095432,65633.17670839746,19869.35192039125,1450.0,0.0,0.8869736135893046,2.8832022525794745,0.001494314320929203,1.0,1.0,-4.39763288460307,354463.1064696487,1553033.8138555125,4.3813694161947785,1553033.8138555125,4.3813694161947785,0.7630243362948095,0.09223594644853823,3.8602267943709343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602267943709343,1.277740782163502,1.278101142339013,3.0211345276423778,6401.421537868346,15243.107769423557,6489.3692101799,0.00034416486837456577,23393.082722269577,2385.430572343214,19397.158837815266,1977.9597352628336,0.8291835269470363,0.8291835269470363,35016.63312432357,35405.22815468563,0.9862993247832851,0.8,4226.1366508485025,4273.035954225843,0.9862993247832851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546635281299984,4.964476194265949,-2.340275349234625,7.304751543500574,3.5,3.5,1.0,0.6,0.0002820144905735082,1.0000841431751826,0.00028199076297533935,197.42139606533283,0.0,4.742967553585443e-06,13.441570046861145,0.011266865351093178,9.575712643459862e-05,0.00018625736413890962,0.0007189956676979229,0.09223594640035943,0.09223594640035943,0.09223594640035943,0.09235162026157873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491632.8980187134,594.3759317047435,0.0,0.09223594640035943,0.09223594644853823,0.09223594644853823,0.375,0.375,0.5,9.08326998193896,0.6332072960024675,0.6332072960024675,3.8539837987627834e-11,0.0009417953023103109,0.6163233693885672,3.8539837987627834e-11,26040.259760095432,19869.35192039125,0.7630243362948095,1.0198042343460665,0.6283183297642793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406092110308244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.41587713655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2867012405047,262.2867012405047,-10.863298759495251,246.71345555572356,277.85994692529334,120807.4101411477,120883.83494205929,-76.42480091159835,0.0,nan,277.85994692529334,4.709946925293366,271.6306486513594,-1.519351348640555,265.4013503774744,-7.7486496225255905,259.1720521035462,-13.97794789645377,252.94275382963127,-20.207246170368705,246.71345555572356,-26.43654444427642,1.0,1.0,26022.012520719443,26022.012520719443,277.1293668174057,3.979366817405719,277.1293668174057,277.1293668174057,76855.54708668707,76857.58566409937,-2.038577412298764,0.0,8546.071908451686,8546.071908451686,0.8895137135920452,3879.527928342789,277.1293668174057,3.979366817405719,1.0,0.002,0.15977790675892703,0.005052651258963748,0.00024756378983851405,0.0017524362108363764,0.12378189491925702,0.12378189491925702,0.0,6.748902652009559e-13,1.0,1.0012615810314804,0.6163233693500274,0.09223594644853823,0.0,0.0001161850181225824,148.63387460022662,0.0,1601866.1561649502,268.13698554131065,0.000941795263770473,1.0,1279286.064606098,2614.6222662568543,,,,,,,,,,,,,,,,,,,3.0
2009.0,-28.171496482118513,4.964928245676905,34.98177643276549,26.250496494490676,6.439977805966148,-24.710349053300597,-38.2719959487207,2.9788303771442313,-5.013076841172847,-5.014005280550264,39.9653115773512,41237.96511214375,25695.753830034955,25695.753830034955,66933.7189421787,76872.11332242317,76857.38263076879,25695.753830034955,102553.13646080374,102553.13646080374,102553.13646080374,128593.41590080224,124504.28066867117,4089.135232131069,0.0,90302.64087903465,54668.75420582103,39593.2074146818,26040.279439998496,65633.48685468029,19869.37414290321,1450.0,0.0,0.8869730037885409,2.8831972331594606,0.001494314320929203,1.0,1.0,-4.402098718775335,354462.4290385201,1553038.1071794594,4.3813899018637255,1553038.1071794594,4.3813899018637255,0.7630246130302032,0.09223654686643043,3.8602296996535466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602296996535466,1.2777411395613811,1.2781014695183819,3.0211359563633318,6401.424565156605,15243.107769423557,6489.36730462199,0.0003441641182862819,23393.074481329248,2385.4297320011674,19397.15314197515,1977.9591544487826,0.8291835755687708,0.8291835755687708,35016.654207687454,35405.22815468563,0.9863000670915564,0.8,4226.139195387164,4273.035954225843,0.9863000670915564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546913811696338,4.964928245676905,-2.3401901139634522,7.305118359640357,3.5,3.5,1.0,0.6,0.00028199076297533935,1.0000845629727892,0.00028196691901443923,197.4220681976267,0.0,4.684335555775933e-06,13.275406965068994,0.011271549686648953,9.574946237524829e-05,0.00018624130060009106,0.0007189341998785755,0.09223654684219598,0.09223654684219598,0.09223654684219598,0.09235139599264335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491616.74282287766,594.3812052830009,0.0,0.09223654684219598,0.09223654686643043,0.09223654686643043,0.375,0.375,0.5,9.086715464619122,0.6289643681105304,0.6289643681105304,3.780087354243733e-11,0.0009284393773896227,0.6119065617749015,3.780087354243733e-11,26040.279439998496,19869.37414290321,0.7630246130302032,1.0198104984179381,0.6283067849716579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406140571652928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.24971405476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2862538625815,262.2862538625815,-10.863746137418502,246.71265949691548,277.8598482282544,120811.25534170498,120886.05261944301,-74.79727773806073,0.0,nan,277.8598482282544,4.70984822825443,271.63041048196857,-1.5195895180314096,265.40097273572593,-7.749027264274048,259.1715349894464,-13.978465010553577,252.942097243178,-20.207902756821966,246.71265949691548,-26.4373405030845,1.0,1.0,26022.012520719443,26022.012520719443,277.1292940333439,3.9792940333439333,277.1292940333439,277.1292940333439,76855.58525030583,76857.38263076879,-1.7973804629582446,0.0,8546.071908451686,8546.071908451686,0.8895135304147535,3879.530848151814,277.1292940333439,3.9792940333439333,1.0,0.002,0.15966255109800137,0.005053157540671066,0.0002473850298302224,0.001752614972311667,0.12369251491511121,0.12369251491511121,0.0,2.1418890966407034e-12,1.0,1.001252553306204,0.6119065617371007,0.09223654686643043,0.0,0.00011535561382031624,147.57284870406974,0.0,1601866.0647147219,268.13692315882713,0.0009284393395887491,1.0,1279286.2333855438,2614.6786153972353,,,,,,,,,,,,,,,,,,,3.0
2010.0,-28.172320447025637,4.965369897736383,34.981840849830334,26.2503950734623,6.439967272640478,-24.711091675068683,-38.272717875055946,2.97873850017748,-5.013132595769605,-5.014048257673493,39.965411941459955,41237.4311808476,25697.00175018043,25697.00175018043,66934.43293102803,76871.83266364953,76857.24507315434,25697.00175018043,102554.24682333476,102554.24682333476,102554.24682333476,128594.54831317718,124503.86181687265,4090.6864963045164,0.0,90302.68846209225,54668.5482753406,39593.48909639072,26040.30148984241,65633.79058623312,19869.39824637904,1450.0,0.0,0.8869724221435302,2.883192848122643,0.001494314320929203,1.0,1.0,-4.406396626615162,354461.83519643755,1553042.4314467115,4.381409441685134,1553042.4314467115,4.381409441685134,0.7630248925547016,0.09223714226986783,3.8602334909745664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602334909745664,1.2777416136707214,1.2781019132934164,3.0211378025677753,6401.428477042283,15243.107769423557,6489.364842231804,0.00034416314901378745,23393.063832336775,2385.4286461061397,19397.145781726103,1977.958403912254,0.8291836383959666,0.8291836383959668,35016.68172094432,35405.22815468563,0.9863010357852526,0.8,4226.142515945792,4273.035954225843,0.9863010357852526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547183198830749,4.965369897736383,-2.3401032366432695,7.305473134379652,3.5,3.5,1.0,0.6,0.00028196691901443923,1.000084492724546,0.0002819430968740174,197.4227397710227,0.0,4.70732407492449e-06,13.340556428336006,0.011276257010723878,9.574175451120455e-05,0.0001862251645032347,0.0007188726168776345,0.09223714224466521,0.09223714224466521,0.09223714224466521,0.09235119497534355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491600.70661418396,594.3864400268783,0.0,0.09223714224466521,0.09223714226986783,0.09223714226986783,0.375,0.375,0.5,9.090137050083797,0.6247168915430166,0.6247168915430166,-1.261923898709938e-11,0.0009156619038890312,0.6076516310583315,-1.261923898709938e-11,26040.30148984241,19869.39824637904,0.7630248925547016,1.0198166574439436,0.6282957423686766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406189274750547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.314863518026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2858119626185,262.2858119626185,-10.864188037381496,246.7118657591095,277.8597581661395,120814.67212706617,120888.55354169152,-73.88141462536105,0.0,nan,277.8597581661395,4.7097581661395225,271.63017968471775,-1.5198203152822316,265.4006012033348,-7.749398796665162,259.17102272190124,-13.97897727809874,252.94144424050828,-20.208555759491702,246.7118657591095,-26.43813424089049,1.0,1.0,26022.012520719443,26022.012520719443,277.12923496021585,3.9792349602158765,277.12923496021585,277.12923496021585,76855.49394201061,76857.24507315434,-1.751131143726525,0.0,8546.071908451686,8546.071908451686,0.8895132913729349,3879.5346584294393,277.12923496021585,3.9792349602158765,1.0,0.002,0.15954799445778864,0.005053661357705744,0.00024720751097885986,0.0017527924889878244,0.12360375548942992,0.12360375548942992,0.0,-3.3315798037003574e-14,1.0,1.001243856312157,0.6076516310709508,0.09223714226986783,0.0,0.00011455658878567686,146.55068392619862,0.0,1601865.9817436289,268.1368674042304,0.0009156619165082702,1.0,1279286.3813392636,2614.7329669527803,,,,,,,,,,,,,,,,,,,3.0
2011.0,-28.173143041851713,4.9658013561263665,34.98190423284232,26.250265922304266,6.439929030225136,-24.711835834703617,-38.27344001093877,2.9786218224321206,-5.013188843960336,-5.014091843448983,39.96551093257271,41236.914532472576,25698.224988906524,25698.224988906524,66935.1395213791,76871.57181004752,76857.11915047692,25698.224988906524,102555.34413938345,102555.34413938345,102555.34413938345,128595.6669606196,124503.44001566863,4092.226944950964,0.0,90302.74803685144,54668.351600369955,39593.77381831276,26040.32282123615,65634.09663954891,19869.421698256036,1450.0,0.0,0.8869718423701956,2.8831883968362977,0.001494314320929203,1.0,1.0,-4.410685818837067,354461.2329458955,1553046.6965683047,4.381428918646682,1553046.6965683047,4.381428918646682,0.7630251681078362,0.0922377329844192,3.8602382798158636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602382798158636,1.277742202497304,1.2781024718458984,3.021140158219051,6401.433468384666,15243.107769423557,6489.361700341018,0.00034416191227339664,23393.050244856633,2385.4272605687606,19397.13639040429,1977.9574462639423,0.8291837185562873,0.8291837185562873,35016.71647310345,35405.22815468563,0.9863022593483203,0.8,4226.146710163234,4273.035954225843,0.9863022593483203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547447258014599,4.9658013561263665,-2.3400195362422256,7.305820892368592,3.5,3.5,1.0,0.6,0.0002819430968740174,1.000084352789305,0.00028191931619333746,197.42341023165318,0.0,4.703032229293385e-06,13.328393337817452,0.011280960042953172,9.573404498339777e-05,0.0001862090518906196,0.0007188113101563883,0.09223773294040115,0.09223773294040115,0.09223773294040115,0.09235099203107675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491584.778837727,594.3916392768916,0.0,0.09223773294040115,0.0922377329844192,0.0922377329844192,0.375,0.375,0.5,9.093534826541244,0.620470003910782,0.620470003910782,1.7053025658242404e-13,0.0009029994886304848,0.6034060246118997,1.7053025658242404e-13,26040.32282123615,19869.421698256036,0.7630251681078362,1.0198226676139888,0.6282849409650378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440623793737648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.302700427506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28537215018395,262.28537215018395,-10.864627849816031,246.71107390504633,277.8596703953236,120817.73519008256,120891.26759245094,-73.53240236836656,0.0,nan,277.8596703953236,4.709670395323599,271.62995109727234,-1.5200489027276376,265.4002317992144,-7.7497682007855815,259.1705125011476,-13.979487498852393,252.94079320309916,-20.209206796900816,246.71107390504633,-26.438926094953644,1.0,1.0,26022.012520719443,26022.012520719443,277.1291766398724,3.979176639872435,277.1291766398724,277.1291766398724,76855.31876778683,76857.11915047692,-1.8003826900967397,0.0,8546.071908451686,8546.071908451686,0.8895129894376506,3879.5394712149428,277.1291766398724,3.979176639872435,1.0,0.002,0.15943423513992439,0.0050541615055166005,0.0002470312272379717,0.0017529687729010428,0.12351561361898585,0.12351561361898585,0.0,1.390146678326154e-13,1.0,1.0012351781934052,0.6034060246117292,0.0922377329844192,0.0,0.00011375926691166902,145.53069798067978,0.0,1601865.898373718,268.13681115603964,0.0009029994884599546,1.0,1279286.5313880795,2614.7871975849325,,,,,,,,,,,,,,,,,,,3.0
2012.0,-28.17396057124474,4.966222546564705,34.98196646863185,26.250026269722753,6.43977890617734,-24.71258662348727,-38.27417066842315,2.9784049583993832,-5.013259528002152,-5.014149160913862,39.96560458965093,41236.4925327911,25699.457146757308,25699.457146757308,66935.9496795484,76871.38991341372,76856.90486981609,25699.457146757308,102556.3620165734,102556.3620165734,102556.3620165734,128596.69942236772,124502.94348813141,4093.755934236307,0.0,90302.85401971126,54668.21585688019,39594.042403145635,26040.33740579432,65634.37980893995,19869.439563556596,1450.0,0.0,0.8869712120810509,2.8831824970053006,0.001494314320929203,1.0,1.0,-4.415256738029882,354460.4409572317,1553050.7318766809,4.381450092660885,1553050.7318766809,4.381450092660885,0.7630254268186012,0.09223831969925338,3.860246756551376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860246756551376,1.2777432548362728,1.2781034940943963,3.0211443041787134,6401.442253175689,15243.107769423557,6489.35617053613,0.0003441597355920329,23393.0263308828,2385.424822022077,19397.119861447423,1977.9557607794125,0.8291838596291368,0.8291838596291368,35016.77798793385,35405.22815468563,0.9863044251792306,0.8,4226.154134351574,4273.035954225843,0.9863044251792306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547713242559981,4.966222546564705,-2.339948639435951,7.306171186000656,3.5,3.5,1.0,0.6,0.00028191931619333746,1.0000838338926443,0.0002818956837808465,197.42407656755458,0.0,4.694863077458795e-06,13.305241961518226,0.01128565490603063,9.572624506268257e-05,0.00018619307113065488,0.0007187511989244502,0.09223831963487947,0.09223831963487947,0.09223831963487947,0.09235073742923568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491568.9472317028,594.3968068378596,0.0,0.09223831963487947,0.09223831969925338,0.09223831969925338,0.375,0.375,0.5,9.096907360243137,0.6161746397510228,0.6161746397510228,-1.5404566511278972e-11,0.0008896329117078494,0.5988924228839778,-1.5404566511278972e-11,26040.33740579432,19869.439563556596,0.7630254268186012,1.0198306112497335,0.6282758007743732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406286519397031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.27954905121,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28492433515333,262.28492433515333,-10.865075664846643,246.71028345005928,277.85956522024713,120819.66190502631,120894.53226462174,-74.87035959542729,0.0,nan,277.85956522024713,4.709565220247157,271.629708866217,-1.5202911337829619,265.399852512172,-7.750147487827974,259.16999615812887,-13.98000384187111,252.94013980409596,-20.209860195904014,246.71028345005928,-26.439716549940698,1.0,1.0,26022.012520719443,26022.012520719443,277.12909424882247,3.9790942488224914,277.12909424882247,277.12909424882247,76854.89866237443,76856.90486981609,-2.006207441663719,0.0,8546.071908451686,8546.071908451686,0.8895124549813425,3879.547990334133,277.12909424882247,3.9790942488224914,1.0,0.002,0.15932132358507883,0.005054655322195004,0.00024685625004940745,0.0017531437483246873,0.12342812502470372,0.12342812502470372,0.0,-1.62590513969052e-12,1.0,1.001225951984565,0.5988924228993824,0.09223831969925338,0.0,0.00011291150817511434,144.4461939270314,0.0,1601865.7973539121,268.1367404719978,0.0008896329271124159,1.0,1279286.728709796,2614.844706652641,,,,,,,,,,,,,,,,,,,3.0
