time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2013.0,-28.174778000049024,4.966633836960019,34.98202767885443,26.2499215657823,6.439759628689195,-24.713324237134426,-38.27488424777982,2.9783058654999413,-5.013322288636687,-5.014199230827355,39.96569946295706,41235.944240060584,25700.645149552485,25700.645149552485,66936.58938961307,76871.11495370236,76856.76612575639,25700.645149552485,102557.41127530887,102557.41127530887,102557.41127530887,128597.76623640733,124502.49231811317,4095.2739182941527,0.0,90302.89863918921,54667.987090674236,39594.346165016635,26040.35496109846,65634.70112611509,19869.459808941694,1450.0,0.0,0.8869706142370118,2.883177357452252,0.001494314320929203,1.0,1.0,-4.419623281024997,354459.7491140021,1553054.819593832,4.381470176728967,1553054.819593832,4.381470176728967,0.7630256898811314,0.09223890140934503,3.860249760420794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860249760420794,1.2777437619033267,1.2781039711066697,3.021145456167649,6401.444694102009,15243.107769423557,6489.354634021028,0.00034415913078069934,23393.019686204338,2385.4241444534414,19397.11526870096,1977.9552924496093,0.829183898825174,0.829183898825174,35016.79978671035,35405.22815468563,0.9863051926767215,0.8,4226.15676523296,4273.035954225843,0.9863051926767215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547969695402597,4.966633836960019,-2.339875089707354,7.306508926667373,3.5,3.5,1.0,0.6,0.0002818956837808465,1.0000838241341992,0.000281872056099789,197.4247428253385,0.0,4.665607213090508e-06,13.222330841898499,0.01129032051324372,9.571862802126423e-05,0.00018617705575958227,0.0007186899348917763,0.09223890137656712,0.09223890137656712,0.09223890137656712,0.09235051055813458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491553.23874483525,594.4019342455325,0.0,0.09223890137656712,0.09223890140934503,0.09223890140934503,0.375,0.375,0.5,9.100255639233742,0.6118724807608942,0.6118724807608942,2.029310053330846e-11,0.0008769421906436037,0.5945759498023335,2.029310053330846e-11,26040.35496109846,19869.459808941694,0.7630256898811314,1.0198353651522911,0.6282643713243543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406334802563017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.196637931585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2844818768183,262.2844818768183,-10.865518123181687,246.70949534668017,277.8594684069616,120822.9905674549,120896.96533698494,-73.9747695300494,0.0,nan,277.8594684069616,4.709468406961605,271.62947379489225,-1.5205262051077284,265.39947918284514,-7.750520817154836,259.1694845707926,-13.9805154292074,252.93948995873797,-20.210510041262012,246.70949534668017,-26.440504653319806,1.0,1.0,26022.012520719443,26022.012520719443,277.1290279440749,3.9790279440749146,277.1290279440749,277.1290279440749,76854.80959147359,76856.76612575639,-1.9565342827991117,0.0,8546.071908451686,8546.071908451686,0.8895122655879798,3879.551009222898,277.1290279440749,3.9790279440749146,1.0,0.002,0.1592092227776848,0.005055146863869237,0.0002466825327981839,0.001753317467311931,0.12334126639909195,0.12334126639909195,0.0,1.1011504208457978e-13,1.0,1.0012171285864162,0.5945759497820404,0.09223890140934503,0.0,0.0001121007595744876,143.40903332484976,0.0,1601865.7064474062,268.1366777113633,0.0008769421703505031,1.0,1279286.9010807972,2614.8997788213424,,,,,,,,,,,,,,,,,,,3.0
2014.0,-28.17559315297319,4.9670351685321545,34.98208775713948,26.249722949601733,6.439652061010439,-24.714068631615707,-38.27560634873805,2.97812753926949,-5.013398392792567,-5.014261999831225,39.965789215409565,41235.48648008954,25701.8402085357,25701.8402085357,66937.32668862524,76870.90534736954,76856.54424579765,25701.8402085357,102558.38445433334,102558.38445433334,102558.38445433334,128598.7506618927,124501.97037026126,4096.780291631439,0.0,90302.98872697455,54667.82828342524,39594.62271505479,26040.36620755936,65634.98892261415,19869.474821008087,1450.0,0.0,0.8869699703550131,2.883170878194066,0.001494314320929203,1.0,1.0,-4.424254969741696,354458.88180159143,1553058.6866824208,4.381491807424214,1553058.6866824208,4.381491807424214,0.7630259368334114,0.09223947888633159,3.860257149446331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860257149446331,1.2777446356021835,1.278104814860117,3.021149173228221,6401.452570107325,15243.107769423557,6489.349676190854,0.000344157179261044,23392.998246224743,2385.421958183961,19397.100449414793,1977.9537813029724,0.8291840252903526,0.8291840252903527,35016.85340810676,35405.22815468563,0.9863070805945269,0.8,4226.163236767441,4273.035954225843,0.9863070805945269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548227671456682,4.9670351685321545,-2.3398135048255426,7.306848673357697,3.5,3.5,1.0,0.6,0.000281872056099789,1.0000835912963817,0.0002818484960186236,197.42540723198388,0.0,4.6646888563367284e-06,13.219728218858288,0.011294985202100056,9.571092058680396e-05,0.00018616113551298504,0.0007186298543130477,0.09223947885729732,0.09223947885729732,0.09223947885729732,0.09235023598202509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491537.6290009591,594.4070291382607,0.0,0.09223947885729732,0.09223947888633159,0.09223947888633159,0.375,0.375,0.5,9.103578355591313,0.607521468664288,0.607521468664288,3.285549610154703e-11,0.0008636070386387473,0.5900070300895095,3.285549610154703e-11,26040.36620755936,19869.474821008087,0.7630259368334114,1.0198421266977982,0.6282546421803705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406383080094503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.194035308545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2840359817603,262.2840359817603,-10.865964018239652,246.70870875778184,277.85936320574444,120825.40522252054,120899.9545786465,-74.54935612597215,0.0,nan,277.85936320574444,4.7093632057444665,271.6292323161298,-1.52076768387019,265.3991014265546,-7.750898573445397,259.1689705369726,-13.981029463027369,252.93883964737861,-20.211160352621363,246.70870875778184,-26.441291242218142,1.0,1.0,26022.012520719443,26022.012520719443,277.12893921227067,3.9789392122706886,277.12893921227067,277.12893921227067,76854.53724793787,76856.54424579765,-2.006997859774856,0.0,8546.071908451686,8546.071908451686,0.8895117997112785,3879.5584351935627,277.12893921227067,3.9789392122706886,1.0,0.002,0.15909798023987365,0.0050556322170624965,0.000246510138919583,0.0017534898608261625,0.12325506945979149,0.12325506945979149,0.0,-2.5425451674609967e-13,1.0,1.0012077888640807,0.590007030056654,0.09223947888633159,0.0,0.0001112424920294317,142.31108693511658,0.0,1601865.5992359975,268.1366016072074,0.0008636070057832512,1.0,1279287.117169804,2614.957944201698,,,,,,,,,,,,,,,,,,,3.0
2015.0,-28.176403841889655,4.967426752299139,34.982146746808034,26.249510992225282,6.439528891059375,-24.714810568569174,-38.27632806552572,2.9779356177330385,-5.013474191014268,-5.0143246835385815,39.96587795437505,41235.04731775293,25703.009947282128,25703.009947282128,66938.05726503505,76870.70715300347,76856.3415922721,25703.009947282128,102559.35153955423,102559.35153955423,102559.35153955423,128599.72864911532,124501.45350759127,4098.275141524047,0.0,90303.08289205466,54667.68004758323,39594.8920494127,26040.37710956109,65635.2691589738,19869.4894956145,1450.0,0.0,0.8869693305711484,2.8831644048987326,0.001494314320929203,1.0,1.0,-4.428845017473407,354458.0156686572,1553062.510109402,4.381513300467113,1553062.510109402,4.381513300467113,0.7630261809195973,0.09224005165450926,3.8602646679273542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602646679273542,1.2777455720738369,1.2781057214903926,3.0211528431767336,6401.460346287842,15243.107769423557,6489.344781139374,0.0003441552524647185,23392.97707805616,2385.419799631491,19397.085817778345,1977.9522892912814,0.8291841501428149,0.8291841501428149,35016.90796892722,35405.22815468563,0.9863090015885906,0.8,4226.169821680451,4273.035954225843,0.9863090015885906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548480181659399,4.967426752299139,-2.3397544693873225,7.307181221686461,3.5,3.5,1.0,0.6,0.0002818484960186236,1.0000831340570324,0.0002818250667574506,197.42606800396624,0.0,4.651358618498133e-06,13.181950324823708,0.011299636560718553,9.570321782578467e-05,0.0001861452781928389,0.0007185700405093243,0.09224005162155131,0.09224005162155131,0.09224005162155131,0.09234996202390343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491522.13711191947,594.4120854872286,0.0,0.09224005162155131,0.09224005165450926,0.09224005165450926,0.375,0.375,0.5,9.106875670247323,0.6031351511896901,0.6031351511896901,-1.0174971976084635e-11,0.0008504925243073558,0.5854796660651687,-1.0174971976084635e-11,26040.37710956109,19869.4894956145,0.7630261809195973,1.0198489032307585,0.6282452688337179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406431223516953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.156257414514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28358626227845,262.28358626227845,-10.86641373772153,246.70792403723686,277.85924848732446,120827.72146576193,120902.91023036063,-75.18876459872854,0.0,nan,277.85924848732446,4.709248487324487,271.6289835972913,-1.5210164027086535,265.39871870728484,-7.751281292715134,259.1684538172744,-13.981546182725594,252.9381889272591,-20.211811072740886,246.70792403723686,-26.442075962763113,1.0,1.0,26022.012520719443,26022.012520719443,277.12885281550217,3.9788528155021936,277.12885281550217,277.12885281550217,76854.21267791397,76856.3415922721,-2.1289143581379903,0.0,8546.071908451686,8546.071908451686,0.8895113256722469,3879.565991266991,277.12885281550217,3.9788528155021936,1.0,0.002,0.15898758821537196,0.005056113785319947,0.00024633906293442263,0.0017536609368576355,0.12316953146721131,0.12316953146721131,0.0,-2.0794173674620886e-13,1.0,1.001198533886004,0.5854796660753436,0.09224005165450926,0.0,0.00011039198317315004,141.22306573432763,0.0,1601865.492701455,268.1365258089857,0.0008504925344823278,1.0,1279287.3329652841,2615.0155828533298,,,,,,,,,,,,,,,,,,,3.0
2016.0,-28.177218265829705,4.967808998559492,34.982204787043635,26.24943352947014,6.43953802147948,-24.71554263711716,-38.27703696498645,2.977862392107775,-5.01353942232231,-5.014377581933112,39.965968532799735,41234.485857303356,25704.130444768452,25704.130444768452,66938.61630207181,76870.41433046683,76856.22919074335,25704.130444768452,102560.3596355118,102560.3596355118,102560.3596355118,128600.75173102567,124500.99269307438,4099.75903795128,0.0,90303.11717311906,54667.446852580746,39595.189245042566,26040.39209551386,65635.58134055643,19869.507453984068,1450.0,0.0,0.8869687338800897,2.883158959926153,0.001494314320929203,1.0,1.0,-4.43318702990382,354457.2847461874,1553066.4127982745,4.381533345859609,1553066.4127982745,4.381533345859609,0.7630264314417566,0.09224061910572105,3.860266998944947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860266998944947,1.2777459590279467,1.2781060786153682,3.0211537525672703,6401.462273177265,15243.107769423557,6489.343568166752,0.00034415477501477355,23392.97183272553,2385.4192647566224,19397.082192122005,1977.9519195772264,0.8291841810789732,0.8291841810789732,35016.92488487068,35405.22815468563,0.9863095971704566,0.8,4226.1718632556185,4273.035954225843,0.9863095971704566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5487220622060445,4.967808998559492,-2.3396907725189595,7.307499771078451,3.5,3.5,1.0,0.6,0.0002818250667574506,1.000083517641598,0.0002818015313581529,197.42673182410283,0.0,4.62554690961877e-06,13.108799941859594,0.011304262107628173,9.56956524195137e-05,0.00018612941433793692,0.0007185092357016883,0.09224061906022316,0.09224061906022316,0.09224061906022316,0.09234972549077387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491506.77069516334,594.4171009503738,0.0,0.09224061906022316,0.09224061910572105,0.09224061910572105,0.375,0.375,0.5,9.110148866423241,0.5987648036701785,0.5987648036701785,-1.1141310096718371e-11,0.0008381596107938094,0.5811905520292839,-1.1141310096718371e-11,26040.39209551386,19869.507453984068,0.7630264314417566,1.0198525698242005,0.6282337265111483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440647910359448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.08310703155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2831451014799,262.2831451014799,-10.866854898520103,246.70714140293305,277.8591488000293,120831.38544607196,120905.14328264145,-73.7578365694934,0.0,nan,277.8591488000293,4.709148800029311,271.6287473205938,-1.5212526794061887,265.39834584118967,-7.751654158810311,259.1679443617762,-13.982055638223756,252.93754288235706,-20.212457117642913,246.70714140293305,-26.44285859706693,1.0,1.0,26022.012520719443,26022.012520719443,277.12878676468745,3.97878676468747,277.12878676468745,277.12878676468745,76854.20700626381,76856.22919074335,-2.0221844795451034,0.0,8546.071908451686,8546.071908451686,0.8895111787019206,3879.568333939672,277.12878676468745,3.97878676468747,1.0,0.002,0.1588780019470817,0.005056593560843335,0.000246169240442199,0.001753830759672971,0.12308462022109949,0.12308462022109949,0.0,1.151700262935762e-13,1.0,1.001189765825697,0.5811905520404252,0.09224061910572105,0.0,0.00010958622321944312,140.19228718869974,0.0,1601865.3994781598,268.13646057767767,0.0008381596219351195,1.0,1279287.5150735772,2615.070287391983,,,,,,,,,,,,,,,,,,,3.0
2017.0,-28.178026972743446,4.968181773518546,34.982261734895445,26.249217346217506,6.439409082520864,-24.716283367175173,-38.27775473529471,2.9776654766965773,-5.013621179654308,-5.014446188244658,39.966053086835046,41234.03814823611,25705.267001540247,25705.267001540247,66939.30514977637,76870.22010856621,76856.00875337758,25705.267001540247,102561.27575491782,102561.27575491782,102561.27575491782,128601.67514704641,124500.44391894099,4101.231228105417,0.0,90303.21195954765,54667.286322099004,39595.4729304985,26040.399392128584,65635.87232262708,19869.51904912673,1450.0,0.0,0.8869680791220189,2.88315185813529,0.001494314320929203,1.0,1.0,-4.437863646105939,354456.33678171685,1553070.0559286019,4.381555341991309,1553070.0559286019,4.381555341991309,0.7630266629141192,0.09224118245652238,3.8602744180910866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602744180910866,1.2777469185592847,1.2781070083432908,3.0211572902431367,6401.469769087917,15243.107769423557,6489.33884947305,0.00034415291765092337,23392.951427583423,2385.417184011199,19397.068087630752,1977.9504813193857,0.8291843014199145,0.8291843014199145,35016.97872480107,35405.22815468563,0.9863114927841647,0.8,4226.178361164834,4273.035954225843,0.9863114927841647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54896740945279,4.968181773518546,-2.3396411124914747,7.307822886010021,3.5,3.5,1.0,0.6,0.0002818015313581529,1.0000829318940108,0.0002817781629614076,197.42739098820923,0.0,4.646516965528379e-06,13.168229080307427,0.011308908624593701,9.568799290613824e-05,0.00018611353845201465,0.000718449331346724,0.09224118242195649,0.09224118242195649,0.09224118242195649,0.09234942984296612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491491.4996435369,594.4220849593902,0.0,0.09224118242195649,0.09224118245652238,0.09224118245652238,0.375,0.375,0.5,9.113396291952041,0.5943524892096548,0.5943524892096548,-8.924416761146858e-12,0.0008250085903682702,0.5765825421387376,-8.924416761146858e-12,26040.399392128584,19869.51904912673,0.7630266629141192,1.0198585435223955,0.6282241202730421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406527204569444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.142536169995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28269891120306,262.28269891120306,-10.867301088796921,246.7063602078752,277.85903761452965,120833.57079577654,120908.16951291327,-74.59871713674022,0.0,nan,277.85903761452965,4.709037614529677,271.6285021331943,-1.5214978668057029,265.39796665187475,-7.752033348125224,259.16743117053676,-13.982568829463219,252.9368956892077,-20.21310431079229,246.7063602078752,-26.44363979212477,1.0,1.0,26022.012520719443,26022.012520719443,277.1286923643774,3.978692364377423,277.1286923643774,277.1286923643774,76853.89403445367,76856.00875337758,-2.114718923912733,0.0,8546.071908451686,8546.071908451686,0.8895107109256968,3879.575790181542,277.1286923643774,3.978692364377423,1.0,0.002,0.1587692814628648,0.005057066562339612,0.00024600075144615483,0.0017539992485787674,0.12300037572307741,0.12300037572307741,0.0,2.4922338498489793e-14,1.0,1.0011803455486654,0.576582542147662,0.09224118245652238,0.0,0.00010872044199049531,139.08472974978977,0.0,1601865.2860316772,268.13637882034567,0.000825008599292687,1.0,1279287.7512579374,2615.128903567916,,,,,,,,,,,,,,,,,,,3.0
2018.0,-28.178833237844096,4.968545258584308,34.98231762293919,26.24902344485747,6.439304775832592,-24.717019436519095,-38.27847173726184,2.9774909741110465,-5.013703602236433,-5.014515630540259,39.966136396319435,41233.59455920304,25706.38178949576,25706.38178949576,66939.97634869881,76870.01105329723,76855.79977171739,25706.38178949576,102562.18156121315,102562.18156121315,102562.18156121315,128602.58749963641,124499.89574412949,4102.691755506929,0.0,90303.29949780626,54667.13853310906,39595.73440521912,26040.405938423268,65636.14034364239,19869.52997705371,1450.0,0.0,0.8869674246143772,2.883144665170166,0.001494314320929203,1.0,1.0,-4.442516943486794,354455.3772681884,1553073.6454399324,4.381577329732098,1553073.6454399324,4.381577329732098,0.7630268907496455,0.09224174120146214,3.8602815405833795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602815405833795,1.2777477740363075,1.2781078342009293,3.021160841774778,6401.4772943572925,15243.107769423557,6489.334112242646,0.0003441510530019694,23392.93094258594,2385.4150951227934,19397.05392773206,1977.9490374115587,0.8291844222230599,0.8291844222230599,35017.030411927546,35405.22815468563,0.9863133126019407,0.8,4226.184599253425,4273.035954225843,0.9863133126019407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549208057489367,4.968545258584308,-2.339594553639077,7.308139812223386,3.5,3.5,1.0,0.6,0.0002817781629614076,1.0000826820213544,0.0002817548668994859,197.42804816580207,0.0,4.613561600997055e-06,13.074833577225654,0.011313522186194698,9.568034215745469e-05,0.0001860978208039529,0.000718389982392293,0.09224174116306166,0.09224174116306166,0.09224174116306166,0.09234913130119325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491476.34685106954,594.4270302854006,0.0,0.09224174116306166,0.09224174120146214,0.09224174120146214,0.375,0.375,0.5,9.11661799885543,0.589906158254621,0.589906158254621,-3.410605131648481e-13,0.0008120283038124398,0.5719986870534512,-3.410605131648481e-13,26040.405938423268,19869.52997705371,0.7630268907496455,1.0198646050518831,0.6282147966550411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406574968189947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.04914066691,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.282251067166,262.282251067166,-10.86774893283399,246.70558083605243,277.8589212982799,120836.1065415797,120910.98174912717,-74.87520754744845,0.0,nan,277.8589212982799,4.708921298279904,271.62825320583266,-1.5217467941673135,265.39758511338545,-7.752414886614531,259.1669170209414,-13.983082979058565,252.93624892850434,-20.213751071495636,246.70558083605243,-26.444419163947543,1.0,1.0,26022.012520719443,26022.012520719443,277.1285984685478,3.9785984685478297,277.1285984685478,277.1285984685478,76853.65192359961,76855.79977171739,-2.147848117776448,0.0,8546.071908451686,8546.071908451686,0.8895102618532889,3879.5829482862964,277.1285984685478,3.9785984685478297,1.0,0.002,0.15866142227440888,0.005057535559265875,0.00024583359658332987,0.0017541664033945271,0.12291679829166494,0.12291679829166494,0.0,-2.2142877809105954e-14,1.0,1.001170974438021,0.5719986870537923,0.09224174120146214,0.0,0.00010785914769911509,137.9829122976445,0.0,1601865.1720708169,268.13629639776354,0.0008120283041535004,1.0,1279287.9903201438,2615.1872050512293,,,,,,,,,,,,,,,,,,,3.0
2019.0,-28.179635727203713,4.968899761982092,34.982372542258496,26.248840055800997,6.439206223860494,-24.71775153208264,-38.27918056687338,2.9773220285877087,-5.013780135299896,-5.014579690900577,39.966220214883144,41233.121735630266,25707.45959117287,25707.45959117287,66940.58132680313,76869.79695918394,76855.64625260438,25707.45959117287,102563.10584377724,102563.10584377724,102563.10584377724,128603.52038918991,124499.37943100174,4104.140958188176,0.0,90303.37869878813,54666.95779002343,39596.02323196078,26040.41454541267,65636.43777737344,19869.54253237449,1450.0,0.0,0.8869667956252136,2.8831380366906427,0.001494314320929203,1.0,1.0,-4.447019804778108,354454.49212060013,1553077.2568928655,4.381598460217692,1553077.2568928655,4.381598460217692,0.7630271206982282,0.09224229479701754,3.860287494036048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860287494036048,1.2777486036511843,1.2781086342815255,3.021163539529782,6401.483010576424,15243.107769423557,6489.3305137899615,0.00034414963660152397,23392.915382158026,2385.4135084007307,19397.043171716177,1977.9479406031803,0.8291845139794105,0.8291845139794104,35017.07361545015,35405.22815468563,0.9863148337266465,0.8,4226.189813460904,4273.035954225843,0.9863148337266465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549440721339145,4.968899761982092,-2.3395464615212114,7.308446223503303,3.5,3.5,1.0,0.6,0.0002817548668994859,1.0000822953433415,0.0002817316816940107,197.42870226956836,0.0,4.59929603515207e-06,13.034404963620966,0.01131812148222985,9.567277916721306e-05,0.00018608208773227285,0.0007183303561370116,0.09224229477221102,0.09224229477221102,0.09224229477221102,0.09234885349753663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491461.31704989605,594.4319354730901,0.0,0.09224229477221102,0.09224229479701754,0.09224229479701754,0.375,0.375,0.5,9.119814765361733,0.5854594230549424,0.5854594230549424,-1.6996182239381596e-11,0.0007995556006790139,0.5675598861224671,-1.6996182239381596e-11,26040.41454541267,19869.54253237449,0.7630271206982282,1.0198692006085568,0.6282047462034019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406622587891178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.008712053306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28180273645864,262.28180273645864,-10.868197263541333,246.70480366046485,277.8588018124574,120838.71016343027,120913.66673541146,-74.95657198120777,0.0,nan,277.8588018124574,4.708801812457409,271.62800218204563,-1.5219978179543432,265.3972025516625,-7.752797448337503,259.1664029212555,-13.98359707874448,252.93560329086606,-20.214396709133922,246.70480366046485,-26.44519633953513,1.0,1.0,26022.012520719443,26022.012520719443,277.12851644448267,3.9785164444826933,277.12851644448267,277.12851644448267,76853.388214509,76855.64625260438,-2.2580380953731947,0.0,8546.071908451686,8546.071908451686,0.8895098864885802,3879.588931506228,277.12851644448267,3.9785164444826933,1.0,0.002,0.15855439715826294,0.005058001825535594,0.0002456677368385122,0.0017543322641362623,0.1228338684192561,0.1228338684192561,0.0,9.747745145782805e-13,1.0,1.0011618997096612,0.5675598861394633,0.09224229479701754,0.0,0.00010702507997411096,136.91592307663885,0.0,1601865.065635001,268.1362198647001,0.0007995556176751961,1.0,1279288.2108544875,2615.243715000453,,,,,,,,,,,,,,,,,,,3.0
2020.0,-28.180436021204017,4.969245424285659,34.98242649485136,26.248659600410633,6.439116176587314,-24.71848080143517,-38.27988897738976,2.9771609566852852,-5.013858938752094,-5.014646040819462,39.96630215365288,41232.66683532758,25708.520522645686,25708.520522645686,66941.18735797326,76869.58093064172,76855.48716062095,25708.520522645686,102564.00768326664,102564.00768326664,102564.00768326664,128604.4293452111,124498.85056130221,4105.578783908894,0.0,90303.46184308841,54666.80134819098,39596.289438774926,26040.42166194447,65636.7111007194,19869.55380408143,1450.0,0.0,0.8869661617950112,2.8831311647902296,0.001494314320929203,1.0,1.0,-4.4515523668304695,354453.5753399565,1553080.7873570311,4.381619753355488,1553080.7873570311,4.381619753355488,0.7630273450263996,0.09224284368096888,3.860294431771931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860294431771931,1.2777493966050812,1.278109397832428,3.02116709428981,6401.490542686364,15243.107769423557,6489.32577215572,0.0003441477702390598,23392.89487865251,2385.4114176250314,19397.02899865412,1977.9464953530637,0.829184634876256,0.829184634876256,35017.12396178624,35405.22815468563,0.9863166063386151,0.8,4226.195889730299,4273.035954225843,0.9863166063386151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5496697434366755,4.969245424285659,-2.339502414419582,7.308747838705241,3.5,3.5,1.0,0.6,0.0002817316816940107,1.0000820707343918,0.00028170856166547035,197.42935458762523,0.0,4.577425028817919e-06,12.972422531669983,0.011322698907258668,9.566522120043134e-05,0.0001860664604935794,0.0007182713213828765,0.09224284363749928,0.09224284363749928,0.09224284363749928,0.09234856739321544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491446.39921101095,594.4368040025022,0.0,0.09224284363749928,0.09224284368096888,0.09224284368096888,0.375,0.375,0.5,9.122986479260648,0.5810096022834728,0.5810096022834728,2.8194335754960775e-11,0.0007871020673633211,0.5630936739889876,2.8194335754960775e-11,26040.42166194447,19869.55380408143,0.7630273450263996,1.0198741867984846,0.628195199665872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406669984885123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.946729621355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2813549803218,262.2813549803218,-10.868645019678183,246.70402873831915,277.85868122233046,120841.4553563104,120916.31586813471,-74.86051182429254,0.0,nan,277.85868122233046,4.708681222330483,271.62775072551375,-1.522249274486228,265.39682022872955,-7.753179771270425,259.1658897319157,-13.984110268084294,252.9349592351221,-20.21504076487787,246.70402873831915,-26.445971261680825,1.0,1.0,26022.012520719443,26022.012520719443,277.1284314787617,3.9784314787617063,277.1284314787617,277.1284314787617,76853.15901374987,76855.48716062095,-2.328146871077479,0.0,8546.071908451686,8546.071908451686,0.8895094490647465,3879.595903930791,277.1284314787617,3.9784314787617063,1.0,0.002,0.15844821131636755,0.0050584639093275005,0.0002455031763632437,0.0017544968229615608,0.12275158818162187,0.12275158818162187,0.0,-6.751955765327278e-13,1.0,1.0011527687322135,0.5630936739607932,0.09224284368096888,0.0,0.00010618580461708245,135.84227226127726,0.0,1601864.9566143737,268.1361410612479,0.0007871020391689854,1.0,1279288.4392705716,2615.3005562006583,,,,,,,,,,,,,,,,,,,3.0
2021.0,-28.181233797986426,4.9695822902136655,34.98247943935077,26.248462066892557,6.439003933476405,-24.719210024833725,-38.280597352981545,2.9769801602989467,-5.013944672817331,-5.014719103230587,39.966380965092725,41232.21897596654,25709.57608811895,25709.57608811895,66941.79506408548,76869.37849386786,76855.29021925092,25709.57608811895,102564.86630736987,102564.86630736987,102564.86630736987,128605.29159577613,124498.28663669477,4107.004959081353,0.0,90303.54788102866,54666.641147675495,39596.56303705907,26040.42528840626,65636.98832546533,19869.562159883306,1450.0,0.0,0.8869655051492887,2.883123583037637,0.001494314320929203,1.0,1.0,-4.4562057567481475,354452.5658115929,1553084.1830811484,4.3816418129885415,1553084.1830811484,4.3816418129885415,0.7630275596431848,0.09224338815606965,3.8603010503267665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603010503267665,1.2777502806991565,1.2781102526324326,3.0211701837502205,6401.497088882249,15243.107769423557,6489.321651131663,0.00034414614816518935,23392.877059001563,2385.409600526333,19397.016680637433,1977.945239264931,0.8291847399408904,0.8291847399408905,35017.171991846015,35405.22815468563,0.9863182973988851,0.8,4226.201686449683,4273.035954225843,0.9863182973988851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549897607181849,4.9695822902136655,-2.3394656381783596,7.309047928392025,3.5,3.5,1.0,0.6,0.00028170856166547035,1.0000818131125913,0.0002816855160966266,197.43000485759364,0.0,4.564572312772018e-06,12.935997934395898,0.01132726347957144,9.565766415786236e-05,0.000186050897507608,0.0007182124750628568,0.0922433881149031,0.0922433881149031,0.0922433881149031,0.09234825617671258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491431.5902787198,594.4416368098271,0.0,0.0922433881149031,0.09224338815606965,0.09224338815606965,0.375,0.375,0.5,9.126132521760068,0.5765360560305339,0.5765360560305339,8.640199666842818e-12,0.0007744304132302204,0.5585133464824139,8.640199666842818e-12,26040.42528840626,19869.562159883306,0.7630275596431848,1.019879137844506,0.6281857231400361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406717252509718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.91030502408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2809059053111,262.2809059053111,-10.869094094688876,246.70325589291613,277.8585559177106,120843.94599246372,120919.02700742312,-75.08101495938793,0.0,nan,277.8585559177106,4.708555917710612,271.6274959127441,-1.522504087255868,265.39643590779167,-7.753564092208308,259.1653759028266,-13.984624097173366,252.93431589787755,-20.215684102122424,246.70325589291613,-26.446744107083845,1.0,1.0,26022.012520719443,26022.012520719443,277.1283353716849,3.9783353716849206,277.1283353716849,277.1283353716849,76852.90470883175,76855.29021925092,-2.3855104191752616,0.0,8546.071908451686,8546.071908451686,0.8895090317651102,3879.6025555784004,277.1283353716849,3.9783353716849206,1.0,0.002,0.15834288626859552,0.005058920908330579,0.00024533994625420966,0.0017546600528379733,0.12266997312710483,0.12266997312710483,0.0,-9.078172241716587e-13,1.0,1.0011434042052954,0.5585133464737737,0.09224338815606965,0.0,0.00010532501207618281,134.74109680692902,0.0,1601864.8392966115,268.13605532718265,0.0007744304045900208,1.0,1279288.6907952046,2615.358788668955,,,,,,,,,,,,,,,,,,,3.0
2022.0,-28.182025352056257,4.969910502008718,34.98253138781575,26.248198944982164,6.438828857604699,-24.71993993108996,-38.281302026566095,2.9767434366417698,-5.01403235570956,-5.0147941909607106,39.96645810834676,41231.813681639156,25710.614584396273,25710.614584396273,66942.42826603542,76869.22374245887,76855.09198737309,25710.614584396273,102565.70657176936,102565.70657176936,102565.70657176936,128606.1341661673,124497.71471600424,4108.419450163067,0.0,90303.66499076092,54666.50572467967,39596.84362897917,26040.42759439794,65637.27122337712,19869.56937825077,1450.0,0.0,0.8869648442395444,2.8831157851214857,0.001494314320929203,1.0,1.0,-4.4608703211573015,354451.5283012125,1553087.5069351266,4.381664015891377,1553087.5069351266,4.381664015891377,0.7630277692723177,0.09224392797076317,3.8603105940643876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603105940643876,1.277751423439802,1.2781113662469734,3.021174950971406,6401.50719005189,15243.107769423557,6489.31529206412,0.00034414364519311095,23392.84956231548,2385.406796644673,19396.997672958998,1977.9433010211437,0.8291849020482922,0.8291849020482922,35017.24124957794,35405.22815468563,0.9863207358519794,0.8,4226.210045124208,4273.035954225843,0.9863207358519794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550121786218676,4.969910502008718,-2.339432663420216,7.309343165428934,3.5,3.5,1.0,0.6,0.0002816855160966266,1.0000811754631795,0.00028166265200039005,197.43065005905476,0.0,4.549886768770667e-06,12.89437910269607,0.011331813366340211,9.565014715602557e-05,0.00018603536894060103,0.000718154305592079,0.09224392794876403,0.09224392794876403,0.09224392794876403,0.0923479375927638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491416.89769945794,594.4464315400844,0.0,0.09224392794876403,0.09224392797076317,0.09224392797076317,0.375,0.375,0.5,9.129252813621754,0.5720400377077794,0.5720400377077794,-1.1368683772161603e-13,0.0007618352511258308,0.5539238698033842,-1.1368683772161603e-13,26040.42759439794,19869.56937825077,0.7630277692723177,1.019884389133372,0.6281768408884462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406764371752498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.868686192385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2804506048504,262.2804506048504,-10.86954939514959,246.7024852502818,277.8584159594226,120845.87695444051,120921.99880409236,-76.1218496518886,0.0,nan,277.8584159594226,4.708415959422609,271.62722981758844,-1.5227701824115343,265.3960436757657,-7.753956324234252,259.1648575339318,-13.985142466068169,252.93367139211185,-20.21632860788813,246.7024852502818,-26.44751474971818,1.0,1.0,26022.012520719443,26022.012520719443,277.12823708828313,3.9782370882831515,277.12823708828313,277.12823708828313,76852.47387214415,76855.09198737309,-2.618115228935494,0.0,8546.071908451686,8546.071908451686,0.8895084300325525,3879.6121470347093,277.12823708828313,3.9782370882831515,1.0,0.002,0.15823842379130704,0.00505937368026902,0.00024517805165116395,0.0017548219483681422,0.12258902582558197,0.12258902582558197,0.0,1.930617124501488e-14,1.0,1.0011340207538115,0.5539238698034978,0.09224392797076317,0.0,0.00010446244394850249,133.6376501593597,0.0,1601864.719848532,268.1359676442904,0.0007618352512395177,1.0,1279288.9492920528,2615.417120429006,,,,,,,,,,,,,,,,,,,3.0
2023.0,-28.18281888077991,4.97023029925935,34.982582400372294,26.248092669434868,6.438810949429043,-24.72065589775993,-38.2819970260374,2.976647966363119,-5.014116944867169,-5.0148665276825355,39.966534994784574,41231.303456712936,25711.62432937535,25711.62432937535,66942.92778608829,76868.95927753586,76854.92755536811,25711.62432937535,102566.55188474346,102566.55188474346,102566.55188474346,128606.98264762932,124497.16018077242,4109.822466856909,0.0,90303.71522461639,54666.31080545716,39597.116021288035,26040.430762885866,65637.5467841739,19869.577244626984,1450.0,0.0,0.8869641982434278,2.8831082745779466,0.001494314320929203,1.0,1.0,-4.465443318825237,354450.5288039536,1553090.8197272068,4.38168571780075,1553090.8197272068,4.38168571780075,0.7630279785135546,0.09224446284018205,3.8603147005470047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603147005470047,1.2777519121717646,1.2781118259004483,3.0211770092253034,6401.511551244916,15243.107769423557,6489.312546497637,0.0003441425645258321,23392.837690621545,2385.405586068795,19396.98946627705,1977.94246417248,0.8291849720332786,0.8291849720332785,35017.27104980747,35405.22815468563,0.9863217850703928,0.8,4226.213641696207,4273.035954225843,0.9863217850703928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550339758744711,4.97023029925935,-2.339399929418789,7.309630228678138,3.5,3.5,1.0,0.6,0.00028166265200039005,1.00008137850033,0.00028163973258131926,197.43129687371206,0.0,4.5140733829916044e-06,12.792883967398208,0.011336327439723203,9.564273388595067e-05,0.0001860199181144394,0.0007180954244917204,0.09224446282970566,0.09224446282970566,0.09224446282970566,0.09234762976665356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491402.3260304538,594.4511867781144,0.0,0.09224446282970566,0.09224446284018205,0.09224446284018205,0.375,0.375,0.5,9.132347826036206,0.5675421134714043,0.5675421134714043,-5.690026227966882e-11,0.0007495828153878392,0.5494232088573199,-5.690026227966882e-11,26040.430762885866,19869.577244626984,0.7630279785135546,1.0198877177144763,0.628166430294655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406811123750338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.767191057086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28000431929894,262.28000431929894,-10.869995680701038,246.70171749763588,277.8582911409672,120849.46734940486,120924.08199272347,-74.61464331859568,0.0,nan,277.8582911409672,4.708291140967219,271.6269764122896,-1.5230235877103837,265.39566168363274,-7.754338316367239,259.164346954964,-13.985653045035974,252.9330322263041,-20.21696777369587,246.70171749763588,-26.448282502364094,1.0,1.0,26022.012520719443,26022.012520719443,277.12814551090815,3.9781455109081776,277.12814551090815,277.12814551090815,76852.4825329699,76854.92755536811,-2.445022398213041,0.0,8546.071908451686,8546.071908451686,0.8895081711187733,3879.61627404974,277.12814551090815,3.9781455109081776,1.0,0.002,0.15813480723035156,0.005059823179223864,0.0002450174691760705,0.0017549825317102498,0.12250873458803524,0.12250873458803524,0.0,8.863200971764851e-13,1.0,1.0011248187072248,0.5494232089142201,0.09224446284018205,0.0,0.00010361652893390878,132.55550623239,0.0,1601864.6044653435,268.1358830551328,0.0007495828722881015,1.0,1279289.1983183473,2615.47435053241,,,,,,,,,,,,,,,,,,,3.0
2024.0,-28.183612767467597,4.970541953978569,34.98263255121007,26.2479820632376,6.438787669676274,-24.72137272374607,-38.28269593706352,2.976547625579672,-5.0141965741838135,-5.014934329715153,39.96661215060965,41230.80678205309,25712.60143051133,25712.60143051133,66943.40821256442,76868.69780147754,76854.80895535617,25712.60143051133,102567.41038586751,102567.41038586751,102567.41038586751,128607.84599477483,124496.63168173497,4111.2143130398645,0.0,90303.76629389846,54666.126769700655,39597.37724910867,26040.43560890733,65637.812858016,19869.58642558436,1450.0,0.0,0.8869635743268274,2.8831012397107982,0.001494314320929203,1.0,1.0,-4.469890258419866,354449.5919677788,1553094.1441326705,4.381706677980474,1553094.1441326705,4.381706677980474,0.7630281890825135,0.0922449927564839,3.860318747182009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860318747182009,1.2777524235555269,1.2781123081413879,3.0211789670804348,6401.515699705003,15243.107769423557,6489.309934838796,0.0003441415365687242,23392.826398032346,2385.4044345451657,19396.981659854002,1977.9416681388652,0.8291850386016437,0.8291850386016437,35017.30041572417,35405.22815468563,0.9863228189975647,0.8,4226.217185851249,4273.035954225843,0.9863228189975647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55055068448063,4.970541953978569,-2.3393660575385122,7.309908011517081,3.5,3.5,1.0,0.6,0.00028163973258131926,1.0000814157371927,0.00028161680454157165,197.4319439837987,0.0,4.525010630738574e-06,12.82388012751312,0.011340852450353942,9.563527942829049e-05,0.00018600445315302878,0.0007180364775659747,0.09224499270172762,0.09224499270172762,0.09224499270172762,0.09234733947591016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491387.8745687722,594.4559027803804,0.0,0.09224499270172762,0.0922449927564839,0.0922449927564839,0.375,0.375,0.5,9.135418231850716,0.5630663393370128,0.5630663393370128,3.268496584496461e-11,0.0007377555313610173,0.5450440712953082,3.268496584496461e-11,26040.43560890733,19869.58642558436,0.7630281890825135,1.0198909027845369,0.6281563170186861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440685799266653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.7981872172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2795648887171,262.2795648887171,-10.870435111282859,246.7009519988644,277.8581777785733,120852.85780935387,120926.32636787409,-73.46855852021221,0.0,nan,277.8581777785733,4.708177778573315,271.62673262260284,-1.5232673773971328,265.39528746667963,-7.754712533320344,259.1638423107688,-13.986157689231163,252.93239715481377,-20.217602845186207,246.7009519988644,-26.449048001135566,1.0,1.0,26022.012520719443,26022.012520719443,277.1280638311533,3.9780638311533494,277.1280638311533,277.1280638311533,76852.4412271244,76854.80895535617,-2.3677282317803474,0.0,8546.071908451686,8546.071908451686,0.8895079159783323,3879.6203409179193,277.1280638311533,3.9780638311533494,1.0,0.002,0.15803201377213816,0.005060269832635335,0.0002448581643827894,0.0017551418357245707,0.12242908219139471,0.12242908219139471,0.0,1.0736030120472861e-13,1.0,1.0011158649637533,0.5450440712626232,0.0922449927564839,0.0,0.00010279342292304525,131.50253959710653,0.0,1601864.495415709,268.13580342581616,0.0007377554986760515,1.0,1279289.4317329421,2615.5300800696023,,,,,,,,,,,,,,,,,,,3.0
2025.0,-28.1844026578348,4.970845514628505,34.98268180047127,26.24777042018252,6.438661448078753,-24.722096247253145,-38.28339586090294,2.9763550372912286,-5.014282219884819,-5.01500796909936,39.96668643257567,41230.36556979067,25713.572720599248,25713.572720599248,66943.93829038992,76868.5083919938,76854.65605689991,25713.572720599248,102568.22877749916,102568.22877749916,102568.22877749916,128608.66614040369,124496.07139052308,4112.594749880613,0.0,90303.85925916654,54665.96664862623,39597.6584561559,26040.437362904522,65638.09581906043,19869.593015896622,1450.0,0.0,0.8869629311262593,2.8830935873834886,0.001494314320929203,1.0,1.0,-4.474444839688374,354448.57447545975,1553097.344717474,4.381728286016855,1553097.344717474,4.381728286016855,0.7630283907674118,0.09224551818647601,3.860326048639744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860326048639744,1.2777533618254224,1.2781132173776462,3.021182462885333,6401.523106896097,15243.107769423557,6489.305271607266,0.00034413970111471623,23392.806234848154,2385.4023784725828,19396.967721142893,1977.9402467858947,0.8291851574544025,0.8291851574544025,35017.35340146081,35405.22815468563,0.9863246845415385,0.8,4226.223580668329,4273.035954225843,0.9863246845415385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550760355792064,4.970845514628505,-2.3393386276882677,7.310184142316773,3.5,3.5,1.0,0.6,0.00028161680454157165,1.0000810064059038,0.00028159399362422404,197.43258784004084,0.0,4.526727459108429e-06,12.828745619113286,0.01134537917781305,9.562781470612526e-05,0.0001859889898354464,0.0007179781422219663,0.09224551817801743,0.09224551817801743,0.09224551817801743,0.09234702740013512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491373.53059598064,594.4605835403526,0.0,0.09224551817801743,0.09224551818647601,0.09224551818647601,0.375,0.375,0.5,9.138463512270283,0.5585915987406906,0.5585915987406906,-3.745981302927248e-11,0.0007257492145527067,0.540563129410998,-3.745981302927248e-11,26040.437362904522,19869.593015896622,0.7630283907674118,1.019894581874057,0.6281468871895264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406904883014309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.8030527088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2791220716984,262.2791220716984,-10.870877928301582,246.7001880986085,277.8580560447929,120855.12068071279,120929.15541876023,-74.0347380474486,0.0,nan,277.8580560447929,4.708056044792897,271.6264824555339,-1.523517544466074,265.39490886631876,-7.755091133681219,259.1633352770898,-13.986664722910177,252.93176168784666,-20.218238312153318,246.7001880986085,-26.449811901391485,1.0,1.0,26022.012520719443,26022.012520719443,277.1279723006891,3.977972300689146,277.1279723006891,277.1279723006891,76852.1323089678,76854.65605689991,-2.5237479321076535,0.0,8546.071908451686,8546.071908451686,0.8895074556210972,3879.6276788829427,277.1279723006891,3.977972300689146,1.0,0.002,0.15793006262761905,0.00506071164513876,0.00024470016177306655,0.0017552998389290396,0.12235008088653328,0.12235008088653328,0.0,7.02105908134687e-13,1.0,1.0011067028390075,0.5405631294484579,0.09224551818647601,0.0,0.0001019511140813594,130.42500864337876,0.0,1601864.3791787364,268.13571778011516,0.0007257492520125197,1.0,1279289.685243621,2615.5870542822468,,,,,,,,,,,,,,,,,,,3.0
2026.0,-28.185192764745718,4.971141211646483,34.98273020679363,26.247646856959932,6.4386217365812906,-24.722811314635525,-38.284090685751266,2.976240285718629,-5.014364645251987,-5.015078731542809,39.96676060376094,41229.86719333432,25714.516353712424,25714.516353712424,66944.38354704675,76868.2579484332,76854.53742765958,25714.516353712424,102569.053781372,102569.053781372,102569.053781372,128609.49385857706,124495.52985183684,4113.964006740225,0.0,90303.91309633077,54665.77260097019,39597.93388373398,26040.44007720506,65638.37396093905,19869.600340054807,1450.0,0.0,0.8869623029521262,2.883086235811135,0.001494314320929203,1.0,1.0,-4.478903616402079,354447.59673814784,1553100.5405346863,4.381749389267426,1553100.5405346863,4.381749389267426,0.7630285924947942,0.09224603897716395,3.860329972740571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860329972740571,1.2777539396723177,1.2781137662390243,3.02118416768925,6401.526719171025,15243.107769423557,6489.302997463339,0.0003441388060126751,23392.796401863325,2385.4013757871776,19396.96092357451,1977.9395536268257,0.829185215412274,0.829185215412274,35017.38187814589,35405.22815468563,0.9863256871608669,0.8,4226.227017502535,4273.035954225843,0.9863256871608669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5509640568231085,4.971141211646483,-2.339311198790596,7.310452410437079,3.5,3.5,1.0,0.6,0.00028159399362422404,1.000081029134488,0.0002815711781553614,197.43323187640678,0.0,4.5036184429449594e-06,12.763254667306015,0.011349882796255996,9.562040489741266e-05,0.00018597358872681136,0.0007179194187002378,0.09224603893652257,0.09224603893652257,0.09224603893652257,0.0923467265225387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491359.30519801006,594.4652255806385,0.0,0.09224603893652257,0.09224603897716395,0.09224603897716395,0.375,0.375,0.5,9.141484142007105,0.5541331833521781,0.5541331833521781,2.5579538487363607e-12,0.0007140862908272538,0.5361751151407361,2.5579538487363607e-12,26040.44007720506,19869.600340054807,0.7630285924947942,1.0198970435630368,0.6281366326635383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440695153760901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.73756175699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27868432882747,262.27868432882747,-10.87131567117251,246.6994262552744,277.85794240238846,120858.28787639369,120931.47426576518,-73.18638937147963,0.0,nan,277.85794240238846,4.707942402388483,271.62623917293286,-1.5237608270671217,265.39453594356473,-7.755464056435244,259.1628327141175,-13.987167285882492,252.9311294846869,-20.218870515313085,246.6994262552744,-26.450573744725574,1.0,1.0,26022.012520719443,26022.012520719443,277.1278876571034,3.9778876571033948,277.1278876571034,277.1278876571034,76852.05474432364,76854.53742765958,-2.482683335940237,0.0,8546.071908451686,8546.071908451686,0.8895072082062925,3879.6316226042736,277.1278876571034,3.9778876571033948,1.0,0.002,0.15782893635640588,0.005061150298688358,0.0002445434387452429,0.0017554565612473815,0.12227171937262145,0.12227171937262145,0.0,-7.37561053898439e-15,1.0,1.0010977305475122,0.5361751151381782,0.09224603897716395,0.0,0.00010112623699339963,129.36977652812232,0.0,1601864.2671531076,268.135635354748,0.0007140862882693,1.0,1279289.9288496822,2615.642874421937,,,,,,,,,,,,,,,,,,,3.0
