time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2027.0,-28.185983854849425,4.971428896680431,34.982777632980124,26.247440452594333,6.438498692452633,-24.723535600098998,-38.28479067943988,2.976050437240597,-5.014462680693441,-5.015164420541843,39.96682912951244,41229.414854485454,25715.477791847356,25715.477791847356,66944.89264633281,76868.06467010418,76854.31437467014,25715.477791847356,102569.7921665175,102569.7921665175,102569.7921665175,128610.22768011907,124494.90631639112,4115.321363727952,0.0,90304.00181495158,54665.60255336833,39598.22140175917,26040.43551360158,65638.65691536074,19869.601645289673,1450.0,0.0,0.8869616193093899,2.883077308549139,0.001494314320929203,1.0,1.0,-4.483673153497705,354446.4127600265,1553103.4931102565,4.3817723559859125,1553103.4931102565,4.3817723559859125,0.7630287763394462,0.09224655575724408,3.860336676394717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860336676394717,1.2777548650348656,1.2781146627080682,3.0211872261502846,6401.533199682953,15243.107769423557,6489.298917560019,0.0003441372001710651,23392.77876127871,2385.399576948164,19396.94872847046,1977.938310072294,0.8291853193848686,0.8291853193848686,35017.43052567148,35405.22815468563,0.9863273999642617,0.8,4226.2328887435015,4273.035954225843,0.9863273999642617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551171601404403,4.971428896680431,-2.3392968437168267,7.310725740397258,3.5,3.5,1.0,0.6,0.0002815711781553614,1.00008113049088,0.0002815483360006552,197.43387671782017,0.0,4.504531754328584e-06,12.765842991767206,0.011354387328010324,9.561294050314011e-05,0.00018595823765222126,0.0007178614050865948,0.09224655573233706,0.09224655573233706,0.09224655573233706,0.09234636940003034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491345.1791356283,594.4698349029296,0.0,0.09224655573233706,0.09224655575724408,0.09224655575724408,0.375,0.375,0.5,9.14447855444676,0.5496349654828236,0.5496349654828236,-3.524291969370097e-12,0.0007017398484094883,0.5314912670441458,-3.524291969370097e-12,26040.43551360158,19869.601645289673,0.7630287763394462,1.019900403091069,0.6281270335505137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440699820527991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.74015008145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2782430724654,262.2782430724654,-10.87175692753459,246.69866516750506,277.8578209774331,120860.53670370566,120934.31051657129,-73.77381286561857,0.0,nan,277.8578209774331,4.70782097743313,271.62598981542277,-1.5240101845772074,265.3941586534777,-7.755841346522288,259.1623274914725,-13.987672508527453,252.93049632948134,-20.219503670518634,246.69866516750506,-26.451334832494922,1.0,1.0,26022.012520719443,26022.012520719443,277.12777586804435,3.9777758680443753,277.12777586804435,277.12777586804435,76851.82516989399,76854.31437467014,-2.4892047761532012,0.0,8546.071908451686,8546.071908451686,0.8895067855403577,3879.6383597766903,277.12777586804435,3.9777758680443753,1.0,0.002,0.15772869067596654,0.00506158225727174,0.00024438807261030243,0.0017556119275761236,0.12219403630515122,0.12219403630515122,0.0,1.8642596147366852e-13,1.0,1.0010881530637463,0.5314912670476701,0.09224655575724408,0.0,0.00010024564858841139,128.24327822183602,0.0,1601864.136156427,268.13553731930654,0.0007017398519337803,1.0,1279290.223841808,2615.702325030483,,,,,,,,,,,,,,,,,,,3.0
2028.0,-28.18676909864258,4.97170874096354,34.98282411563798,26.247222523111873,6.438371418030279,-24.724255047001336,-38.28548997463656,2.975857365980187,-5.014560356935306,-5.015249970859353,39.96689675165804,41229.00444904678,25716.418682943946,25716.418682943946,66945.42313199073,76867.88078247772,76854.10610676215,25716.418682943946,102570.52478970609,102570.52478970609,102570.52478970609,128610.95545441932,124494.28854560407,4116.66690881525,0.0,90304.10258392572,54665.4749351399,39598.47516531758,26040.430664713233,65638.90583003081,19869.60266645566,1450.0,0.0,0.8869609396382792,2.8830683929360457,0.001494314320929203,1.0,1.0,-4.488398667684521,354445.23070091737,1553106.4067566732,4.381795189303005,1553106.4067566732,4.381795189303005,0.7630289576347324,0.09224706792048375,3.8603452673992895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603452673992895,1.277755805366721,1.2781155741164927,3.021191726294959,6401.542734949515,15243.107769423557,6489.292914415436,0.0003441348373608652,23392.752805441025,2385.396930189313,19396.93078466957,1977.9364803138249,0.8291854723552652,0.8291854723552652,35017.49286942314,35405.22815468563,0.9863295949912537,0.8,4226.240412973854,4273.035954225843,0.9863295949912537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5513747105193785,4.97170874096354,-2.339284488018392,7.310993228981932,3.5,3.5,1.0,0.6,0.0002815483360006552,1.0000805314124142,0.000281525664341275,197.43451679731328,0.0,4.5098151562295035e-06,12.780816152754413,0.011358897143166553,9.560548409480862e-05,0.00018594285190584657,0.0007178036083614617,0.0922470678746533,0.0922470678746533,0.0922470678746533,0.09234601306458866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491331.17458409414,594.4744045115704,0.0,0.0922470678746533,0.09224706792048375,0.09224706792048375,0.375,0.375,0.5,9.147446912091606,0.5451083443978177,0.5451083443978177,-2.9672264645341784e-11,0.0006896139240666344,0.5268513031748512,-2.9672264645341784e-11,26040.430664713233,19869.60266645566,0.7630289576347324,1.0199046173216704,0.6281183991062793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407044931309807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.755123242445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2777990883437,262.2777990883437,-10.87220091165625,246.69790566927048,277.8576925074139,120862.87514663259,120937.10501713867,-74.22987050607772,0.0,nan,277.8576925074139,4.707692507413924,271.6257351397812,-1.52426486021875,265.39377777215446,-7.756222227845512,259.16182040454197,-13.988179595458007,252.92986303690031,-20.220136963099662,246.69790566927048,-26.452094330729494,1.0,1.0,26022.012520719443,26022.012520719443,277.12766594771097,3.977665947710989,277.12766594771097,277.12766594771097,76851.57666489395,76854.10610676215,-2.5294418682024116,0.0,8546.071908451686,8546.071908451686,0.8895062438766085,3879.646993736286,277.12766594771097,3.977665947710989,1.0,0.002,0.15762931738337455,0.0050620103403584546,0.0002442340582961231,0.001755765941681485,0.12211702914806155,0.12211702914806155,0.0,-2.2391810627908626e-14,1.0,1.0010786651023047,0.5268513032045234,0.09224706792048375,0.0,9.93732617995331e-05,127.1272715982943,0.0,1601864.00589764,268.1354396430647,0.000689613953738899,1.0,1279290.5183564338,2615.7612188429744,,,,,,,,,,,,,,,,,,,3.0
2029.0,-28.187550320094182,4.9719809310362635,34.98286969274242,26.246997713483893,6.4382287464964145,-24.724972413444405,-38.286185113806255,2.9756508397688015,-5.014656760778962,-5.015334482800188,39.96696358262464,41228.58081543907,25717.337190628856,25717.337190628856,66945.91800606792,76867.70452987982,76853.9157779017,25717.337190628856,102571.25296853055,102571.25296853055,102571.25296853055,128611.67885373271,124493.67810396495,4118.000749767759,0.0,90304.19903948459,54665.32271928884,39598.75146688417,26040.425885202152,65639.17735208632,19869.603685396774,1450.0,0.0,0.8869602681070556,2.8830595843436675,0.001494314320929203,1.0,1.0,-4.493072920982513,354444.0629928921,1553109.2863161266,4.381817749186765,1553109.2863161266,4.381817749186765,0.763029136811774,0.09224757512435919,3.860352589309206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860352589309206,1.2777568076118475,1.2781165476734389,3.021195086821162,6401.549855501287,15243.107769423557,6489.288431451588,0.0003441330728986735,23392.733422737467,2385.394953703606,19396.917384790628,1977.935113906444,0.8291855865777981,0.8291855865777981,35017.54600350559,35405.22815468563,0.9863314657608202,0.8,4226.246825694702,4273.035954225843,0.9863314657608202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5515729877521585,4.9719809310362635,-2.339273423087079,7.311254354123342,3.5,3.5,1.0,0.6,0.000281525664341275,1.0000801193909035,0.00028150311048352565,197.43515360159952,0.0,4.4761681147244975e-06,12.685460437129226,0.011363373311281278,9.559807253362416e-05,0.00018592759180765086,0.0007177460604586901,0.09224757509175938,0.09224757509175938,0.09224757509175938,0.09234566100498742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491317.29076060513,594.4789346686111,0.0,0.09224757509175938,0.09224757512435919,0.09224757512435919,0.375,0.375,0.5,9.150389489363413,0.5405687278715732,0.5405687278715732,-6.480149750132114e-12,0.0006777220212370594,0.522261561817686,-6.480149750132114e-12,26040.425885202152,19869.603685396774,0.763029136811774,1.0199079377087907,0.6281093468659785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407091312308904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.65976752682,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2773518383148,262.2773518383148,-10.872648161685163,246.6971480263569,277.8575556502707,120865.06106319194,120939.8369575078,-74.77589431586122,0.0,nan,277.8575556502707,4.707555650270706,271.6254741254815,-1.5245258745184742,265.3933926006985,-7.756607399301458,259.16131107593856,-13.988688924061421,252.929229551143,-20.220770448856968,246.6971480263569,-26.452851973643078,1.0,1.0,26022.012520719443,26022.012520719443,277.12755916485287,3.9775591648528916,277.12755916485287,277.12755916485287,76851.27523621605,76853.9157779017,-2.6405416856432566,0.0,8546.071908451686,8546.071908451686,0.8895057822292189,3879.654352255752,277.12755916485287,3.9775591648528916,1.0,0.002,0.15753080708444597,0.0050624347553885314,0.00024408138170136932,0.0017559186172985402,0.12204069085068465,0.12204069085068465,0.0,-1.000090635305817e-12,1.0,1.0010692796368998,0.5222615618241662,0.09224757512435919,0.0,9.851027078109272e-05,126.02328403151694,0.0,1601863.8774474894,268.135343239221,0.0006777220277172091,1.0,1279290.809296048,2615.8194860866192,,,,,,,,,,,,,,,,,,,3.0
2030.0,-28.188329747170226,4.9722457144375385,34.98291443356591,26.246821658592694,6.438141450036313,-24.725682627457978,-38.28687536353243,2.975494330180742,-5.014748636132651,-5.015414864594436,39.96703060169922,41228.14069540751,25718.225991007334,25718.225991007334,66946.36668641484,76867.49421357048,76853.7666959539,25718.225991007334,102571.99268696124,102571.99268696124,102571.99268696124,128612.4152994137,124493.09212289799,4119.323176515713,0.0,90304.28073225167,54665.17402211374,39599.007455708816,26040.42261245245,65639.43006816127,19869.605881291274,1450.0,0.0,0.8869596168917288,2.8830512088175118,0.001494314320929203,1.0,1.0,-4.497627262468711,354442.9523538125,1553112.173988226,4.3818396265864425,1553112.173988226,4.3818396265864425,0.7630293170353422,0.09224807735835414,3.8603594813149775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603594813149775,1.277757578166983,1.2781172896256539,3.0211986587102744,6401.557423905701,15243.107769423557,6489.283666473829,0.0003441311974489389,23392.712821006706,2385.392852911719,19396.903141953233,1977.933661541223,0.8291857079754672,0.8291857079754672,35017.596017815005,35405.22815468563,0.9863332266886105,0.8,4226.252861891996,4273.035954225843,0.9863332266886105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551764852101722,4.9722457144375385,-2.339261319253245,7.311507033690784,3.5,3.5,1.0,0.6,0.00028150311048352565,1.0000799358655215,0.00028148061008733083,197.435788946742,0.0,4.452924369050362e-06,12.619587661888726,0.011367826235650328,9.559071362886441e-05,0.00018591239685466124,0.0007176886838918843,0.09224807732492098,0.09224807732492098,0.09224807732492098,0.09234532493228235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491303.52935079037,594.4834248739672,0.0,0.09224807732492098,0.09224807735835414,0.09224807735835414,0.375,0.375,0.5,9.153306918836975,0.5360407781856793,0.5360407781856793,-1.3926637620897964e-11,0.0006662284617959813,0.5177876021257362,-1.3926637620897964e-11,26040.42261245245,19869.605881291274,0.7630293170353422,1.019910846527711,0.6281002234875501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407137456005952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.593894751575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2769071134188,262.2769071134188,-10.873092886581162,246.6963927147743,277.85742151206455,120867.90471265475,120942.25842796998,-74.35371531523107,0.0,nan,277.85742151206455,4.70742151206457,271.62521575259245,-1.5247842474075242,265.3930099931402,-7.75699000685978,259.1608042337052,-13.989195766294756,252.92859847423608,-20.221401525763895,246.6963927147743,-26.453607285225672,1.0,1.0,26022.012520719443,26022.012520719443,277.12746133855904,3.977461338559067,277.12746133855904,277.12746133855904,76851.1049323601,76853.7666959539,-2.6617635938018793,0.0,8546.071908451686,8546.071908451686,0.8895053476871805,3879.661278721552,277.12746133855904,3.977461338559067,1.0,0.002,0.15743313804323725,0.005062856178656196,0.00024393001070889105,0.0017560699889702899,0.12196500535444553,0.12196500535444553,0.0,-3.208193259662817e-13,1.0,1.0010601307551195,0.5177876021396628,0.09224807735835414,0.0,9.766901404480476e-05,124.94709904761238,0.0,1601863.7547952705,268.1352513638673,0.0006662284757226189,1.0,1279291.0860172505,2615.8763203802146,,,,,,,,,,,,,,,,,,,3.0
2031.0,-28.189106888310103,4.972503115060452,34.98295829170051,26.24662087708714,6.438018976937573,-24.726394301779646,-38.28756582280619,2.9753063903581323,-5.014846966920857,-5.015501515924558,39.96709460887475,41227.69977870347,25719.111924786397,25719.111924786397,66946.81170348986,76867.30348353041,76853.57779526191,25719.111924786397,102572.6897200483,102572.6897200483,102572.6897200483,128613.10576636545,124492.4718375784,4120.63392878705,0.0,90304.36383505624,54665.00619707441,39599.286264424256,26040.416046317136,65639.70231074138,19869.605321233517,1450.0,0.0,0.8869589446947918,2.8830421700637356,0.001494314320929203,1.0,1.0,-4.502299460993015,354441.7550916755,1553114.9318854732,4.3818622088804515,1553114.9318854732,4.3818622088804515,0.763029487927235,0.09224857514103198,3.8603653274136636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603653274136636,1.2777584940553115,1.278118177020252,3.021201068412977,6401.562529776572,15243.107769423557,6489.280451846343,0.0003441299322087229,23392.698922502663,2385.391435658728,19396.893533216557,1977.9326817227654,0.8291857898687213,0.8291857898687213,35017.63844211089,35405.22815468563,0.9863347203840573,0.8,4226.2579820550645,4273.035954225843,0.9863347203840573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551956097641661,4.972503115060452,-2.3392557832441385,7.311758898304591,3.5,3.5,1.0,0.6,0.00028148061008733083,1.0000797019211027,0.00028145817732988754,197.43642243202055,0.0,4.442383474339492e-06,12.589714766278119,0.011372268619124668,9.558335301369129e-05,0.00018589725707363953,0.0007176313256683825,0.09224857510766794,0.09224857510766794,0.09224857510766794,0.09234496543204906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491289.87761378416,594.4878791253401,0.0,0.09224857510766794,0.09224857514103198,0.09224857514103198,0.375,0.375,0.5,9.156198629539881,0.5315035270505746,0.5315035270505746,3.751665644813329e-12,0.0006545490036842239,0.5132020549315257,3.751665644813329e-12,26040.416046317136,19869.605321233517,0.763029487927235,1.0199133961114046,0.6280909011977177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407183493995066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.564021855964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27646146449166,262.27646146449166,-10.873538535508317,246.6956393857189,277.85728354326625,120870.2964695473,120944.80467590046,-74.50820635316396,0.0,nan,277.85728354326625,4.707283543266271,271.6249547117382,-1.525045288261765,265.3926258802407,-7.757374119759277,259.1602970487548,-13.989702951245192,252.92796821723138,-20.222031782768596,246.6956393857189,-26.454360614281086,1.0,1.0,26022.012520719443,26022.012520719443,277.1273525834257,3.977352583425727,277.1273525834257,277.1273525834257,76850.87188762953,76853.57779526191,-2.705907632378512,0.0,8546.071908451686,8546.071908451686,0.8895049790896234,3879.667154050732,277.1273525834257,3.977352583425727,1.0,0.002,0.15733633131040947,0.005063272584771015,0.00024377997267738542,0.0017562200269153636,0.1218899863386927,0.1218899863386927,0.0,-4.0725105579508813e-13,1.0,1.0010507534517197,0.513202054927774,0.09224857514103198,0.0,9.68067070658732e-05,123.84398629391964,0.0,1601863.624439987,268.1351530330791,0.0006545489999325582,1.0,1279291.384321632,2615.934521610122,,,,,,,,,,,,,,,,,,,3.0
2032.0,-28.189881922671635,4.972753271596889,34.98300128582868,26.24642166718843,6.43790844185948,-24.727102886226326,-38.28825202127916,2.9751294053621193,-5.0149459356886155,-5.015588947876653,39.96715738982035,41227.2713791818,25719.981215144366,25719.981215144366,66947.25259432617,76867.11106933949,76853.39330739572,25719.981215144366,102573.37452254008,102573.37452254008,102573.37452254008,128613.78327852141,124491.85023740036,4121.9330411210585,0.0,90304.4558045019,54664.86149663356,39599.54923096482,26040.408755981338,65639.95798694616,19869.60411536717,1450.0,0.0,0.8869582729623335,2.883033046415116,0.001494314320929203,1.0,1.0,-4.506956276392657,354440.5470462354,1553117.6369549874,4.38188477559366,1553117.6369549874,4.38188477559366,0.7630296552393108,0.0922490683039972,3.860373107835913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860373107835913,1.2777593591129137,1.2781190136562057,3.0212051121394117,6401.5710979476535,15243.107769423557,6489.275057316835,0.0003441278089959656,23392.675599464445,2385.389057370707,19396.877408606855,1977.9310374701713,0.8291859272844757,0.8291859272844757,35017.69490349425,35405.22815468563,0.9863367083048765,0.8,4226.264796345883,4273.035954225843,0.9863367083048765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552143750384791,4.972753271596889,-2.339252759716364,7.312006031313253,3.5,3.5,1.0,0.6,0.00028145817732988754,1.0000794863472444,0.00028143580702560326,197.43705420344577,0.0,4.4290433748887394e-06,12.551908924434688,0.011376697662499557,9.557603833945183e-05,0.0001858821389904357,0.0007175744105856954,0.09224906827800881,0.09224906827800881,0.09224906827800881,0.09234460326140036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491276.34391138214,594.4922947855484,0.0,0.09224906827800881,0.0922490683039972,0.0922490683039972,0.375,0.375,0.5,9.159064680069866,0.5269601230444891,0.5269601230444891,-2.6204816094832495e-11,0.0006430121880498518,0.5086326714840084,-2.6204816094832495e-11,26040.408755981338,19869.60411536717,0.7630296552393108,1.0199161402211743,0.628081928196552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407229397239316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.52621601412,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27601633633054,262.27601633633054,-10.873983663669435,246.69488815114525,277.85714452151853,120872.903924742,120947.32506424902,-74.42113950702971,0.0,nan,277.85714452151853,4.707144521518558,271.6246932474253,-1.5253067525746928,265.3922419733657,-7.757758026634292,259.1597906993068,-13.990209300693152,252.92733942522162,-20.22266057477836,246.69488815114525,-26.455111848854727,1.0,1.0,26022.012520719443,26022.012520719443,277.12724356402754,3.9772435640275603,277.12724356402754,277.12724356402754,76850.67314840652,76853.39330739572,-2.7201589891919866,0.0,8546.071908451686,8546.071908451686,0.8895044885324479,3879.6749733750926,277.12724356402754,3.9772435640275603,1.0,0.002,0.15724038389641043,0.005063685005256336,0.00024363126575075087,0.001756368733875789,0.12181563287537543,0.12181563287537543,0.0,-3.734599435256669e-13,1.0,1.0010414089947994,0.5086326715102132,0.0922490683039972,0.0,9.594738904017502e-05,122.74469702662486,0.0,1601863.4935603961,268.13505406431136,0.0006430122142546679,1.0,1279291.6853133887,2615.9925116654445,,,,,,,,,,,,,,,,,,,3.0
2033.0,-28.19065530971646,4.972996419443515,34.98304348204857,26.24625106053429,6.437823022869961,-24.727807476478265,-38.288937626034,2.974975189463031,-5.0150405598333805,-5.015672418457965,39.96722035038447,41226.830129424714,25720.822257596305,25720.822257596305,66947.65238702102,76866.89995122408,76853.24807681023,25720.822257596305,102574.07033440653,102574.07033440653,102574.07033440653,128614.4732449385,124491.25246009827,4123.220784840237,0.0,90304.53252377095,54664.707544759505,39599.80553223493,26040.40291053198,65640.20844276692,19869.604038069672,1450.0,0.0,0.8869576207195787,2.883024338130405,0.001494314320929203,1.0,1.0,-4.511496049921732,354439.3937389337,1553120.349765211,4.381906687576548,1553120.349765211,4.381906687576548,0.7630298235529013,0.09224955657874573,3.860379263292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860379263292,1.277760118680051,1.2781197448517698,3.0212081335578396,6401.577499970742,15243.107769423557,6489.271026549469,0.00034412622255083127,23392.658172855874,2385.3872803511777,19396.86536037346,1977.9298088922783,0.8291860299519527,0.8291860299519527,35017.73957272033,35405.22815468563,0.9863382810420512,0.8,4226.270187448244,4273.035954225843,0.9863382810420512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552325305283851,4.972996419443515,-2.339248714201491,7.312245133645005,3.5,3.5,1.0,0.6,0.00028143580702560326,1.000079317893356,0.00028141348590073967,197.43768463552385,0.0,4.416726979521665e-06,12.517004259964398,0.011381114389479079,9.556873051058955e-05,0.0001858670765150137,0.0007175174079072664,0.0922495565529327,0.0922495565529327,0.0922495565529327,0.09234425642458327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491262.9321136,594.4966706632729,0.0,0.0922495565529327,0.09224955657874573,0.09224955657874573,0.375,0.375,0.5,9.161905678395929,0.5224327351995726,0.5224327351995726,1.3926637620897964e-11,0.0006318586245583901,0.5041763685362071,1.3926637620897964e-11,26040.40291053198,19869.604038069672,0.7630298235529013,1.0199183393117055,0.6280728094483621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407275176318646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.49131134965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27557406728397,262.27557406728397,-10.874425932716008,246.69413914309817,277.85700899147133,120875.73791426669,120949.68103685476,-73.94312258802982,0.0,nan,277.85700899147133,4.707008991471355,271.6244350217796,-1.525564978220359,265.39186105210945,-7.758138947890529,259.1592870824665,-13.990712917533472,252.9267131127788,-20.223286887221178,246.69413914309817,-26.455860856901808,1.0,1.0,26022.012520719443,26022.012520719443,277.12714309960546,3.9771430996054846,277.12714309960546,277.12714309960546,76850.52009727227,76853.24807681023,-2.727979537958163,0.0,8546.071908451686,8546.071908451686,0.889504100429571,3879.6811596084603,277.12714309960546,3.9771430996054846,1.0,0.002,0.15714527457154231,0.005064094413934596,0.00024348385942771556,0.0017565161407808152,0.12174192971385778,0.12174192971385778,0.0,2.0853067536630299e-13,1.0,1.0010322956129463,0.5041763685222804,0.09224955657874573,0.0,9.510930088169375e-05,121.67256514396085,0.0,1601863.3682447756,268.1349594401666,0.0006318586106317525,1.0,1279291.9726674166,2616.0491006497396,,,,,,,,,,,,,,,,,,,3.0
2034.0,-28.191427636794614,4.973232680944068,34.98308488644082,26.24606704283508,6.43772263607673,-24.728512609509426,-38.2896195287816,2.974807608652422,-5.015136278934108,-5.015757073990322,39.9672818905527,41226.38063301194,25721.648618956053,25721.648618956053,66948.029251968,76866.69880106962,76853.10107594787,25721.648618956053,102574.74969490392,102574.74969490392,102574.74969490392,128615.14582342998,124490.64866143203,4124.497161997947,0.0,90304.61369199745,54664.54001384747,39600.081864611086,26040.396128526063,65640.47799313714,19869.60313726781,1450.0,0.0,0.8869569675884816,2.8830155027471545,0.001494314320929203,1.0,1.0,-4.516039598559928,354438.22406152193,1553123.0013777728,4.381928629425104,1553123.0013777728,4.381928629425104,0.7630299876852322,0.09225004021907403,3.8603856195546626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603856195546626,1.2777609399928531,1.2781205378731846,3.021211166132731,6401.583925633038,15243.107769423557,6489.2669808583105,0.0003441246302401597,23392.640681946967,2385.3854967748384,19396.85326753185,1977.9285757656132,0.8291861329918676,0.8291861329918676,35017.7856991548,35405.22815468563,0.9863399050858979,0.8,4226.27575442022,4273.035954225843,0.9863399050858979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552503690991862,4.973232680944068,-2.3392473813035655,7.312480062247634,3.5,3.5,1.0,0.6,0.00028141348590073967,1.0000792096773576,0.0002813911969948144,197.43831420701946,0.0,4.407031211528063e-06,12.489526453470532,0.011385521420690606,9.556146265333508e-05,0.0001858520232474046,0.0007174604779094196,0.09225004020743219,0.09225004020743219,0.09225004020743219,0.09234390542468157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491249.6344124707,594.5010092265903,0.0,0.09225004020743219,0.09225004021907403,0.09225004021907403,0.375,0.375,0.5,9.164721636572986,0.5179194649782062,0.5179194649782062,1.0800249583553523e-12,0.0006207950561929465,0.4997174754303728,1.0800249583553523e-12,26040.396128526063,19869.60313726781,0.7630299876852322,1.0199198924018738,0.6280633824348788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407320858370147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.46383354316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27513287316907,262.27513287316907,-10.874867126830907,246.69339200378033,277.8568737425571,120878.37308706694,120952.13649193228,-73.76340486534703,0.0,nan,277.8568737425571,4.70687374255715,271.624177394794,-1.525822605205974,265.3914810470329,-7.7585189529670515,259.15878469930846,-13.991215300691522,252.92608835154147,-20.22391164845851,246.69339200378033,-26.456607996219645,1.0,1.0,26022.012520719443,26022.012520719443,277.1270412430872,3.9770412430872284,277.1270412430872,277.1270412430872,76850.32847179016,76853.10107594787,-2.772604157711612,0.0,8546.071908451686,8546.071908451686,0.8895036996656632,3879.687547652436,277.1270412430872,3.9770412430872284,1.0,0.002,0.15705100387286416,0.005064499851955296,0.00024333775194124716,0.0017566622480093578,0.12166887597062358,0.12166887597062358,0.0,-4.93949499358326e-14,1.0,1.0010231767356685,0.4997174754292928,0.09225004021907403,0.0,9.427067512535947e-05,120.59974541943026,0.0,1601863.2418014528,268.13486372106587,0.0006207950551129215,1.0,1279292.2641007807,2616.105715344826,,,,,,,,,,,,,,,,,,,3.0
2035.0,-28.192196748660013,4.973462066170118,34.983125451413244,26.245854526665084,6.43759623047657,-24.72921745073199,-38.29030509861184,2.9746169324800156,-5.015238578488322,-5.015848136676229,39.96734047368019,41225.97577545117,25722.47377232934,25722.47377232934,66948.4495477805,76866.51840253249,76852.91314311257,25722.47377232934,102575.38691544191,102575.38691544191,102575.38691544191,128615.77294091877,124490.01102890621,4125.761912012566,0.0,90304.70956937759,54664.410397453095,39600.33241324944,26040.386025476873,65640.71843872631,19869.59946298603,1450.0,0.0,0.886956292576515,2.8830059893495568,0.001494314320929203,1.0,1.0,-4.5206997685695,354436.96586051956,1553125.525582408,4.381951306381526,1553125.525582408,4.381951306381526,0.7630301426233239,0.0922505196031431,3.860393498467325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860393498467325,1.27776186811387,1.278121437774004,3.0212151378141603,6401.592341149398,15243.107769423557,6489.261682264737,0.0003441225448222855,23392.617774646773,2385.383160880298,19396.837429681076,1977.926960754292,0.8291862679303735,0.8291862679303735,35017.8428752084,35405.22815468563,0.9863419181713079,0.8,4226.282654964164,4273.035954225843,0.9863419181713079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552681815933178,4.973462066170118,-2.3392525812582656,7.3127146474283835,3.5,3.5,1.0,0.6,0.0002813911969948144,1.0000788804070413,0.00028136900249336896,197.43894116102967,0.0,4.400684011399403e-06,12.471538488305908,0.011389922104702006,9.555415622636575e-05,0.00018583704076844868,0.0007174041039569264,0.09225051958046589,0.09225051958046589,0.09225051958046589,0.09234353043011775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491236.44622053247,594.5053118966058,0.0,0.09225051958046589,0.0922505196031431,0.0922505196031431,0.375,0.375,0.5,9.167511963205575,0.5133972933782047,0.5133972933782047,-7.73070496506989e-12,0.0006095581879321799,0.49514836810675433,-7.73070496506989e-12,26040.386025476873,19869.59946298603,0.7630301426233239,1.019922559352773,0.6280549140231365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407366478085697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.445845578,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2746904854833,262.2746904854833,-10.875309514516687,246.6926467122367,277.85673425873307,120880.76424865119,120954.72720624927,-73.96295759809188,0.0,nan,277.85673425873307,4.706734258733093,271.6239167494215,-1.5260832505784947,265.3910992401235,-7.7589007598764965,259.1582817308443,-13.991718269155683,252.9254642215406,-20.22453577845937,246.6926467122367,-26.457353287763283,1.0,1.0,26022.012520719443,26022.012520719443,277.12692818984965,3.976928189849673,277.12692818984965,277.12692818984965,76850.09915465725,76852.91314311257,-2.8139884553238517,0.0,8546.071908451686,8546.071908451686,0.8895032028981166,3879.6954659596618,277.12692818984965,3.976928189849673,1.0,0.002,0.15695759259604317,0.005064900262315367,0.00024319297288147033,0.0017568070269022003,0.12159648644073516,0.12159648644073516,0.0,-2.1632955843342572e-13,1.0,1.0010138322279802,0.49514836811448504,0.0922505196031431,0.0,9.341125451546959e-05,119.50032456511359,0.0,1601863.1075297224,268.13476142151166,0.0006095581956628848,1.0,1279292.5775911023,2616.163678037295,,,,,,,,,,,,,,,,,,,3.0
2036.0,-28.192964181456368,4.973684807534028,34.98316524670743,26.24567962428557,6.43750484701275,-24.72991727860421,-38.290982391312696,2.9744579440480785,-5.0153362915682465,-5.015935012079513,39.967399390670046,41225.525962073545,25723.271035504866,25723.271035504866,66948.7969975784,76866.31296270038,76852.76652640065,25723.271035504866,102576.03756190551,102576.03756190551,102576.03756190551,128616.41506476697,124489.39974358145,4127.015321185528,0.0,90304.7872307591,54664.243136402474,39600.60454928514,26040.37750286146,65640.9820521466,19869.59703283627,1450.0,0.0,0.8869556376445666,2.8829969150771726,0.001494314320929203,1.0,1.0,-4.525233060363121,354435.7655181267,1553128.0641754053,4.381973308774265,1553128.0641754053,4.381973308774265,0.7630302990289942,0.09225099420465137,3.8603996200979687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603996200979687,1.2777626494076497,1.278122190926863,3.021218081376528,6401.5985782048365,15243.107769423557,6489.257755233176,0.00034412099923224133,23392.600797237505,2385.3814296663495,19396.825691520942,1977.925763795072,0.8291863679309898,0.8291863679309898,35017.88729892139,35405.22815468563,0.9863434822659821,0.8,4226.288016435697,4273.035954225843,0.9863434822659821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55285392024851,4.973684807534028,-2.339256496092089,7.312941303626117,3.5,3.5,1.0,0.6,0.00028136900249336896,1.0000787086857754,0.0002813468580519247,197.43956674973435,0.0,4.382058864988807e-06,12.418754823378281,0.011394304163566994,9.554693851932971e-05,0.00018582206397403927,0.0007173474251712016,0.09225099418204105,0.09225099418204105,0.09225099418204105,0.0923431715918978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491223.38043343835,594.5095746321742,0.0,0.09225099418204105,0.09225099420465137,0.09225099420465137,0.375,0.375,0.5,9.170277287443623,0.5088887887589522,0.5088887887589522,-6.821210263296962e-13,0.0005987205112774063,0.4907019517164031,-6.821210263296962e-13,26040.37750286146,19869.59703283627,0.7630302990289942,1.0199237565396697,0.628045539131683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407411908157228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.39306191306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2742504577232,262.2742504577232,-10.875749542276765,246.69190354091253,277.8565973745367,120883.51385480659,120957.08225689529,-73.56840208872032,0.0,nan,277.8565973745367,4.706597374536727,271.62365860779715,-1.5263413922028235,265.39071984106846,-7.759280158931517,259.15778107437876,-13.992218925621216,252.92484230764575,-20.22515769235423,246.69190354091253,-26.458096459087443,1.0,1.0,26022.012520719443,26022.012520719443,277.126824158411,3.976824158411034,277.126824158411,277.126824158411,76849.94309730615,76852.76652640065,-2.8234290944965323,0.0,8546.071908451686,8546.071908451686,0.8895028169275284,3879.7016181984586,277.126824158411,3.976824158411034,1.0,0.002,0.156865017698142,0.005065297710531909,0.00024304949188568532,0.0017569505082859055,0.12152474594284265,0.12152474594284265,0.0,1.7159060630711487e-13,1.0,1.001004738465697,0.4907019517170852,0.09225099420465137,0.0,9.257487618408858e-05,118.43037966055769,0.0,1601862.9791238443,268.13466370843173,0.0005987205119595274,1.0,1279292.8766661754,2616.2201175249124,,,,,,,,,,,,,,,,,,,3.0
2037.0,-28.193730140527542,4.97390113612685,34.98320433610878,26.245561893470608,6.437464098100084,-24.730610716642456,-38.29165493426842,2.974344673564717,-5.015429271962091,-5.016017529849937,39.96745860896096,41225.02935875722,25724.040564890223,25724.040564890223,66949.06992364745,76866.06936035903,76852.65970016833,25724.040564890223,102576.70026505855,102576.70026505855,102576.70026505855,128617.07087304899,124488.81319773755,4128.257675311444,0.0,90304.83469517913,54664.037113947175,39600.88620136884,26040.370607990437,65641.25680935927,19869.59588107446,1450.0,0.0,0.8869550037767149,2.882988298352687,0.001494314320929203,1.0,1.0,-4.529646025709553,354434.6253869689,1553130.615753846,4.381994603541204,1553130.615753846,4.381994603541204,0.7630304568314213,0.09225146395975918,3.860402548680409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860402548680409,1.277763219040052,1.2781227324227247,3.0212190264645606,6401.600580732971,15243.107769423557,6489.256494375127,0.00034412050298892114,23392.595346318943,2385.380873827346,19396.82192273186,1977.9253794855388,0.8291864000368023,0.8291864000368022,35017.90855117964,35405.22815468563,0.9863442305274283,0.8,4226.290581358119,4273.035954225843,0.9863442305274283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553020037701394,4.97390113612685,-2.339258939179539,7.313160075306389,3.5,3.5,1.0,0.6,0.0002813468580519247,1.0000785580226248,0.0002813247577352416,197.44019114050286,0.0,4.3721889246747866e-06,12.390783412528345,0.01139867635249167,9.553977192734983e-05,0.00018580708612457483,0.0007172901488381889,0.09225146395093722,0.09225146395093722,0.09225146395093722,0.09234282960250863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491210.4337574164,594.513798506741,0.0,0.09225146395093722,0.09225146395975918,0.09225146395975918,0.375,0.375,0.5,9.173018258418438,0.5044143531997065,0.5044143531997065,-2.148681232938543e-11,0.0005882578878413369,0.48637150414037933,-2.148681232938543e-11,26040.370607990437,19869.59588107446,0.7630304568314213,1.0199236452477811,0.6280353448820509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440745723931944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.365090502215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2738170979168,262.2738170979168,-10.876182902083201,246.69116281919395,277.8564713766441,120886.69523782462,120959.14882145902,-72.45358363440945,0.0,nan,277.8564713766441,4.706471376644117,271.6234096651306,-1.5265903348693541,265.3903479536504,-7.759652046349572,259.1572862421895,-13.992713757810463,252.92422453069196,-20.22577546930802,246.69116281919395,-26.45883718080603,1.0,1.0,26022.012520719443,26022.012520719443,277.1267291406016,3.9767291406016056,277.1267291406016,277.1267291406016,76849.9070616234,76852.65970016833,-2.75263854493096,0.0,8546.071908451686,8546.071908451686,0.889502632279512,3879.7045614238114,277.1267291406016,3.9767291406016056,1.0,0.002,0.15677325739527553,0.005065692322424374,0.00024290727528283233,0.0017570927247019025,0.12145363764141616,0.12145363764141616,0.0,-1.5265132907726908e-14,1.0,1.0009958817180233,0.48637150416186614,0.09225146395975918,0.0,9.176027842473273e-05,117.38829661633373,0.0,1601862.856716642,268.1345707280379,0.0005882579093281493,1.0,1279293.160739727,2616.2751226697137,,,,,,,,,,,,,,,,,,,3.0
2038.0,-28.194494156001333,4.974111059686556,34.983242669683264,26.245330867264443,6.437318786841539,-24.731312861710336,-38.292336313147075,2.974137492245132,-5.015528466223088,-5.016106094212914,39.967514974702716,41224.63613272559,25724.80917129113,25724.80917129113,66949.44530401671,76865.9039377746,76852.51247493266,25724.80917129113,102577.32164622379,102577.32164622379,102577.32164622379,128617.68220235629,124488.1934736848,4129.4887286714775,0.0,90304.93857500466,54663.91255960701,39601.140017108504,26040.360556132495,65641.500573241,19869.59208989306,1450.0,0.0,0.886954349483231,2.882979041829549,0.001494314320929203,1.0,1.0,-4.534173443964448,354433.4017149297,1553133.0444255671,4.382016584528198,1553133.0444255671,4.382016584528198,0.7630306057806784,0.0922519295188113,3.8604110981729907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604110981729907,1.2777642231544843,1.278123708579212,3.0212233432570126,6401.609727498176,15243.107769423557,6489.250735218831,0.0003441182363340761,23392.57044871286,2385.3783349780874,19396.804708228286,1977.9236240946998,0.8291865466753597,0.8291865466753597,35017.97059347275,35405.22815468563,0.9863464149479843,0.8,4226.29806920562,4273.035954225843,0.9863464149479843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5531859559106485,4.974111059686556,-2.3392675249022523,7.313378584588808,3.5,3.5,1.0,0.6,0.0002813247577352416,1.0000783591634825,0.0002813027150898018,197.4408139502844,0.0,4.3634907501760595e-06,12.366132785998953,0.011403039843241846,9.553251168659364e-05,0.00018579224604864793,0.0007172344486006874,0.09225192949650904,0.09225192949650904,0.09225192949650904,0.09234246499406867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491197.59358661063,594.5179874758958,0.0,0.09225192949650904,0.0922519295188113,0.0922519295188113,0.375,0.375,0.5,9.175734323622994,0.49994917355815005,0.49994917355815005,-1.1766587704187259e-11,0.0005776279897986569,0.4819326502484387,-1.1766587704187259e-11,26040.360556132495,19869.59208989306,0.7630306057806784,1.0199255763404789,0.6280270221234241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407502483700034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.34043987568,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27337986472406,262.27337986472406,-10.876620135275914,246.6904234868171,277.85633624263716,120888.79960157258,120961.90077566015,-73.10117408754391,0.0,nan,277.85633624263716,4.706336242637178,271.62315369144466,-1.5268463085553208,265.38997114029485,-7.76002885970513,259.15678858916124,-13.99321141083874,252.92360603798943,-20.226393962010548,246.6904234868171,-26.459576513182867,1.0,1.0,26022.012520719443,26022.012520719443,277.1266233489982,3.976623348998203,277.1266233489982,277.1266233489982,76849.59850008464,76852.51247493266,-2.9139748480229173,0.0,8546.071908451686,8546.071908451686,0.8895020932312336,3879.713153663856,277.1266233489982,3.976623348998203,1.0,0.002,0.1566823321477991,0.0050660820809331495,0.00024276634953655234,0.0017572336499290426,0.12138317476827618,0.12138317476827618,0.0,-5.344049855415811e-13,1.0,1.0009868030379536,0.48193265026020526,0.0922519295188113,0.0,9.092522618010927e-05,116.32004771304045,0.0,1601862.7269117374,268.1344715337769,0.0005776280015652446,1.0,1279293.4656288656,2616.331457544945,,,,,,,,,,,,,,,,,,,3.0
2039.0,-28.19525023679205,4.974314522939747,34.983280172288545,26.245003344398015,6.437074916713419,-24.732017721441068,-38.29302181312812,2.973842401363982,-5.015636984085518,-5.016203694419416,39.967567660138684,41224.326440247896,25725.584409699844,25725.584409699844,66949.91084994774,76865.80907942225,76852.30410274834,25725.584409699844,102577.88851244819,102577.88851244819,102577.88851244819,128618.23451386658,124487.52643268972,4130.708081176875,0.0,90305.08266261815,54663.839286734925,39601.38152875914,26040.346001418395,65641.72753017754,19869.584561438045,1450.0,0.0,0.8869536625593682,2.8829688297317673,0.001494314320929203,1.0,1.0,-4.53887228462014,354432.0532006484,1553135.3145229884,4.382039661756379,1553135.3145229884,4.382039661756379,0.7630307431535575,0.09225239105051797,3.860422797728577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860422797728577,1.2777656339541759,1.2781250916090159,3.0212291637411672,6401.622060405661,15243.107769423557,6489.242969814743,0.00034411518009847425,23392.536878538926,2385.374911773024,19396.78149691581,1977.921257199534,0.8291867443719219,0.8291867443719219,35018.05549522211,35405.22815468563,0.9863494042189235,0.8,4226.308315947315,4273.035954225843,0.9863494042189235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553353305764055,4.974314522939747,-2.339284456363691,7.313598979303438,3.5,3.5,1.0,0.6,0.0002813027150898018,1.0000775458118405,0.0002812809029338286,197.4414302952031,0.0,4.3521178572461614e-06,12.333902007435622,0.011407391961099092,9.552520804897704e-05,0.00018577750704082478,0.0007171797234855812,0.09225239102422955,0.09225239102422955,0.09225239102422955,0.09234206638162133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491184.86024677404,594.5221413937037,0.0,0.09225239102422955,0.09225239105051797,0.09225239105051797,0.375,0.375,0.5,9.178424585025502,0.49545997637954997,0.49545997637954997,-3.751665644813329e-12,0.000566710333885112,0.4773314097992625,-3.751665644813329e-12,26040.346001418395,19869.584561438045,0.7630307431535575,1.019929142162945,0.6280201327927544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407547613542375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.30820909712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27293122385794,262.27293122385794,-10.877068776142039,246.68968576573818,277.8561766819828,120890.00096912555,120965.00939861736,-75.00842949182636,0.0,nan,277.8561766819828,4.706176681982811,271.62287849871063,-1.5271215012893435,265.38958031547344,-7.760419684526539,259.1562821322489,-13.993717867751059,252.9229839489938,-20.22701605100619,246.68968576573818,-26.4603142342618,1.0,1.0,26022.012520719443,26022.012520719443,277.12650136657413,3.976501366574155,277.12650136657413,277.12650136657413,76849.05834872712,76852.30410274834,-3.245754021219909,0.0,8546.071908451686,8546.071908451686,0.8895013555700696,3879.72491171722,277.12650136657413,3.976501366574155,1.0,0.002,0.15659227257421648,0.005066466298421267,0.00024262676058946962,0.0017573732390521706,0.1213133802947348,0.1213133802947348,0.0,-3.583596093481578e-13,1.0,1.000977391989651,0.47733140980301414,0.09225239105051797,0.0,9.005955423156989e-05,115.21262950550143,0.0,1601862.5859529132,268.13436301591446,0.0005667103376367777,1.0,1279293.801624373,2616.38978120006,,,,,,,,,,,,,,,,,,,3.0
2040.0,-28.196009352210336,4.97451175186623,34.98331691530414,26.24489745302128,6.437052280095394,-24.73270318899349,-38.29368552016092,2.9737461168284476,-5.015740803795893,-5.016296997061545,39.96762074352767,41223.83295126122,25726.332528489016,25726.332528489016,66950.16547975023,76865.55917931501,76852.13729894056,25726.332528489016,102578.46982742958,102578.46982742958,102578.46982742958,128618.80291663465,124486.88689511898,4131.916021515667,0.0,90305.13137170389,54663.645350123814,39601.65113508897,26040.333089205065,65641.98422429404,19869.578329570577,1450.0,0.0,0.8869529960442867,2.8829590684478115,0.001494314320929203,1.0,1.0,-4.543439641352734,354430.76406819944,1553137.6017716662,4.38206205337416,1553137.6017716662,4.38206205337416,0.7630308821897307,0.0922528478213157,3.8604266343283813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604266343283813,1.2777661243040277,1.2781255542245267,3.0212310069114365,6401.625965862287,15243.107769423557,6489.240510716451,0.00034411421227574366,23392.52624792201,2385.373827751782,19396.77414650645,1977.9205076663745,0.829186806971286,0.829186806971286,35018.08333678424,35405.22815468563,0.9863503844814826,0.8,4226.311676128911,4273.035954225843,0.9863503844814826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553514801335345,4.97451175186623,-2.339299912238679,7.313811664104909,3.5,3.5,1.0,0.6,0.0002812809029338286,1.0000778575434723,0.00028125900479863546,197.44204911723264,0.0,4.306623273176494e-06,12.204970356182184,0.011411698584372269,9.55181370951928e-05,0.0001857627658386358,0.000717123528909976,0.0922528478013766,0.0922528478013766,0.0922528478013766,0.09234168433410761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491172.25039686944,594.5262550309914,0.0,0.0922528478013766,0.0922528478213157,0.0922528478213157,0.375,0.375,0.5,9.181089681915847,0.4909722838959283,0.4909722838959283,-7.901235221652314e-12,0.0005561932656519275,0.47285735570881116,-7.901235221652314e-12,26040.333089205065,19869.578329570577,0.7630308821897307,1.0199290327816146,0.6280101590226506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407592274952177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.179277445866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2724930856918,262.2724930856918,-10.877506914308185,246.68895085003817,277.85603532134746,120893.57072964527,120966.82320897875,-73.25247933345769,0.0,nan,277.85603532134746,4.7060353213474855,271.6226184270696,-1.5273815729303806,265.389201532814,-7.760798467185964,259.1557846385758,-13.994215361424153,252.92236774430555,-20.22763225569443,246.68895085003817,-26.46104914996181,1.0,1.0,26022.012520719443,26022.012520719443,277.12638854574755,3.976388545747568,277.12638854574755,277.12638854574755,76849.13773818214,76852.13729894056,-2.999560758427833,0.0,8546.071908451686,8546.071908451686,0.8895011136709811,3879.7287675000234,277.12638854574755,3.976388545747568,1.0,0.002,0.15650305477970086,0.005066847548521312,0.00024248847812483593,0.0017575115216378152,0.12124423906241796,0.12124423906241796,0.0,-2.373487691109677e-13,1.0,1.0009682409000527,0.4728573557167124,0.0922528478213157,0.0,8.921777517475728e-05,114.13577543259622,0.0,1601862.450990567,268.1342591962041,0.0005561932735531627,1.0,1279294.122825079,2616.4465240289546,,,,,,,,,,,,,,,,,,,3.0
