time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2041.0,-28.196769193728066,4.974703006159535,34.98335298087473,26.24478304004299,6.4370185640100335,-24.733390417956482,-38.294353313371516,2.973639787679035,-5.015838040087374,-5.016384171022262,39.967674678344274,41223.35039770924,25727.04948124312,25727.04948124312,66950.39987895236,76865.31522198179,76852.02280571919,25727.04948124312,102579.0722869623,102579.0722869623,102579.0722869623,128619.39491112437,124486.28198370218,4133.112927422191,0.0,90305.18126249984,54663.45685548164,39601.916007798,26040.32262416207,65642.23863196006,19869.574047761464,1450.0,0.0,0.8869523576087022,2.8829499516885426,0.001494314320929203,1.0,1.0,-4.547846781398562,354429.55961746554,1553139.9257077079,4.382083501680858,1553139.9257077079,4.382083501680858,0.7630310244053987,0.09225329967481904,3.8604302573231406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604302573231406,1.2777666613124001,1.2781260634017935,3.0212325725872944,6401.629283341554,15243.107769423557,6489.238421830519,0.00034411339015919304,23392.51721778762,2385.3729069343376,19396.76790268661,1977.9198709739424,0.8291868601442067,0.8291868601442067,35018.10962824527,35405.22815468563,0.9863513101673231,0.8,4226.314849229725,4273.035954225843,0.9863513101673231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5536695691292906,4.974703006159535,-2.3393124824667972,7.314015488626332,3.5,3.5,1.0,0.6,0.00028125900479863546,1.0000779324987563,0.00028123708728968003,197.44266853451265,0.0,4.3236126843760465e-06,12.253118347521715,0.011416022197056645,9.551102309645047e-05,0.00018574798170218498,0.0007170671287998199,0.09225329965690754,0.09225329965690754,0.09225329965690754,0.09234132585466609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491159.76210293703,594.5303290417496,0.0,0.09225329965690754,0.09225329967481904,0.09225329967481904,0.375,0.375,0.5,9.183730469256554,0.4865159674748156,0.4865159674748156,1.574562702444382e-11,0.0005461309348788745,0.46853738962369107,1.574562702444382e-11,26040.32262416207,19869.574047761464,0.7630310244053987,1.0199286507324474,0.6280003737964889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440763711587997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.22742543721,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2720624674081,262.2720624674081,-10.877937532591886,246.68821800351452,277.855906931302,120896.84830342671,120968.84353046838,-71.99522704164698,0.0,nan,277.855906931302,4.7059069313020245,271.6223691457294,-1.5276308542705692,265.38883136016943,-7.761168639830544,259.15529357465135,-13.994706425348625,252.92175578908183,-20.22824421091815,246.68821800351452,-26.461781996485456,1.0,1.0,26022.012520719443,26022.012520719443,277.1262879746118,3.9762879746118074,277.1262879746118,277.1262879746118,76849.1423567228,76852.02280571919,-2.880448996380437,0.0,8546.071908451686,8546.071908451686,0.8895008852397278,3879.7324086097565,277.1262879746118,3.9762879746118074,1.0,0.002,0.15641464980076855,0.005067226300718713,0.000242351458181224,0.001757648541892073,0.121175729090612,0.121175729090612,0.0,7.329683734957904e-14,1.0,1.0009594048201167,0.46853738960794544,0.09225329967481904,0.0,8.840495774322083e-05,113.09596940001143,0.0,1601862.324274064,268.1341619599126,0.0005461309191332475,1.0,1279294.4229271347,2616.5013618408702,,,,,,,,,,,,,,,,,,,3.0
2042.0,-28.197524707482216,4.974888164266388,34.98338825579302,26.244519743509613,6.436840080326392,-24.734088228688904,-38.295030186977215,2.9734036014747987,-5.015947483579794,-5.016483108120404,39.96772399134201,41222.98716049242,25727.781026395987,25727.781026395987,66950.76818688841,76865.175841351,76851.8225107325,25727.781026395987,102579.60353712848,102579.60353712848,102579.60353712848,128619.90989680483,124485.61164521778,4134.298251587051,0.0,90305.29898509043,54663.34933760638,39602.16627498228,26040.306359676353,65642.47263465862,19869.564960858144,1450.0,0.0,0.8869516760811232,2.8829395919057066,0.001494314320929203,1.0,1.0,-4.552498502526589,354428.1926429333,1553142.0505024958,4.382106397690547,1553142.0505024958,4.382106397690547,0.7630311520307742,0.09225374754856086,3.860439945648918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860439945648918,1.2777677992773866,1.2781271736799142,3.02123746414028,6401.63964795536,15243.107769423557,6489.231895572307,0.00034411082165354475,23392.489005527223,2385.3700300844043,19396.748395264076,1977.9178817704392,0.8291870262579144,0.8291870262579144,35018.17993476479,35405.22815468563,0.9863537855631176,0.8,4226.323334481801,4273.035954225843,0.9863537855631176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553827486968136,4.974888164266388,-2.339335297395584,7.314223461661972,3.5,3.5,1.0,0.6,0.00028123708728968003,1.0000774890853577,0.00028121529617359094,197.443284427147,0.0,4.327451455788596e-06,12.263997425704883,0.011420349648512433,9.550381286385615e-05,0.00018573327442582388,0.000717012151829623,0.0922537475302353,0.0922537475302353,0.0922537475302353,0.0923409230751133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491147.37470956554,594.5343698914052,0.0,0.0922537475302353,0.09225374754856086,0.09225374754856086,0.375,0.375,0.5,9.186345735715161,0.48204451764155465,0.48204451764155465,-9.777068044058979e-12,0.0005356245405891968,0.46398460559379373,-9.777068044058979e-12,26040.306359676353,19869.564960858144,0.7630311520307742,1.019930625701918,0.6279926015268209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407681999963022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.23830451539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2716252345024,262.2716252345024,-10.878374765497597,246.68748628140543,277.85576418760166,120898.61370675343,120971.71483537681,-73.10112862338566,0.0,nan,277.85576418760166,4.705764187601687,271.622108606342,-1.527891393657967,265.38845302511277,-7.76154697488721,259.15479744390257,-13.99520255609741,252.9211418626498,-20.228858137350187,246.68748628140543,-26.46251371859455,1.0,1.0,26022.012520719443,26022.012520719443,277.1261656004318,3.976165600431841,277.1261656004318,277.1261656004318,76848.7961183373,76851.8225107325,-3.0263923952006735,0.0,8546.071908451686,8546.071908451686,0.8895002743867402,3879.742145377162,277.1261656004318,3.976165600431841,1.0,0.002,0.156327101525064,0.005067599041902033,0.00024221575977343383,0.0017577842397027228,0.12110787988671691,0.12110787988671691,0.0,-5.238435553389653e-13,1.0,1.0009500922876446,0.4639846056035708,0.09225374754856086,0.0,8.754825801573024e-05,112.00002803522064,0.0,1601862.1828549583,268.1340525164202,0.0005356245503662649,1.0,1279294.7635245584,2616.5590648470024,,,,,,,,,,,,,,,,,,,3.0
2043.0,-28.19828008317327,4.975067331286789,34.9834227535004,26.244340475555532,6.436742165086173,-24.734777858340934,-38.29569829450918,2.9732399400630927,-5.016057886839633,-5.016583136823839,39.96777211097453,41222.55120739418,25728.49995538487,25728.49995538487,66951.05116277904,76864.97867625175,76851.62231004598,25728.49995538487,102580.12226543084,102580.12226543084,102580.12226543084,128620.41154030175,124484.93952393426,4135.472016367497,0.0,90305.37769844287,54663.18920210985,39602.431662592244,26040.289274870916,65642.72093746316,19869.555156186758,1450.0,0.0,0.8869509933182509,2.8829291143716613,0.001494314320929203,1.0,1.0,-4.557137750968934,354426.8105907842,1553144.1238797817,4.382129335224073,1553144.1238797817,4.382129335224073,0.7630312761295257,0.092254191083922,3.8604460599859016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604460599859016,1.2777686013740215,1.2781279481566867,3.021240352779566,6401.64576863538,15243.107769423557,6489.228041530954,0.00034410930484852034,23392.472345222373,2385.3683312061075,19396.73687527656,1977.916707058635,0.829187124345927,0.8291871243459269,35018.224305442076,35405.22815468563,0.9863553477942402,0.8,4226.328689552485,4273.035954225843,0.9863553477942402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553982681369685,4.975067331286789,-2.339360516725966,7.314427848012755,3.5,3.5,1.0,0.6,0.00028121529617359094,1.0000774754001287,0.00028119351059384406,197.44390021053832,0.0,4.302509531963842e-06,12.193312013585528,0.011424652158044397,9.549669650292263e-05,0.0001857185996706683,0.0007169566363647304,0.09225419102743805,0.09225419102743805,0.09225419102743805,0.09234051639588063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491135.1047344586,594.5383723648896,0.0,0.09225419102743805,0.092254191083922,0.092254191083922,0.375,0.375,0.5,9.188935498106368,0.47755989639023255,0.47755989639023255,-2.6716406864579767e-12,0.0005252499842072211,0.4594453858549059,-2.6716406864579767e-12,26040.289274870916,19869.555156186758,0.7630312761295257,1.0199310785206832,0.6279835847552128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407726628666138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.167619103275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27118992660417,262.27118992660417,-10.878810073395812,246.6867562355575,277.8556236176529,120901.26187168773,120974.04116136575,-72.77928967804127,0.0,nan,277.8556236176529,4.705623617652918,271.62185014121405,-1.5281498587859232,265.38807666479073,-7.7619233352092465,259.15430318842294,-13.995696811577034,252.92052971198672,-20.22947028801326,246.6867562355575,-26.463243764442467,1.0,1.0,26022.012520719443,26022.012520719443,277.12604214568086,3.9760421456808785,277.12604214568086,277.12604214568086,76848.69191501876,76851.62231004598,-2.930395027215127,0.0,8546.071908451686,8546.071908451686,0.889499888875079,3879.748290285831,277.12604214568086,3.9760421456808785,1.0,0.002,0.15624040744504317,0.005067967765792296,0.00024208138437821315,0.0017579186157007575,0.12104069218910657,0.12104069218910657,0.0,7.897068415863018e-14,1.0,1.000940807295175,0.45944538585757755,0.092254191083922,0.0,8.669406163978519e-05,110.90728893798935,0.0,1601862.0405251419,268.13394211316034,0.0005252499868788618,1.0,1279295.107879596,2616.6165855467452,,,,,,,,,,,,,,,,,,,3.0
2044.0,-28.199034560464117,4.9752408933926295,34.98345662596157,26.244208251033,6.436687878082826,-24.73546231657528,-38.29636186184359,2.9731156335607483,-5.016155135446297,-5.016670773659655,39.96782306148844,41222.076655683646,25729.17254265963,25729.17254265963,66951.24919834328,76864.74968909285,76851.52294874845,25729.17254265963,102580.69549140809,102580.69549140809,102580.69549140809,128620.97303891426,124484.33812053512,4136.634918379145,0.0,90305.43326009612,54662.99889651029,39602.7048484287,26040.277547506186,65642.98239593489,19869.549688896055,1450.0,0.0,0.8869503633194499,2.88291994219399,0.001494314320929203,1.0,1.0,-4.561470640589334,354425.59975504735,1553146.3192364613,4.3821505001610515,1553146.3192364613,4.3821505001610515,0.7630314098091828,0.09225462936982334,3.860449901374562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860449901374562,1.277769221344018,1.2781285404626448,3.02124189320663,6401.649032615482,15243.107769423557,6489.225986268134,0.0003441084959778048,23392.463460785162,2385.367425245641,19396.730731958454,1977.9160806145273,0.8291871766509284,0.8291871766509284,35018.25218172254,35405.22815468563,0.9863563292803663,0.8,4226.332053924215,4273.035954225843,0.9863563292803663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554127872036931,4.9752408933926295,-2.3393781663542446,7.3146190597468745,3.5,3.5,1.0,0.6,0.00028119351059384406,1.000077383726618,0.0002811717524758178,197.4445152648518,0.0,4.301429833570784e-06,12.190252148339603,0.011428953587877969,9.548962898694579e-05,0.00018570388160689828,0.0007169005314342238,0.09225462936712332,0.09225462936712332,0.09225462936712332,0.0923401570210844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491122.9640614182,594.5423327873225,0.0,0.09225462936712332,0.09225462936982334,0.09225462936982334,0.375,0.375,0.5,9.191501330558745,0.47311876433894895,0.47311876433894895,3.865352482534945e-12,0.0005156382133577608,0.4552001330703206,3.865352482534945e-12,26040.277547506186,19869.549688896055,0.7630314098091828,1.0199300329548924,0.6279738541897272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407771249475416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.16455923803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27076024154866,262.27076024154866,-10.87923975845132,246.6860281129901,277.8554923701146,120904.29716533328,120976.13636557953,-71.8392002462437,0.0,nan,277.8554923701146,4.705492370114598,271.62159951867284,-1.5284004813271395,265.38770666726924,-7.762293332730735,259.1538138158355,-13.996186184164458,252.91992096440973,-20.23007903559025,246.6860281129901,-26.463971887009876,1.0,1.0,26022.012520719443,26022.012520719443,277.1259428822991,3.9759428822991367,277.1259428822991,277.1259428822991,76848.63370908689,76851.52294874845,-2.889239661555621,0.0,8546.071908451686,8546.071908451686,0.8894996466737554,3879.7521508814348,277.1259428822991,3.9759428822991367,1.0,0.002,0.15615451225685345,0.005068335214483621,0.0002419482530665411,0.0017580517477951004,0.12097412653327055,0.12097412653327055,0.0,8.6164148732637e-13,1.0,1.0009321234821293,0.45520013306645524,0.09225462936982334,0.0,8.589516947066476e-05,109.8852960084619,0.0,1601861.9144573102,268.1338448645537,0.0005156382094924084,1.0,1279295.409574695,2616.6704722530803,,,,,,,,,,,,,,,,,,,3.0
2045.0,-28.19978695080087,4.975408656369631,34.983489721846965,26.243967201467626,6.436534112539247,-24.73615484441815,-38.29703412540255,2.9729020056954245,-5.016267829569301,-5.01677326168714,39.96786839444137,41221.70545662484,25729.86843899618,25729.86843899618,66951.57389562103,76864.5957818536,76851.31181624367,25729.86843899618,102581.18025523986,102581.18025523986,102581.18025523986,128621.43883373396,124483.65258661917,4137.786247114792,0.0,90305.54396752328,54662.89163625913,39602.94703473794,26040.258578494104,65643.20561323204,19869.53823237981,1450.0,0.0,0.8869496781291555,2.88290920116211,0.001494314320929203,1.0,1.0,-4.566123924692761,354424.18373160396,1553148.2725448245,4.3821735192906095,1553148.2725448245,4.3821735192906095,0.7630315256849826,0.09225506383882943,3.860459337872283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860459337872283,1.2777702545963836,1.278129546202246,3.021246835247161,6401.659504206338,15243.107769423557,6489.219392446933,0.0003441059009231441,23392.434957570556,2385.364518726635,19396.711022585623,1977.9140708178252,0.8291873444456543,0.8291873444456543,35018.32066069978,35405.22815468563,0.98635874033335,0.8,4226.340318611299,4273.035954225843,0.98635874033335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554278094405431,4.975408656369631,-2.339408241710307,7.314816898079938,3.5,3.5,1.0,0.6,0.0002811717524758178,1.000077170140384,0.0002811500560865206,197.44512862115178,0.0,4.296021066770504e-06,12.17492370322761,0.01143324960894474,9.548246934212067e-05,0.00018568928313369713,0.0007168459270162913,0.09225506383671296,0.09225506383671296,0.09225506383671296,0.09233974165026536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491110.9193464668,594.5462616139368,0.0,0.09225506383671296,0.09225506383882943,0.09225506383882943,0.375,0.375,0.5,9.19404166610354,0.4686609513805706,0.4686609513805706,4.604316927725449e-12,0.0005054321178477039,0.45064933699438825,4.604316927725449e-12,26040.258578494104,19869.53823237981,0.7630315256849826,1.019931511116289,0.6279660639899579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440781581747643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.149230792915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27032630323487,262.27032630323487,-10.87967369676511,246.6853010201538,277.85535158632644,120906.327510161,120978.87781287021,-72.55030270923001,0.0,nan,277.85535158632644,4.705351586326458,271.6213414730876,-1.528658526912352,265.38733135987235,-7.762668640127629,259.1533212465915,-13.996678753408503,252.91931113337745,-20.23068886662253,246.6853010201538,-26.46469897984619,1.0,1.0,26022.012520719443,26022.012520719443,277.1258156890612,3.9758156890612213,277.1258156890612,277.1258156890612,76848.3772316735,76851.31181624367,-2.9345845701755024,0.0,8546.071908451686,8546.071908451686,0.889499051698022,3879.7616345616443,277.1258156890612,3.9758156890612213,1.0,0.002,0.1560694735431358,0.005068696078735748,0.00024181644139681247,0.0017581835586805259,0.12090822069840623,0.12090822069840623,0.0,7.7338309367736e-14,1.0,1.0009228144164304,0.45064933698978393,0.09225506383882943,0.0,8.503869587371658e-05,108.7896432709066,0.0,1601861.7697386935,268.1337321704307,0.000505432113243387,1.0,1279295.7623957503,2616.728126283353,,,,,,,,,,,,,,,,,,,3.0
2046.0,-28.2005379224671,4.975571036384196,34.983522216435716,26.243819121178262,6.436470635967063,-24.73683706662606,-38.2976973085664,2.972769779270038,-5.016365658497591,-5.01686173755621,39.96791723274716,41221.26424940978,25730.51439289654,25730.51439289654,66951.77864230632,76864.37830509328,76851.21657597173,25730.51439289654,102581.73096886827,102581.73096886827,102581.73096886827,128621.97674858155,124483.04993404528,4138.926814536274,0.0,90305.61265355398,54662.73612505474,39603.196142776935,26040.245779713285,65643.44192249022,19869.531788574288,1450.0,0.0,0.8869490515021734,2.882899936297092,0.001494314320929203,1.0,1.0,-4.570422986887195,354422.9613111409,1553150.3768929585,4.382194570993041,1553150.3768929585,4.382194570993041,0.7630316532593442,0.0922554933561399,3.860465056858222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860465056858222,1.2777709110345423,1.2781301751005278,3.021249758873139,6401.66569901896,15243.107769423557,6489.215491605439,0.0003441043657239589,23392.41809561871,2385.362799286067,19396.699362709354,1977.9128818413378,0.8291874437017807,0.8291874437017808,35018.3621623422,35405.22815468563,0.9863602015511154,0.8,4226.34532741987,4273.035954225843,0.9863602015511154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554417535755754,4.975571036384196,-2.3394295017527034,7.315000538136899,3.5,3.5,1.0,0.6,0.0002811500560865206,1.00007702509713,0.00028112840214403943,197.44574082420712,0.0,4.283846375400027e-06,12.140420627883676,0.011437533455320139,9.547540688999642e-05,0.0001856746491965242,0.0007167904951675902,0.09225549334841152,0.09225549334841152,0.09225549334841152,0.09233937965861574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491099.00630361214,594.5501476522351,0.0,0.09225549334841152,0.0922554933561399,0.0922554933561399,0.375,0.375,0.5,9.1965582564644,0.46424762658273266,0.46424762658273266,5.95719029661268e-11,0.0004960790586210351,0.4464387506690173,5.95719029661268e-11,26040.245779713285,19869.531788574288,0.7630316532593442,1.0199309585466427,0.6279570821116083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407860262458139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.11472771757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.269897222052,262.269897222052,-10.880102777947968,246.68457583566283,277.85521860844926,120909.31329891716,120981.0515370898,-71.7382381726426,0.0,nan,277.85521860844926,4.705218608449286,271.6210900538865,-1.5289099461134583,265.38696149934947,-7.763038500650509,259.1528329447523,-13.9971670552477,252.91870439021167,-20.231295609788305,246.68457583566283,-26.46542416433715,1.0,1.0,26022.012520719443,26022.012520719443,277.12571606885905,3.9757160688590716,277.12571606885905,277.12571606885905,76848.29268596457,76851.21657597173,-2.923890007165028,0.0,8546.071908451686,8546.071908451686,0.8894986911130562,3879.7673821425133,277.12571606885905,3.9757160688590716,1.0,0.002,0.15598522728456055,0.005069055998894038,0.00024168586464200733,0.0017583141354374592,0.12084293232100365,0.12084293232100365,0.0,7.946638139189055e-14,1.0,1.0009142011538128,0.4464387506094454,0.0922554933561399,0.0,8.424624000740362e-05,107.77588349922155,0.0,1601861.6433834676,268.1336343415024,0.0004960789990491321,1.0,1279296.066978777,2616.7815673840814,,,,,,,,,,,,,,,,,,,3.0
2047.0,-28.201286568211703,4.975727815357557,34.983553947172865,26.243581424374156,6.436308198477175,-24.737527091469953,-38.29836541609836,2.9725487214692343,-5.016479880081079,-5.016965978505565,39.96796017720251,41220.86761481587,25731.186519197538,25731.186519197538,66952.05413401341,76864.22531755212,76851.00183152186,25731.186519197538,102582.1883507194,102582.1883507194,102582.1883507194,128622.41366993464,124482.3578273817,4140.0558425529425,0.0,90305.71148885283,54662.59056359309,39603.467694733044,26040.225319215242,65643.69301394829,19869.519011591277,1450.0,0.0,0.8869483660347652,2.8828890059785968,0.001494314320929203,1.0,1.0,-4.575063785947179,354421.52107540314,1553152.2272906157,4.382217599478624,1553152.2272906157,4.382217599478624,0.763031762130316,0.09225591905921528,3.8604722023879936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604722023879936,1.2777719784580117,1.2781312151538775,3.021252827164617,6401.672200360417,15243.107769423557,6489.211397703907,0.00034410275455309757,23392.400399358383,2385.360994769711,19396.687125763714,1977.911634020151,0.8291875478625842,0.8291875478625842,35018.414016136885,35405.22815468563,0.9863620272550349,0.8,4226.351585623548,4273.035954225843,0.9863620272550349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554562626913103,4.975727815357557,-2.339463803461928,7.315191618819485,3.5,3.5,1.0,0.6,0.00028112840214403943,1.0000767869925613,0.0002811068167969891,197.44635113438906,0.0,4.275478714959699e-06,12.116706678195786,0.011441808934035099,9.546829248471885e-05,0.00018566010965932059,0.0007167356924321137,0.09225591906098485,0.09225591906098485,0.09225591906098485,0.0923389581970988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491087.1874813066,594.5540026494941,0.0,0.09225591906098485,0.09225591905921528,0.09225591905921528,0.375,0.375,0.5,9.199049432017086,0.45981522933419683,0.45981522933419683,-5.1386450650170445e-11,0.0004860984244601241,0.4419021925583593,-5.1386450650170445e-11,26040.225319215242,19869.519011591277,0.763031762130316,1.01993125401685,0.6279486378997151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407904623895385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.09101376788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2694633299047,262.2694633299047,-10.880536670095296,246.6838517146775,277.8550749451425,120911.18190689148,120983.72449678596,-72.5425898945089,0.0,nan,277.8550749451425,4.705074945142542,271.62083029903175,-1.5291697009682252,265.3865856529545,-7.763414347045455,259.1523410068529,-13.99765899314707,252.9180963607689,-20.231903639231064,246.6838517146775,-26.466148285322475,1.0,1.0,26022.012520719443,26022.012520719443,277.1255867000554,3.9755867000554304,277.1255867000554,277.1255867000554,76848.0221591293,76851.00183152186,-2.979672392568318,0.0,8546.071908451686,8546.071908451686,0.8894982405836257,3879.7745633999334,277.1255867000554,3.9755867000554304,1.0,0.002,0.15590183491693405,0.005069409181217357,0.00024155660307570868,0.0017584433971060487,0.12077830153785434,0.12077830153785434,0.0,1.8175738691894594e-13,1.0,1.0009049208240692,0.4419021926097457,0.09225591905921528,0.0,8.339235108789518e-05,106.68353668866871,0.0,1601861.4972386668,268.1335201199189,0.00048609847584657473,1.0,1279296.4258343636,2616.8390293615103,,,,,,,,,,,,,,,,,,,3.0
2048.0,-28.202037137644762,4.975879461374214,34.9835851175223,26.243462121952348,6.436269641476979,-24.738206459721564,-38.29902437338603,2.972438962536061,-5.016576456450764,-5.017053536868898,39.968007465919314,41220.39284282142,25731.802470476014,25731.802470476014,66952.19531329743,76863.9885639386,76850.92312457094,25731.802470476014,102582.72559504696,102582.72559504696,102582.72559504696,128622.93786305161,124481.76357573934,4141.174287312276,0.0,90305.76443406759,54662.40607938315,39603.73150520493,26040.21226800466,65643.94377320958,19869.512263484594,1450.0,0.0,0.886947749675174,2.8828798338960917,0.001494314320929203,1.0,1.0,-4.579290266874352,354420.3113387211,1553154.264874634,4.382238306286791,1553154.264874634,4.382238306286791,0.763031885415852,0.09225633977621522,3.860476202806997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860476202806997,1.2777725307001853,1.2781317399687107,3.021254652180979,6401.676067351093,15243.107769423557,6489.208962636196,0.00034410179622673724,23392.389873665124,2385.359921447704,19396.679847183368,1977.9108918115126,0.8291876098140755,0.8291876098140755,35018.44304643309,35405.22815468563,0.9863630493738824,0.8,4226.355089272752,4273.035954225843,0.9863630493738824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5546955916307965,4.975879461374214,-2.3394872679722,7.315366729346414,3.5,3.5,1.0,0.6,0.0002811068167969891,1.0000769847778195,0.0002810851775170496,197.4469630160577,0.0,4.261948013060971e-06,12.078360669014792,0.01144607088204816,9.546127599646266e-05,0.00018564554080052642,0.0007166801924176677,0.09225633973480066,0.09225633973480066,0.09225633973480066,0.09233860024708809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491075.5025219912,594.5578141876525,0.0,0.09225633973480066,0.09225633977621522,0.09225633977621522,0.375,0.375,0.5,9.20151724917103,0.45543562648117586,0.45543562648117586,3.410605131648481e-12,0.00047708041813621094,0.43776326999454795,3.410605131648481e-12,26040.21226800466,19869.512263484594,0.763031885415852,1.0199295085713873,0.6279390066086213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407948848193048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.052667758704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26903658845964,262.26903658845964,-10.880963411540336,246.68312925769447,277.85494391922697,120914.39120988904,120985.73826873806,-71.34705884903634,0.0,nan,277.85494391922697,4.7049439192269915,271.6205809869153,-1.5294190130846914,265.3862180546394,-7.763781945360563,259.1518551222943,-13.99814487770567,252.91749218998746,-20.23250781001252,246.68312925769447,-26.466870742305503,1.0,1.0,26022.012520719443,26022.012520719443,277.1254899319695,3.9754899319695483,277.1254899319695,277.1254899319695,76848.0022344846,76850.92312457094,-2.9208900863450253,0.0,8546.071908451686,8546.071908451686,0.8894979883550184,3879.778583821032,277.1254899319695,3.9754899319695483,1.0,0.002,0.1558192215975126,0.00506976197314281,0.00024142855697923668,0.0017585714435629544,0.12071427848961834,0.12071427848961834,0.0,5.42190858182634e-13,1.0,1.000896453813562,0.43776326999113735,0.09225633977621522,0.0,8.261330163397434e-05,105.68692640836205,0.0,1601861.372817903,268.1334235435492,0.0004770804147256058,1.0,1279296.7272584927,2616.891568481957,,,,,,,,,,,,,,,,,,,3.0
2049.0,-28.202783331558734,4.976026050124331,34.983615713892235,26.243281457014405,6.436174063350552,-24.73888759209846,-38.2996873819269,2.97227832252942,-5.016674530216733,-5.017142626274484,39.96805324133811,41219.985128465814,25732.409341726947,25732.409341726947,66952.39447019275,76863.79560035073,76850.8329891176,25732.409341726947,102583.24233084454,102583.24233084454,102583.24233084454,128623.44045641228,124481.15835287826,4142.282103534017,0.0,90305.84793302584,54662.27342623554,39603.97167421145,26040.19812556774,65644.16979977919,19869.504565831077,1450.0,0.0,0.8869471310035978,2.8828704987571863,0.001494314320929203,1.0,1.0,-4.583541492519203,354419.08045100525,1553156.2372546275,4.38225909078655,1553156.2372546275,4.38225909078655,0.76303200421206,0.0922567560202397,3.860483245099154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860483245099154,1.277773318508899,1.2781325003473605,3.0212583008104716,6401.683798359164,15243.107769423557,6489.204094329163,0.0003440998803025357,23392.36883042252,2385.3577756341383,19396.665295487863,1977.9094079515291,0.8291877336621797,0.8291877336621797,35018.49415102203,35405.22815468563,0.9863648487002871,0.8,4226.361257055233,4273.035954225843,0.9863648487002871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554826596253038,4.976026050124331,-2.3395132083623627,7.3155392584866945,3.5,3.5,1.0,0.6,0.0002810851775170496,1.0000765364357977,0.0002810636659058289,197.44757133393642,0.0,4.272610105905219e-06,12.10857704013539,0.011450343492154064,9.545421685186756e-05,0.00018563096066518206,0.0007166252134195955,0.09225675603234398,0.09225675603234398,0.09225675603234398,0.09233823683409915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491063.9232243344,594.5615911727232,0.0,0.09225675603234398,0.0922567560202397,0.0922567560202397,0.375,0.375,0.5,9.203961674339348,0.4511000601347064,0.4511000601347064,-8.185452315956354e-12,0.000468096057772982,0.4336011337553032,-8.185452315956354e-12,26040.19812556774,19869.504565831077,0.76303200421206,1.0199290306268443,0.6279306335077524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407993186385581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.08288412982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2686109116238,262.2686109116238,-10.881389088376181,246.68240839959915,277.85481342364824,120916.97266975949,120988.14173344873,-71.16906368923004,0.0,nan,277.85481342364824,4.704813423648261,271.6203324188275,-1.5296675811724754,265.38585141402314,-7.764148585976841,259.15137040923366,-13.998629590766313,252.9168894044109,-20.233110595589068,246.68240839959915,-26.467591600400823,1.0,1.0,26022.012520719443,26022.012520719443,277.12539029556007,3.9753902955600893,277.12539029556007,277.12539029556007,76847.82442540655,76850.8329891176,-3.0085637110460084,0.0,8546.071908451686,8546.071908451686,0.8894975443345153,3879.78566132465,277.12539029556007,3.9753902955600893,1.0,0.002,0.15573739174212264,0.005070110977428781,0.00024130172407400139,0.0017586982761890876,0.12065086203700069,0.12065086203700069,0.0,2.6308902972838055e-13,1.0,1.0008879391440326,0.43360113376348863,0.0922567560202397,0.0,8.18298378595558e-05,104.68466886261695,0.0,1601861.246723328,268.13332546978324,0.00046809606595843434,1.0,1279297.0339533947,2616.944395272089,,,,,,,,,,,,,,,,,,,3.0
2050.0,-28.203523785331072,4.976167322167245,34.98364556173883,26.242973456997447,6.435944275556739,-24.739576979259922,-38.30035531483588,2.9719974692854922,-5.016790671900992,-5.017249125859933,39.96809283206652,41219.65617721437,25733.04735366998,25733.04735366998,66952.70353088435,76863.69435913734,76850.6134513315,25733.04735366998,102583.66080500148,102583.66080500148,102583.66080500148,128623.83644646958,124480.45797886778,4143.378467601789,0.0,90305.98024589909,54662.17620256264,39604.22671481828,26040.175641468104,65644.40235628639,19869.489989280883,1450.0,0.0,0.8869464461786859,2.88285932391256,0.001494314320929203,1.0,1.0,-4.588159036199158,354417.6090232164,1553157.943151576,4.38228209775501,1553157.943151576,4.38228209775501,0.7630321032719682,0.09225716898255043,3.860493562034071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860493562034071,1.2777746623516304,1.278133817079423,3.0212631974789486,6401.694173812082,15243.107769423557,6489.197560692013,0.0003440973090057494,23392.34058929952,2385.354895841039,19396.64576600919,1977.9074164989258,0.8291878998582082,0.8291878998582082,35018.56901904358,35405.22815468563,0.9863674847075696,0.8,4226.37029283228,4273.035954225843,0.9863674847075696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554964323181863,4.976167322167245,-2.3395533185349526,7.315720640702198,3.5,3.5,1.0,0.6,0.0002810636659058289,1.000075948111153,0.0002810423212723742,197.4481749754819,0.0,4.247415391002879e-06,12.037175218102158,0.011454590907545067,9.544710576452626e-05,0.00018561656014130266,0.0007165715354324089,0.09225716897604357,0.09225716897604357,0.09225716897604357,0.09233780760880068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491052.43601408054,594.5653378006105,0.0,0.09225716897604357,0.09225716898255043,0.09225716898255043,0.375,0.375,0.5,9.206380833848977,0.4467355524807317,0.4467355524807317,-1.375610736431554e-11,0.0004584539589131964,0.4290900896607468,-1.375610736431554e-11,26040.175641468104,19869.489989280883,0.7630321032719682,1.0199301254583313,0.6279233978472957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408037266360272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.01148230779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26817442679777,262.26817442679777,-10.881825573202207,246.68168862107663,277.8546602325216,120918.17556492126,120991.15162046664,-72.97605554542514,0.0,nan,277.8546602325216,4.704660232521633,271.6200659102094,-1.5299340897905722,265.3854715879422,-7.764528412057757,259.15087726567145,-13.999122734328523,252.91628294336556,-20.23371705663442,246.68168862107663,-26.468311378923346,1.0,1.0,26022.012520719443,26022.012520719443,277.12525810723855,3.9752581072385738,277.12525810723855,277.12525810723855,76847.36686034432,76850.6134513315,-3.2465909871825716,0.0,8546.071908451686,8546.071908451686,0.889496893845638,3879.7960298442413,277.12525810723855,3.9752581072385738,1.0,0.002,0.15565641111543121,0.00507045295859735,0.00024117619832212953,0.0017588238015282442,0.12058809916106476,0.12058809916106476,0.0,-1.4962640501603452e-13,1.0,1.000878710442543,0.4290900896745029,0.09225716898255043,0.0,8.09806139717053e-05,103.59828895165897,0.0,1601861.098866427,268.133209328099,0.00045845397266930377,1.0,1279297.4005835063,2617.001519537469,,,,,,,,,,,,,,,,,,,3.0
2051.0,-28.204264031918292,4.976303379930014,34.98367468189909,26.242778996843867,6.435834062020885,-24.74025422256239,-38.30101011609656,2.97182425231638,-5.016907084412651,-5.0173560631912,39.968131526697476,41219.24522618143,25733.67306603713,25733.67306603713,66952.91829221856,76863.51349821911,76850.39834373134,25733.67306603713,102584.07140976847,102584.07140976847,102584.07140976847,128624.22408406516,124479.7606625272,4144.463421537957,0.0,90306.06939775942,54662.0351823207,39604.48246159858,26040.152674296693,65644.63513589527,19869.474976375066,1450.0,0.0,0.8869457623677078,2.8828481002737654,0.001494314320929203,1.0,1.0,-4.592744938973908,354416.1315529697,1553159.610436807,4.382305070684057,1553159.610436807,4.382305070684057,0.7630321997300544,0.09225757769657644,3.8605010434516625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605010434516625,1.2777755077586597,1.278134635449008,3.0212670535713664,6401.702344409197,15243.107769423557,6489.192415423938,0.0003440952841133178,23392.318349697176,2385.3526280327305,19396.63038645859,1977.9058482212163,0.8291880307241838,0.8291880307241838,35018.62331023372,35405.22815468563,0.9863693962318173,0.8,4226.376845203768,4273.035954225843,0.9863693962318173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5550993950149135,4.976303379930014,-2.339595146306553,7.315898526236568,3.5,3.5,1.0,0.6,0.0002810423212723742,1.0000759273163464,0.0002810209841032142,197.4487784512985,0.0,4.214458921151239e-06,11.943776582542611,0.01145880536646622,9.544013495721314e-05,0.0001856021863151611,0.0007165174339365893,0.0922575776938964,0.0922575776938964,0.0922575776938964,0.09233737692673966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491041.0660896881,594.569046118282,0.0,0.0922575776938964,0.09225757769657644,0.09225757769657644,0.375,0.375,0.5,9.20877481189781,0.44234830337904896,0.44234830337904896,3.47313289239537e-11,0.0004489787785360022,0.42461112421727876,3.47313289239537e-11,26040.152674296693,19869.474976375066,0.7630321997300544,1.0199297803029133,0.6279149109573199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440808100749948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.91808367223,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2677399882977,262.2677399882977,-10.882260011702272,246.6809708486611,277.85450912793937,120920.78099468753,120993.4149253009,-72.63393061333372,0.0,nan,277.85450912793937,4.704509127939389,271.6198014720526,-1.530198527947391,265.3850938162231,-7.764906183776873,259.15038616039107,-13.999613839608912,252.91567850451898,-20.234321495480998,246.6809708486611,-26.469029151338873,1.0,1.0,26022.012520719443,26022.012520719443,277.1251259995597,3.9751259995597366,277.1251259995597,277.1251259995597,76847.2598504273,76850.39834373134,-3.1384933040390024,0.0,8546.071908451686,8546.071908451686,0.8894964221375926,3879.803548668921,277.1251259995597,3.9751259995597366,1.0,0.002,0.1555762737177772,0.005070791091169405,0.00024105197891752077,0.001758948021197226,0.12052598945876038,0.12052598945876038,0.0,1.1474675376543786e-13,1.0,1.0008695471702542,0.42461112418254743,0.09225757769657644,0.0,8.013738356557285e-05,102.51957598650999,0.0,1601860.9509432758,268.1330929155873,0.0004489787438046733,1.0,1279297.7687201728,2617.058229632843,,,,,,,,,,,,,,,,,,,3.0
2052.0,-28.20500041837579,4.97643437042024,34.98370311065359,26.242544932197802,6.435677333695665,-24.740932643146234,-38.30166882891206,2.9716095583460636,-5.017021481502525,-5.017461218142713,39.96816981315862,41218.86816420867,25734.2811405496,25734.2811405496,66953.14930475826,76863.36273517691,76850.20069500938,25734.2811405496,102584.48183555898,102584.48183555898,102584.48183555898,128624.61201242158,124479.07490273174,4145.537109689842,0.0,90306.16972253814,54661.90797276704,39604.73527752344,26040.130176862604,65644.86545438605,19869.460297439604,1450.0,0.0,0.8869450890936635,2.8828370626731363,0.001494314320929203,1.0,1.0,-4.597264179985416,354414.67871206824,1553161.260136085,4.382327689643736,1553161.260136085,4.382327689643736,0.7630322952492067,0.09225798179774312,3.860508704007213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860508704007213,1.2777765450897933,1.2781356458061373,3.0212705960539625,6401.7098505047325,15243.107769423557,6489.187688554658,0.00034409342389121896,23392.297918872766,2385.350544668441,19396.61625752999,1977.9044074714598,0.8291881509375321,0.8291881509375322,35018.67890137133,35405.22815468563,0.9863713535263415,0.8,4226.383554465144,4273.035954225843,0.9863713535263415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555230659383888,4.97643437042024,-2.339637027035226,7.316071397455465,3.5,3.5,1.0,0.6,0.0002810209841032142,1.0000755318199996,0.00028099975967994616,197.4493787833475,0.0,4.212997986251059e-06,11.939636293035502,0.01146301836445247,9.54331229833245e-05,0.00018558786111988972,0.0007164635532114161,0.09225798179984226,0.09225798179984226,0.09225798179984226,0.09233695330098055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491029.81411630625,594.5727159339427,0.0,0.09225798179984226,0.09225798179774312,0.09225798179774312,0.375,0.375,0.5,9.211143959702422,0.43795505308378324,0.43795505308378324,5.115907697472721e-13,0.00043973664020313663,0.4201970381573119,5.115907697472721e-13,26040.130176862604,19869.460297439604,0.7630322952492067,1.0199297209510054,0.6279069639170787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408124736650854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.91394338272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2673033463579,262.2673033463579,-10.882696653642085,246.68025496149346,277.85435173122517,120922.86088626349,120995.8632097531,-73.00232348959916,0.0,nan,277.85435173122517,4.704351731225188,271.6195323772521,-1.5304676227478922,265.3847130233313,-7.765286976668676,259.14989366940466,-14.000106330595315,252.9150743154404,-20.234925684559585,246.68025496149346,-26.469745038506517,1.0,1.0,26022.012520719443,26022.012520719443,277.12499771717324,3.9749977171732667,277.12499771717324,277.12499771717324,76847.00555034069,76850.20069500938,-3.195144668687135,0.0,8546.071908451686,8546.071908451686,0.8894959391345952,3879.8112475272487,277.12499771717324,3.9749977171732667,1.0,0.002,0.1554969673806802,0.0050711258406326044,0.00024092904811387792,0.0017590709527949347,0.12046452405693896,0.12046452405693896,0.0,9.088125217660004e-13,1.0,1.000860516448997,0.4201970381568003,0.09225798179774312,0.0,7.930632651530221e-05,101.45643526537351,0.0,1601860.8056826165,268.13297851849745,0.00043973663969154586,1.0,1279298.1307209763,2617.114130135446,,,,,,,,,,,,,,,,,,,3.0
2053.0,-28.205736803531497,4.976560384483305,34.983730854433475,26.242366223037266,6.435575819868553,-24.741605541172348,-38.302322931680806,2.971444557375228,-5.017136509339252,-5.017567114647469,39.96820690226034,41218.45161084043,25734.87831026174,25734.87831026174,66953.32992110217,76863.17352903076,76850.00020307356,25734.87831026174,102584.87851333531,102584.87851333531,102584.87851333531,128624.9854928984,124478.38593692235,4146.599555976043,0.0,90306.24617763607,54661.757064343125,39604.98790365883,26040.10697956309,65645.09488322193,19869.444993470297,1450.0,0.0,0.8869444163786949,2.8828259447995666,0.001494314320929203,1.0,1.0,-4.601776603612052,354413.215630897,1553162.85824472,4.382350289844323,1553162.85824472,4.382350289844323,0.7630323872733826,0.09225838143199534,3.860514395330305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860514395330305,1.277777352232051,1.2781364260537313,3.021273141667967,6401.715244355342,15243.107769423557,6489.18429181099,0.0003440920871365041,23392.28323740248,2385.3490475751128,19396.606104435858,1977.9033721439898,0.8291882373167473,0.8291882373167473,35018.7202021639,35405.22815468563,0.986372807676168,0.8,4226.388539033265,4273.035954225843,0.986372807676168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555359569745735,4.976560384483305,-2.339680784034603,7.316241168517908,3.5,3.5,1.0,0.6,0.00028099975967994616,1.0000755321385588,0.0002809785367701748,197.44997911747691,0.0,4.190749189313392e-06,11.876583202514153,0.011467209113641784,9.542616055421264e-05,0.00018557359912573353,0.0007164095508181497,0.0922583814276798,0.0922583814276798,0.0922583814276798,0.09233652716282997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491018.676003612,594.5763485430782,0.0,0.0922583814276798,0.09225838143199534,0.09225838143199534,0.375,0.375,0.5,9.213488332675295,0.4335594067543411,0.4335594067543411,-1.5347723092418164e-12,0.0004306053082245853,0.41579051103542497,-1.5347723092418164e-12,26040.10697956309,19869.444993470297,0.7630323872733826,1.0199289077151537,0.6278984238527676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408168238019146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.850890292204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2668699212307,262.2668699212307,-10.883130078769284,246.67954111897058,277.8541987234988,120925.52498534662,120997.98948954743,-72.46450420079145,0.0,nan,277.8541987234988,4.704198723498848,271.6192672025655,-1.5307327974344958,265.3843356816808,-7.765664318319182,259.14940416078986,-14.00059583921012,252.9144726398789,-20.23552736012107,246.67954111897058,-26.4704588810294,1.0,1.0,26022.012520719443,26022.012520719443,277.1248683605411,3.974868360541109,277.1248683605411,277.1248683605411,76846.91752010268,76850.00020307356,-3.0826829708821606,0.0,8546.071908451686,8546.071908451686,0.8894955802928561,3879.8169673069565,277.1248683605411,3.974868360541109,1.0,0.002,0.15541849072095887,0.005071456739171364,0.00024080740250660362,0.0017591925975666387,0.12040370125330181,0.12040370125330181,0.0,7.324219356008577e-14,1.0,1.0008515010038508,0.41579051103695974,0.09225838143199534,0.0,7.847664677791923e-05,100.3950561371635,0.0,1601860.6598589278,268.1328634906607,0.0004306053097593576,1.0,1279298.4952742832,2617.169930488569,,,,,,,,,,,,,,,,,,,3.0
2054.0,-28.206471632632027,4.976681528738967,34.98375792991112,26.242162787262373,6.435455217832437,-24.74227894758878,-38.302973297517724,2.971262532355205,-5.017251285813359,-5.0176729126459145,39.968243102739194,41218.04766025203,25735.46268656607,25735.46268656607,66953.5103468181,76863.00133517214,76849.80387955149,25735.46268656607,102585.26656611756,102585.26656611756,102585.26656611756,128625.35005479046,124477.69922030867,4147.650834481788,0.0,90306.33843866174,54661.617059870696,39605.24597643449,26040.0834886729,65645.32946510738,19869.429400026667,1450.0,0.0,0.8869437473770985,2.8828148352705707,0.001494314320929203,1.0,1.0,-4.6062605083284325,354411.7539151785,1553164.4180655442,4.382372765315407,1553164.4180655442,4.382372765315407,0.7630324767840938,0.0922587766578486,3.860522040323676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860522040323676,1.2777782381526215,1.278137285103674,3.021277029968141,6401.723483196827,15243.107769423557,6489.179103397121,0.00034409004529900204,23392.260812242435,2385.346760845185,19396.590595919595,1977.9017907154428,0.8291883692476748,0.8291883692476749,35018.7756803315,35405.22815468563,0.9863747609945094,0.8,4226.395234660356,4273.035954225843,0.9863747609945094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555485718408863,4.976681528738967,-2.339725773767378,7.316407302506345,3.5,3.5,1.0,0.6,0.0002809785367701748,1.000075372976282,0.0002809573601777299,197.45057818617232,0.0,4.190463091170259e-06,11.875772400376514,0.011471399576732955,9.541923836721426e-05,0.0001855592984029605,0.0007163557612716269,0.09225877662507032,0.09225877662507032,0.09225877662507032,0.092336101679079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491007.6524991675,594.5799437181611,0.0,0.09225877662507032,0.0922587766578486,0.0922587766578486,0.375,0.375,0.5,9.215808085261504,0.42916723103860477,0.42916723103860477,-2.2112089936854318e-11,0.00042162683257629396,0.4114124043175025,-2.2112089936854318e-11,26040.0834886729,19869.429400026667,0.7630324767840938,1.0199280115184137,0.6278900265427224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440821173955919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.85007949006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26643753421655,262.26643753421655,-10.883562465783427,246.67882904459856,277.8540460238407,120927.99609049415,121000.28703453291,-72.29094403875251,0.0,nan,277.8540460238407,4.704046023840704,271.6190026279705,-1.5309973720295034,265.3839592321389,-7.766040767861057,259.1489158363016,-14.001084163698351,252.91387244044904,-20.236127559550937,246.67882904459856,-26.47117095540142,1.0,1.0,26022.012520719443,26022.012520719443,277.1247395901731,3.974739590173101,277.1247395901731,277.1247395901731,76846.77037990601,76849.80387955149,-3.033499645476695,0.0,8546.071908451686,8546.071908451686,0.8894950982707264,3879.824650525294,277.1247395901731,3.974739590173101,1.0,0.002,0.15534083843377344,0.0050717839735278545,0.00024068703429494504,0.0017593129658426052,0.12034351714747252,0.12034351714747252,0.0,1.3755012753802198e-13,1.0,1.0008425435207138,0.41141240433961457,0.0922587766578486,0.0,7.765227472687921e-05,99.34046649477027,0.0,1601860.5145493837,268.1327487141866,0.0004216268546883839,1.0,1279298.85948832,2617.225371169361,,,,,,,,,,,,,,,,,,,3.0
