time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2055.0,-28.207203028571303,4.976798065313733,34.98378443266017,26.241961342189484,6.435329414081421,-24.742949784322256,-38.303627085965104,2.971076169601123,-5.017357980771408,-5.017771103565041,39.96828072476402,41217.65737609066,25736.01560986284,25736.01560986284,66953.6729859535,76862.83022090181,76849.66884688546,25736.01560986284,102585.68445674829,102585.68445674829,102585.68445674829,128625.74762679049,124477.05622514544,4148.691401645049,0.0,90306.42377229451,54661.48212347581,39605.490720909664,26040.063170042187,65645.55389095185,19869.41635692088,1450.0,0.0,0.8869431119113869,2.8828045269755647,0.001494314320929203,1.0,1.0,-4.610548268644834,354410.3973041548,1553166.039139864,4.382394114151617,1553166.039139864,4.382394114151617,0.7630325712796145,0.09225916709509278,3.8605283482087867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605283482087867,1.277779144052565,1.2781381641977525,3.0212798245906987,6401.729404666682,15243.107769423557,6489.175374307947,0.0003440885777694488,23392.244694743666,2385.3451173177045,19396.5794494225,1977.9006540890623,0.8291884640630915,0.8291884640630915,35018.82145535888,35405.22815468563,0.986376372677749,0.8,4226.400759221219,4273.035954225843,0.986376372677749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555605077346217,4.976798065313733,-2.3397664293167835,7.316564494630516,3.5,3.5,1.0,0.6,0.0002809573601777299,1.0000750212635034,0.00028093628398274153,197.45117445909304,0.0,4.181330422254992e-06,11.849890416670648,0.01147558090715521,9.541228021917512e-05,0.00018554507995855476,0.0007163020410506667,0.09225916708062684,0.09225916708062684,0.09225916708062684,0.09233570535051498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490996.74988022115,594.5834995276782,0.0,0.09225916708062684,0.09225916709509278,0.09225916709509278,0.375,0.375,0.5,9.218104233770783,0.4248128870369783,0.4248128870369783,-2.006572685786523e-11,0.00041312279364547067,0.40722283492021916,-2.006572685786523e-11,26040.063170042187,19869.41635692088,0.7630325712796145,1.0199270021725257,0.6278819346175375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408255149424019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.82419750636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26600583576106,262.26600583576106,-10.883994164238914,246.6781189625865,277.8538927089385,120930.36593716858,121002.54175725505,-72.17582008647526,0.0,nan,277.8538927089385,4.703892708938497,271.6187379596588,-1.5312620403411756,265.3835832104079,-7.7664167895920855,259.14842846112174,-14.001571538878238,252.91327371185307,-20.23672628814691,246.6781189625865,-26.471881037413482,1.0,1.0,26022.012520719443,26022.012520719443,277.1246255987005,3.974625598700527,277.1246255987005,277.1246255987005,76846.55977295306,76849.66884688546,-3.109073932399042,0.0,8546.071908451686,8546.071908451686,0.8894947005540534,3879.8309899498304,277.1246255987005,3.974625598700527,1.0,0.002,0.155263975046078,0.005072109090808039,0.00024056789225835638,0.001759432107598729,0.12028394612917818,0.12028394612917818,0.0,-1.4291475988748026e-13,1.0,1.0008339716320047,0.4072228349402849,0.09225916709509278,0.0,7.686337650737083e-05,98.33125588412665,0.0,1601860.3792389063,268.13264201922857,0.0004131228137111975,1.0,1279299.1975143997,2617.278475079889,,,,,,,,,,,,,,,,,,,3.0
2056.0,-28.207913840840394,4.976909751397178,34.98381013731936,26.241535820905142,6.434986507256435,-24.743623805959242,-38.304277521651215,2.9706963796503643,-5.017483982318311,-5.017878369798975,39.96831497075061,41217.44166188898,25736.579412080093,25736.579412080093,66954.02107396908,76862.82173610982,76849.29948114257,25736.579412080093,102585.87889322266,102585.87889322266,102585.87889322266,128625.91734071894,124476.15429586414,4149.763044854798,0.0,90306.61298898964,54661.45723088381,39605.72862011759,26040.038447496278,65645.76706761387,19869.399674245695,1450.0,0.0,0.8869424425106758,2.882793398704008,0.001494314320929203,1.0,1.0,-4.620039490239208,354408.91531307274,1553167.5147462222,4.382416603076159,1553167.5147462222,4.382416603076159,0.7630326550518637,0.09226049409459881,3.860544169348983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860544169348983,1.2777809448539998,1.2781399385729997,3.0212879483737263,6401.74661798809,15243.107769423557,6489.164533897229,0.00034408431172107477,23392.197842465914,2385.3403397149805,19396.547046709427,1977.8973499318756,0.8291887396530637,0.8291887396530637,35018.93626605974,35405.22815468563,0.9863804150257052,0.8,4226.414615656505,4273.035954225843,0.9863804150257052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55572678470404,4.976909751397178,-2.3398150281565084,7.316724779553686,3.5,3.5,1.0,0.6,0.00028093628398274153,1.0000729102910557,0.0002809158023298315,197.45175395407944,0.0,4.1615194535818515e-06,11.793746131450968,0.011479742426608791,9.540535821915243e-05,0.0001855309257635891,0.0007162503336905428,0.09225955413833985,0.09225955413833985,0.09225955413833985,0.09233527922593457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490985.9504402505,594.5870215081734,0.0,0.09225955413833985,0.09226049409459881,0.09226049409459881,0.375,0.375,0.5,9.220375634000423,0.4194557296160042,0.4194557296160042,5.4569682106375694e-12,0.00039438748063957973,0.3978388795597425,5.4569682106375694e-12,26040.038447496278,19869.399674245695,0.7630326550518637,1.019928992603708,0.62787660961347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408298356721494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.76805322114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.265556836324,262.265556836324,-10.884443163675996,246.6774120947859,277.8537015782903,120930.69997013513,121005.76855912803,-75.06858899290339,0.0,nan,277.8537015782903,4.7037015782903495,271.6184436813305,-1.531556318669459,265.3831857845379,-7.766814215462091,259.14792788778755,-14.002072112212431,252.9126699912116,-20.237330008788376,246.6774120947859,-26.472587905214084,1.0,1.0,26022.012520719443,26022.012520719443,277.1244751119383,3.974475111938318,277.1244751119383,277.1244751119383,76845.839351647,76849.29948114257,-3.4601294955791673,0.0,8546.071908451686,8546.071908451686,0.8894937030192558,3879.8468901957276,277.1244751119383,3.974475111938318,1.0,0.002,0.15518891558746864,0.005072420426169939,0.00024045154077790193,0.0017595470577155968,0.12022577038895096,0.12022577038895096,0.0,-1.4015065011308003e-09,1.0,1.000814772135819,0.39783887955428554,0.09226049409459881,0.0,7.509667067226954e-05,96.07113825782811,0.0,1601860.206650904,268.13251601768167,0.0003943874751826115,1.0,1279299.5667823085,2617.3990296083107,,,,,,,,,,,,,,,,,,,3.0
2057.0,-28.20863971005233,4.977016861851441,34.98383528578522,26.241458916943543,6.43498445158346,-24.744277293887976,-38.304913393780566,2.970622035420813,-5.017596060776839,-5.017991582961144,39.96834605506361,41216.95634256938,25737.146745392405,25737.146745392405,66954.10308796179,76862.5668490738,76849.22557792178,25737.146745392405,102586.3723233142,102586.3723233142,102586.3723233142,128626.3828107446,124475.6439770214,4150.738833723202,0.0,90306.64485559677,54661.26376886334,39605.97898525936,26040.010487430412,65645.98947268978,19869.380268030734,1450.0,0.0,0.8869417543069532,2.8827813596798957,0.001494314320929203,1.0,1.0,-4.619577717079892,354407.35116433736,1553168.8541221751,4.382439723723384,1553168.8541221751,4.382439723723384,0.7630327291005409,0.09225993646184445,3.86054610323079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86054610323079,1.2777813309511472,1.2781402986061852,3.0212885489233905,6401.747890480765,15243.107769423557,6489.163732509676,0.0003440839963517874,23392.194378930355,2385.339986532644,19396.544651308403,1977.8971056689495,0.8291887600241179,0.8291887600241179,35018.95029982853,35405.22815468563,0.9863809091382074,0.8,4226.416309383724,4273.035954225843,0.9863809091382074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5558492543154285,4.977016861851441,-2.339869206490394,7.316886068341835,3.5,3.5,1.0,0.6,0.0002809158023298315,1.000074455222122,0.0002808948882385348,197.45234572737155,0.0,4.04413829096547e-06,11.461087916596142,0.011483786564899756,9.539859165443779e-05,0.0001855172106753937,0.0007161977447551366,0.09225993645459366,0.09225993645459366,0.09225993645459366,0.09233482197321506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490975.2556315066,594.5905091976595,0.0,0.09225993645459366,0.09225993646184445,0.09225993646184445,0.375,0.375,0.5,9.222622199809235,0.4152872138324142,0.4152872138324142,2.3590018827235326e-11,0.00039552218430571884,0.3984138658812526,2.3590018827235326e-11,26040.010487430412,19869.380268030734,0.7630327291005409,1.01992678647667,0.6278670894238949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408340348271382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.43539500629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26512329713165,262.26512329713165,-10.884876702868326,246.67670834992117,277.8535382446925,120934.58053266384,121007.06410785814,-72.48357519430496,0.0,nan,277.8535382446925,4.703538244692538,271.6181722655264,-1.531827734473552,265.3828062864972,-7.767193713502763,259.14744030750245,-14.002559692497528,252.91207432865025,-20.23792567134973,246.67670834992117,-26.473291650078806,1.0,1.0,26022.012520719443,26022.012520719443,277.1243532511516,3.9743532511516264,277.1243532511516,277.1243532511516,76846.02246283104,76849.22557792178,-3.203115090742358,0.0,8546.071908451686,8546.071908451686,0.8894935810864955,3879.848833746944,277.1243532511516,3.9743532511516264,1.0,0.002,0.15511371110919667,0.005072739383162643,0.00024033496169262726,0.0017596650380645156,0.12016748084631362,0.12016748084631362,0.0,-2.4285694982806305e-13,1.0,1.0008159477885508,0.3984138658576626,0.09225993646184445,0.0,7.520446788488183e-05,96.20907249542859,0.0,1601860.0793296583,268.13240393922314,0.0003955221607157,1.0,1279299.9565225202,2617.389959264711,,,,,,,,,,,,,,,,,,,3.0
2058.0,-28.209365038929153,4.977119570062568,34.98385984990387,26.241307204496138,6.434911091454684,-24.744937425871356,-38.305554155353434,2.9704834783877914,-5.017706799390737,-5.018094027734936,39.96837948776296,41216.527745874286,25737.67501432857,25737.67501432857,66954.20276020285,76862.36328545616,76849.06238445989,25737.67501432857,102586.73739878846,102586.73739878846,102586.73739878846,128626.72454137861,124474.97838151426,4151.746159864363,0.0,90306.71186867075,54661.1055626516,39606.22922891017,26039.98714259015,65646.21637150031,19869.364592021044,1450.0,0.0,0.8869411123609802,2.88277059677192,0.001494314320929203,1.0,1.0,-4.6238984464395685,354405.93579554575,1553170.294688476,4.382461290333717,1553170.294688476,4.382461290333717,0.7630328111615448,0.09226031377097754,3.8605512974148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605512974148,1.2777820150892434,1.2781409562114356,3.0212909962934247,6401.753076164191,15243.107769423557,6489.160466665321,0.0003440827111504843,23392.180264291324,2385.338547240018,19396.534889481074,1977.89611023959,0.8291888430378723,0.8291888430378723,35018.98799290974,35405.22815468563,0.986382236267533,0.8,4226.420858539304,4273.035954225843,0.986382236267533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55596329114337,4.977119570062568,-2.3399166813456964,7.317036251408265,3.5,3.5,1.0,0.6,0.0002808948882385348,1.0000744002346085,0.000280873991147698,197.45293706319873,0.0,4.129536385285312e-06,11.703106115898574,0.011487916101285042,9.539177350777532e-05,0.0001855031147307595,0.0007161442902483201,0.09226031376807514,0.09226031376807514,0.09226031376807514,0.09233441041039978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490964.6864871643,594.5939560122239,0.0,0.09226031376807514,0.09226031377097754,0.09226031377097754,0.375,0.375,0.5,9.224845100166785,0.41110493312851304,0.41110493312851304,1.3073986337985843e-11,0.0003872283442092339,0.3941955812953779,1.3073986337985843e-11,26039.98714259015,19869.364592021044,0.7630328111615448,1.0199247795379476,0.6278583903849797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440838322955595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.67741320559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2646959751542,262.2646959751542,-10.885304024845766,246.67600660768082,277.8533853429127,120937.53961182325,121008.98372831488,-71.44411649163905,0.0,nan,277.8533853429127,4.703385342912725,271.6179095956913,-1.5320904043086898,265.3824338485904,-7.767566151409596,259.1469581015093,-14.003041898490665,252.91148235454096,-20.238517645459012,246.67600660768082,-26.47399339231916,1.0,1.0,26022.012520719443,26022.012520719443,277.1242317106501,3.9742317106501446,277.1242317106501,277.1242317106501,76845.99343550822,76849.06238445989,-3.0689489516662434,0.0,8546.071908451686,8546.071908451686,0.8894932535890702,3879.854053901874,277.1242317106501,3.9742317106501446,1.0,0.002,0.15503930107110747,0.005073052747512268,0.0002402196189363072,0.001759780381256971,0.1201098094681536,0.1201098094681536,0.0,1.932781192037769e-13,1.0,1.000807316610316,0.3941955812823039,0.09226031377097754,0.0,7.441002895765646e-05,95.19277305251991,0.0,1601859.9396743136,268.13229320060924,0.00038722833113524757,1.0,1279300.3091920582,2617.4434009137008,,,,,,,,,,,,,,,,,,,3.0
2059.0,-28.210089024768088,4.977218057814788,34.98388389075931,26.241130695585184,6.434818902363847,-24.74559823208568,-38.30619505662469,2.970328109474513,-5.017812958758952,-5.018192221366623,39.96841351463777,41216.12671417936,25738.181468892133,25738.181468892133,66954.3081830715,76862.17665885123,76848.9363467173,25738.181468892133,102587.11781560942,102587.11781560942,102587.11781560942,128627.08331221428,124474.34027097386,4152.743041240418,0.0,90306.79502227438,54660.973870725014,39606.46794616596,26039.965496604855,65646.43344277082,19869.350270009258,1450.0,0.0,0.8869404898800562,2.8827602807438466,0.001494314320929203,1.0,1.0,-4.62809039770201,354404.5791640219,1553171.7608561092,4.3824822030227955,1553171.7608561092,4.3824822030227955,0.7630328954391228,0.09226068691850291,3.8605585102591764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605585102591764,1.2777827769922776,1.2781416916251627,3.0212948396020742,6401.761219674035,15243.107769423557,6489.155337985234,0.0003440806928819405,23392.158098961616,2385.3362870054116,19396.519559513083,1977.8945470178994,0.829188973392502,0.829188973392502,35019.040334960184,35405.22815468563,0.9863840791705325,0.8,4226.427175670279,4273.035954225843,0.9863840791705325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556072618926947,4.977218057814788,-2.3399621749903665,7.317180232805155,3.5,3.5,1.0,0.6,0.000280873991147698,1.0000742629054944,0.00028085313417793674,197.453527307133,0.0,4.126191961807856e-06,11.693628019763464,0.01149204229324685,9.538495432500218e-05,0.00018548903682269582,0.0007160912796656361,0.09226068691823126,0.09226068691823126,0.09226068691823126,0.09233401518791161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490954.2315450202,594.597365602713,0.0,0.09226068691823126,0.09226068691850291,0.09226068691850291,0.375,0.375,0.5,9.227044949728214,0.40693885294081156,0.40693885294081156,-2.1032064978498966e-11,0.0003792626076801753,0.3901018236646223,-2.1032064978498966e-11,26039.965496604855,19869.350270009258,0.7630328954391228,1.019923012899716,0.6278502052988257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408426079161158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.66793510945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26427215035534,262.26427215035534,-10.885727849644638,246.67530656474918,277.8532377361961,120940.26413491763,121011.12355572218,-70.85942080458022,0.0,nan,277.8532377361961,4.703237736196115,271.6176515017681,-1.5323484982318973,265.38206526742835,-7.767934732571632,259.1464790331047,-14.00352096689528,252.91089279888575,-20.239107201114223,246.67530656474918,-26.4746934352508,1.0,1.0,26022.012520719443,26022.012520719443,277.12411876898636,3.9741187689863864,277.12411876898636,277.12411876898636,76845.87834339678,76848.9363467173,-3.0580033205187647,0.0,8546.071908451686,8546.071908451686,0.8894927988133582,3879.8613028104724,277.12411876898636,3.9741187689863864,1.0,0.002,0.154965662050235,0.005073363453198249,0.00024010547296630602,0.0017598945274273337,0.12005273648315301,0.12005273648315301,0.0,3.936395480408361e-13,1.0,1.00079894007955,0.3901018236856544,0.09226068691850291,0.0,7.36390120938818e-05,94.2064358328445,0.0,1601859.8057720165,268.132187041241,0.00037926262871224026,1.0,1279300.6472267914,2617.49528961755,,,,,,,,,,,,,,,,,,,3.0
2060.0,-28.21081090520755,4.9773122922373725,34.98390735294337,26.240920030418806,6.434682714441927,-24.74626154323416,-38.30683630714191,2.970133352428353,-5.017925022907207,-5.0182962005163905,39.96844489598296,41215.72933207593,25738.691868840935,25738.691868840935,66954.42120091687,76862.01598019202,76848.76672006086,25738.691868840935,102587.45858890179,102587.45858890179,102587.45858890179,128627.39944972406,124473.67022702565,4153.729222698411,0.0,90306.88408258861,54660.825547722605,39606.73170540667,26039.940860822273,65646.67256622895,19869.33345215798,1450.0,0.0,0.8869398475493565,2.8827493520178864,0.001494314320929203,1.0,1.0,-4.632393242137937,354403.1426054987,1553173.1130339692,4.382503782600123,1553173.1130339692,4.382503782600123,0.7630329714785136,0.09226105620284157,3.860565105636705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860565105636705,1.277783721087732,1.278142609333719,3.02129776888247,6401.767426467689,15243.107769423557,6489.15142898103,0.000344079154596364,23392.141205113734,2385.334564312353,19396.507875237927,1977.8933555534181,0.8291890727385689,0.8291890727385689,35019.08819617023,35405.22815468563,0.9863857643089323,0.8,4226.43295201129,4273.035954225843,0.9863857643089323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556182798396454,4.9773122922373725,-2.3400130436093756,7.317325335846748,3.5,3.5,1.0,0.6,0.00028085313417793674,1.0000740473711052,0.00028083233928149164,197.45411583762208,0.0,4.118282248298333e-06,11.671211891677475,0.011496160575495148,9.53781318770219e-05,0.00018547500230091483,0.0007160383218507994,0.09226105618830165,0.09226105618830165,0.09226105618830165,0.09233359827492463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490943.87770817697,594.6007420795668,0.0,0.09226105618830165,0.09226105620284157,0.09226105620284157,0.375,0.375,0.5,9.229221211960061,0.4027682581412364,0.4027682581412364,-1.4438228390645236e-11,0.0003711776091677166,0.3859029583784377,-1.4438228390645236e-11,26039.940860822273,19869.33345215798,0.7630329714785136,1.0199210193535486,0.6278418649550687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408468849665512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.645518981364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26384737839993,262.26384737839993,-10.886152621600047,246.6746078758404,277.8530868811516,120942.43680031657,121013.4545773438,-71.01777702721861,0.0,nan,277.8530868811516,4.703086881151648,271.61739107997397,-1.5326089200260071,265.38169527887374,-7.768304721126242,259.14599947778237,-14.00400052221761,252.91030367677766,-20.23969632322232,246.6746078758404,-26.475392124159583,1.0,1.0,26022.012520719443,26022.012520719443,277.1239949413427,3.97399494134271,277.1239949413427,277.1239949413427,76845.67401473719,76848.76672006086,-3.0927053236664506,0.0,8546.071908451686,8546.071908451686,0.889492382969283,3879.8679311648884,277.1239949413427,3.97399494134271,1.0,0.002,0.1548928138919671,0.005073669547878955,0.0002399925495366761,0.0017600074500042045,0.11999627476833805,0.11999627476833805,0.0,-4.591192877267947e-13,1.0,1.0007903482962373,0.3859029583928759,0.09226105620284157,0.0,7.284814907798102e-05,93.19471034081803,0.0,1601859.6648981813,268.13207497709277,0.000371177623605945,1.0,1279301.0051780017,2617.5484723442764,,,,,,,,,,,,,,,,,,,3.0
2061.0,-28.211531327027917,4.977402466835783,34.98393030289536,26.240745616983645,6.434584897176938,-24.746919704623252,-38.307476754393406,2.969973274581267,-5.018031785294568,-5.018395221472014,39.96847703738038,41215.32607371578,25739.179047392576,25739.179047392576,66954.50512110836,76861.8304438735,76848.63830306589,25739.179047392576,102587.81735045847,102587.81735045847,102587.81735045847,128627.73558174874,124473.03055243343,4154.705029315313,0.0,90306.95970524508,54660.68297167909,39606.97414840666,26039.918231290263,65646.89237969692,19869.318237433148,1450.0,0.0,0.8869392276793392,2.882738945048785,0.001494314320929203,1.0,1.0,-4.636555424990377,354401.77455350367,1553174.4979628979,4.382524607614279,1553174.4979628979,4.382524607614279,0.7630330502942073,0.09226142120945485,3.8605708660950344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605708660950344,1.2777845045740963,1.2781433664673594,3.021300424504535,6401.77305341218,15243.107769423557,6489.147885129998,0.00034407776001384356,23392.12588955543,2385.3330025600417,19396.49728243004,1977.8922753876236,0.8291891627981774,0.8291891627981773,35019.12999854117,35405.22815468563,0.9863872361230156,0.8,4226.437997114605,4273.035954225843,0.9863872361230156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556287965088767,4.977402466835783,-2.3400613703760365,7.31746383721182,3.5,3.5,1.0,0.6,0.00028083233928149164,1.0000738981799153,0.00028081158781625287,197.45470318194714,0.0,4.106037891501572e-06,11.636511384515455,0.011500266613386649,9.537131842523118e-05,0.00018546102085626045,0.0007159854139139226,0.09226142119503947,0.09226142119503947,0.09226142119503947,0.09233320041237708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490933.63807296037,594.604081342415,0.0,0.09226142119503947,0.09226142120945485,0.09226142120945485,0.375,0.375,0.5,9.231374589256996,0.39861739639900406,0.39861739639900406,4.217781679471955e-11,0.0003634361774516037,0.3818397964816427,4.217781679471955e-11,26039.918231290263,19869.318237433148,0.7630330502942073,1.019918882585459,0.627833619835792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408511496029686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.610818474204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2634254523338,262.2634254523338,-10.886574547666157,246.67391089554062,277.852940009283,120945.0292823102,121015.57125327042,-70.5419709602519,0.0,nan,277.852940009283,4.702940009282997,271.61713418644433,-1.5328658135556452,265.3813283636605,-7.768671636339491,259.14552254088807,-14.00447745911191,252.90971671818676,-20.24028328181322,246.67391089554062,-26.476089104459362,1.0,1.0,26022.012520719443,26022.012520719443,277.12388089395193,3.973880893951957,277.12388089395193,277.12388089395193,76845.54897003043,76848.63830306589,-3.0893330354592763,0.0,8546.071908451686,8546.071908451686,0.8894920197674446,3879.8737204255094,277.12388089395193,3.973880893951957,1.0,0.002,0.15482073106667624,0.005073973145341353,0.00023988081443481743,0.001760119185663592,0.11994040721740871,0.11994040721740871,0.0,9.840956174955728e-14,1.0,1.0007820340442428,0.38183979643946486,0.09226142120945485,0.0,7.208281684425642e-05,92.21564461666206,0.0,1601859.530631595,268.1319682147054,0.00036343613527378693,1.0,1279301.3460601163,2617.599966059924,,,,,,,,,,,,,,,,,,,3.0
2062.0,-28.212249692566413,4.9774885436015825,34.983952683639785,26.24052915433424,6.43444666453782,-24.747580056860322,-38.30811748104168,2.969777028687297,-5.018144537909905,-5.01850011180062,39.968506510008396,41214.95202783665,25739.670787660667,25739.670787660667,66954.6228154973,76861.67470242025,76848.46517818148,25739.670787660667,102588.13596584214,102588.13596584214,102588.13596584214,128628.02853996055,124472.35833437284,4155.670205587713,0.0,90307.0549591767,54660.55925666352,39607.21744723687,26039.892574118403,65647.11002135527,19869.300495991083,1450.0,0.0,0.8869385876166291,2.8827279164877893,0.001494314320929203,1.0,1.0,-4.640831000661478,354400.32541479514,1553175.7678973484,4.382546111038384,1553175.7678973484,4.382546111038384,0.7630331207948069,0.09226178236232543,3.860578440433787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860578440433787,1.2777854553451924,1.2781442909881757,3.021304104131359,6401.780850099876,15243.107769423557,6489.142974722903,0.00034407582767221847,23392.10466839511,2385.330838603918,19396.482604894627,1977.890778695541,0.8291892875762079,0.8291892875762078,35019.18496382181,35405.22815468563,0.9863891713888938,0.8,4226.4446308416755,4273.035954225843,0.9863891713888938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556394116513743,4.9774885436015825,-2.3401150918385505,7.317603635440133,3.5,3.5,1.0,0.6,0.00028081158781625287,1.000073687677322,0.0002807908969872407,197.45528885282465,0.0,4.097474409311072e-06,11.612242475987578,0.01150436408779596,9.536450245105498e-05,0.0001854470853651979,0.0007159330196021671,0.09226178234970138,0.09226178234970138,0.09226178234970138,0.09233278053880548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490923.4986733327,594.6073877756029,0.0,0.09226178234970138,0.09226178236232543,0.09226178236232543,0.375,0.375,0.5,9.233504535484792,0.3944646418531761,0.3944646418531761,1.1368683772161603e-11,0.00035557389071527723,0.3776691111391415,1.1368683772161603e-11,26039.892574118403,19869.300495991083,0.7630331207948069,1.0199172940547832,0.6278258405347814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408554056461615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.586549565676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2630023675445,262.2630023675445,-10.886997632455461,246.67321530095177,277.8527894342621,120947.19554009862,121017.93124008422,-70.73569998560984,0.0,nan,277.8527894342621,4.702789434262115,271.61687460753086,-1.5331253924691168,265.38095978083385,-7.769040219166129,259.1450449541584,-14.004955045841598,252.9091301275299,-20.240869872470086,246.67321530095177,-26.47678469904821,1.0,1.0,26022.012520719443,26022.012520719443,277.12375574579187,3.973755745791891,277.12375574579187,277.12375574579187,76845.34334307643,76848.46517818148,-3.121835105048376,0.0,8546.071908451686,8546.071908451686,0.8894915421987226,3879.881332635956,277.12375574579187,3.973755745791891,1.0,0.002,0.15474943387657,0.005074272140653487,0.00023977029373374245,0.0017602297062721014,0.11988514686687123,0.11988514686687123,0.0,5.843849709696869e-15,1.0,1.0007734995911914,0.3776691111277728,0.09226178236232543,0.0,7.129718227452012e-05,91.21060699862119,0.0,1601859.3892929524,268.1318554620901,0.00035557387934659346,1.0,1279301.7071477962,2617.6527843263184,,,,,,,,,,,,,,,,,,,3.0
2063.0,-28.212966580094538,4.977570718063509,34.983974563759425,26.240348384622507,6.4343481714207345,-24.74823510494026,-38.3087536674924,2.9696166961867334,-5.018251734567855,-5.0185997920823615,39.96853682344924,41214.561066275666,25740.139063625615,25740.139063625615,66954.70012990128,76861.49422481118,76848.3347677003,25740.139063625615,102588.47383132591,102588.47383132591,102588.47383132591,128628.34287198144,124471.71778266113,4156.625089320317,0.0,90307.13874365052,54660.43207552899,39607.45185346837,26039.86904065553,65647.3208941239,19869.284454099634,1450.0,0.0,0.8869379710030376,2.882717436387171,0.001494314320929203,1.0,1.0,-4.644960830809339,354398.9482609808,1553177.0740625255,4.382566826690354,1553177.0740625255,4.382566826690354,0.7630331943328177,0.092262139256525,3.860585560023012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860585560023012,1.2777862397983173,1.2781450492217628,3.0213078211206574,6401.788725954173,15243.107769423557,6489.13801439569,0.0003440738756983735,23392.083231827717,2385.328652682386,19396.46777814464,1977.8892667878065,0.8291894136112441,0.8291894136112441,35019.23662906728,35405.22815468563,0.9863909904649273,0.8,4226.4508662894605,4273.035954225843,0.9863909904649273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556495202725683,4.977570718063509,-2.340166044871989,7.317736762935498,3.5,3.5,1.0,0.6,0.0002807908969872407,1.0000735364910418,0.00028077025012825736,197.45587332168725,0.0,4.0855136191983155e-06,11.578345596808026,0.011508449601415158,9.535773522026096e-05,0.00018543316176697976,0.0007158805866670133,0.09226213925390263,0.09226213925390263,0.09226213925390263,0.09233238067383744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490913.47298616864,594.6106571598758,0.0,0.09226213925390263,0.092262139256525,0.092262139256525,0.375,0.375,0.5,9.235611778499525,0.3903345661506137,0.3903345661506137,-2.6830093702301383e-11,0.0003480575144862996,0.3736389612730022,-2.6830093702301383e-11,26039.86904065553,19869.284454099634,0.7630331943328177,1.0199151955932204,0.6278178683444915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408596495651371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.55265268649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26258208174585,262.26258208174585,-10.88741791825413,246.67252145668152,277.85264270691306,120949.81200702612,121020.07974207297,-70.26773504683788,0.0,nan,277.85264270691306,4.702642706913082,271.616618456813,-1.5333815431869766,265.3805942067395,-7.769405793260489,259.14456995666944,-14.005430043330534,252.90854570665832,-20.24145429334166,246.67252145668152,-26.477478543318455,1.0,1.0,26022.012520719443,26022.012520719443,277.1236408058116,3.9736408058116126,277.1236408058116,277.1236408058116,76845.21909142399,76848.3347677003,-3.1156762763130246,0.0,8546.071908451686,8546.071908451686,0.8894910933021852,3879.888487823127,277.1236408058116,3.9736408058116126,1.0,0.002,0.15467889587654146,0.005074568709123468,0.0002396609519642259,0.0017603390479889929,0.11983047598211294,0.11983047598211294,0.0,-4.6781155338404545e-14,1.0,1.0007652525711166,0.3736389612998323,0.092262139256525,0.0,7.053799204655654e-05,90.2393978491757,0.0,1601859.2548576617,268.1317482654321,0.0003480575413163933,1.0,1279302.0502995865,2617.7038536151294,,,,,,,,,,,,,,,,,,,3.0
2064.0,-28.21368139081179,4.977648949320414,34.98399588608663,26.24013223629447,6.43420877403471,-24.748892374318142,-38.309390168264486,2.969419757474743,-5.018364898294692,-5.018705322033601,39.96856448591491,41214.18261080373,25740.612248736586,25740.612248736586,66954.79485954031,76861.33993309263,76848.1594796901,25740.612248736586,102588.77172842668,102588.77172842668,102588.77172842668,128628.61422146847,124471.04479397723,4157.569427491234,0.0,90307.23287020331,54660.30136741674,39607.70166976286,26039.842493041786,65647.54416280464,19869.26589715267,1450.0,0.0,0.8869373342329436,2.8827063367600636,0.001494314320929203,1.0,1.0,-4.649203887446561,354397.4902952377,1553178.2660015726,4.382588219537523,1553178.2660015726,4.382588219537523,0.7630332596083105,0.09226249235710335,3.8605929190154757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605929190154757,1.2777871935631908,1.2781459768707932,3.021311325127596,6401.796150524407,15243.107769423557,6489.133338238084,0.00034407203556148833,23392.06302363352,2385.32659202006,19396.45380079663,1977.8878414949684,0.8291895324153309,0.8291895324153309,35019.29003158776,35405.22815468563,0.9863928707091939,0.8,4226.457311407935,4273.035954225843,0.9863928707091939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556597348669519,4.977648949320414,-2.3402223367454247,7.317871286065838,3.5,3.5,1.0,0.6,0.00028077025012825736,1.0000733238759278,0.0002807496644746926,197.45645610031875,0.0,4.076843571908934e-06,11.55377468278992,0.011512526444987067,9.535096508999125e-05,0.0001854192850382661,0.0007158283788676423,0.09226249234563087,0.09226249234563087,0.09226249234563087,0.09233195886781165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490903.5467276633,594.6138939799714,0.0,0.09226249234563087,0.09226249235710335,0.09226249235710335,0.375,0.375,0.5,9.237695774873766,0.3862050651864024,0.3862050651864024,-7.389644451905042e-12,0.0003404237389190712,0.3695014345870504,-7.389644451905042e-12,26039.842493041786,19869.26589715267,0.7630332596083105,1.0199131698436992,0.6278099681626071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440863884776001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.52808177248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26216055627293,262.26216055627293,-10.887839443727046,246.67182903136666,277.8524920812629,120951.94828459248,121022.42328288867,-70.4749982961752,0.0,nan,277.8524920812629,4.702492081262903,271.61635947123557,-1.5336405287644084,265.3802268612383,-7.76977313876165,259.1440942512452,-14.005905748754799,252.90796164128923,-20.242038358710744,246.67182903136666,-26.47817096863332,1.0,1.0,26022.012520719443,26022.012520719443,277.1235147649154,3.9735147649154214,277.1235147649154,277.1235147649154,76845.01451474517,76848.1594796901,-3.1449649449350545,0.0,8546.071908451686,8546.071908451686,0.889490629310881,3879.895883610553,277.1235147649154,3.9735147649154214,1.0,0.002,0.15460913734328433,0.005074860709061646,0.00023955281504939614,0.0017604471850530211,0.11977640752469806,0.11977640752469806,0.0,1.024172066599327e-13,1.0,1.0007567856447108,0.36950143459444007,0.09226249235710335,0.0,6.975852618423841e-05,89.24225091587891,0.0,1601859.1133818228,268.1316351017053,0.00034042374630871564,1.0,1279302.413588588,2617.7562460841564,,,,,,,,,,,,,,,,,,,3.0
2065.0,-28.21439612392688,4.977723298160459,34.98401665187859,26.23995206030088,6.434108551487103,-24.74954565638569,-38.31002226853741,2.969258083700071,-5.018479015992455,-5.018811900733404,39.96859106891988,41213.77999597174,25741.078137151693,25741.078137151693,66954.85813312343,76861.1602417113,76847.97852320546,25741.078137151693,102589.05666035715,102589.05666035715,102589.05666035715,128628.87184248662,124470.36861337375,4158.5032291128755,0.0,90307.31449318535,54660.160026899146,39607.94940698466,26039.815182129474,65647.76458911414,19869.246674472743,1450.0,0.0,0.8869366960330032,2.882695124461105,0.001494314320929203,1.0,1.0,-4.653442011902371,354396.01784503734,1553179.4114300448,4.382609660442589,1553179.4114300448,4.382609660442589,0.7630333216845775,0.09226284149642795,3.86059962351612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86059962351612,1.2777879840093296,1.278146741233407,3.0213147030876546,6401.803308016427,15243.107769423557,6489.12883024109,0.00034407026160870397,23392.043542431915,2385.3246054903475,19396.44032609194,1977.8864674574845,0.8291896469373372,0.8291896469373372,35019.33868459351,35405.22815468563,0.9863945837288716,0.8,4226.463183310297,4273.035954225843,0.9863945837288716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556697919483731,4.977723298160459,-2.340280436637464,7.318003734797923,3.5,3.5,1.0,0.6,0.0002807496644746926,1.0000733163413338,0.0002807290824454617,197.4570388186424,0.0,4.064770199404536e-06,11.519558745112453,0.01151659121518647,9.534424220506686e-05,0.00018540542226962576,0.0007157761034119645,0.09226284149264546,0.09226284149264546,0.09226284149264546,0.09233153330461415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490893.7274795492,594.6170958427648,0.0,0.09226284149264546,0.09226284149642795,0.09226284149642795,0.375,0.375,0.5,9.239756529885174,0.3820755232791271,0.3820755232791271,6.0254023992456496e-12,0.0003328847409420632,0.36536988883102595,6.0254023992456496e-12,26039.815182129474,19869.246674472743,0.7630333216845775,1.0199107091032011,0.6278017272016281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408681077409984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.4938658348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26174158491136,262.26174158491136,-10.888258415088615,246.67113813653307,277.8523450333596,120954.51772604023,121024.5657004471,-70.04797440687413,0.0,nan,277.8523450333596,4.70234503335962,271.61610365395273,-1.5338963460472428,265.3798622745743,-7.770137725425684,259.1436208951971,-14.006379104802875,252.90737951585157,-20.242620484148404,246.67113813653307,-26.478861863466904,1.0,1.0,26022.012520719443,26022.012520719443,277.1233870119865,3.9733870119865173,277.1233870119865,277.1233870119865,76844.93052838433,76847.97852320546,-3.0479948211286683,0.0,8546.071908451686,8546.071908451686,0.8894902065857372,3879.9026216337006,277.1233870119865,3.9733870119865173,1.0,0.002,0.1545401571879985,0.0050751490349127334,0.0002394458836872573,0.0017605541164263173,0.11972294184362864,0.11972294184362864,0.0,1.1357451437654653e-13,1.0,1.000748330790768,0.36536988882500054,0.09226284149642795,0.0,6.898014730242863e-05,88.2464942424498,0.0,1601858.9709473988,268.1315209840075,0.0003328847349166608,1.0,1279302.780487725,2617.8085534147417,,,,,,,,,,,,,,,,,,,3.0
2066.0,-28.215099090944918,4.977793586099299,34.98403673919376,26.239539950061612,6.433763609378897,-24.75021282087405,-38.31067151678724,2.9688773407045743,-5.018605867183965,-5.01893086317655,39.968613020301916,41213.55856458774,25741.56545688531,25741.56545688531,66955.12402147305,76861.14820721513,76847.70366066982,25741.56545688531,102589.26911755513,102589.26911755513,102589.26911755513,128629.05096943206,124469.62506531055,4159.4259041215155,0.0,90307.48490146526,54660.11731369086,39608.18620863822,26039.781851876938,65647.96806051515,19869.222475879942,1450.0,0.0,0.8869360116153706,2.882682602015409,0.001494314320929203,1.0,1.0,-4.657934168756469,354394.3743118275,1553180.3572870053,4.382632654096196,1553180.3572870053,4.382632654096196,0.7630333690544253,0.09226318712502131,3.860612262565785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860612262565785,1.2777897882303868,1.2781485196601492,3.021320328371346,6401.815227317553,15243.107769423557,6489.121323006628,0.0003440673074414494,23392.01110070722,2385.3212973550826,19396.417886465744,1977.8841792524202,0.8291898376313324,0.8291898376313324,35019.43040319872,35405.22815468563,0.9863978130433171,0.8,4226.4742527742765,4273.035954225843,0.9863978130433171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5568031166528415,4.977793586099299,-2.3403486902007176,7.318142276300017,3.5,3.5,1.0,0.6,0.0002807290824454617,1.0000721097632257,0.00028070884059743087,197.45761194701376,0.0,4.0640665448120255e-06,11.51756458799728,0.011520655281731284,9.533733739382174e-05,0.00018539174505163999,0.000715725644324831,0.09226318709412176,0.09226318709412176,0.09226318709412176,0.09233106096719021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490884.00430589775,594.6202661386734,0.0,0.09226318709412176,0.09226318712502131,0.09226318712502131,0.375,0.375,0.5,9.241792746072408,0.3779016204509844,0.3779016204509844,4.5645265345228836e-11,0.0003249959925710755,0.36099669442006643,4.5645265345228836e-11,26039.781851876938,19869.222475879942,0.7630333690544253,1.0199115981739595,0.62779640836098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408723302709667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.49187167769,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26130352568185,262.26130352568185,-10.888696474318124,246.67044830154347,277.85215874988694,120954.56837170335,121027.8076510112,-73.23927930785933,0.0,nan,277.85215874988694,4.702158749886962,271.6158166601947,-1.5341833398052813,265.3794745704743,-7.770525429525662,259.1431324808057,-14.006867519194259,252.90679039118623,-20.243209608813743,246.67044830154347,-26.479551698456504,1.0,1.0,26022.012520719443,26022.012520719443,277.1232358871021,3.9732358871021347,277.1232358871021,277.1232358871021,76844.21256325187,76847.70366066982,-3.491097417951096,0.0,8546.071908451686,8546.071908451686,0.8894894096812275,3879.915323878614,277.1232358871021,3.9732358871021347,1.0,0.002,0.15447200100106795,0.005075431378147455,0.00023934022289469128,0.0017606597764805697,0.11967011144734564,0.11967011144734564,0.0,-6.247389758295974e-13,1.0,1.0007393812133023,0.36099669437442117,0.09226318712502131,0.0,6.815618132442581e-05,87.19242018776833,0.0,1601858.8133429172,268.131394132816,0.00032499594692581013,1.0,1279303.1900177822,2617.8638418231776,,,,,,,,,,,,,,,,,,,3.0
2067.0,-28.21580995042283,4.977860247987175,34.98405634628024,26.23948826165872,6.433793735122423,-24.750849581868792,-38.311285980138905,2.968833366563501,-5.0187152799314845,-5.019033178590822,39.96863933510187,41213.0583940915,25742.00057343834,25742.00057343834,66955.05896752984,76860.88062745574,76847.56034921779,25742.00057343834,102589.56092265614,102589.56092265614,102589.56092265614,128629.31684864656,124468.9784650089,4160.338383637652,0.0,90307.51360164846,54659.915895902246,39608.44189527357,26039.755925990426,65648.197821264,19869.20430395052,1450.0,0.0,0.8869353960606908,2.8826718363205326,0.001494314320929203,1.0,1.0,-4.662016151038415,354392.96077089943,1553181.4911590104,4.382653334254793,1553181.4911590104,4.382653334254793,0.7630334308978278,0.09226352781809127,3.8606149099440668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606149099440668,1.2777900332969148,1.2781487389292998,3.0213218207556576,6401.818389500829,15243.107769423557,6489.11933131857,0.0003440665236982598,23392.00249396458,2385.3204197115815,19396.41193317686,1977.8835721859004,0.8291898882184784,0.8291898882184784,35019.44961459149,35405.22815468563,0.9863984894562717,0.8,4226.476571385858,4273.035954225843,0.9863984894562717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556897044779399,4.977860247987175,-2.3404057288254307,7.318265976812606,3.5,3.5,1.0,0.6,0.00028070884059743087,1.000072919813621,0.0002806883728535968,197.45819151301268,0.0,3.996906973565879e-06,11.327234363085703,0.01152465218870485,9.53308029485193e-05,0.00018537803764891156,0.0007156732161235606,0.09226352781454566,0.09226352781454566,0.09226352781454566,0.09233065206698705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490874.41085465177,594.6233943439588,0.0,0.09226352781454566,0.09226352781809127,0.09226352781809127,0.375,0.375,0.5,9.24380647430249,0.37376068267144547,0.37376068267144547,3.723243935382925e-11,0.0003178986593184163,0.35701702755238784,3.723243935382925e-11,26039.755925990426,19869.20430395052,0.7630334308978278,1.0199070376588852,0.6277865921970862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408764833115515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.301541452776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26088322871186,262.26088322871186,-10.889116771288116,246.66976138014485,277.8520050773338,120958.72364406756,121028.9932471651,-70.26960309755509,0.0,nan,277.8520050773338,4.7020050773338085,271.61555633787583,-1.534443662124147,265.3791075983956,-7.770892401604385,259.14265885895924,-14.00734114104074,252.90621011956205,-20.24378988043793,246.66976138014485,-26.48023861985513,1.0,1.0,26022.012520719443,26022.012520719443,277.12311680241027,3.9731168024102885,277.12311680241027,277.12311680241027,76844.48343238208,76847.56034921779,-3.0769168357073795,0.0,8546.071908451686,8546.071908451686,0.8894892427613565,3879.917984493787,277.12311680241027,3.9731168024102885,1.0,0.002,0.1544045946463278,0.005075713462635863,0.00023923573220210824,0.0017607642678664239,0.11961786610105411,0.11961786610105411,0.0,6.853198564193974e-14,1.0,1.0007312368559909,0.3570170275151554,0.09226352781809127,0.0,6.740634831192172e-05,86.23318016491193,0.0,1601858.676973209,268.1312847200685,0.00031789862208597697,1.0,1279303.5422401074,2617.9142458312895,,,,,,,,,,,,,,,,,,,3.0
2068.0,-28.216517359566062,4.977923344273912,34.98407546453799,26.239308609534078,6.433691400050941,-24.751496483590604,-38.311917102523125,2.9686705240318245,-5.018825381729528,-5.019136246106123,39.96866444171522,41212.67878085802,25742.428445228586,25742.428445228586,66955.1072260866,76860.70396563294,76847.40806614021,25742.428445228586,102589.8365113688,102589.8365113688,102589.8365113688,128629.56580402379,124468.3251309923,4161.240673031486,0.0,90307.59333550768,54659.79157381519,39608.66862410277,26039.72929265498,65648.39791675775,19869.185500362142,1450.0,0.0,0.8869347810507279,2.8826609898981923,0.001494314320929203,1.0,1.0,-4.666107229891509,354391.5368433532,1553182.5729728283,4.3826739961325885,1553182.5729728283,4.3826739961325885,0.763033489213985,0.09226386433428861,3.860621252253623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860621252253623,1.2777908289129079,1.278149508613784,3.0213249030266414,6401.82492046318,15243.107769423557,6489.11521778794,0.00034406490500149057,23391.984718208492,2385.3186070889137,19396.399637558527,1977.8823183817642,0.8291899926926777,0.8291899926926777,35019.49563920853,35405.22815468563,0.9864001099350587,0.8,4226.482126069548,4273.035954225843,0.9864001099350587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556989408987068,4.977923344273912,-2.3404642734172283,7.31838761769114,3.5,3.5,1.0,0.6,0.0002806883728535968,1.00007256628447,0.0002806680058192449,197.45876826884987,0.0,4.041523681823482e-06,11.453678114287747,0.011528693712386674,9.532409177529203e-05,0.00018536428107830477,0.0007156212829396175,0.09226386433268129,0.09226386433268129,0.09226386433268129,0.09233024063830603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490864.9199099859,594.6264890559643,0.0,0.09226386433268129,0.09226386433428861,0.09226386433428861,0.375,0.375,0.5,9.245797764191538,0.36965059593200067,0.36965059593200067,-1.7053025658242404e-12,0.0003108643766154273,0.35302901621463434,-1.7053025658242404e-12,26039.72929265498,19869.185500362142,0.763033489213985,1.0199046641014113,0.6277788961905171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440880683002842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.427985203976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26046573626064,262.26046573626064,-10.889534263739336,246.66907623437922,277.8518552381871,120961.26973754018,121031.07045177501,-69.80071423485978,0.0,nan,277.8518552381871,4.701855238187136,271.61529943740817,-1.5347005625918086,265.3787436366151,-7.77125636338485,259.1421878358511,-14.007812164148902,252.90563203512332,-20.24436796487666,246.66907623437922,-26.48092376562076,1.0,1.0,26022.012520719443,26022.012520719443,277.1229959158221,3.972995915822139,277.1229959158221,277.1229959158221,76844.37231851602,76847.40806614021,-3.035747624191572,0.0,8546.071908451686,8546.071908451686,0.8894888428722477,3879.924358514891,277.1229959158221,3.972995915822139,1.0,0.002,0.15433793973510812,0.005075992047126706,0.0002391324054736219,0.0017608675946570109,0.11956620273681096,0.11956620273681096,0.0,1.3063291767756446e-13,1.0,1.0007230752703937,0.35302901621633964,0.09226386433428861,0.0,6.665490526089999e-05,85.27188005786427,0.0,1601858.5399031655,268.13117461827045,0.0003108643783207299,1.0,1279303.8970514457,2617.964754926362,,,,,,,,,,,,,,,,,,,3.0
