time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2069.0,-28.217223688774023,4.97798304696397,34.98409415083451,26.239138247352116,6.43359814011368,-24.752141505881664,-38.31254036687312,2.9685159570580497,-5.018930571202361,-5.019234691430213,39.96869021185872,41212.268734543664,25742.835676365015,25742.835676365015,66955.10441090868,76860.52134658901,76847.2918559101,25742.835676365015,102590.1275322751,102590.1275322751,102590.1275322751,128629.8320453575,124467.69895996059,4162.133085396915,0.0,90307.66906305651,54659.639518017415,39608.92171671011,26039.7045130824,65648.62622979251,19869.168175347364,1450.0,0.0,0.8869341871433868,2.8826506302921335,0.001494314320929203,1.0,1.0,-4.670071493696355,354390.1767788546,1553183.6833767914,4.382693949065083,1553183.6833767914,4.382693949065083,0.763033549991516,0.09226419675269455,3.860627262877723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860627262877723,1.2777915860262885,1.2781502399135087,3.021327816755789,6401.831094305607,15243.107769423557,6489.111329151095,0.0003440633748094881,23391.967914494006,2385.3168935869035,19396.388014162767,1977.8811331252537,0.8291900914477777,0.8291900914477778,35019.53925684992,35405.22815468563,0.9864016456672339,0.8,4226.487390256779,4273.035954225843,0.9864016456672339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557077317519744,4.97798304696397,-2.3405203436159923,7.318503390579962,3.5,3.5,1.0,0.6,0.0002806680058192449,1.0000724559166287,0.0002806476712349759,197.45934414710143,0.0,4.02164951641606e-06,11.397354729523114,0.01153271536190309,9.531746459053547e-05,0.00018535054122870945,0.0007155693526566971,0.09226419675304257,0.09226419675304257,0.09226419675304257,0.09232984699936946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490855.537361574,594.629548447897,0.0,0.09226419675304257,0.09226419675269455,0.09226419675269455,0.375,0.375,0.5,9.247767272605623,0.36558773129388555,0.36558773129388555,3.6834535421803594e-11,0.0003041202278382116,0.3491631977338443,3.6834535421803594e-11,26039.7045130824,19869.168175347364,0.763033549991516,1.0199010741906929,0.6277704668226676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408848623328852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.37166181921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26005146160395,262.26005146160395,-10.889948538396027,246.66839281043252,277.8517101128145,120963.86790896558,121033.13063863838,-69.26272967279853,0.0,nan,277.8517101128145,4.70171011281451,271.6150466523199,-1.534953347680073,265.3783831918296,-7.771616808170393,259.1417197313361,-14.008280268663896,252.90505627089095,-20.244943729109025,246.66839281043252,-26.481607189567455,1.0,1.0,26022.012520719443,26022.012520719443,277.12288387241097,3.972883872410989,277.12288387241097,277.12288387241097,76844.25795054635,76847.2918559101,-3.0339053637435427,0.0,8546.071908451686,8546.071908451686,0.8894884638961235,3879.930399192112,277.12288387241097,3.972883872410989,1.0,0.002,0.15427201327010104,0.005076268233872761,0.00023903020973854356,0.0017609697905690662,0.11951510486927178,0.11951510486927178,0.0,3.076098403775873e-13,1.0,1.000715163622804,0.34916319769700976,0.09226419675269455,0.0,6.592645926271169e-05,84.33999859599692,0.0,1601858.4089135388,268.1310694287976,0.00030412019100367615,1.0,1279304.2359503752,2618.013743660172,,,,,,,,,,,,,,,,,,,3.0
2070.0,-28.21793069495108,4.978039528926529,34.98411245933446,26.239014334883564,6.433550083938104,-24.75278261706679,-38.31316303750498,2.968402005474414,-5.019030643869655,-5.019328300321497,39.96871668111743,41211.83341050885,25743.222160313664,25743.222160313664,66955.05557082251,76860.30633864232,76847.21179746409,25743.222160313664,102590.43395777774,102590.43395777774,102590.43395777774,128630.11563273545,124467.09970879983,4163.015923935625,0.0,90307.72364457062,54659.4739809735,39609.1662928857,26039.68167495771,65648.84796784341,19869.1523991554,1450.0,0.0,0.8869336152987257,2.882640780365776,0.001494314320929203,1.0,1.0,-4.673910272061903,354388.8835342566,1553184.823905441,4.382713160796151,1553184.823905441,4.382713160796151,0.7630336133587804,0.09226452510465522,3.860631388735528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860631388735528,1.2777921551181555,1.2781507831803849,3.0213297000391597,6401.835084757081,15243.107769423557,6489.108815718093,0.00034406238576898925,23391.957053467646,2385.315786070437,19396.380501343327,1977.8803670308748,0.8291901552746733,0.8291901552746733,35019.56919719155,35405.22815468563,0.9864026998360648,0.8,4226.491003738824,4273.035954225843,0.9864026998360648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55716074738006,4.978039528926529,-2.3405737362656995,7.318613265192228,3.5,3.5,1.0,0.6,0.0002806476712349759,1.000072525779882,0.00028062731851984405,197.45992058018913,0.0,4.015253673265809e-06,11.379228910035303,0.011536730615576356,9.53108441438865e-05,0.00018533682709108939,0.0007155171721565088,0.09226452509942121,0.09226452509942121,0.09226452509942121,0.0923294719823674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490846.2601119225,594.632573531845,0.0,0.09226452509942121,0.09226452510465522,0.09226452510465522,0.375,0.375,0.5,9.249715676631393,0.3615866997557191,0.3615866997557191,-2.0804691303055733e-11,0.0002976564518348823,0.3454180282595871,-2.0804691303055733e-11,26039.68167495771,19869.1523991554,0.7630336133587804,1.019896885374423,0.627761715341837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408890353056356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.353535999726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2596438675782,262.2596438675782,-10.8903561324218,246.66771108925414,277.85157664593714,120966.85670356665,121035.0024957451,-68.14579217843647,0.0,nan,277.85157664593714,4.701576645937166,271.6148035345807,-1.5351964654192898,265.3780304232512,-7.771969576748802,259.1412573118754,-14.008742688124585,252.90448420057047,-20.245515799429512,246.66771108925414,-26.482288910745837,1.0,1.0,26022.012520719443,26022.012520719443,277.1227808956549,3.972780895654921,277.1227808956549,277.1227808956549,76844.24534781503,76847.21179746409,-2.9664496490586316,0.0,8546.071908451686,8546.071908451686,0.8894882037564125,3879.9345456792057,277.1227808956549,3.972780895654921,1.0,0.002,0.15420679253820035,0.005076542158572874,0.00023892910990736896,0.001761070888727083,0.11946455495368448,0.11946455495368448,0.0,-1.3655478657559339e-12,1.0,1.0007074987682882,0.3454180282803918,0.09226452510465522,0.0,6.522072233295859e-05,83.4371673696498,0.0,1601858.2842255773,268.1309693561303,0.0002976564726395736,1.0,1279304.5581999898,2618.061234546768,,,,,,,,,,,,,,,,,,,3.0
2071.0,-28.21863331795016,4.978092596968982,34.984130258430824,26.238752086088084,6.433363144458534,-24.753433671714824,-38.31379475360734,2.968163498097132,-5.019143490174315,-5.019434328913666,39.96873859696708,41211.50392455858,25743.631834147815,25743.631834147815,66955.1357587064,76860.1892496974,76847.03557840825,25743.631834147815,102590.66741255607,102590.66741255607,102590.66741255607,128630.32024640127,124466.43164706528,4163.88859933599,0.0,90307.8373265808,54659.37386932273,39609.40384139786,26039.65283384521,65649.05667524308,19869.131665164023,1450.0,0.0,0.8869329967699806,2.8826296165510086,0.001494314320929203,1.0,1.0,-4.678010559140773,354387.418712209,1553185.7682348632,4.382733940947759,1553185.7682348632,4.382733940947759,0.7630336622360413,0.09226485030100827,3.8606403328099423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606403328099423,1.2777933006548894,1.2781519030307107,3.021333991054189,6401.844176903021,15243.107769423557,6489.103088864297,0.00034406013225339187,23391.932306952516,2385.313262628167,19396.36338339409,1977.8786214858378,0.8291903006930783,0.8291903006930784,35019.634102131444,35405.22815468563,0.9864049850734422,0.8,4226.4988370774645,4273.035954225843,0.9864049850734422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557249183215177,4.978092596968982,-2.3406371355534956,7.318729732522478,3.5,3.5,1.0,0.6,0.00028062731851984405,1.0000720765434825,0.0002806070933304801,197.46049344247402,0.0,4.0188455135225395e-06,11.389408185322877,0.011540749461089878,9.530412795687129e-05,0.00018532319056297278,0.0007154661840924356,0.09226485029987898,0.09226485029987898,0.09226485029987898,0.0923290500228652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490837.0690420507,594.6355702814787,0.0,0.09226485029987898,0.09226485030100827,0.09226485030100827,0.375,0.375,0.5,9.251641668699886,0.35759140820727,0.35759140820727,5.4569682106375694e-12,0.00029083873937452154,0.34142376977291633,5.4569682106375694e-12,26039.65283384521,19869.131665164023,0.7630336622360413,1.019894864444501,0.6277547007023462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440893212300815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.36371527501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25922951224817,262.25922951224817,-10.890770487751809,246.6670302557871,277.8514287687386,120968.37255855055,121037.64877713838,-69.2762185878463,0.0,nan,277.8514287687386,4.7014287687385945,271.61454906612806,-1.535450933871914,265.377669363545,-7.772330636454967,259.1407896609282,-14.009210339071785,252.90390995836222,-20.246090041637757,246.6670302557871,-26.48296974421288,1.0,1.0,26022.012520719443,26022.012520719443,277.1226542471735,3.972654247173523,277.1226542471735,277.1226542471735,76843.90667803488,76847.03557840825,-3.128900373369106,0.0,8546.071908451686,8546.071908451686,0.8894876398228402,3879.9435344739923,277.1226542471735,3.972654247173523,1.0,0.002,0.1541423245397111,0.0050768104229140494,0.000238829170259875,0.0017611708297482172,0.1194145851299375,0.1194145851299375,0.0,8.092051334562811e-15,1.0,1.0006993239489321,0.34142376976745936,0.09226485030100827,0.0,6.446799330674367e-05,82.47422122640185,0.0,1601858.1443150623,268.13085650982566,0.0002908387339175533,1.0,1279304.9232040336,2618.1118037021783,,,,,,,,,,,,,,,,,,,3.0
2072.0,-28.21933678452908,4.978142552380674,34.98414767817824,26.23862635754051,6.433319308957879,-24.754071175191694,-38.31441305866463,2.968053698822637,-5.019244879250891,-5.0195294269490605,39.96876324704243,41211.07974328719,25744.005346774065,25744.005346774065,66955.08509006126,76859.97612151482,76846.94596063676,25744.005346774065,102590.95130741083,102590.95130741083,102590.95130741083,128630.58011368835,124465.82837008957,4164.751743598786,0.0,90307.89850509645,54659.224244095385,39609.638067778964,26039.628806277527,65649.26687405648,19869.11484188927,1450.0,0.0,0.8869324239313059,2.8826196061246643,0.001494314320929203,1.0,1.0,-4.6818327790128365,354386.1049035524,1553186.8303787708,4.382753186108911,1553186.8303787708,4.382753186108911,0.7630337202464001,0.09226517132234052,3.860645735573213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860645735573213,1.2777938503078674,1.2781524269929763,3.02133691960017,6401.850382140538,15243.107769423557,6489.099180335882,0.0003440585942578775,23391.91541792371,2385.3115404265177,19396.351700541098,1977.8774301663768,0.8291903999310347,0.8291903999310347,35019.673308636084,35405.22815468563,0.9864063654953836,0.8,4226.503568887219,4273.035954225843,0.9864063654953836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557329812970548,4.978142552380674,-2.3406933671002257,7.318835919480899,3.5,3.5,1.0,0.6,0.0002806070933304801,1.000072163495197,0.000280586845203024,197.46106699541232,0.0,3.993675871771994e-06,11.318077420601831,0.01154474313696165,9.52975547748878e-05,0.0001853095385555923,0.0007154144797856874,0.09226517132771694,0.09226517132771694,0.09226517132771694,0.09232866976252135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490827.9928048103,594.638529717304,0.0,0.09226517132771694,0.09226517132234052,0.09226517132234052,0.375,0.375,0.5,9.25354662194301,0.35364589122849566,0.35364589122849566,2.0691004465334117e-11,0.0002845476981860884,0.3376966479362409,2.0691004465334117e-11,26039.628806277527,19869.11484188927,0.7630337202464001,1.0198908270904212,0.6277462294034106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408973634228754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.29238451029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2588225576829,262.2588225576829,-10.891177442317087,246.6663513038441,277.85129381155156,120971.46396717001,121039.5028460824,-68.03887891237812,0.0,nan,277.85129381155156,4.701293811551579,271.61430530997296,-1.5356946900270145,265.3773168084512,-7.772683191548765,259.1403283069011,-14.00967169309888,252.9033398053764,-20.246660194623587,246.6663513038441,-26.483648696155882,1.0,1.0,26022.012520719443,26022.012520719443,277.1225486627097,3.9725486627096984,277.1225486627097,277.1225486627097,76843.91526725945,76846.94596063676,-3.0306933773099445,0.0,8546.071908451686,8546.071908451686,0.88948729917264,3879.948964251079,277.1225486627097,3.9725486627096984,1.0,0.002,0.15407855894218359,0.005077077572652605,0.00023873032436767724,0.0017612696756486453,0.11936516218383862,0.11936516218383862,0.0,1.6322446866334772e-14,1.0,1.0006916957502794,0.3376966479155499,0.09226517132234052,0.0,6.376559051670232e-05,81.57565475431416,0.0,1601858.0183658805,268.1307551207491,0.0002845476774950839,1.0,1279305.250579414,2618.159051081896,,,,,,,,,,,,,,,,,,,3.0
2073.0,-28.220038289820224,4.978189177317611,34.984164572630185,26.238402106706076,6.433166468698523,-24.754717813990016,-38.31504030441863,2.9678459922959486,-5.019360145438327,-5.019638008737365,39.96878292659708,41210.71547014134,25744.40500409156,25744.40500409156,66955.1204742329,76859.83366930953,76846.75018977668,25744.40500409156,102591.15519386824,102591.15519386824,102591.15519386824,128630.75344527539,124465.14875338557,4165.604691889826,0.0,90307.99255647116,54659.095841839466,39609.885238479656,26039.598251407144,65649.4834898868,19869.09262640611,1450.0,0.0,0.8869318005059044,2.88260816936425,0.001494314320929203,1.0,1.0,-4.685946573016565,354384.604817017,1553187.6783484241,4.382774130807396,1553187.6783484241,4.382774130807396,0.7630337624480212,0.0922654891191279,3.8606526494394555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606526494394555,1.2777948530951442,1.278153404187357,3.0213399592962618,6401.856822891803,15243.107769423557,6489.095123423173,0.0003440569978816747,23391.897887934403,2385.309752865087,19396.339574157526,1977.8761936193835,0.8291905029288882,0.8291905029288882,35019.72348082185,35405.22815468563,0.9864081320085887,0.8,4226.5096241385145,4273.035954225843,0.9864081320085887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557416086551352,4.978189177317611,-2.340760361869755,7.318949539187366,3.5,3.5,1.0,0.6,0.000280586845203024,1.0000719627047066,0.0002805666548676892,197.4616389521225,0.0,3.998216852145659e-06,11.330946558980797,0.011548741353813795,9.52908869726377e-05,0.0001852959582303863,0.0007153633320725636,0.09226548912621174,0.09226548912621174,0.09226548912621174,0.09232823855194995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490819.0010044552,594.6414613676551,0.0,0.09226548912621174,0.0922654891191279,0.0922654891191279,0.375,0.375,0.5,9.255429105470762,0.34969319473782434,0.34969319473782434,1.290345608140342e-11,0.00027786329906120955,0.33369143572082294,1.290345608140342e-11,26039.598251407144,19869.09262640611,0.7630337624480212,1.0198880008636662,0.6277386093447298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409015195515193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.305253648665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2584119270958,262.2584119270958,-10.891588072904199,246.6656732391696,277.8511506150471,120973.2892878805,121041.9427655603,-68.6534776797954,0.0,nan,277.8511506150471,4.7011506150471405,271.6140551398223,-1.5359448601776649,265.37695966466845,-7.77304033533153,259.13986418952464,-14.010135810475333,252.9027687143426,-20.247231285657364,246.6656732391696,-26.484326760830385,1.0,1.0,26022.012520719443,26022.012520719443,277.12241717322036,3.9724171732203786,277.12241717322036,277.12241717322036,76843.69508825602,76846.75018977668,-3.0551015206583543,0.0,8546.071908451686,8546.071908451686,0.8894868632455852,3879.955912686653,277.12241717322036,3.9724171732203786,1.0,0.002,0.15401554821173366,0.005077338846665263,0.000238632641443219,0.0017613673588217987,0.1193163207216095,0.1193163207216095,0.0,2.6501760855279777e-13,1.0,1.0006834982116508,0.3336914357079195,0.0922654891191279,0.0,6.301072460305897e-05,80.60997438048251,0.0,1601857.8758662364,268.13063985456165,0.00027786328615775346,1.0,1279305.6243725398,2618.209740647725,,,,,,,,,,,,,,,,,,,3.0
2074.0,-28.220737766359782,4.97823255763408,34.98418096461148,26.238195807114266,6.433033006520509,-24.755360689098044,-38.315663184598066,2.967655928849806,-5.019474494007284,-5.019745834237971,39.968802214293085,41210.33888428811,25744.79435907053,25744.79435907053,66955.13324335864,76859.6793712884,76846.56304894625,25744.79435907053,102591.35740801677,102591.35740801677,102591.35740801677,128630.92522324254,124464.47766948002,4166.447553762507,0.0,90308.08036713122,54658.96071054101,39610.13295176689,26039.567815225764,65649.70076699265,19869.07047490626,1450.0,0.0,0.8869311823419787,2.8825968106859814,0.001494314320929203,1.0,1.0,-4.690009305598494,354383.11518384336,1553188.5094345221,4.382794898760271,1553188.5094345221,4.382794898760271,0.7630338036289714,0.09226580319185143,3.8606592388407255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606592388407255,1.277795774117973,1.2781542996681579,3.02134293839376,6401.86313524192,15243.107769423557,6489.091147348594,0.0003440554333229392,23391.880707464054,2385.3080009446708,19396.327689404527,1977.8749817118514,0.8291906038668966,0.8291906038668966,35019.77129843031,35405.22815468563,0.9864098156200367,0.8,4226.515395217275,4273.035954225843,0.9864098156200367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55750013617779,4.97823255763408,-2.3408276723788637,7.319060230012943,3.5,3.5,1.0,0.6,0.0002805666548676892,1.0000717549898543,0.00028054652425468763,197.4622092575751,0.0,3.9868167061979515e-06,11.298638545364994,0.011552728170519994,9.52842660042578e-05,0.0001852823888634314,0.0007153121663600865,0.09226580319872098,0.09226580319872098,0.09226580319872098,0.09232781039052619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490810.1148272886,594.6443585533357,0.0,0.09226580319872098,0.09226580319185143,0.09226580319185143,0.375,0.375,0.5,9.257289322219146,0.34573978643646797,0.34573978643646797,1.2732925824820995e-11,0.0002713402307108481,0.32973652863950065,1.2732925824820995e-11,26039.567815225764,19869.07047490626,0.7630338036289714,1.0198848199019108,0.6277307954617188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409056641153442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.27294563505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2580002348978,262.2580002348978,-10.891999765102184,246.66499642701285,277.8510040428086,120975.38358406184,121044.21454957343,-68.83096551159838,0.0,nan,277.8510040428086,4.70100404280862,271.6138025195999,-1.5361974804000624,265.3766009964849,-7.773399003515067,259.13939947331835,-14.010600526681628,252.90219795016196,-20.247802049838015,246.66499642701285,-26.485003572987125,1.0,1.0,26022.012520719443,26022.012520719443,277.1222874498429,3.972287449842895,277.1222874498429,277.1222874498429,76843.5260751229,76846.56304894625,-3.036973823342123,0.0,8546.071908451686,8546.071908451686,0.8894864477762653,3879.9625350349293,277.1222874498429,3.972287449842895,1.0,0.002,0.15395328289996912,0.005077596929094767,0.00023853611389258248,0.0017614638864883565,0.11926805694629124,0.11926805694629124,0.0,3.809387701114719e-13,1.0,1.0006754034837597,0.3297365286267677,0.09226580319185143,0.0,6.226530637441065e-05,79.65637976028127,0.0,1601857.734659963,268.1305255059927,0.0002713402179779223,1.0,1279305.995561886,2618.2597918991905,,,,,,,,,,,,,,,,,,,3.0
2075.0,-28.221435479334406,4.9782727754479295,34.98419686878614,26.237987481895857,6.4329044626507415,-24.756001485127744,-38.31628575045613,2.967470468243246,-5.01958804335294,-5.019852995227627,39.96882092025992,41209.98352581238,25745.173859489554,25745.173859489554,66955.15738530194,76859.52623812832,76846.38049148621,25745.173859489554,102591.55435097577,102591.55435097577,102591.55435097577,128631.09174676824,124463.8113395299,4167.280407238346,0.0,90308.17550355081,54658.85305161255,39610.3582799314,26039.53739579247,65649.89567572388,19869.048295272052,1450.0,0.0,0.8869305696598393,2.8825855207130013,0.001494314320929203,1.0,1.0,-4.694035678236446,354381.6347355417,1553189.3154557787,4.382815482565428,1553189.3154557787,4.382815482565428,0.7630338432388026,0.09226611332943065,3.860667244749959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860667244749959,1.2777966737187352,1.2781551737971617,3.0213470766944237,6401.871903804444,15243.107769423557,6489.085624070125,0.00034405325996303757,23391.856841938144,2385.3055673383005,19396.311179955566,1977.8732982165743,0.8291907440704256,0.8291907440704256,35019.82939525469,35405.22815468563,0.9864118611534449,0.8,4226.522406888498,4273.035954225843,0.9864118611534449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557582058511332,4.9782727754479295,-2.3408953438099394,7.319168119257869,3.5,3.5,1.0,0.6,0.00028054652425468763,1.000071574476562,0.0002805264457211733,197.46277812796222,0.0,3.975035317000863e-06,11.265250088380446,0.011556703205836995,9.527764880171308e-05,0.00018526887545297453,0.0007152614789329584,0.09226611332632766,0.09226611332632766,0.09226611332632766,0.09232738500083738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490801.3323841538,594.6472218814203,0.0,0.09226611332632766,0.09226611332943065,0.09226611332943065,0.375,0.375,0.5,9.259127472866597,0.34179298078487363,0.34179298078487363,-1.3244516594568267e-11,0.0002649518746693502,0.3258173169911629,-1.3244516594568267e-11,26039.53739579247,19869.048295272052,0.7630338432388026,1.0198821596918504,0.6277235188516997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409097967155742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.239557178065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25758828160207,262.25758828160207,-10.89241171839791,246.66432098896195,277.8508555742642,120977.60021743171,121046.47484290457,-68.87462547288847,0.0,nan,277.8508555742642,4.70085557426421,271.613548657164,-1.53645134283596,265.37624174014405,-7.773758259855924,259.138934823067,-14.01106517693296,252.9016279060111,-20.248372093988877,246.66432098896195,-26.48567901103803,1.0,1.0,26022.012520719443,26022.012520719443,277.1221589272895,3.972158927289513,277.1221589272895,277.1221589272895,76843.36640478164,76846.38049148621,-3.014086704570218,0.0,8546.071908451686,8546.071908451686,0.8894859429942976,3879.970580973709,277.1221589272895,3.972158927289513,1.0,0.002,0.15389175631201849,0.005077851832182808,0.00023844073129610963,0.0017615592688317852,0.11922036564805481,0.11922036564805481,0.0,1.2789465667073507e-13,1.0,1.00066738167069,0.3258173170044074,0.09226611332943065,0.0,6.15265825252055e-05,78.71134860818532,0.0,1601857.5945716766,268.13041195664704,0.0002649518879138668,1.0,1279306.3644635188,2618.3093938158095,,,,,,,,,,,,,,,,,,,3.0
2076.0,-28.22213138950261,4.978309909656727,34.98421229864104,26.237784919235878,6.432777432115151,-24.756640507302976,-38.3169042301364,2.967286549739907,-5.019700869016731,-5.019959563049195,39.96883903980971,41209.60923269756,25745.543892217745,25745.543892217745,66955.1531249153,76859.37043512396,76846.20191348443,25745.543892217745,102591.74580570217,102591.74580570217,102591.74580570217,128631.25277224035,124463.14943296742,4168.103339272932,0.0,90308.26449791268,54658.72297278863,39610.60169458228,26039.506966538167,65650.10866112044,19869.026066651797,1450.0,0.0,0.8869299621142197,2.8825742919348007,0.001494314320929203,1.0,1.0,-4.698027144916068,354380.16248723865,1553190.0962075503,4.382835893822023,1553190.0962075503,4.382835893822023,0.7630338812552906,0.09226641956450216,3.860674285336747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860674285336747,1.2777975660773133,1.278156040748464,3.0213504766553583,6401.879107913681,15243.107769423557,6489.081086177443,0.0003440514743549855,23391.83723447303,2385.3035679332934,19396.297615890664,1977.8719150668846,0.8291908592500782,0.8291908592500782,35019.88048696243,35405.22815468563,0.9864136600441229,0.8,4226.528573116356,4273.035954225843,0.9864136600441229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557661937064978,4.978309909656727,-2.3409634072495265,7.319273316906253,3.5,3.5,1.0,0.6,0.0002805264457211733,1.0000713899344844,0.00028050642038619946,197.46334553126724,0.0,3.96476300847237e-06,11.236138366010698,0.011560667968845468,9.527107545124627e-05,0.00018525537026992702,0.000715210644221645,0.09226641956316467,0.09226641956316467,0.09226641956316467,0.09232696210637432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490792.6527232184,594.6500516625799,0.0,0.09226641956316467,0.09226641956450216,0.09226641956450216,0.375,0.375,0.5,9.260943749647696,0.3378583455063904,0.3378583455063904,-6.139089236967266e-12,0.0002586940324817988,0.32193241813314444,-6.139089236967266e-12,26039.506966538167,19869.026066651797,0.7630338812552906,1.019878786043316,0.6277157810266182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440913918918785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.2104454557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2571764161159,262.2571764161159,-10.89282358388408,246.66364700035655,277.850705831892,120979.81476010317,121048.67470498805,-68.85994488485798,0.0,nan,277.850705831892,4.700705831892037,271.6132940655615,-1.536705934438487,265.37588229928133,-7.774117700718648,259.138470532952,-14.011529467047978,252.9010587666518,-20.248941233348177,246.66364700035655,-26.48635299964343,1.0,1.0,26022.012520719443,26022.012520719443,277.12203146355176,3.9720314635517866,277.12203146355176,277.12203146355176,76843.20901117566,76846.20191348443,-2.9929023087752284,0.0,8546.071908451686,8546.071908451686,0.889485499076867,3879.977656763431,277.12203146355176,3.9720314635517866,1.0,0.002,0.1538309620134318,0.0050781035733943256,0.0002383464836478703,0.0017616535165168546,0.11917324182393514,0.11917324182393514,0.0,1.6472500447006766e-13,1.0,1.000659429946023,0.3219324181392835,0.09226641956450216,0.0,6.079429326113718e-05,77.77454859498705,0.0,1601857.45550817,268.13029913098325,0.000258694038620888,1.0,1279306.7313228317,2618.358563245949,,,,,,,,,,,,,,,,,,,3.0
2077.0,-28.222823475461386,4.9783440643215,34.984227280709696,26.23755483599382,6.4326218929745025,-24.757278938651837,-38.31752263996748,2.9670773560021826,-5.019811654477849,-5.020064261762575,39.96885697657564,41209.25964803573,25745.90143966649,25745.90143966649,66955.16108770222,76859.2354427895,76846.03694788803,25745.90143966649,102591.93838755452,102591.93838755452,102591.93838755452,128631.415508069,124462.49900445176,4168.9165036172335,0.0,90308.36471955501,54658.60738110376,39610.841487168065,26039.477120514475,65650.31860768254,19869.004275585386,1450.0,0.0,0.8869293647328028,2.8825632592641477,0.001494314320929203,1.0,1.0,-4.701955497556639,354378.71606476005,1553190.8690837312,4.382855963618022,1553190.8690837312,4.382855963618022,0.763033918984961,0.09226672189923252,3.860682176362689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860682176362689,1.2777985752950864,1.2781570246596874,3.0213542658482995,6401.887136758832,15243.107769423557,6489.076028720912,0.0003440494843168123,23391.8153823888,2385.3013396408355,19396.28249881465,1977.8703735541342,0.8291909876057632,0.8291909876057632,35019.93775006385,35405.22815468563,0.9864156762245115,0.8,4226.53548416605,4273.035954225843,0.9864156762245115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5577391204352296,4.9783440643215,-2.341030900757815,7.319374965079315,3.5,3.5,1.0,0.6,0.00028050642038619946,1.000070998014619,0.0002804865064011176,197.46390981932578,0.0,3.954269639321611e-06,11.206400157837445,0.01156462223848479,9.526450326209424e-05,0.00018524191712410523,0.0007151601677562874,0.09226672189364728,0.09226672189364728,0.09226672189364728,0.09232654655165709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490784.0761710969,594.652847810902,0.0,0.09226672189364728,0.09226672189923252,0.09226672189923252,0.375,0.375,0.5,9.262738489478926,0.333945245709117,0.333945245709117,-5.843503458891064e-11,0.00025260728472176197,0.31810876420593104,-5.843503458891064e-11,26039.477120514475,19869.004275585386,0.763033918984961,1.0198756458109097,0.6277084486717683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409180304929603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.18070724753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.256762378412,262.256762378412,-10.893237621587957,246.66297459900858,277.8505501578317,120981.75413727266,121050.97725105418,-69.2231137815415,0.0,nan,277.8505501578317,4.700550157831742,271.6130350460436,-1.5369649539563852,265.37551993430975,-7.774480065690227,259.13800482251753,-14.011995177482447,252.900489710761,-20.24951028923897,246.66297459900858,-26.4870254009914,1.0,1.0,26022.012520719443,26022.012520719443,277.12190746174826,3.9719074617482875,277.12190746174826,277.12190746174826,76842.9569849961,76846.03694788803,-3.079962891933974,0.0,8546.071908451686,8546.071908451686,0.8894850015380342,3879.9855872445023,277.12190746174826,3.9719074617482875,1.0,0.002,0.1537708884912888,0.005078352439453871,0.00023825335373842173,0.0017617466461880798,0.11912667686921086,0.11912667686921086,0.0,-7.349849895366134e-14,1.0,1.0006516034434794,0.3181087642643661,0.09226672189923252,0.0,6.007351805467068e-05,76.85247767357583,0.0,1601857.319044524,268.13018834552213,0.00025260734315679656,1.0,1279307.0917477356,2618.4069666337045,,,,,,,,,,,,,,,,,,,3.0
2078.0,-28.22351494159883,4.978375310385929,34.98424182418126,26.237351924087875,6.432495234780673,-24.757913923967376,-38.31814049100501,2.9668942170583508,-5.019921925614824,-5.020168562198691,39.96887428288946,41208.90394691806,25746.250471905394,25746.250471905394,66955.15441882345,76859.08159594152,76845.87387064216,25746.250471905394,102592.12434254755,102592.12434254755,102592.12434254755,128631.57152317994,124461.85154828358,4169.719974896363,0.0,90308.45492136052,54658.49551943525,39611.06600213919,26039.447180632385,65650.51318277157,19868.98236752067,1450.0,0.0,0.8869287716563417,2.882552267299249,0.001494314320929203,1.0,1.0,-4.705855294716969,354377.2751502098,1553191.6147950948,4.382875888801685,1553191.6147950948,4.382875888801685,0.7630339549719327,0.09226702044328414,3.8606894540357017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606894540357017,1.277799463710686,1.278157887877102,3.021357860664921,6401.894753743887,15243.107769423557,6489.071230641134,0.00034404759635165615,23391.794651330532,2385.299225661213,19396.268157033104,1977.8689110994178,0.8291911093674824,0.8291911093674823,35019.9905622035,35405.22815468563,0.9864175356914188,0.8,4226.541858031813,4273.035954225843,0.9864175356914188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5578144656366,4.978375310385929,-2.3410988820534158,7.319474192439345,3.5,3.5,1.0,0.6,0.0002804865064011176,1.0000709348265342,0.0002804666115506786,197.4644736047894,0.0,3.932293354350571e-06,11.144119366229518,0.01156855453183914,9.525793742988247e-05,0.0001852285689712351,0.0007151099828133719,0.09226702043077535,0.09226702043077535,0.09226702043077535,0.0923261327493233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490775.5997589433,594.6556112726123,0.0,0.09226702043077535,0.09226702044328414,0.09226702044328414,0.375,0.375,0.5,9.264511858173805,0.33005552534820026,0.33005552534820026,-3.183231456205249e-11,0.00024663658388135445,0.3143132674817366,-3.183231456205249e-11,26039.447180632385,19868.98236752067,0.7630339549719327,1.0198725215204298,0.6277011701674309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409221194949848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.11842645592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.256349245359,262.256349245359,-10.893650754640987,246.66230386595797,277.85039462477323,120984.03019153452,121053.10205795172,-69.07186641721322,0.0,nan,277.85039462477323,4.700394624773253,271.61277647299124,-1.5372235270087344,265.3751583212532,-7.774841678746782,259.1375401694675,-14.012459830532464,252.89992201771096,-20.250077982289014,246.66230386595797,-26.48769613404201,1.0,1.0,26022.012520719443,26022.012520719443,277.1217840791832,3.9717840791832373,277.1217840791832,277.1217840791832,76842.78772680416,76845.87387064216,-3.086143837994314,0.0,8546.071908451686,8546.071908451686,0.8894845426716709,3879.9929013058804,277.1217840791832,3.9717840791832373,1.0,0.002,0.15371153046792663,0.005078598181113641,0.00023816133266298247,0.0017618386668024355,0.11908066633149124,0.11908066633149124,0.0,-5.345819273361307e-13,1.0,1.0006438344384532,0.3143132675135689,0.09226702044328414,0.0,5.9358018872454634e-05,75.93715580832279,0.0,1601857.183343353,268.13007807438515,0.000246636615713669,1.0,1279307.4508010875,2618.4550146666948,,,,,,,,,,,,,,,,,,,3.0
2079.0,-28.224203416604936,4.978403713935427,34.984255937066955,26.23715376192706,6.43237257246716,-24.75854581769615,-38.31875411616636,2.9667149735443945,-5.020031848088308,-5.020272625408324,39.96889094321918,41208.54132508516,25746.591573810158,25746.591573810158,66955.13289889532,76858.92581096172,76845.71176673121,25746.591573810158,102592.30334054137,102592.30334054137,102592.30334054137,128631.72042559688,124461.20660381847,4170.513821778414,0.0,90308.54274024809,54658.37554392499,39611.29688480344,26039.41708505551,65650.71396985895,19868.96029359903,1450.0,0.0,0.8869281821216953,2.882541298992388,0.001494314320929203,1.0,1.0,-4.709728618081215,354375.83751748264,1553192.3326714255,4.382895695011376,1553192.3326714255,4.382895695011376,0.763033989151861,0.09226731526672952,3.860696491764245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860696491764245,1.2778003340610788,1.2781587330486592,3.021361310412448,6401.902063344938,15243.107769423557,6489.066626134772,0.0003440457845653421,23391.774756937517,2385.2971969977025,19396.254393855455,1977.8675076458787,0.8291912262066788,0.8291912262066788,35020.04163311095,35405.22815468563,0.9864193338518067,0.8,4226.548021749295,4273.035954225843,0.9864193338518067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557888098925558,4.978403713935427,-2.341167451326877,7.319571165262305,3.5,3.5,1.0,0.6,0.0002804666115506786,1.0000706283632874,0.0002804468040519192,197.46503495419375,0.0,3.928526169383565e-06,11.133443164033022,0.011572483058008525,9.525141691940517e-05,0.0001852151946312734,0.000715059652134389,0.0922673152543606,0.0922673152543606,0.0922673152543606,0.09232572007389916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490767.22269806213,594.658342304626,0.0,0.0922673152543606,0.09226731526672952,0.09226731526672952,0.375,0.375,0.5,9.266264003315209,0.32618981274458747,0.32618981274458747,-9.492850949754938e-12,0.00024077732001615004,0.31054400732710974,-9.492850949754938e-12,26039.41708505551,19868.96029359903,0.763033989151861,1.0198690745333745,0.6276937268954076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409262048569045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.10775025372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2559374876452,262.2559374876452,-10.894062512354765,246.66163505084495,277.8502399244584,120986.34158886771,121055.1835107995,-68.84192193181445,0.0,nan,277.8502399244584,4.700239924458401,271.6125189497125,-1.5374810502874539,265.37479797501607,-7.775202024983912,259.13707700027885,-14.012922999721127,252.89935602556056,-20.250643974439413,246.66163505084495,-26.488364949155027,1.0,1.0,26022.012520719443,26022.012520719443,277.12166104773735,3.9716610477373706,277.12166104773735,277.12166104773735,76842.63017939353,76845.71176673121,-3.0815873376850504,0.0,8546.071908451686,8546.071908451686,0.889484098933939,3879.999974223066,277.12166104773735,3.9716610477373706,1.0,0.002,0.15365288303022342,0.005078840794392561,0.00023807041272871023,0.0017619295874211744,0.11903520636435512,0.11903520636435512,0.0,1.4988444513308607e-13,1.0,1.0006361190021424,0.3105440073366026,0.09226731526672952,0.0,5.864743425490192e-05,75.02812062231472,0.0,1601857.0482073296,268.12996815191167,0.000240777329509001,1.0,1279307.8090375906,2618.502729996703,,,,,,,,,,,,,,,,,,,3.0
2080.0,-28.22489293532742,4.978429331653921,34.984269622678575,26.236971211060904,6.432259362896712,-24.75917770550158,-38.31936389962209,2.9665441329824787,-5.020141818327829,-5.020376832713709,39.96890683786831,41208.140620607686,25746.925873246648,25746.925873246648,66955.06649385433,76858.75959146889,76845.54743652698,25746.925873246648,102592.47330977363,102592.47330977363,102592.47330977363,128631.85996667595,124460.5618784524,4171.298088223564,0.0,90308.61816975626,54658.21680371685,39611.55707337712,26039.386656902316,65650.94373027942,19868.937908755684,1450.0,0.0,0.8869275946227422,2.8825303140629646,0.001494314320929203,1.0,1.0,-4.71358480121819,354374.39789865114,1553193.0175558708,4.382915432847026,1553193.0175558708,4.382915432847026,0.7630340211369373,0.09226760640029347,3.8607017980753997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607017980753997,1.2778011653463708,1.2781595392557483,3.021363497527323,6401.906697578912,15243.107769423557,6489.063706884065,0.00034404463590083736,23391.762144068223,2385.2959108429714,19396.245668019736,1977.8666178582632,0.8291913002774062,0.8291913002774062,35020.080139574726,35405.22815468563,0.9864206896299482,0.8,4226.552669071534,4273.035954225843,0.9864206896299482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557960263773251,4.978429331653921,-2.3412368725384445,7.319666204192366,3.5,3.5,1.0,0.6,0.0002804468040519192,1.0000707358346315,0.00028042696781629755,197.46559715734796,0.0,3.911288434880378e-06,11.084591424450993,0.011576394346443405,9.52449376402265e-05,0.00018520186641169268,0.0007150091786625419,0.09226760639494277,0.09226760639494277,0.09226760639494277,0.0923253070784405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490758.9439337162,594.6610412454287,0.0,0.09226760639494277,0.09226760640029347,0.09226760640029347,0.375,0.375,0.5,9.267995023132997,0.32234689775185643,0.32234689775185643,1.2391865311656147e-11,0.00023501438590756152,0.30679203149554723,1.2391865311656147e-11,26039.386656902316,19868.937908755684,0.7630340211369373,1.0198644937829495,0.627685426578289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440930272568231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.05889851414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2555276196721,262.2555276196721,-10.894472380327898,246.66096771062243,277.8500875287285,120988.67837253844,121057.20434827542,-68.52597573697712,0.0,nan,277.8500875287285,4.700087528728545,271.61226356509985,-1.5377364349001255,265.37443960148437,-7.7755603985156085,259.13661563785837,-14.013384362141608,252.89879167423888,-20.251208325761098,246.66096771062243,-26.489032289377548,1.0,1.0,26022.012520719443,26022.012520719443,277.1215376116908,3.9715376116908487,277.1215376116908,277.1215376116908,76842.50287455897,76845.54743652698,-3.0445619680103846,0.0,8546.071908451686,8546.071908451686,0.8894837643641662,3880.005307065777,277.1215376116908,3.9715376116908487,1.0,0.002,0.15359494294955106,0.005079080216006303,0.000237980588744285,0.0017620194108271727,0.11899029437214251,0.11899029437214251,0.0,-4.285421843774895e-13,1.0,1.0006284388115396,0.30679203148315537,0.09226760640029347,0.0,5.794007659263294e-05,74.12321322617066,0.0,1601856.913157955,268.12985818167215,0.0002350143735156962,1.0,1279308.16776993,2618.5502239540606,,,,,,,,,,,,,,,,,,,3.0
2081.0,-28.225579785673307,4.978452209035937,34.98428287972985,26.236790301650785,6.43215792989742,-24.759806014090106,-38.31997319413347,2.9663841580704418,-5.020252326911589,-5.0204816597453865,39.96892184083146,41207.76944498114,25747.254712111906,25747.254712111906,66955.02415709305,76858.59193134213,76845.37740331849,25747.254712111906,102592.6321154304,102592.6321154304,102592.6321154304,128631.9877995305,124459.91500252558,4172.072797004914,0.0,90308.70233908629,54658.096601159144,39611.78415325238,26039.355684100105,65651.13983735249,19868.9150402967,1450.0,0.0,0.8869270071964639,2.8825192622099722,0.001494314320929203,1.0,1.0,-4.717433586296011,354372.94972253765,1553193.6640185306,4.382935168258836,1553193.6640185306,4.382935168258836,0.7630340505095086,0.09226789391353617,3.8607090118874785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607090118874785,1.2778019464080235,1.2781602951883586,3.0213672961918387,6401.914746493194,15243.107769423557,6489.058636568104,0.000344042640847043,23391.740237613732,2385.29367700629,19396.230512506023,1977.8650724259583,0.8291914289180178,0.8291914289180178,35020.132488239426,35405.22815468563,0.9864225327801985,0.8,4226.55898700078,4273.035954225843,0.9864225327801985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558031249853503,4.978452209035937,-2.3413074816852872,7.319759690721224,3.5,3.5,1.0,0.6,0.00028042696781629755,1.0000704624777308,0.0002804072096295335,197.46615718756556,0.0,3.916974112378924e-06,11.10070463448187,0.011580311320555784,9.523846396307519e-05,0.00018518850385322236,0.0007149589257240946,0.09226789391718129,0.09226789391718129,0.09226789391718129,0.09232489194750228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490750.76262869773,594.6637083622875,0.0,0.09226789391718129,0.09226789391353617,0.09226789391353617,0.375,0.375,0.5,9.269704964471709,0.31852399207639337,0.31852399207639337,4.149569576838985e-12,0.00022933283378279157,0.3030480734493608,4.149569576838985e-12,26039.355684100105,19868.9150402967,0.7630340505095086,1.0198608024623925,0.6276778978563264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409343464679296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.07501172417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2551206110322,262.2551206110322,-10.894879388967752,246.6603021450761,277.84993907700107,120991.18781662043,121059.2357405964,-68.04792397593222,0.0,nan,277.84993907700107,4.6999390770010905,271.61201169060377,-1.5379883093962121,265.37408430422227,-7.775915695777712,259.13615691782826,-14.013843082171718,252.89822953146202,-20.251770468537956,246.6603021450761,-26.48969785492389,1.0,1.0,26022.012520719443,26022.012520719443,277.12141288859345,3.971412888593477,277.12141288859345,277.12141288859345,76842.41325229053,76845.37740331849,-2.964151027961634,0.0,8546.071908451686,8546.071908451686,0.8894833095238468,3880.012556946916,277.12141288859345,3.971412888593477,1.0,0.002,0.15353770874670467,0.00507931637123548,0.00023789185818273666,0.001762108141965283,0.11894592909136832,0.11894592909136832,0.0,1.48019617396411e-13,1.0,1.000620774898684,0.30304807344521123,0.09226789391353617,0.0,5.723419873257721e-05,73.22019856820863,0.0,1601856.7776086503,268.1297476730884,0.000229332829633222,1.0,1279308.5286355608,2618.597610701549,,,,,,,,,,,,,,,,,,,3.0
2082.0,-28.226264185590995,4.978472408352654,34.98429571591696,26.23660279149192,6.43204048269811,-24.76043371873331,-38.320582383871056,2.9662100155428943,-5.0203625045336935,-5.020586263322178,39.96893620884496,41207.39222631386,25747.57607956269,25747.57607956269,66954.96830587655,76858.43118652444,76845.20798801332,25747.57607956269,102592.78406757601,102592.78406757601,102592.78406757601,128632.10862248784,124459.27061081056,4172.838011677281,0.0,90308.78108277786,54657.95808385731,39612.025554356165,26039.324554911822,65651.35010926798,19868.89200622434,1450.0,0.0,0.8869264232020334,2.8825082326097182,0.001494314320929203,1.0,1.0,-4.721256339098943,354371.50463820924,1553194.2831231896,4.382954788390512,1553194.2831231896,4.382954788390512,0.7630340781046279,0.09226817778283895,3.86071473960415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86071473960415,1.2778027928747904,1.2781611166441293,3.0213697771925707,6401.920003436033,15243.107769423557,6489.05532498643,0.00034404133782210255,23391.725930011984,2385.292218036943,19396.220613966787,1977.8640630558639,0.8291915129306942,0.8291915129306942,35020.174052701565,35405.22815468563,0.9864239962286918,0.8,4226.564003391025,4273.035954225843,0.9864239962286918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558100623087819,4.978472408352654,-2.3413786448279263,7.31985105318058,3.5,3.5,1.0,0.6,0.0002804072096295335,1.0000702114761397,0.0002803875232076379,197.46671522252223,0.0,3.901573213291326e-06,11.057058486467618,0.011584212893769076,9.52319918055687e-05,0.0001851752178239648,0.0007149086928623901,0.09226817778527224,0.09226817778527224,0.09226817778527224,0.09232447788700837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490742.6793490714,594.6663434839463,0.0,0.09226817778527224,0.09226817778283895,0.09226817778283895,0.375,0.375,0.5,9.271393967336104,0.31472195804991543,0.31472195804991543,6.30961949354969e-12,0.00022375878847924469,0.2993299242232297,6.30961949354969e-12,26039.324554911822,19868.89200622434,0.7630340781046279,1.0198566852690596,0.6276701417066003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409384046236784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.03136557616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.254714708755,262.254714708755,-10.895285291244988,246.65963830920904,277.84979110831796,120993.4396650827,121061.30261265914,-67.86294757646549,0.0,nan,277.84979110831796,4.6997911083179815,271.6117605484696,-1.5382394515303872,265.3737299886776,-7.776270011322367,259.135699428829,-14.014300571170963,252.8976688690268,-20.252331130973175,246.65963830920904,-26.490361690790934,1.0,1.0,26022.012520719443,26022.012520719443,277.1212884612535,3.9712884612535504,277.1212884612535,277.1212884612535,76842.27834408397,76845.20798801332,-2.929643929353915,0.0,8546.071908451686,8546.071908451686,0.8894829483836706,3880.018313302171,277.1212884612535,3.9712884612535504,1.0,0.002,0.15348117558589872,0.005079549432471359,0.00023780421396658898,0.0017621957858936369,0.1189021069832945,0.1189021069832945,0.0,-1.3977404303422425e-13,1.0,1.0006131636854967,0.29932992421692006,0.09226817778283895,0.0,5.653315640748987e-05,72.32336950016112,0.0,1601856.6425983135,268.1296374954663,0.0002237587821696252,1.0,1279308.8887316978,2618.6446698336667,,,,,,,,,,,,,,,,,,,3.0
