time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2083.0,-28.22694625859968,4.978490020762542,34.98430815386516,26.23637654995548,6.431890432255643,-24.761062589536923,-38.32119171330703,2.966006763064864,-5.020470871040629,-5.020689206512323,39.96895038821038,41207.05253946119,25747.886510232773,25747.886510232773,66954.93904969396,76858.29740841335,76845.05003197458,25747.886510232773,102592.93654220735,102592.93654220735,102592.93654220735,128632.23047635308,124458.63660521939,4173.593871133695,0.0,90308.8821141414,54657.85245946461,39612.25517186309,26039.29393414573,65651.54910600882,19868.869351518835,1450.0,0.0,0.8869258483320861,2.8824973772348508,0.001494314320929203,1.0,1.0,-4.725021262648738,354370.082495654,1553194.8940982376,4.382974101989228,1553194.8940982376,4.382974101989228,0.7630341053704408,0.09226845796246554,3.860723014853728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860723014853728,1.277803773909645,1.278162072797394,3.0213739336840653,6401.928810542744,15243.107769423557,6489.049776938236,0.0003440391548156424,23391.701960147726,2385.289773791022,19396.20403047946,1977.8623720107746,0.8291916536695206,0.8291916536695206,35020.23410388648,35405.22815468563,0.986426110579352,0.8,4226.5712509328605,4273.035954225843,0.986426110579352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558167635411445,4.978490020762542,-2.341449285629149,7.31993930639169,3.5,3.5,1.0,0.6,0.0002803875232076379,1.0000699731426008,0.00028036790498424174,197.46727136290284,0.0,3.887413066206674e-06,11.016928629629716,0.011588100306835283,9.522551857039567e-05,0.00018516200463724225,0.0007148592127794539,0.09226845795997744,0.09226845795997744,0.09226845795997744,0.09232407035708669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490734.69477008854,594.6689464128964,0.0,0.09226845795997744,0.09226845796246554,0.09226845796246554,0.375,0.375,0.5,9.27306233923635,0.3109473484149703,0.3109473484149703,-4.6838977141305804e-11,0.00021833547168625955,0.2956679438635774,-4.6838977141305804e-11,26039.29393414573,19868.869351518835,0.7630341053704408,1.0198531483481148,0.6276630650850807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409424483229512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.99123571932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2543069593077,262.2543069593077,-10.895693040692265,246.6589759940678,277.8496379245603,120995.40250201344,121063.57427910613,-68.17177709270273,0.0,nan,277.8496379245603,4.699637924560307,271.611505538439,-1.5384944615609584,265.3733731523655,-7.776626847634475,259.13524076625083,-14.014759233749146,252.89710838016288,-20.2528916198371,246.6589759940678,-26.49102400593219,1.0,1.0,26022.012520719443,26022.012520719443,277.1211670351814,3.971167035181395,277.1211670351814,277.1211670351814,76842.03623557491,76845.05003197458,-3.0137963996676262,0.0,8546.071908451686,8546.071908451686,0.889482426617955,3880.026629927997,277.1211670351814,3.971167035181395,1.0,0.002,0.1534253329062063,0.005079779717244696,0.00023771764043960714,0.0017622823594716944,0.11885882021980357,0.11885882021980357,0.0,-8.869857973103912e-14,1.0,1.000605667327602,0.2956679439104164,0.09226845796246554,0.0,5.584267653295695e-05,71.44005224872348,0.0,1601856.5098942125,268.12952912895935,0.0002183355185252367,1.0,1279309.2431119655,2618.691025097758,,,,,,,,,,,,,,,,,,,3.0
2084.0,-28.227628200433976,4.978505083711696,34.98432018822686,26.236206816416257,6.431792806047567,-24.761686099826818,-38.32179643269626,2.965850705020529,-5.020579972320036,-5.020792952851879,39.9689636165964,41206.665874794555,25748.192444151206,25748.192444151206,66954.85831894576,76858.12502686454,76844.88411996658,25748.192444151206,102593.07656411779,102593.07656411779,102593.07656411779,128632.33924718111,124457.99886367725,4174.34038350386,0.0,90308.95530312348,54657.71130926691,39612.493326507305,26039.262683063323,65651.75600957063,19868.846142846756,1450.0,0.0,0.8869252728172232,2.882486435655189,0.001494314320929203,1.0,1.0,-4.728785470767718,354368.6492634365,1553195.4640965413,4.3829934372718755,1553195.4640965413,4.3829934372718755,0.7630341298323328,0.09226873457974866,3.860728552559803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860728552559803,1.277804536400208,1.2781628104322007,3.021376464538254,6401.934173119076,15243.107769423557,6489.046398739154,0.00034403782559353635,23391.687365133548,2385.2882855137636,19396.193932816335,1977.8613423356942,0.8291917393581153,0.8291917393581153,35020.27428946511,35405.22815468563,0.9864275254795777,0.8,4226.576100906474,4273.035954225843,0.9864275254795777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558233677026291,4.978505083711696,-2.3415211974968906,7.3200262812085874,3.5,3.5,1.0,0.6,0.00028036790498424174,1.0000699600729437,0.00028034829179729795,197.46782739902412,0.0,3.873957043029454e-06,10.978794259945472,0.011591974263878313,9.521909471217534e-05,0.0001851488102720664,0.0007148092982898445,0.09226873457993176,0.09226873457993176,0.09226873457993176,0.09232365999941544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490726.8050980109,594.6715183486064,0.0,0.09226873457993176,0.09226873457974866,0.09226873457974866,0.375,0.375,0.5,9.274710101327516,0.30719585130611904,0.30719585130611904,-1.4949819160392508e-11,0.00021298053184182208,0.29200748208415916,-1.4949819160392508e-11,26039.262683063323,19868.846142846756,0.7630341298323328,1.0198487045675544,0.6276551973535559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409464782953234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.95310134963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2539024763042,262.2539024763042,-10.8960975236958,246.65831542239516,277.8494895302199,120997.88960889315,121065.51526860661,-67.62565971346194,0.0,nan,277.8494895302199,4.699489530219921,271.61125470864914,-1.5387452913508355,265.3730198870961,-7.776980112903857,259.13478506550933,-14.015214934490643,252.89655024395518,-20.2534497560448,246.65831542239516,-26.491684577604815,1.0,1.0,26022.012520719443,26022.012520719443,277.1210438750094,3.9710438750094,277.1210438750094,277.1210438750094,76841.9555567692,76844.88411996658,-2.9285631973762065,0.0,8546.071908451686,8546.071908451686,0.8894820774579456,3880.032195322602,277.1210438750094,3.9710438750094,1.0,0.002,0.1533701804497244,0.00508000676758981,0.00023763213598771812,0.0017623678637300104,0.11881606799385906,0.11881606799385906,0.0,-2.822716019257321e-13,1.0,1.000598173949778,0.292007482099109,0.09226873457974866,0.0,5.5152452383071436e-05,70.55706181135575,0.0,1601856.3764447963,268.12942002767994,0.00021298054679164125,1.0,1279309.600256554,2618.7373550968828,,,,,,,,,,,,,,,,,,,3.0
2085.0,-28.228309646356376,4.978517914219542,34.984331957709486,26.236077316012256,6.431739796560316,-24.76230470210278,-38.32239668173713,2.9657348514982496,-5.020676049019073,-5.020884157399075,39.96898004086588,41206.257244775625,25748.460334417934,25748.460334417934,66954.71757919356,76857.92430670261,76844.81322376394,25748.460334417934,102593.27355818187,102593.27355818187,102593.27355818187,128632.51053514841,124457.43227691526,4175.078258233149,0.0,90309.01528633665,54657.56321109472,39612.724528046594,26039.236976966542,65651.96150501314,19868.827442539598,1450.0,0.0,0.8869247495192858,2.882476819135875,0.001494314320929203,1.0,1.0,-4.732247078761134,354367.38929749286,1553196.1718042234,4.383011018263616,1553196.1718042234,4.383011018263616,0.7630341649455747,0.09226900713109712,3.860733518792666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860733518792666,1.2778051128232566,1.278163361953733,3.0213789881170046,6401.939520279628,15243.107769423557,6489.043030223309,0.0003440365001872212,23391.672812108052,2385.286801518159,19396.183864097053,1977.8603156120646,0.8291918247957519,0.8291918247957519,35020.310328013235,35405.22815468563,0.9864287943667132,0.8,4226.580450377439,4273.035954225843,0.9864287943667132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558291506200339,4.978517914219542,-2.341584526268855,7.320102440488396,3.5,3.5,1.0,0.6,0.00028034829179729795,1.000069909583225,0.00028032869413512497,197.46838303348574,0.0,3.872973414162019e-06,10.976006655735162,0.011595847237292475,9.521271873786612e-05,0.00018513557305943184,0.0007147591124314369,0.09226900712553543,0.09226900712553543,0.09226900712553543,0.09232329751821419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490719.02288217575,594.6740554058545,0.0,0.09226900712553543,0.09226900713109712,0.09226900713109712,0.375,0.375,0.5,9.276338812637798,0.3035161497651302,0.3035161497651302,4.8771653382573277e-11,0.00020810837997942144,0.2886370786379189,4.8771653382573277e-11,26039.236976966542,19868.827442539598,0.7630341649455747,1.019843368641483,0.6276470085608812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440950507513997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.95031374542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25350476699356,262.25350476699356,-10.89649523300642,246.6576567684556,277.84935276552653,121000.80606646846,121067.29923046008,-66.49316399161194,0.0,nan,277.84935276552653,4.699352765526555,271.6110135661232,-1.5389864338768007,265.37267436668736,-7.777325633312614,259.1343351672923,-14.015664832707671,252.89599596787613,-20.254004032123845,246.6576567684556,-26.492343231544368,1.0,1.0,26022.012520719443,26022.012520719443,277.1209443746974,3.9709443746974102,277.1209443746974,277.1209443746974,76841.92381411213,76844.81322376394,-2.889409651805181,0.0,8546.071908451686,8546.071908451686,0.8894817643300245,3880.0371863866294,277.1209443746974,3.9709443746974102,1.0,0.002,0.15331566353503315,0.005080233307938364,0.00023754762245540567,0.001762452377373008,0.11877381122770284,0.11877381122770284,0.0,-1.7158626949842493e-13,1.0,1.000591274264795,0.2886370785891472,0.09226900713109712,0.0,5.451690982377867e-05,69.74402323052446,0.0,1601856.2586961957,268.1293239509809,0.00020810833120776806,1.0,1279309.9142259925,2618.780079885581,,,,,,,,,,,,,,,,,,,3.0
2086.0,-28.228986673757344,4.978528292743853,34.984343319955684,26.235814752895408,6.431550875773034,-24.762932918770353,-38.323005836550124,2.965497120750687,-5.0207851313538185,-5.020988047619347,39.96899182722029,41205.94777999759,25748.754576435236,25748.754576435236,66954.70235643283,76857.81817987432,76844.64040722759,25748.754576435236,102593.39498366283,102593.39498366283,102593.39498366283,128632.60012760758,124456.7932533334,4175.806874274187,0.0,90309.13004299083,54657.47322561267,39612.952019309065,26039.205143944757,65652.15716325383,19868.80368260815,1450.0,0.0,0.8869241784868516,2.8824658600460786,0.001494314320929203,1.0,1.0,-4.735986072853166,354365.9540855849,1553196.6796665795,4.383030202984619,1553196.6796665795,4.383030202984619,0.7630341852899649,0.09226927678272616,3.8607426879466114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607426879466114,1.2778062532376229,1.2781644776445102,3.0213834673014874,6401.949011134059,15243.107769423557,6489.037051262667,0.0003440341476660624,23391.646981535298,2385.2841675327763,19396.16599258358,1977.858493224861,0.8291919764304909,0.8291919764304909,35020.376865947284,35405.22815468563,0.9864311371125741,0.8,4226.588480801174,4273.035954225843,0.9864311371125741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558355023897487,4.978528292743853,-2.3416577986378773,7.32018609138173,3.5,3.5,1.0,0.6,0.00028032869413512497,1.0000694566545603,0.00028030922479412837,197.4689350678581,0.0,3.869918660535076e-06,10.967349483956406,0.01159971715595301,9.52062485678253e-05,0.00018512244556729966,0.0007147101280987467,0.09226927678252433,0.09226927678252433,0.09226927678252433,0.09232288706716082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490711.3167217673,594.6765674332828,0.0,0.09226927678252433,0.09226927678272616,0.09226927678272616,0.375,0.375,0.5,9.27794712139419,0.2998498434836847,0.2998498434836847,3.893774191965349e-11,0.0002029162655503569,0.28500197476620315,3.893774191965349e-11,26039.205143944757,19868.80368260815,0.7630341852899649,1.0198400974082242,0.6276404243280672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44095453382391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.94165657365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25310064590957,262.25310064590957,-10.896899354090408,246.65699921123056,277.8492020805836,121002.2620143428,121069.82716616605,-67.56515182326186,0.0,nan,277.8492020805836,4.699202080583632,271.6107615067246,-1.539238493275377,265.37232093283313,-7.777679067166844,259.1338803589788,-14.016119641021191,252.89543978510633,-20.254560214893644,246.65699921123056,-26.49300078876942,1.0,1.0,26022.012520719443,26022.012520719443,277.1208202627263,3.9708202627263063,277.1208202627263,277.1208202627263,76841.57854106894,76844.64040722759,-3.061866158648627,0.0,8546.071908451686,8546.071908451686,0.8894811862018421,3880.0464013863443,277.1208202627263,3.9708202627263063,1.0,0.002,0.15326183212229505,0.005080454429020101,0.0002374641648314315,0.0017625358351933441,0.11873208241571574,0.11873208241571574,0.0,2.4775754364769753e-14,1.0,1.0005838325567145,0.2850019747272654,0.09226927678272616,0.0,5.3831410246018336e-05,68.8670760767442,0.0,1601856.1255079983,268.12921486864616,0.000202916226612615,1.0,1279310.271865634,2618.8260879521645,,,,,,,,,,,,,,,,,,,3.0
2087.0,-28.229664451763036,4.978536499927379,34.98435440149136,26.23570068916308,6.431507305748269,-24.763547275967817,-38.323601650167234,2.965390129423284,-5.020882867420653,-5.0210810279189975,39.96900645029627,41205.51979333549,25749.015134204416,25749.015134204416,66954.5349275399,76857.60908850713,76844.55246301938,25749.015134204416,102593.5675972238,102593.5675972238,102593.5675972238,128632.74575251524,124456.21888594946,4176.526866565774,0.0,90309.17835725559,54657.30286597604,39613.19499031061,26039.17815529144,65652.37314560205,19868.783864552857,1450.0,0.0,0.8869236526721016,2.8824560533715635,0.001494314320929203,1.0,1.0,-4.73944943531319,354364.6695948207,1553197.3097613216,4.383047868562184,1553197.3097613216,4.383047868562184,0.7630342150608662,0.09226954267918402,3.8607460632663853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607460632663853,1.2778067883542659,1.2781649880318182,3.021384843508917,6401.951927152461,15243.107769423557,6489.035214238653,0.00034403342486213207,23391.63904523922,2385.283358255798,19396.16050159587,1977.8579332999416,0.8291920230165946,0.8291920230165946,35020.40135967189,35405.22815468563,0.9864319995167259,0.8,4226.591436934246,4273.035954225843,0.9864319995167259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584112702134405,4.978536499927379,-2.341723666157743,7.320260166085122,3.5,3.5,1.0,0.6,0.00028030922479412837,1.0000695340451358,0.0002802897351150358,197.4694877169199,0.0,3.844590033070935e-06,10.89556815372303,0.01160356174598608,9.519992049499203e-05,0.00018510930429913632,0.0007146600178468699,0.09226954268079483,0.09226954268079483,0.09226954268079483,0.09232251823424299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490703.7162415815,594.6790451444992,0.0,0.09226954268079483,0.09226954267918402,0.09226954267918402,0.375,0.375,0.5,9.279536386683866,0.29623887396866166,0.29623887396866166,3.240074875066057e-11,0.00019816049837118044,0.2816315926058337,3.240074875066057e-11,26039.17815529144,19868.783864552857,0.7630342150608662,1.0198341921174725,0.627631840542169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409585340481708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.869875243414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2527044242842,262.2527044242842,-10.89729557571576,246.65634374303852,277.8490651055271,121005.24287238788,121071.48730913231,-66.24443674445978,0.0,nan,277.8490651055271,4.699065105527097,271.6105208330341,-1.5394791669658616,265.3719765605251,-7.77802343947485,259.13343228803967,-14.016567711960306,252.8948880155405,-20.25511198445949,246.65634374303852,-26.493656256961458,1.0,1.0,26022.012520719443,26022.012520719443,277.12071699182655,3.9707169918265777,277.12071699182655,277.12071699182655,76841.59008730696,76844.55246301938,-2.962375712420908,0.0,8546.071908451686,8546.071908451686,0.8894809733830652,3880.049793582717,277.12071699182655,3.9707169918265777,1.0,0.002,0.1532086363002492,0.005080674733675239,0.00023738169739460837,0.0017626183019623768,0.11869084869730417,0.11869084869730417,0.0,-6.43014721329882e-13,1.0,1.00057693268756,0.28163159257343295,0.09226954267918402,0.0,5.319581718802044e-05,68.05397237596105,0.0,1601856.0060207045,268.1291171325793,0.0001981604659704317,1.0,1279310.5919479441,2618.868797799303,,,,,,,,,,,,,,,,,,,3.0
2088.0,-28.2303385711635,4.978542480006274,34.984365145622526,26.235473818983905,6.431357866855959,-24.764168927372587,-38.324206055235095,2.965188222802116,-5.020985506281534,-5.0211788361644825,39.969018876104464,41205.19831054027,25749.282389139695,25749.282389139695,66954.48069967996,76857.47882292955,76844.4232428173,25749.282389139695,102593.705631957,102593.705631957,102593.705631957,128632.85430741312,124455.61629053502,4177.23801687809,0.0,90309.28149139446,54657.213616734356,39613.40874962234,26039.14867545612,65652.55742507846,19868.761967286748,1450.0,0.0,0.8869231102529689,2.882445735095455,0.001494314320929203,1.0,1.0,-4.743012024110328,354363.3184108851,1553197.8451771757,4.383066092005152,1553197.8451771757,4.383066092005152,0.7630342379823872,0.0922698053924096,3.8607547492599017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607547492599017,1.2778077627625888,1.2781659378079313,3.0213893370885816,6401.961448508557,15243.107769423557,6489.029215946944,0.0003440310647584786,23391.61313178636,2385.280715818996,19396.142572300545,1977.8561050206285,0.8291921751195322,0.8291921751195322,35020.46439140839,35405.22815468563,0.9864342188136731,0.8,4226.599044197083,4273.035954225843,0.9864342188136731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584689622391945,4.978542480006274,-2.3417936647384865,7.32033614474476,3.5,3.5,1.0,0.6,0.0002802897351150358,1.0000691590715425,0.00028027035187771907,197.4700373854566,0.0,3.848616946173038e-06,10.906980425454389,0.011607410362932254,9.519350157034138e-05,0.00018509623354469443,0.0007146111627277989,0.09226980538246721,0.09226980538246721,0.09226980538246721,0.09232213128716736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490696.1992159136,594.6814955356549,0.0,0.09226980538246721,0.0922698053924096,0.0922698053924096,0.375,0.375,0.5,9.28110616401288,0.2926588460476296,0.2926588460476296,-2.603428583825007e-11,0.0001933298829612795,0.2781668120541667,-2.603428583825007e-11,26039.14867545612,19868.761967286748,0.7630342379823872,1.019830503573105,0.6276251821197204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44096253872845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.88128751514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2523053740209,262.2523053740209,-10.897694625979057,246.6556896535283,277.84892109451073,121007.11093846642,121073.82829667722,-66.71735821083203,0.0,nan,277.84892109451073,4.698921094510752,271.6102748063234,-1.5397251936765883,265.3716285181185,-7.778371481881493,259.1329822299196,-14.017017770080372,252.89433594172488,-20.2556640582751,246.6556896535283,-26.49431034647168,1.0,1.0,26022.012520719443,26022.012520719443,277.12060406316044,3.970604063160465,277.12060406316044,277.12060406316044,76841.32241574785,76844.4232428173,-3.100827069443767,0.0,8546.071908451686,8546.071908451686,0.8894804257184807,3880.058523006201,277.12060406316044,3.970604063160465,1.0,0.002,0.15315609390737123,0.005080891225501832,0.00023730024003971426,0.0017626997600240662,0.11865012001985713,0.11865012001985713,0.0,6.378057804123927e-14,1.0,1.0005698394451428,0.278166812080201,0.0922698053924096,0.0,5.254239028720932e-05,67.21805411183783,0.0,1601855.8807803802,268.12901449371844,0.00019332990899556535,1.0,1279310.9286503298,2618.912677742386,,,,,,,,,,,,,,,,,,,3.0
2089.0,-28.231005096793528,4.978546108756419,34.98437546922377,26.235151464957767,6.431107331560097,-24.76479385395868,-38.324810879398115,2.9648960887244944,-5.021096433431126,-5.021284784507216,39.969028228006174,41204.93642623395,25749.56455015386,25749.56455015386,66954.50097638782,76857.41875215028,76844.2306739891,25749.56455015386,102593.79522414296,102593.79522414296,102593.79522414296,128632.91045220515,124454.9704953712,4177.939956833942,0.0,90309.42112548243,54657.14903030105,39613.63566131265,26039.115228062194,65652.75088937485,19868.736788584185,1450.0,0.0,0.8869225375569966,2.882434554557777,0.001494314320929203,1.0,1.0,-4.746734416527943,354361.85478046804,1553198.2481437663,4.38308533266368,1553198.2481437663,4.38308533266368,0.7630342511473573,0.09227006520121274,3.8607658698485214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607658698485214,1.2778091545097516,1.2781673051758393,3.0213947491476185,6401.972916012226,15243.107769423557,6489.021991497566,0.00034402822223164766,23391.58192180811,2385.2775332869137,19396.120977937895,1977.8539030084582,0.8291923582925693,0.8291923582925692,35020.545090254265,35405.22815468563,0.9864370601568457,0.8,4226.608783692854,4273.035954225843,0.9864370601568457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558529872023627,4.978546108756419,-2.341870252339205,7.320416361095624,3.5,3.5,1.0,0.6,0.00028027035187771907,1.0000683803595207,0.0002802511882007138,197.47058086471804,0.0,3.827608597589116e-06,10.847442765567553,0.011611237971529843,9.518707859510129e-05,0.00018508327328261778,0.0007145631845693775,0.09227006519658452,0.09227006519658452,0.09227006519658452,0.09232171357147154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.76544146385,594.6839186303432,0.0,0.09227006519658452,0.09227006520121274,0.09227006520121274,0.375,0.375,0.5,9.282655616107126,0.2890744046602549,0.2890744046602549,6.87805368215777e-12,0.00018835107607628743,0.27455036797925914,6.87805368215777e-12,26039.115228062194,19868.736788584185,0.7630342511473573,1.0198278072034852,0.6276193437143927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440966521812607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.821749855255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2518955091777,262.2518955091777,-10.898104490822277,246.65503708463658,277.8487539337164,121008.00820303049,121076.53365516356,-68.52545213305575,0.0,nan,277.8487539337164,4.698753933716432,271.61001056390825,-1.5399894360917301,265.371267194085,-7.778732805914956,259.1325238242672,-14.017476175732781,252.89378045445264,-20.25621954554734,246.65503708463658,-26.494962915363402,1.0,1.0,26022.012520719443,26022.012520719443,277.1204755817955,3.97047558179554,277.1204755817955,277.1204755817955,76840.81407564625,76844.2306739891,-3.416598342853831,0.0,8546.071908451686,8546.071908451686,0.889479724548753,3880.069699197764,277.1204755817955,3.97047558179554,1.0,0.002,0.15310423358119588,0.005081103155986989,0.00023721983551171065,0.0017627801648113092,0.11860991775585532,0.11860991775585532,0.0,3.230198226955583e-13,1.0,1.000562435574336,0.2745503679723811,0.09227006520121274,0.0,5.1860324378417764e-05,66.34549865536177,0.0,1601855.7457823432,268.12890356656885,0.00018835106919823374,1.0,1279311.2933742497,2618.9584296985763,,,,,,,,,,,,,,,,,,,3.0
2090.0,-28.231676414069025,4.978547608102006,34.98438546880508,26.23508727354931,6.431116041602227,-24.765397168510713,-38.32539740307254,2.9648367957814346,-5.021198808129498,-5.021382519051567,39.96903952397507,41204.48624411525,25749.82007742045,25749.82007742045,66954.3063215357,76857.17736715265,76844.10106442506,25749.82007742045,102593.92114184551,102593.92114184551,102593.92114184551,128633.0064990214,124454.37333532578,4178.633163695614,0.0,90309.45093889254,54656.97154367607,39613.865994684966,26039.085357175885,65652.95135186086,19868.71450950834,1450.0,0.0,0.8869219995974571,2.8824242414945243,0.001494314320929203,1.0,1.0,-4.750245574885469,354360.5046233691,1553198.734876518,4.383103406310278,1553198.734876518,4.383103406310278,0.763034270865159,0.09227032128629487,3.8607680977993595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607680977993595,1.2778094682614516,1.2781675945266764,3.021395750848679,6401.975038496573,15243.107769423557,6489.020654332717,0.0003440276961145775,23391.576145267307,2385.2769442436825,19396.116981062678,1977.853495440612,0.829192392193161,0.829192392193161,35020.56125783364,35405.22815468563,0.9864376294048521,0.8,4226.610734948403,4273.035954225843,0.9864376294048521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558585032410579,4.978547608102006,-2.341941397561235,7.320489005663241,3.5,3.5,1.0,0.6,0.0002802511882007138,1.0000688723366102,0.0002802318879757962,197.4711282536493,0.0,3.7842624297297073e-06,10.72459972585399,0.011615022233959573,9.518085034568809e-05,0.00018507033785502574,0.0007145136562396325,0.09227032128309869,0.09227032128309869,0.09227032128309869,0.09232132725640256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.4341327396,594.6863084140815,0.0,0.09227032128309869,0.09227032128629487,0.09227032128629487,0.375,0.375,0.5,9.284185794822585,0.2855212688178881,0.2855212688178881,-3.211653165635653e-11,0.00018371092204461092,0.2711369441660736,-3.211653165635653e-11,26039.085357175885,19868.71450950834,0.763034270865159,1.01982172838964,0.6276105703654304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409704600489086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.69890681554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25149992819223,262.25149992819223,-10.898500071807746,246.6543872890138,277.84861256737344,121011.64681475147,121077.7841431827,-66.1373284311999,0.0,nan,277.84861256737344,4.698612567373459,271.6097675116947,-1.5402324883052643,265.37092245602565,-7.779077543974324,259.1320774003587,-14.017922599641281,252.89323234468694,-20.25676765531304,246.6543872890138,-26.495612710986165,1.0,1.0,26022.012520719443,26022.012520719443,277.1203626812702,3.970362681270217,277.1203626812702,277.1203626812702,76841.01439014226,76844.10106442506,-3.0866742828075076,0.0,8546.071908451686,8546.071908451686,0.8894795840730747,3880.0719382883563,277.1203626812702,3.970362681270217,1.0,0.002,0.15305301704766475,0.005081313732855476,0.0002371404325474967,0.0017628595671666438,0.11857021627374835,0.11857021627374835,0.0,-2.858594437549211e-13,1.0,1.0005554472420963,0.2711369441981901,0.09227032128629487,0.0,5.121653036501787e-05,65.5219029351227,0.0,1601855.6211260518,268.1288011918705,0.00018371095416114258,1.0,1279311.6298224633,2619.0016503887186,,,,,,,,,,,,,,,,,,,3.0
2091.0,-28.23234488665014,4.978546890899259,34.984395075212305,26.234865851607196,6.430968616763886,-24.76601353629838,-38.32599342623723,2.9646372663485865,-5.02130756748187,-5.021486531937109,39.969048176232626,41204.14734457246,25750.086063803647,25750.086063803647,66954.23340837611,76857.0461396464,76843.91942553708,25750.086063803647,102594.00548934072,102594.00548934072,102594.00548934072,128633.05781490252,124453.74046683888,4179.317348063641,0.0,90309.54923312136,54656.86125655018,39614.09775174575,26039.052325561806,65653.15007730755,19868.68960254819,1450.0,0.0,0.8869214392727158,2.882413263278722,0.001494314320929203,1.0,1.0,-4.753885883320152,354359.0677392664,1553199.107695144,4.383122231368921,1553199.107695144,4.383122231368921,0.7630342822823724,0.09227057420918759,3.8607760732169063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607760732169063,1.2778104312834153,1.2781685331552295,3.021399715245082,6401.983438576836,15243.107769423557,6489.015362239986,0.0003440256139116877,23391.553283708818,2385.274613013498,19396.101162643357,1977.8518824107477,0.8291925263531723,0.8291925263531723,35020.61913306136,35405.22815468563,0.9864396671475446,0.8,4226.6177198752575,4273.035954225843,0.9864396671475446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642450595406,4.978546890899259,-2.3420177327833693,7.320564623682628,3.5,3.5,1.0,0.6,0.0002802318879757962,1.0000685808548389,0.00028021267075129945,197.4716733256264,0.0,3.811237190027676e-06,10.801046196538433,0.0116188334711496,9.51745216076508e-05,0.00018505736636814543,0.0007144650522466709,0.09227057420833132,0.09227057420833132,0.09227057420833132,0.09232091730951329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.18603486277,594.6886709366722,0.0,0.09227057420833132,0.09227057420918759,0.09227057420918759,0.375,0.375,0.5,9.285696087768699,0.2819737143670409,0.2819737143670409,-7.275957614183426e-12,0.00017896445524456794,0.26760064861696264,-7.275957614183426e-12,26039.052325561806,19868.68960254819,0.7630342822823724,1.0198175309111064,0.6276035086824314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409744266177484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.775353286226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25110209852716,262.25110209852716,-10.898897901472822,246.6537388343768,277.8484653626794,121013.52842167897,121080.04170716798,-66.51328548898235,0.0,nan,277.8484653626794,4.698465362679428,271.6095200570172,-1.5404799429827563,265.3705747513507,-7.779425248649261,259.131629445698,-14.018370554301953,252.8926841400407,-20.257315859959277,246.6537388343768,-26.496261165623167,1.0,1.0,26022.012520719443,26022.012520719443,277.12023741430556,3.9702374143055863,277.12023741430556,277.12023741430556,76840.7978285927,76843.91942553708,-3.12159694438742,0.0,8546.071908451686,8546.071908451686,0.8894790812107716,3880.079953582991,277.12023741430556,3.9702374143055863,1.0,0.002,0.1530024675172216,0.005081520165062413,0.00023706205998642055,0.0017629379399152145,0.11853102999321027,0.11853102999321027,0.0,-9.836489262005088e-14,1.0,1.000548207227244,0.2676006486242386,0.09227057420918759,0.0,5.054952826663792e-05,64.66861749335273,0.0,1601855.4889646792,268.1286924325181,0.00017896446252052556,1.0,1279311.9878832428,2619.046393375477,,,,,,,,,,,,,,,,,,,3.0
2092.0,-28.23301423315232,4.978544228383871,34.98440440978991,26.234751264005922,6.430925428167182,-24.76662026705139,-38.32658421071244,2.964531461527158,-5.021405233931773,-5.021579848684017,39.969059543951985,41203.73871191586,25750.31949844981,25750.31949844981,66954.05821036568,76856.84074355077,76843.81927529078,25750.31949844981,102594.13877374059,102594.13877374059,102594.13877374059,128633.16279298051,124453.16966584798,4179.993127132528,0.0,90309.59938476236,54656.70843227469,39614.32328054186,26039.024019239925,65653.34729978179,19868.66853697862,1450.0,0.0,0.8869209235183619,2.882403415317579,0.001494314320929203,1.0,1.0,-4.757261065706075,354357.7786208111,1553199.5975208196,4.383139559024207,1553199.5975208196,4.383139559024207,0.7630343027564281,0.09227082335590192,3.8607798093613015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607798093613015,1.2778109603946584,1.2781690378574957,3.021401388018209,6401.986982982366,15243.107769423557,6489.013129225963,0.000344024735324312,23391.5436373209,2385.2736293556823,19396.094488015013,1977.8512017880737,0.8291925829584328,0.8291925829584328,35020.646245139294,35405.22815468563,0.9864406217434506,0.8,4226.620992015838,4273.035954225843,0.9864406217434506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869284187295,4.978544228383871,-2.342086759092976,7.320630987476847,3.5,3.5,1.0,0.6,0.00028021267075129945,1.0000686708898245,0.0002801934296191645,197.47221911279377,0.0,3.794857478052054e-06,10.754626092799521,0.011622628328627652,9.516824887915435e-05,0.0001850444218721451,0.0007144157677989127,0.09227082336273303,0.09227082336273303,0.09227082336273303,0.09232054820339156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490667.0406321502,594.6910001125473,0.0,0.09227082336273303,0.09227082335590192,0.09227082335590192,0.375,0.375,0.5,9.287187833090618,0.2784755256993776,0.2784755256993776,2.5920599000528455e-11,0.00017461475226809853,0.2643187829779663,2.5920599000528455e-11,26039.024019239925,19868.66853697862,0.7630343027564281,1.0198117988507833,0.6275953992684362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409783763988702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.72893318249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2507118256135,262.2507118256135,-10.89928817438647,246.6530922735625,277.84833137766736,121016.46385915976,121081.71372926973,-65.2498701099666,0.0,nan,277.84833137766736,4.698331377667387,271.6092835568457,-1.540716443154281,265.37023573603096,-7.779764263969014,259.1311879151937,-14.018812084806257,252.8921400943808,-20.25785990561917,246.6530922735625,-26.496907726437485,1.0,1.0,26022.012520719443,26022.012520719443,277.1201323786956,3.9701323786956095,277.1201323786956,277.1201323786956,76840.81887197877,76843.81927529078,-3.000403312005801,0.0,8546.071908451686,8546.071908451686,0.8894788456410673,3880.083708408108,277.1201323786956,3.9701323786956095,1.0,0.002,0.15295253701263797,0.005081725818226531,0.00023698465182981937,0.0017630153482610274,0.11849232591490969,0.11849232591490969,0.0,9.08466010751674e-14,1.0,1.0005414880286705,0.2643187829520457,0.09227082335590192,0.0,4.993050156453554e-05,63.876705252181246,0.0,1601855.3701544125,268.1285947660682,0.00017461472634749953,1.0,1279312.309122714,2619.0879673364884,,,,,,,,,,,,,,,,,,,3.0
2093.0,-28.233681824260675,4.9785394014737765,34.98441333491873,26.234530086535983,6.430777247836645,-24.76723591701286,-38.32718009417874,2.9643313403347937,-5.021515556879365,-5.02168554065351,39.969066396505006,41203.40106230177,25750.579225977763,25750.579225977763,66953.98028827953,76856.70983118181,76843.61942689671,25750.579225977763,102594.19865287447,102594.19865287447,102594.19865287447,128633.1883921735,124452.52850116807,4180.65989100543,0.0,90309.69672281749,54656.59846776376,39614.55361672636,26038.98973929902,65653.54335602539,19868.642538793323,1450.0,0.0,0.8869203611625897,2.8823922572342404,0.001494314320929203,1.0,1.0,-4.760905738302938,354356.3185487227,1553199.892790455,4.383158452349977,1553199.892790455,4.383158452349977,0.7630343088467377,0.09227106971205894,3.8607876014397813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607876014397813,1.2778119260359826,1.2781699791815908,3.0214052027333036,6401.995065905897,15243.107769423557,6489.008036850197,0.00034402273172019445,23391.52163904039,2385.271386155353,19396.079266563065,1977.84964963194,0.8291927120376409,0.8291927120376409,35020.70278989602,35405.22815468563,0.9864426126424709,0.8,4226.6278163689385,4273.035954225843,0.9864426126424709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748908965653,4.9785394014737765,-2.3421654246748407,7.320704826148617,3.5,3.5,1.0,0.6,0.0002801934296191645,1.0000684911630913,0.00028017424015958775,197.47276347119498,0.0,3.7995890609326554e-06,10.768035398683146,0.011626427917688585,9.516192239841518e-05,0.0001850315072207493,0.0007143673489535843,0.09227106971795764,0.09227106971795764,0.09227106971795764,0.09232013228496215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490659.96929489373,594.6933049165203,0.0,0.09227106971795764,0.09227106971205894,0.09227106971205894,0.375,0.375,0.5,9.288659710020417,0.27497354179189415,0.27497354179189415,-3.313971319585107e-11,0.0001699837741284682,0.2607798023505552,-3.313971319585107e-11,26038.98973929902,19868.642538793323,0.7630343088467377,1.0198075665954867,0.6275883822273594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44098233136424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.74234248837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2503183503626,262.2503183503626,-10.899681649637387,246.65244661097412,277.84819008975666,121018.25429452801,121084.03956274388,-65.78526821587528,0.0,nan,277.84819008975666,4.698190089756679,271.6090413939883,-1.5409586060116567,265.36989269824954,-7.780107301750434,259.13074400247825,-14.019255997521725,252.89159530672868,-20.258404693271302,246.65244661097412,-26.497553389025853,1.0,1.0,26022.012520719443,26022.012520719443,277.12000330190136,3.970003301901386,277.12000330190136,277.12000330190136,76840.61365096747,76843.61942689671,-3.005775929239462,0.0,8546.071908451686,8546.071908451686,0.8894783543382739,3880.0915394469803,277.12000330190136,3.970003301901386,1.0,0.002,0.15290327407134116,0.005081926188272002,0.00023690827195086501,0.0017630917280348002,0.1184541359754325,0.1184541359754325,0.0,-1.4334887443734345e-14,1.0,1.000534242286534,0.2607798023836949,0.09227106971205894,0.0,4.926293847838007e-05,63.02270150281601,0.0,1601855.2363632221,268.1284844431206,0.0001699838072681814,1.0,1279312.672963564,2619.1327323062983,,,,,,,,,,,,,,,,,,,3.0
2094.0,-28.23434531411456,4.97853250911709,34.98442188835084,26.234300911333435,6.430616251845492,-24.767849157514597,-38.32777562839908,2.96412009513649,-5.021623164303662,-5.021788687889233,39.9690735198288,41203.073297001254,25750.82708229128,25750.82708229128,66953.90037929254,76856.5868250274,76843.43974390806,25750.82708229128,102594.26682619934,102594.26682619934,102594.26682619934,128633.22327139221,124451.90543550185,4181.3178358903615,0.0,90309.79349362881,54656.48917397393,39614.782577394304,26038.956445192878,65653.73902258718,19868.61732114137,1450.0,0.0,0.8869198107673257,2.8823813670123273,0.001494314320929203,1.0,1.0,-4.764463006314259,354354.89363630617,1553200.1997296694,4.383176943857317,1553200.1997296694,4.383176943857317,0.763034316024188,0.09227131276396223,3.8607948452844068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607948452844068,1.27781294305275,1.2781709719615182,3.0214084669238064,6402.001982333881,15243.107769423557,6489.0036793351155,0.0003440210172586597,23391.502815523498,2385.269466690817,19396.066241658882,1977.8483214613434,0.8291928224802602,0.8291928224802602,35020.755356265014,35405.22815468563,0.9864444634661255,0.8,4226.634160572786,4273.035954225843,0.9864444634661255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558802413432494,4.97853250911709,-2.34224278080225,7.32077528991934,3.5,3.5,1.0,0.6,0.00028017424015958775,1.0000680707509761,0.0002801551697867905,197.47330448796518,0.0,3.7893956121385177e-06,10.73914716480056,0.011630217313300724,9.515560001384886e-05,0.0001850186401457389,0.0007143190121561993,0.0922713127590367,0.0922713127590367,0.0922713127590367,0.09231972619128585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490652.9932872315,594.69557865481,0.0,0.0922713127590367,0.09227131276396223,0.09227131276396223,0.375,0.375,0.5,9.290112113039111,0.27148023136521715,0.27148023136521715,-8.924416761146858e-12,0.00016552358556509716,0.2573256815749687,-8.924416761146858e-12,26038.956445192878,19868.61732114137,0.763034316024188,1.0198033101550859,0.6275815195053241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409862759779932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.71345425449,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2499214628206,262.2499214628206,-10.900078537179354,246.65180227519434,277.84804065045427,121019.95091890762,121086.30669193811,-66.35577303049104,0.0,nan,277.84804065045427,4.698040650454288,271.6087929753868,-1.5412070246131861,265.36954530035706,-7.780454699642917,259.1302976252882,-14.019702374711756,252.89104995024337,-20.258950049756606,246.65180227519434,-26.498197724805635,1.0,1.0,26022.012520719443,26022.012520719443,277.1198791294519,3.969879129451897,277.1198791294519,277.1198791294519,76840.35597521173,76843.43974390806,-3.083768696335028,0.0,8546.071908451686,8546.071908451686,0.8894778976023066,3880.098819510829,277.1198791294519,3.969879129451897,1.0,0.002,0.1528546627105225,0.005082124119797181,0.0002368329029124595,0.0017631670970753403,0.11841645145622975,0.11841645145622975,0.0,-1.2200310206544884e-14,1.0,1.0005271701756553,0.25732568158389313,0.09227131276396223,0.0,4.8611358978860166e-05,62.18914485256798,0.0,1601855.1059485355,268.1283768356963,0.00016552359448951393,1.0,1279313.0280437632,2619.1764293009087,,,,,,,,,,,,,,,,,,,3.0
2095.0,-28.235009734045,4.978523825719892,34.984430190005064,26.234179408662044,6.430573764637994,-24.768451384162812,-38.3283581706695,2.9640154141923363,-5.021719393653768,-5.021880836058079,39.96908336027654,41202.67135257946,25751.042004078274,25751.042004078274,66953.71335665774,76856.38720018911,76843.34163729052,25751.042004078274,102594.3836413688,102594.3836413688,102594.3836413688,128633.31162386341,124451.34405334036,4181.967570523047,0.0,90309.85399336339,54656.34763280107,39615.00706729146,26038.927982494606,65653.93504978606,19868.596026995267,1450.0,0.0,0.8869193064778879,2.882371639449339,0.001494314320929203,1.0,1.0,-4.767756529768519,354353.62067263364,1553200.6237457746,4.383193886371165,1553200.6237457746,4.383193886371165,0.7630343323024851,0.09227155192814618,3.8608003638490773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608003638490773,1.2778134666632441,1.2781714713490742,3.0214115475952763,6402.008509907055,15243.107769423557,6488.999566764861,0.0003440193991792801,23391.485050350475,2385.267655147321,19396.053948911176,1977.8470679499296,0.8291929267064883,0.8291929267064883,35020.79540279084,35405.22815468563,0.9864458734756659,0.8,4226.6389937642,4273.035954225843,0.9864458734756659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558848808359711,4.978523825719892,-2.3423125649206975,7.320836390640589,3.5,3.5,1.0,0.6,0.0002801551697867905,1.0000681665433673,0.0002801360738789617,197.4738462656875,0.0,3.765889534089252e-06,10.67253093960894,0.011633983202834814,9.514941593153294e-05,0.00018500575385525756,0.0007142702817985512,0.09227155192586427,0.09227155192586427,0.09227155192586427,0.09231936213594706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490646.1178097233,594.697819753503,0.0,0.09227155192586427,0.09227155192814618,0.09227155192814618,0.375,0.375,0.5,9.291546418097678,0.26804143014487636,0.26804143014487636,8.071765478234738e-12,0.00016144240430548962,0.2541243062895546,8.071765478234738e-12,26038.927982494606,19868.596026995267,0.7630343323024851,1.0197974166496806,0.6275735235265799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440990196378811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.64683802929,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2495324723683,262.2495324723683,-10.90046752763169,246.65115994168545,277.84790500305525,121022.95595626852,121087.99141275475,-65.03545648623263,0.0,nan,277.84790500305525,4.6979050030552685,271.60855599079014,-1.5414440092098403,265.3692069785105,-7.780793021489501,259.12985796621166,-14.020142033788318,252.89050895395695,-20.259491046043024,246.65115994168545,-26.498840058314528,1.0,1.0,26022.012520719443,26022.012520719443,277.11977550155075,3.969775501550771,277.11977550155075,277.11977550155075,76840.37405994583,76843.34163729052,-2.9675773446942912,0.0,8546.071908451686,8546.071908451686,0.889477549647878,3880.1043656683228,277.11977550155075,3.969775501550771,1.0,0.002,0.15280665526351073,0.005082321394899675,0.0002367584750053404,0.0017632415244566819,0.1183792375026702,0.1183792375026702,0.0,-5.379776485403553e-13,1.0,1.0005206154626225,0.25412430628148286,0.09227155192814618,0.0,4.8007443431243116e-05,61.41656305340174,0.0,1601854.9891871114,268.1282806063462,0.00016144239623372414,1.0,1279313.345259956,2619.216982183023,,,,,,,,,,,,,,,,,,,3.0
2096.0,-28.235672441617748,4.978513127303866,34.984438101495506,26.23396374927836,6.4304274140179265,-24.769062456068202,-38.32895328579468,2.9638174279317187,-5.021828348938527,-5.021985438322849,39.96908870358465,41202.34295947904,25751.283806488787,25751.283806488787,66953.62676596783,76856.25498322542,76843.1433666434,25751.283806488787,102594.4271731322,102594.4271731322,102594.4271731322,128633.32069852896,124450.71220205056,4182.608496478396,0.0,90309.9461151102,54656.2430259087,39615.225654668335,26038.89352539677,65654.1191800651,19868.569785426378,1450.0,0.0,0.8869187551205403,2.8823605932806537,0.001494314320929203,1.0,1.0,-4.771320412112516,354352.17566879827,1553200.8539839662,4.383212410231379,1553200.8539839662,4.383212410231379,0.7630343342372736,0.09227178841922279,3.860807371610771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860807371610771,1.2778144221298087,1.2781724026810348,3.0214147725580807,6402.015343216252,15243.107769423557,6488.99526152684,0.00034401770530442474,23391.46645315068,2385.2657587607064,19396.041080266627,1977.845755713381,0.8291930358070434,0.8291930358070435,35020.84625594477,35405.22815468563,0.9864476639794355,0.8,4226.645131201139,4273.035954225843,0.9864476639794355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589010059772415,4.978513127303866,-2.34239200602628,7.320905133330146,3.5,3.5,1.0,0.6,0.0002801360738789617,1.0000679912238426,0.000280117028379383,197.47438664967805,0.0,3.7709423668879734e-06,10.686850667760517,0.011637754145201702,9.514309876325426e-05,0.00018499297511570745,0.0007142222420229312,0.09227178841844222,0.09227178841844222,0.09227178841844222,0.09231895094814288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490639.31430189655,594.700037165494,0.0,0.09227178841844222,0.09227178841922279,0.09227178841922279,0.375,0.375,0.5,9.292961306556146,0.2646029237677112,0.2646029237677112,4.689582056016661e-11,0.00015708938434499942,0.25066502621035625,4.689582056016661e-11,26038.89352539677,19868.569785426378,0.7630343342372736,1.0197932376845793,0.6275667615991645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409941222954645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.66115775745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2491406566997,262.2491406566997,-10.900859343300283,246.650518597967,277.8477627154401,121024.742681408,121090.25048514045,-65.50780373247919,0.0,nan,277.8477627154401,4.697762715440149,271.6083138919357,-1.5416861080642548,265.3688650684481,-7.78113493155189,259.12941624494465,-14.020583755055327,252.88996742146256,-20.26003257853742,246.650518597967,-26.499481402032984,1.0,1.0,26022.012520719443,26022.012520719443,277.1196476990778,3.969647699077825,277.1196476990778,277.1196476990778,76840.17214464718,76843.1433666434,-2.9712219962239033,0.0,8546.071908451686,8546.071908451686,0.889477107797023,3880.1114084688247,277.1196476990778,3.969647699077825,1.0,0.002,0.15275930027080098,0.005082513445997991,0.00023668505193098115,0.0017633149489481694,0.11834252596549057,0.11834252596549057,0.0,8.791504850502729e-13,1.0,1.0005135325701162,0.2506650261634604,0.09227178841922279,0.0,4.735483873987264e-05,60.5816942144911,0.0,1601854.8573785173,268.12817165106145,0.00015708933744917886,1.0,1279313.7053485832,2619.2607361852624,,,,,,,,,,,,,,,,,,,3.0
