time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2097.0,-28.23633371506881,4.97850050391404,34.984445653577154,26.233737368043535,6.430275408643521,-24.769672802706488,-38.32954455921424,2.963614496116451,-5.02193153006408,-5.02208777060693,39.969094154413504,41202.01945248428,25751.514806891493,25751.514806891493,66953.53425937577,76856.13007924154,76842.96117626902,25751.514806891493,102594.47598316052,102594.47598316052,102594.47598316052,128633.3358812017,124450.09512409497,4183.240757106724,0.0,90310.04751857919,54656.145363090545,39615.446839431825,26038.859898041177,65654.306737473,19868.54419232325,1450.0,0.0,0.8869182149165291,2.8823497389384767,0.001494314320929203,1.0,1.0,-4.774810359050889,354350.76202633424,1553201.0888569641,4.3832305593900065,1553201.0888569641,4.3832305593900065,0.763034336761338,0.09227202157983411,3.8608157336046123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608157336046123,1.2778154003815652,1.2781733568689495,3.021419003442707,6402.024307953083,15243.107769423557,6488.9896133410175,0.00034401548306747294,23391.44205524207,2385.263270866409,19396.024197461225,1977.8440341463422,0.8291931789265012,0.8291931789265012,35020.90693631737,35405.22815468563,0.9864498004935107,0.8,4226.652454679262,4273.035954225843,0.9864498004935107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558950871777356,4.97850050391404,-2.342470301172384,7.320970805086423,3.5,3.5,1.0,0.6,0.000280117028379383,1.0000678444486337,0.0002800980252832943,197.47492586679743,0.0,3.760998347738108e-06,10.658669317489798,0.01164151514354944,9.513682275858514e-05,0.00018498020562079788,0.0007141744882661928,0.09227202153475118,0.09227202153475118,0.09227202153475118,0.09231854706571535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490632.60363457934,594.7022243163227,0.0,0.09227202153475118,0.09227202157983411,0.09227202157983411,0.375,0.375,0.5,9.294357072543379,0.2611737936637155,0.2611737936637155,-3.296918293926865e-12,0.0001562405428785496,0.24727741155606964,-3.296918293926865e-12,26038.859898041177,19868.54419232325,0.763034336761338,1.019788915403492,0.6275600413730014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409980381143341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.63297640718,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24874614580426,262.24874614580426,-10.901253854195716,246.6498782603602,277.84761403125265,121026.55798692568,121092.51640648395,-65.95841955828567,0.0,nan,277.84761403125265,4.6976140312526695,271.6080668770741,-1.5419331229258546,265.36851972289,-7.781480277109949,259.1289725687074,-14.021027431292566,252.88942541454108,-20.260574585458897,246.6498782603602,-26.50012173963978,1.0,1.0,26022.012520719443,26022.012520719443,277.1195240481837,3.9695240481837004,277.1195240481837,277.1195240481837,76839.93847236632,76842.96117626902,-3.0227039026940474,0.0,8546.071908451686,8546.071908451686,0.8894765805594003,3880.1198122726355,277.1195240481837,3.9695240481837004,1.0,0.002,0.15271258517645855,0.005082703053148198,0.0002366126214587296,0.001763387378624567,0.11830631072936479,0.11830631072936479,0.0,8.329665082684734e-14,1.0,1.0005065963065718,0.24727741155936656,0.09227202157983411,0.0,4.671509591817929e-05,59.763278911333636,0.0,1601854.73737244,268.1280684699359,0.0001562405461754679,1.0,1279314.0576230008,2619.2679895455785,,,,,,,,,,,,,,,,,,,3.0
2098.0,-28.236991312434704,4.978485998906781,34.984452850107125,26.233563234005146,6.430169876973339,-24.770275193511473,-38.33012710148466,2.9634537578461377,-5.022033795519235,-5.022189961779369,39.96909899713414,41201.646215496454,25751.740598766835,25751.740598766835,66953.38681426329,76855.97123157734,76842.77713659855,25751.740598766835,102594.51773536539,102594.51773536539,102594.51773536539,128633.3438308996,124449.47943392702,4183.864396972584,0.0,90310.121702678,54656.00398619146,39615.68635165171,26038.82609553421,65654.51244718592,19868.518421012388,1450.0,0.0,0.8869176776293496,2.882338888734995,0.001494314320929203,1.0,1.0,-4.778279744104452,354349.3503382586,1553201.2975255484,4.383248610567161,1553201.2975255484,4.383248610567161,0.7630343375740714,0.09227225132028115,3.8608212579293313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608212579293313,1.277816183281561,1.2781741157045325,3.0214214755164175,6402.029545980635,15243.107769423557,6488.986313112535,0.00034401418462441115,23391.42779977178,2385.2618172129914,19396.01433285744,1977.8430282367008,0.8291932625440965,0.8291932625440966,35020.94702459871,35405.22815468563,0.9864512119747605,0.8,4226.657292910123,4273.035954225843,0.9864512119747605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558999613218458,4.978485998906781,-2.3425489971889784,7.32103499609576,3.5,3.5,1.0,0.6,0.0002800980252832943,1.0000674676435197,0.0002800791290044613,197.47546208886936,0.0,3.7526349913625134e-06,10.634967565521363,0.011645267778540802,9.513063980378221e-05,0.00018496738547951207,0.0007141260138829093,0.09227225131972355,0.09227225131972355,0.09227225131972355,0.09231814361987851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490625.98174382665,594.7043824955972,0.0,0.09227225131972355,0.09227225132028115,0.09227225132028115,0.375,0.375,0.5,9.295733840113577,0.25775699984149014,0.25775699984149014,-8.810729923425242e-12,0.00015616626012615598,0.24391021767490884,-8.810729923425242e-12,26038.82609553421,19868.518421012388,0.7630343375740714,1.0197834744127026,0.6275523902281669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410019454793221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.60927465521,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24835398879986,262.24835398879986,-10.901646011200114,246.64923980339665,277.847468174202,121028.85585657756,121094.42072910439,-65.56487252683007,0.0,nan,277.847468174202,4.697468174202015,271.60782250005593,-1.5421774999440458,265.36817682587986,-7.78182317412012,259.12853115170725,-14.021468848292727,252.8888854775578,-20.26111452244217,246.64923980339665,-26.500760196603323,1.0,1.0,26022.012520719443,26022.012520719443,277.1194003220099,3.9694003220099034,277.1194003220099,277.1194003220099,76839.84435822307,76842.77713659855,-2.9327783754852135,0.0,8546.071908451686,8546.071908451686,0.8894762322414096,3880.125364218978,277.1194003220099,3.9694003220099034,1.0,0.002,0.152666506127853,0.005082889844924581,0.00023654117657437307,0.0017634588228905349,0.11827058828718653,0.11827058828718653,0.0,-5.350919360380679e-13,1.0,1.0004997017483965,0.24391021768371957,0.09227225132028115,0.0,4.6079049899995564e-05,58.94959250904617,0.0,1601854.6195598778,268.12796620448074,0.0001561662689368859,1.0,1279314.4094112897,2619.266549471345,,,,,,,,,,,,,,,,,,,3.0
2099.0,-28.237649637378812,4.978469926759606,34.984459834466136,26.233433524053567,6.43011492912097,-24.770873180761306,-38.330708945263154,2.9633384718492457,-5.022123015393618,-5.022279064769344,39.96910726686365,41201.262973385565,25751.928653187042,25751.928653187042,66953.1916265726,76855.78039610096,76842.69122076342,25751.928653187042,102594.61987395046,102594.61987395046,102594.61987395046,128633.41798759472,124448.93782838504,4184.480159209683,0.0,90310.18243600584,54655.87252788727,39615.89989790951,26038.79811364425,65654.69801155376,19868.497387397245,1450.0,0.0,0.8869171945049483,2.8823294289331995,0.001494314320929203,1.0,1.0,-4.781436224803315,354348.1194561923,1553201.6538610645,4.383264842056217,1553201.6538610645,4.383264842056217,0.7630343497684793,0.09227247729547644,3.860826385821668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860826385821668,1.2778167556158413,1.278174664051892,3.0214241352320896,6402.035181598987,15243.107769423557,6488.9827623512365,0.0003440127876177535,23391.41246227933,2385.26025322402,19396.003719394303,1977.841945964657,0.8291933525037032,0.8291933525037032,35020.98423608508,35405.22815468563,0.986452522166368,0.8,4226.661783942308,4273.035954225843,0.986452522166368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559040208317078,4.978469926759606,-2.34261853185789,7.3210884586174965,3.5,3.5,1.0,0.6,0.0002800791290044613,1.0000675426547965,0.0002800602129941728,197.47599890673905,0.0,3.731551394308873e-06,10.575216651471347,0.01164899932993511,9.512446463319686e-05,0.00018495466437126442,0.0007140778483853684,0.09227247730109467,0.09227247730109467,0.09227247730109467,0.09231779034518897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490619.4603398692,594.7065080861968,0.0,0.09227247730109467,0.09227247729547644,0.09227247729547644,0.375,0.375,0.5,9.297093230007937,0.25440547632121024,0.25440547632121024,-2.864908310584724e-11,0.0001560493757324366,0.24084283996603517,-2.864908310584724e-11,26038.79811364425,19868.497387397245,0.7630343497684793,1.0197776191856116,0.6275447792956882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410058311427734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.54952374116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24796829007005,262.24796829007005,-10.902031709929929,246.64860321931198,277.8473333608295,121031.66359516475,121096.14870285001,-64.48510768526754,0.0,nan,277.8473333608295,4.697333360829532,271.60758733252635,-1.5424126674736272,265.36784130421836,-7.782158695781618,259.12809527591554,-14.021904724084436,252.88834924761846,-20.261650752381513,246.64860321931198,-26.501396780687998,1.0,1.0,26022.012520719443,26022.012520719443,277.1193011657655,3.9693011657655006,277.1193011657655,277.1193011657655,76839.81303529625,76842.69122076342,-2.878185467168805,0.0,8546.071908451686,8546.071908451686,0.8894759089190589,3880.130517750776,277.1193011657655,3.9693011657655006,1.0,0.002,0.15262100648395252,0.005083076481964132,0.00023647063586122304,0.0017635293636697209,0.11823531793061152,0.11823531793061152,0.0,-4.690562174780588e-13,1.0,1.000493421009155,0.24084283999468425,0.09227247729547644,0.0,4.549964550551497e-05,58.208366074541004,0.0,1601854.5166994391,268.12787698460636,0.0001560494043815197,1.0,1279314.716144011,2619.265293836681,,,,,,,,,,,,,,,,,,,3.0
2100.0,-28.23829413706224,4.978451739684163,34.98446630234518,26.23296099426227,6.429704684917625,-24.77149425478685,-38.33130926415322,2.9629048045278292,-5.022239969434281,-5.022395818217138,39.969106330958255,41201.11713560735,25752.182461595847,25752.182461595847,66953.2995972032,76855.83495464355,76842.38706632474,25752.182461595847,102594.56952792058,102594.56952792058,102594.56952792058,128633.32663809406,124448.24000519737,4185.086632896695,0.0,90310.37976425943,54655.86509997963,39616.12740475533,26038.757110173487,65654.88451492882,19868.465646228047,1450.0,0.0,0.8869166040625438,2.8823170342770266,0.001494314320929203,1.0,1.0,-4.785209438415734,354346.50661273627,1553201.6135336517,4.383284679115347,1553201.6135336517,4.383284679115347,0.7630343323286091,0.09227270134768499,3.8608414040352717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608414040352717,1.2778188014216152,1.2781766862581914,3.0214310508970126,6402.049835063102,15243.107769423557,6488.973529686564,0.00034400915516053215,23391.37258263675,2385.256186632209,19395.976122341744,1977.8391318484646,0.8291935863883096,0.8291935863883096,35021.09321843543,35405.22815468563,0.986456359364213,0.8,4226.674936957434,4273.035954225843,0.986456359364213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590949976561115,4.978451739684163,-2.3427088748420193,7.321160614526183,3.5,3.5,1.0,0.6,0.0002800602129941728,1.0000661245174869,0.00028004169537219014,197.4765244535117,0.0,3.735458027045093e-06,10.586288048645793,0.011652734787962155,9.511809377245171e-05,0.0001849421192217211,0.0007140321912412483,0.09227270130858305,0.09227270130858305,0.09227270130858305,0.09231733190026391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490612.99320777896,594.7086155273819,0.0,0.09227270130858305,0.09227270134768499,0.09227270134768499,0.375,0.375,0.5,9.298432146944346,0.2510027101340029,0.2510027101340029,2.5011104298755527e-11,0.00015584878286745152,0.23718637980141466,2.5011104298755527e-11,26038.757110173487,19868.465646228047,0.7630343323286091,1.019776366859333,0.6275407753742815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410097211252686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.56059513833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2475568325693,262.2475568325693,-10.902443167430704,246.64796732563258,277.8471463395181,121030.79926337555,121099.59098834956,-68.7917249740214,0.0,nan,277.8471463395181,4.697146339518099,271.60731053674215,-1.5426894632578296,265.36747473394314,-7.782525266056837,259.12763893116454,-14.022361068835437,252.88780312841513,-20.262196871584848,246.64796732563258,-26.5020326743674,1.0,1.0,26022.012520719443,26022.012520719443,277.11914882234817,3.9691488223481883,277.11914882234817,277.11914882234817,76838.92507441595,76842.38706632474,-3.4619919087854214,0.0,8546.071908451686,8546.071908451686,0.889474961994597,3880.145611055448,277.11914882234817,3.9691488223481883,1.0,0.002,0.1525761975445061,0.005083254892519999,0.00023640115180630287,0.0017635988472587,0.11820057590315143,0.11820057590315143,0.0,-9.349973052741323e-13,1.0,1.0004859339137315,0.23718637977640356,0.09227270134768499,0.0,4.4808939447326974e-05,57.324753659271366,0.0,1601854.3817946305,268.1277600305657,0.00015584875785634722,1.0,1279315.1180615816,2619.263648556587,,,,,,,,,,,,,,,,,,,3.0
2101.0,-28.238945756914166,4.978431901709857,34.98447248982193,26.2329424842261,6.429758344606769,-24.77207534676156,-38.33187340116126,2.9628879344544554,-5.022336966511602,-5.022492586451703,39.96911117373114,41200.646017858664,25752.380557016015,25752.380557016015,66953.02657487468,76855.57001158573,76842.24037112405,25752.380557016015,102594.62092814007,102594.62092814007,102594.62092814007,128633.34612392783,124447.66119013063,4185.684933797187,0.0,90310.3911825871,54655.6725680741,39616.35401612556,26038.72519578776,65655.07921191331,19868.44133327007,1450.0,0.0,0.8869160943508227,2.882306762176651,0.001494314320929203,1.0,1.0,-4.788488010129242,354345.169850798,1553201.8222048816,4.383301803884836,1553201.8222048816,4.383301803884836,0.7630343338192361,0.09227292138346918,3.860842293157487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860842293157487,1.277818917522692,1.2781767787283855,3.021431472185827,6402.0507277235465,15243.107769423557,6488.972967243843,0.0003440089338770361,23391.370153254604,2385.2559389041726,19395.974441162816,1977.8389604159236,0.8291936006349812,0.8291936006349812,35021.09967050699,35405.22815468563,0.98645658653756,0.8,4226.675715654117,4273.035954225843,0.98645658653756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591377602942265,4.978431901709857,-2.3427850299222723,7.321216931632129,3.5,3.5,1.0,0.6,0.00028004169537219014,1.0000668554107064,0.00028002297432123464,197.4770558087584,0.0,3.6567956302814944e-06,10.363358816217755,0.011656391583592437,9.511210724982115e-05,0.000184929588122369,0.0007139839750790367,0.09227292138319182,0.09227292138319182,0.09227292138319182,0.0923169498419284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490606.64125321375,594.7106857090952,0.0,0.09227292138319182,0.09227292138346918,0.09227292138346918,0.375,0.375,0.5,9.299753000881909,0.2476370900362781,0.2476370900362781,3.154809746774845e-11,0.00015561994007384783,0.23400457632243388,3.154809746774845e-11,26038.72519578776,19868.44133327007,0.7630343338192361,1.019769184327263,0.6275317387840831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441013529434813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.33766590591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2471658255288,262.2471658255288,-10.902834174471195,246.64733498427435,277.84699666679325,121034.99963077474,121100.37224002856,-65.37260925383961,0.0,nan,277.84699666679325,4.696996666793268,271.6070643302901,-1.542935669709891,265.3671319937689,-7.78286800623107,259.1271996572636,-14.022800342736389,252.88726732078248,-20.262732679217493,246.64733498427435,-26.502665015725626,1.0,1.0,26022.012520719443,26022.012520719443,277.1190348888941,3.9690348888941003,277.1190348888941,277.1190348888941,76839.2672610918,76842.24037112405,-2.9731100322533166,0.0,8546.071908451686,8546.071908451686,0.8894749059338731,3880.1465046232743,277.1190348888941,3.9690348888941003,1.0,0.002,0.15253198963785752,0.005083434336011886,0.00023633260880955674,0.0017636673912781093,0.11816630440477836,0.11816630440477836,0.0,8.766598558196392e-14,1.0,1.000479418660943,0.23400457629088578,0.09227292138346918,0.0,4.42079082026687e-05,56.555860028067144,0.0,1601854.2698178582,268.1276630334884,0.00015561990852575036,1.0,1279315.4511810408,2619.262284907893,,,,,,,,,,,,,,,,,,,3.0
2102.0,-28.239597642524476,4.978410414117001,34.98447837129917,26.232794753182702,6.429683148092115,-24.77266956349675,-38.33245084444059,2.962755068809131,-5.022435611617652,-5.022590948876985,39.96911471753966,41200.27588717363,25752.578509709514,25752.578509709514,66952.85439688314,76855.39463591362,76842.0741459174,25752.578509709514,102594.65265562691,102594.65265562691,102594.65265562691,128633.34490303228,124447.06990709774,4186.274995934532,0.0,90310.45820773757,54655.544908634925,39616.57033233627,26038.69224740537,65655.26257974164,19868.41612999867,1450.0,0.0,0.8869155812299874,2.8822963215776993,0.001494314320929203,1.0,1.0,-4.791802468515868,354343.8110700052,1553201.9749045467,4.383319043203754,1553201.9749045467,4.383319043203754,0.763034331418025,0.09227313808840051,3.860847760794647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860847760794647,1.2778195708561217,1.2781774083214148,3.021434206245512,6402.056520867941,15243.107769423557,6488.969317111413,0.0003440074977985538,23391.354387190262,2385.25433121303,19395.963530672714,1977.8378478555587,0.8291936930892069,0.8291936930892069,35021.139347370074,35405.22815468563,0.9864579835349714,0.8,4226.6805042311535,4273.035954225843,0.9864579835349714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591804921220955,4.978410414117001,-2.3428627940449074,7.321273208161909,3.5,3.5,1.0,0.6,0.00028002297432123464,1.0000668830324708,0.00028000424678810475,197.47758738317808,0.0,3.696978024338053e-06,10.477235720974042,0.011660088561616775,9.510597988391807e-05,0.00018491699443731657,0.0007139363639061899,0.09227313809097777,0.09227313809097777,0.09227313809097777,0.0923165620323146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490600.3705606954,594.7127293357732,0.0,0.09227313809097777,0.09227313808840051,0.09227313808840051,0.375,0.375,0.5,9.301055719742006,0.2443019369507624,0.2443019369507624,-1.028865881380625e-11,0.00015533725934346876,0.2307884803611273,-1.028865881380625e-11,26038.69224740537,19868.41612999867,0.763034331418025,1.0197637137703244,0.6275243486709662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410173798363757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.45154281066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2467798122952,262.2467798122952,-10.90322018770479,246.64670433203597,277.8468552925617,121037.60242023463,121102.14011160801,-64.53769137338915,0.0,nan,277.8468552925617,4.696855292561736,271.60682510044967,-1.5431748995503085,265.36679490833797,-7.783205091662012,259.1267647162408,-14.023235283759163,252.88673452414497,-20.263265475855007,246.64670433203597,-26.50329566796401,1.0,1.0,26022.012520719443,26022.012520719443,277.11891707598807,3.968917075988088,277.11891707598807,277.11891707598807,76839.24304121568,76842.0741459174,-2.831104701719596,0.0,8546.071908451686,8546.071908451686,0.8894745611896488,3880.15199959862,277.11891707598807,3.968917075988088,1.0,0.002,0.1524883892456,0.005083610766694769,0.00023626500634067597,0.0017637349940764044,0.11813250317033798,0.11813250317033798,0.0,4.170804326908417e-13,1.0,1.0004728330919237,0.23078848037141597,0.09227313808840051,0.0,4.360039439277442e-05,55.77867298767778,0.0,1601854.1558649717,268.1275643883823,0.00015533726963212757,1.0,1279315.7897883963,2619.2608987951303,,,,,,,,,,,,,,,,,,,3.0
2103.0,-28.24024648161396,4.978387340097988,34.98448396338604,26.23258656766268,6.429548890571642,-24.773266944384506,-38.333028776664264,2.9625693532457804,-5.022532945409125,-5.022687953818241,39.969118128794435,41199.94637061649,25752.768881834287,25752.768881834287,66952.71525245078,76855.26228426203,76841.91591245972,25752.768881834287,102594.68479429401,102594.68479429401,102594.68479429401,128633.34451711318,124446.48756332797,4186.856953785197,0.0,90310.55263355121,54655.44119787347,39616.79048408638,26038.65972281916,65655.45020690555,19868.391244707396,1450.0,0.0,0.886915075491567,2.882286025806109,0.001494314320929203,1.0,1.0,-4.795067419152531,354342.4710461729,1553202.1218936406,4.383336034508969,1553202.1218936406,4.383336034508969,0.7630343288097733,0.09227335168706459,3.860855662052867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860855662052867,1.2778204687874128,1.2781782825724892,3.0214382664543042,6402.06512396316,15243.107769423557,6488.9638964302785,0.0003440053651421349,23391.330973904347,2385.2519437223054,19395.947327894053,1977.836195631949,0.8291938303781178,0.8291938303781178,35021.196684209164,35405.22815468563,0.9864600023297372,0.8,4226.687424180203,4273.035954225843,0.9864600023297372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559221587541023,4.978387340097988,-2.3429399894924274,7.3213273295904155,3.5,3.5,1.0,0.6,0.00028000424678810475,1.0000665708030054,0.00027998560792135546,197.47811647578592,0.0,3.69826806012924e-06,10.480891682406266,0.011663786829676904,9.50998476949118e-05,0.00018490439909319296,0.000713889196177437,0.09227335168985681,0.09227335168985681,0.09227335168985681,0.09231617963014732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490594.1855444862,594.7147450267088,0.0,0.09227335168985681,0.09227335168706459,0.09227335168706459,0.375,0.375,0.5,9.30234055868393,0.24099974705217164,0.24099974705217164,-3.979039320256561e-12,0.00015500840913773573,0.22762053466573207,-3.979039320256561e-12,26038.65972281916,19868.391244707396,0.7630343288097733,1.0197586802231506,0.6275175364844752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44102123182779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.45519877209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2463927926938,262.2463927926938,-10.903607207306152,246.64607505112315,277.8467105342702,121039.5630552805,121104.26900345464,-64.705948174139,0.0,nan,277.8467105342702,4.69671053427021,271.6065834376316,-1.5434165623683498,265.36645634100523,-7.783543658994745,259.1263292443788,-14.023670755621197,252.88620214775398,-20.263797852246,246.64607505112315,-26.50392494887683,1.0,1.0,26022.012520719443,26022.012520719443,277.1188015557032,3.9688015557032372,277.1188015557032,277.1188015557032,76839.03744049737,76841.91591245972,-2.8784719623508863,0.0,8546.071908451686,8546.071908451686,0.889474063001124,3880.1599403631317,277.1188015557032,3.9688015557032372,1.0,0.002,0.15244538727299142,0.005083784774884895,0.0002361983317529684,0.0017638016686599772,0.1180991658764842,0.1180991658764842,0.0,4.12945719285851e-13,1.0,1.0004663460260192,0.2276205346697111,0.09227335168706459,0.0,4.300197423596692e-05,55.01311899196498,0.0,1601854.043353213,268.12746705459085,0.00015500841311677505,1.0,1279316.1237223365,2619.2595318142944,,,,,,,,,,,,,,,,,,,3.0
2104.0,-28.240893770031647,4.9783627243697195,34.98448927190174,26.232402864284836,6.4294339050107405,-24.773861002526584,-38.3336061500944,2.962401137434504,-5.022629783226591,-5.022784416218128,39.969121129170375,41199.60200244378,25752.953887013708,25752.953887013708,66952.5558894575,76855.11428935434,76841.75860685264,25752.953887013708,102594.71249386635,102594.71249386635,102594.71249386635,128633.33972949043,124445.9088523065,4187.430877183927,0.0,90310.63199585502,54655.32368616887,39617.0092329846,26038.627235624073,65655.63646860867,19868.366359298063,1450.0,0.0,0.8869145739980175,2.8822757883274197,0.001494314320929203,1.0,1.0,-4.798304329283781,354341.1385209947,1553202.251176685,4.38335288321217,1553202.251176685,4.38335288321217,0.7630343251012739,0.09227356220869033,3.860861755279313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860861755279313,1.2778212855506739,1.2781790757460787,3.02144110364814,6402.0711356364445,15243.107769423557,6488.960108522134,0.00034400387487572374,23391.31461321166,2385.2502753959466,19395.93600558312,1977.8350410775465,0.8291939263057961,0.8291939263057961,35021.240900738725,35405.22815468563,0.9864615591670552,0.8,4226.69276064689,4273.035954225843,0.9864615591670552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559261524403421,4.9783627243697195,-2.343017200865165,7.321379925234885,3.5,3.5,1.0,0.6,0.00027998560792135546,1.000066412048891,0.0002799670147382848,197.47864430633862,0.0,3.680768298891581e-06,10.43129735905874,0.011667467597975796,9.509372179980981e-05,0.00018489188612154565,0.0007138420119881336,0.09227356220399331,0.09227356220399331,0.09227356220399331,0.09231579953724066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490588.0840858817,594.7167334590239,0.0,0.09227356220399331,0.09227356220869033,0.09227356220869033,0.375,0.375,0.5,9.303607677375537,0.23772971456827463,0.23772971456827463,5.059064278611913e-12,0.0001546329915527167,0.2244800869343635,5.059064278611913e-12,26038.627235624073,19868.366359298063,0.7630343251012739,1.0197533599642874,0.6275105111827248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441025065836677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.405604448744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2460068426562,262.2460068426562,-10.903993157343791,246.6454473352294,277.84656635008804,121041.70242345301,121106.22955045078,-64.52712699776484,0.0,nan,277.84656635008804,4.696566350088062,271.60634254711175,-1.543657452888226,265.36611874413256,-7.7838812558674135,259.12589494117066,-14.02410505882932,252.88567113820488,-20.264328861795093,246.6454473352294,-26.504552664770586,1.0,1.0,26022.012520719443,26022.012520719443,277.11868668653017,3.968686686530191,277.11868668653017,277.11868668653017,76838.88795146269,76841.75860685264,-2.870655389953754,0.0,8546.071908451686,8546.071908451686,0.8894736788121096,3880.1660640557097,277.11868668653017,3.968686686530191,1.0,0.002,0.15240297852740003,0.005083956230450624,0.00023613257660113179,0.0017638674228195434,0.1180662883005659,0.1180662883005659,0.0,-5.793247825902625e-13,1.0,1.0004599151758373,0.22448008692930443,0.09227356220869033,0.0,4.240874592794934e-05,54.25420653497556,0.0,1601853.9313436362,268.1273702167734,0.00015463298649365242,1.0,1279316.4557884156,2619.2581724807033,,,,,,,,,,,,,,,,,,,3.0
2105.0,-28.241539684845698,4.978336705540876,34.98449435159231,26.23224186189475,6.429342769907349,-24.774451439374413,-38.334179227799154,2.962254524246722,-5.022721595848793,-5.022875822135603,39.96912514234776,41199.24033007008,25753.122258766933,25753.122258766933,66952.36258883702,76854.95095019946,76841.63726057118,25753.122258766933,102594.75951933811,102594.75951933811,102594.75951933811,128633.35640178091,124445.3593242525,4187.997077528423,0.0,90310.70284352009,54655.19575516894,39617.230098167944,26038.5968824428,65655.82698061074,19868.343193693254,1450.0,0.0,0.8869140945552173,2.8822660882268667,0.001494314320929203,1.0,1.0,-4.801410328878603,354339.8758487893,1553202.424101336,4.383368991087383,1553202.424101336,4.383368991087383,0.763034324905963,0.09227376950936952,3.8608673044856037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608673044856037,1.2778220022461613,1.2781797688822258,3.0214437517110784,6402.076746564051,15243.107769423557,6488.956573088729,0.00034400248394628104,23391.29934318022,2385.2487182860837,19395.925437936083,1977.8339634774447,0.8291940158335412,0.8291940158335412,35021.28116948176,35405.22815468563,0.9864629770056199,0.8,4226.6976206575655,4273.035954225843,0.9864629770056199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559297870626601,4.978336705540876,-2.3430910865748116,7.321427792115688,3.5,3.5,1.0,0.6,0.0002799670147382848,1.0000662714602968,0.00027994846214489063,197.47917101920984,0.0,3.6717565861324954e-06,10.405758165099492,0.011671139354561929,9.508764184261136e-05,0.00018487937289567345,0.0007137947260867075,0.09227376950943937,0.09227376950943937,0.09227376950943937,0.09231543895144208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490582.06977168395,594.7186935343195,0.0,0.09227376950943937,0.09227376950936952,0.09227376950936952,0.375,0.375,0.5,9.304857760435057,0.23450898870993342,0.23450898870993342,-2.7284841053187847e-11,0.0001542262867815225,0.2214654932569715,-2.7284841053187847e-11,26038.5968824428,19868.343193693254,0.763034324905963,1.0197474568191665,0.6275031817394807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410288907018463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.38006525479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24562406081355,262.24562406081355,-10.904375939186423,246.64482135389795,277.8464267677352,121044.07866514788,121108.07610023228,-63.99743508440456,0.0,nan,277.8464267677352,4.696426767735204,271.60610568496287,-1.5438943150371074,265.3657846021855,-7.784215397814478,259.1254635194293,-14.024536480570703,252.8851424366706,-20.26485756332937,246.64482135389795,-26.505178646102024,1.0,1.0,26022.012520719443,26022.012520719443,277.1185810815418,3.9685810815417994,277.1185810815418,277.1185810815418,76838.77697247047,76841.63726057118,-2.8602881007100223,0.0,8546.071908451686,8546.071908451686,0.889473328924449,3880.1716410080317,277.1185810815418,3.9685810815417994,1.0,0.002,0.15236113923599398,0.005084126085988313,0.00023606770625870873,0.0017639322937141354,0.11803385312935437,0.11803385312935437,0.0,-2.7155794973809932e-14,1.0,1.0004537419621966,0.22146549328425635,0.09227376950936952,0.0,4.183929245689398e-05,53.525708503775725,0.0,1601853.8250717884,268.1272784041512,0.00015422631406636356,1.0,1279316.7704478267,2619.2568844033212,,,,,,,,,,,,,,,,,,,3.0
2106.0,-28.242186795038766,4.978309348265614,34.98449921648661,26.23209081301468,6.429259174166233,-24.775042198119138,-38.33475234042851,2.962114577095456,-5.022811771655597,-5.022965553442967,39.96912910273438,41198.864959284125,25753.282871899595,25753.282871899595,66952.14783118371,76854.78054055903,76841.52458356375,25753.282871899595,102594.80745546333,102594.80745546333,102594.80745546333,128633.37454836245,124444.81886566238,4188.555682700066,0.0,90310.76713259894,54655.05544773052,39617.457427631576,26038.56709289911,65656.02452053069,19868.320459727296,1450.0,0.0,0.88691362381959,2.8822565665046844,0.001494314320929203,1.0,1.0,-4.804466950809797,354338.63631361065,1553202.594751247,4.383384806438581,1553202.594751247,4.383384806438581,0.7630343247707175,0.0922739737962476,3.860872027605739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860872027605739,1.2778226880092218,1.2781804311291283,3.0214458264321222,6402.081142648984,15243.107769423557,6488.953803103514,0.00034400139416802567,23391.287379344656,2385.2474983143743,19395.917158264907,1977.833119185951,0.8291940859737458,0.8291940859737458,35021.3154435834,35405.22815468563,0.9864641837767368,0.8,4226.701757178533,4273.035954225843,0.9864641837767368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559332542004984,4.978309348265614,-2.3431641050107457,7.32147345327636,3.5,3.5,1.0,0.6,0.00027994846214489063,1.0000663944603252,0.00027992987635182135,197.47969870928205,0.0,3.6637507637387828e-06,10.38306966443571,0.011674803105325668,9.508156187408616e-05,0.00018486690027080447,0.0007137474440857288,0.09227397379850684,0.09227397379850684,0.09227397379850684,0.09231508498550897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490576.13605230744,594.7206273348515,0.0,0.09227397379850684,0.0922739737962476,0.0922739737962476,0.375,0.375,0.5,9.306091095948606,0.23133844112675206,0.23133844112675206,-8.469669410260394e-12,0.00015378178738956194,0.21849860263318988,-8.469669410260394e-12,26038.56709289911,19868.320459727296,0.7630343247707175,1.019741117743852,0.627495576531613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410327074694744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.357376754124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2452444478533,262.2452444478533,-10.904755552146696,246.64419665380626,277.84629224190826,121046.45956695265,121109.92719460516,-63.46762765250482,0.0,nan,277.84629224190826,4.6962922419082815,271.6058731242697,-1.544126875730285,265.36545400666085,-7.784545993339123,259.12503488904576,-14.024965110954213,252.8846157714288,-20.26538422857118,246.64419665380626,-26.505803346193716,1.0,1.0,26022.012520719443,26022.012520719443,277.11847816557963,3.968478165579654,277.11847816557963,277.11847816557963,76838.67912387158,76841.52458356375,-2.845459692165605,0.0,8546.071908451686,8546.071908451686,0.8894730311229593,3880.176387743768,277.11847816557963,3.968478165579654,1.0,0.002,0.15231986038858938,0.0050842937473273165,0.00023600370510916673,0.0017639962949225069,0.11800185255458336,0.11800185255458336,0.0,3.167344858612253e-14,1.0,1.0004476663525823,0.21849860264165955,0.0922739737962476,0.0,4.127884854840893e-05,52.80873596355789,0.0,1601853.720628054,268.1271882283444,0.00015378179585923135,1.0,1279317.0793421606,2619.2556199265005,,,,,,,,,,,,,,,,,,,3.0
2107.0,-28.242831677474864,4.978280524105123,34.984503784013924,26.231883256137394,6.429122910317369,-24.77563621871231,-38.335325942002214,2.961927451446538,-5.02290946931231,-5.023062737516419,39.969130250611364,41198.53014800232,25753.458898675468,25753.458898675468,66951.98904667779,76854.64974058604,76841.3511639751,25753.458898675468,102594.81006265056,102594.81006265056,102594.81006265056,128633.34373403763,124444.23738682094,4189.106347216686,0.0,90310.85928011821,54654.94287017063,39617.684899941756,26038.53367138707,65656.21857132882,19868.29472189818,1450.0,0.0,0.8869131253546492,2.882246254416378,0.001494314320929203,1.0,1.0,-4.8076766112748714,354337.293830229,1553202.6442124383,4.383401553426698,1553202.6442124383,4.383401553426698,0.7630343157046061,0.09227417557854817,3.860879492056895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860879492056895,1.2778235921793808,1.2781813118018204,3.0214495300341153,6402.088990137187,15243.107769423557,6488.948858332504,0.00034399944878676724,23391.26602265559,2385.2453205381644,19395.902378013452,1977.8316120197471,0.8291942111738445,0.8291942111738445,35021.36961058943,35405.22815468563,0.9864660909660102,0.8,4226.708294562314,4273.035954225843,0.9864660909660102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559370540709392,4.978280524105123,-2.3432429723200277,7.321523496425151,3.5,3.5,1.0,0.6,0.00027992987635182135,1.0000661662290886,0.0002799113556729374,197.4802245851316,0.0,3.670316815595195e-06,10.401677855396784,0.011678473422141263,9.507547707815855e-05,0.0001848543992736628,0.0007137005591721817,0.0922741755803823,0.0922741755803823,0.0922741755803823,0.09231470281925475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490570.27328724356,594.7225378667123,0.0,0.0922741755803823,0.09227417557854817,0.09227417557854817,0.375,0.375,0.5,9.307306913279243,0.22818213393321685,0.22818213393321685,-3.2457592169521376e-11,0.00015326820408745334,0.2153861262415262,-3.2457592169521376e-11,26038.53367138707,19868.29472189818,0.7630343157046061,1.019735685416321,0.6274886224713703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410365313198987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.37598494509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24486284214174,262.24486284214174,-10.905137157858235,246.6435729080018,277.84615277628353,121048.30324949679,121112.10404782383,-63.800798327042855,0.0,nan,277.84615277628353,4.696152776283554,271.60563680262254,-1.5443631973774359,265.36512082896246,-7.784879171037517,259.12460485531767,-14.025395144682307,252.88408888166236,-20.265911118337613,246.6435729080018,-26.506427091998177,1.0,1.0,26022.012520719443,26022.012520719443,277.1183606891906,3.968360689190604,277.1183606891906,277.1183606891906,76838.476126487,76841.3511639751,-2.8750374880910385,0.0,8546.071908451686,8546.071908451686,0.8894725604753109,3880.1838895171795,277.1183606891906,3.968360689190604,1.0,0.002,0.15227916949432416,0.005084457396368612,0.00023594061131185188,0.0017640593888140982,0.11797030565592594,0.11797030565592594,0.0,1.2595003165416507e-13,1.0,1.000441292513762,0.2153861262739838,0.09227417557854817,0.0,4.069089525998561e-05,52.056570892960906,0.0,1601853.6074251719,268.12709053068767,0.0001532682365450455,1.0,1279317.4138921443,2619.2542504277535,,,,,,,,,,,,,,,,,,,3.0
2108.0,-28.243474234648478,4.9782502626732,34.98450805821658,26.231712160538905,6.429024382038901,-24.776224373020195,-38.335898670461006,2.961774520073369,-5.02300726749985,-5.023159978009985,39.96913092034172,41198.19108314513,25753.631369759194,25753.631369759194,66951.82245290432,76854.4944132527,76841.17595030648,25753.631369759194,102594.80732006568,102594.80732006568,102594.80732006568,128633.3073740107,124443.6582588963,4189.6491151143955,0.0,90310.93721628067,54654.83632334016,39617.889881045005,26038.500053945034,65656.38993499003,19868.268798971352,1450.0,0.0,0.8869126283317844,2.88223593699421,0.001494314320929203,1.0,1.0,-4.8108641253618885,354335.95057239494,1553202.6730709919,4.383418251977948,1553202.6730709919,4.383418251977948,0.7630343052714035,0.09227437453083052,3.8608859723299296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608859723299296,1.2778243379685137,1.2781820341323265,3.021452837929171,6402.095999169874,15243.107769423557,6488.944441828611,0.00034399771124777483,23391.24694785552,2385.2433754498757,19395.889176787765,1977.8302658693608,0.8291943229886662,0.8291943229886662,35021.416635729576,35405.22815468563,0.9864677466948725,0.8,4226.713969998545,4273.035954225843,0.9864677466948725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559407771850492,4.9782502626732,-2.3433222660429895,7.321572528716189,3.5,3.5,1.0,0.6,0.0002799113556729374,1.0000659279896356,0.00027989290289653614,197.4807485672212,0.0,3.657467825476022e-06,10.365263817399047,0.011682130889966738,9.506940190324387e-05,0.0001848419537696935,0.000713653706407467,0.09227437452750119,0.09227437452750119,0.09227437452750119,0.09231432063263356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490564.4923706871,594.7244216950356,0.0,0.09227437452750119,0.09227437453083052,0.09227437453083052,0.375,0.375,0.5,9.308505296460375,0.2250390524092154,0.2250390524092154,1.028865881380625e-11,0.0001527105101217785,0.21229585264808293,1.028865881380625e-11,26038.500053945034,19868.268798971352,0.7630343052714035,1.0197304865405632,0.6274818204890295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410403420253588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.33957090709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24448324786835,262.24448324786835,-10.905516752131632,246.6429506876623,277.846015808081,121050.57446600331,121114.03896844496,-63.46450244164201,0.0,nan,277.846015808081,4.696015808081029,271.6054027839935,-1.5445972160064798,265.3647897599103,-7.785210240089668,259.1241767358163,-14.025823264183657,252.88356371174683,-20.266436288253146,246.6429506876623,-26.50704931233767,1.0,1.0,26022.012520719443,26022.012520719443,277.118242946451,3.968242946451028,277.118242946451,277.118242946451,76838.38566071879,76841.17595030648,-2.790289587690495,0.0,8546.071908451686,8546.071908451686,0.88947215188179,3880.1904021915793,277.118242946451,3.968242946451028,1.0,0.002,0.15223906236214754,0.005084618426478517,0.0002358784219904048,0.0017641215781569863,0.1179392109952024,0.1179392109952024,0.0,1.473912138172384e-13,1.0,1.000434964051667,0.21229585263779427,0.09227437453083052,0.0,4.010713363510315e-05,51.30976790630065,0.0,1601853.4940414354,268.1269927325001,0.00015271049983311968,1.0,1279317.7486359328,2619.252880136669,,,,,,,,,,,,,,,,,,,3.0
2109.0,-28.244115987228234,4.978218625702131,34.98451205654597,26.2315098772757,6.428890632028204,-24.776815325311837,-38.33647174816576,2.9615899699988666,-5.023103603184268,-5.023255718344475,39.96913150715281,41197.86050942293,25753.79643592001,25753.79643592001,66951.65694534294,76854.36159683795,76841.00925222218,25753.79643592001,102594.8056881422,102594.8056881422,102594.8056881422,128633.27261639881,124443.08851551355,4190.184100885267,0.0,90311.02485297,54654.72593820697,39618.10990529226,26038.466928256625,65656.57683354888,19868.24325002715,1450.0,0.0,0.8869121392373382,2.88222577941609,0.001494314320929203,1.0,1.0,-4.814000731093984,354334.62804080837,1553202.698356326,4.383434684169353,1553202.698356326,4.383434684169353,0.7630342947904654,0.0922745704499807,3.8608927884801827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608927884801827,1.2778252299481618,1.2781829027810119,3.0214560629991705,6402.102832706205,15243.107769423557,6488.940135861418,0.0003439960172055359,23391.228350715326,2385.2414790693383,19395.87630596367,1977.8289534105602,0.8291944319961515,0.8291944319961515,35021.46609819958,35405.22815468563,0.9864694882413542,0.8,4226.719939594666,4273.035954225843,0.9864694882413542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55944340449911,4.978218625702131,-2.3434008301386675,7.321619455840798,3.5,3.5,1.0,0.6,0.00027989290289653614,1.0000658457773133,0.0002798744743442228,197.48127189558357,0.0,3.6440680968597718e-06,10.327288986500593,0.011685774958063598,9.506332338272787e-05,0.00018482957951380827,0.0007136071906426869,0.09227457045389084,0.09227457045389084,0.09227457045389084,0.09231394439120642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490558.7939133988,594.7262786405978,0.0,0.09227457045389084,0.0922745704499807,0.0922745704499807,0.375,0.375,0.5,9.309686515217216,0.22191588483451596,0.22191588483451596,1.5802470443304628e-11,0.0001521151602332793,0.2092549872505174,1.5802470443304628e-11,26038.466928256625,19868.24325002715,0.7630342947904654,1.0197250629602168,0.6274749994028297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410441390094786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.30159607619,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24410217050735,262.24410217050735,-10.90589782949263,246.64232953421893,277.84587480680096,121052.43828460175,121116.15074648222,-63.71246188045653,0.0,nan,277.84587480680096,4.695874806800987,271.60516575228525,-1.544834247714732,265.3644566977732,-7.785543302226756,259.1237476432334,-14.026252356766577,252.883038588732,-20.26696141126797,246.64232953421893,-26.507670465781047,1.0,1.0,26022.012520719443,26022.012520719443,277.11812770030303,3.9681277003030573,277.11812770030303,277.11812770030303,76838.18379408901,76841.00925222218,-2.825458133171196,0.0,8546.071908451686,8546.071908451686,0.8894717221104227,3880.1972524225835,277.11812770030303,3.9681277003030573,1.0,0.002,0.1521995296594583,0.005084777169494104,0.00023581712344491394,0.0017641828769137404,0.11790856172245696,0.11790856172245696,0.0,3.5865407865820487e-13,1.0,1.0004287366850582,0.20925498723471492,0.0922745704499807,0.0,3.953270385116589e-05,50.57490271753499,0.0,1601853.3822855097,268.1268963968157,0.00015211514443080887,1.0,1279318.0782154733,2619.2515309866917,,,,,,,,,,,,,,,,,,,3.0
2110.0,-28.24475389425813,4.978185768552318,34.98451584331499,26.23134412514048,6.428794396130231,-24.77739906522135,-38.33703623441977,2.9614395670141227,-5.023193933062316,-5.023345438133067,39.96913339822392,41197.501011200155,25753.94285721486,25753.94285721486,66951.44386841502,76854.204912205,76840.88532352698,25753.94285721486,102594.82818074184,102594.82818074184,102594.82818074184,128633.26456045368,124442.55289824244,4190.711662211236,0.0,90311.09821190666,54654.5952603769,39618.33661281085,26038.436379711846,65656.77299252269,19868.219783756747,1450.0,0.0,0.8869116760427667,2.8822162613364974,0.001494314320929203,1.0,1.0,-4.8169869106909005,354333.3886777566,1553202.779839764,4.383450246209516,1553202.779839764,4.383450246209516,0.7630342887730888,0.09227476318744926,3.8608986066691027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608986066691027,1.2778259638487042,1.27818361333727,3.0214588808638707,6402.10880342337,15243.107769423557,6488.936373538793,0.0003439945370501485,23391.212101739286,2385.239822134907,19395.86506012957,1977.8278066546243,0.8291945272338993,0.8291945272338993,35021.50831879186,35405.22815468563,0.9864709748057736,0.8,4226.725035172869,4273.035954225843,0.9864709748057736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559475012301245,4.978185768552318,-2.343475313811538,7.321661082363855,3.5,3.5,1.0,0.6,0.0002798744743442228,1.0000654515396554,0.00027985615732784366,197.4817920903921,0.0,3.639293950031065e-06,10.313759054388038,0.011689414252013629,9.505733634106464e-05,0.00018481713800315815,0.0007135602306049646,0.0922747631887081,0.0922747631887081,0.0922747631887081,0.09231359132820385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490553.180818069,594.7281078261183,0.0,0.0922747631887081,0.09227476318744926,0.09227476318744926,0.375,0.375,0.5,9.310851359299905,0.21883593793722866,0.21883593793722866,-6.66773303237278e-11,0.00015150507073258268,0.20635852744214844,-6.66773303237278e-11,26038.436379711846,19868.219783756747,0.7630342887730888,1.0197187710708806,0.6274676493145943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410479312580202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.28806614407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24372363968195,262.24372363968195,-10.906276360318031,246.64171025895368,277.84573702041206,121054.72524490136,121118.01195238405,-63.28670748266731,0.0,nan,277.84573702041206,4.695737020412082,271.6049316681282,-1.5450683318717893,265.36412631582994,-7.785873684170042,259.1233209635243,-14.026679036475684,252.88251561124378,-20.267484388756202,246.64171025895368,-26.508289741046298,1.0,1.0,26022.012520719443,26022.012520719443,277.118023479268,3.9680234792680267,277.118023479268,277.118023479268,76838.05553091345,76840.88532352698,-2.8297926135273883,0.0,8546.071908451686,8546.071908451686,0.889471355262313,3880.203099702448,277.118023479268,3.9680234792680267,1.0,0.002,0.15216054410590926,0.005084934585547741,0.0002357566756143362,0.0017642433243869851,0.1178783378071681,0.1178783378071681,0.0,1.3214256078253328e-15,1.0,1.0004228049717934,0.20635852750882577,0.09227476318744926,0.0,3.898555439658965e-05,49.87493656966831,0.0,1601853.2774204279,268.12680606693766,0.000151505137409913,1.0,1279318.387069833,2619.25026667714,,,,,,,,,,,,,,,,,,,3.0
