time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2111.0,-28.245390040518018,4.9781516111068695,34.984519360087916,26.23115231925624,6.428666209161946,-24.77798441556374,-38.33760466715319,2.961260584069579,-5.023289361581078,-5.0234401920457845,39.969133179779625,41197.16297041409,25754.098893118084,25754.098893118084,66951.26186353217,76854.0678410139,76840.71812369126,25754.098893118084,102594.81701680933,102594.81701680933,102594.81701680933,128633.22031743075,124441.98874257639,4191.231574854369,0.0,90311.17751827164,54654.4730304957,39618.56054197327,26038.403300621416,65656.96384259468,19868.19421398103,1450.0,0.0,0.8869111948767208,2.8822062096680305,0.001494314320929203,1.0,1.0,-4.820075832000725,354332.07977990824,1553202.7704279618,4.383466412052577,1553202.7704279618,4.383466412052577,0.7630342761265576,0.09227495329881229,3.860904256725471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860904256725471,1.2778268297873692,1.2781844561111082,3.021461254940098,6402.113833806014,15243.107769423557,6488.933203721185,0.0003439932900008475,23391.198411862923,2385.238426156019,19395.855585332614,1977.8268404942173,0.8291946074680784,0.8291946074680784,35021.54931929196,35405.22815468563,0.9864724184118304,0.8,4226.72998349887,4273.035954225843,0.9864724184118304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559508695598197,4.9781516111068695,-2.3435538311441846,7.321705442251054,3.5,3.5,1.0,0.6,0.00027985615732784366,1.0000652712104932,0.0002798378919698929,197.48231085169357,0.0,3.617277220302258e-06,10.2513636423366,0.01169303152923393,9.505130779438505e-05,0.0001848048495334586,0.0007135138302272405,0.09227495329287544,0.09227495329287544,0.09227495329287544,0.09231321930483762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490547.6389219208,594.7299136990875,0.0,0.09227495329287544,0.09227495329881229,0.09227495329881229,0.375,0.375,0.5,9.311999339053964,0.21577492058435155,0.21577492058435155,-5.019273885409348e-11,0.00015083046469044348,0.2033643600450432,-5.019273885409348e-11,26038.403300621416,19868.19421398103,0.7630342761265576,1.0197130349195012,0.6274606768168528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410517008011416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.22567073203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2433444477915,262.2433444477915,-10.906655552208463,246.6410925340405,277.84559636154216,121056.6210719607,121120.01830058063,-63.39722861993147,0.0,nan,277.84559636154216,4.6955963615421865,271.60469559605406,-1.54530440394592,265.3637948305469,-7.786205169453069,259.1228940650276,-14.027105934972383,252.88199329953787,-20.26800670046211,246.6410925340405,-26.50890746595948,1.0,1.0,26022.012520719443,26022.012520719443,277.1179091608305,3.9679091608305157,277.1179091608305,277.1179091608305,76837.86976619015,76840.71812369126,-2.848357501105056,0.0,8546.071908451686,8546.071908451686,0.8894709990151801,3880.2087780090988,277.1179091608305,3.9679091608305157,1.0,0.002,0.15212212416456675,0.005085088538909519,0.00023569710170402169,0.0017643028980424372,0.11784855085201085,0.11784855085201085,0.0,-2.535411117166042e-13,1.0,1.0004166730731578,0.20336436009523595,0.09227495329881229,0.0,3.841994168986295e-05,49.15135036594232,0.0,1601853.1665917279,268.1267106384189,0.00015083051488318233,1.0,1279318.7132533009,2619.2489314310355,,,,,,,,,,,,,,,,,,,3.0
2112.0,-28.246024493496805,4.978116193749581,34.98452261637041,26.23096777768808,6.428551931451248,-24.7785668509969,-38.33816890893502,2.96109428887318,-5.023384204170043,-5.023534323770534,39.969132695644305,41196.82613859468,25754.25008261429,25754.25008261429,66951.07622120898,76853.9254820041,76840.55367992437,25754.25008261429,102594.80376253866,102594.80376253866,102594.80376253866,128633.17410273627,124441.4301824881,4191.743920248181,0.0,90311.2598612329,54654.36035586589,39618.77722818557,26038.370340197605,65657.14756838318,19868.16871710582,1450.0,0.0,0.8869107178355845,2.8821962246053006,0.001494314320929203,1.0,1.0,-4.823129902483515,354330.7794809484,1553202.7495659788,4.383482439321902,1553202.7495659788,4.383482439321902,0.7630342628022948,0.09227514062312325,3.860910934413197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860910934413197,1.2778276369028365,1.2781852401112692,3.021464572304264,6402.120862902609,15243.107769423557,6488.928774403426,0.0003439915474555528,23391.179282657788,2385.2364755199574,19395.842345805424,1977.8254904381645,0.82919471957472,0.82919471957472,35021.59777694105,35405.22815468563,0.9864741245807283,0.8,4226.735831823754,4273.035954225843,0.9864741245807283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559541332706659,4.978116193749581,-2.3436322305899475,7.321748424339528,3.5,3.5,1.0,0.6,0.0002798378919698929,1.000065097803479,0.000279819676323594,197.48282823450438,0.0,3.607085096645524e-06,10.222479163893416,0.011696638614330577,9.504532404444508e-05,0.00018479256792544786,0.0007134676461016551,0.09227514061798782,0.09227514061798782,0.09227514061798782,0.09231284984444785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.17637139175,594.7316936959263,0.0,0.09227514061798782,0.09227514062312325,0.09227514062312325,0.375,0.375,0.5,9.313130615807541,0.21273389923749164,0.21273389923749164,-3.979039320256561e-13,0.00015011960050514972,0.20040442128703262,-3.979039320256561e-13,26038.370340197605,19868.16871710582,0.7630342628022948,1.0197073540466883,0.6274537908563176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410554599580523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.19678625358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24296613346326,262.24296613346326,-10.907033866536722,246.640476496536,277.84545577039125,121058.72041419816,121121.97092459931,-63.2505104011439,0.0,nan,277.84545577039125,4.695455770391277,271.6044599156317,-1.5455400843682696,265.3634640608566,-7.786535939143391,259.12246820606043,-14.027531793939545,252.8814723513037,-20.268527648696278,246.640476496536,-26.50952350346398,1.0,1.0,26022.012520719443,26022.012520719443,277.1177957870763,3.9677957870763407,277.1177957870763,277.1177957870763,76837.72066602885,76840.55367992437,-2.8330138955207076,0.0,8546.071908451686,8546.071908451686,0.889470577973739,3880.215489085263,277.1177957870763,3.9677957870763407,1.0,0.002,0.152084263372119,0.005085240111294721,0.00023563839446265553,0.0017643616055551886,0.11781919723132776,0.11781919723132776,0.0,1.7844233035635426e-14,1.0,1.0004106111904079,0.20040442128743052,0.09227514062312325,0.0,3.786079309894593e-05,48.436033378555265,0.0,1601853.0563838896,268.12661579582993,0.00015011960090305365,1.0,1279319.0372946453,2619.247604954724,,,,,,,,,,,,,,,,,,,3.0
2113.0,-28.246657731555835,4.978079654446641,34.98452566884094,26.230811315495544,6.4284640937252995,-24.779145549028346,-38.33873255699871,2.9609519111048237,-5.023473748868582,-5.02362314774912,39.969133326205494,41196.47860588354,25754.384715654083,25754.384715654083,66950.86332153762,76853.76434516409,76840.42661676455,25754.384715654083,102594.81133241864,102594.81133241864,102594.81133241864,128633.15097132321,124440.90195914477,4192.249012178429,0.0,90311.32879102179,54654.24249540038,39618.98477291268,26038.339638904567,65657.32441181724,19868.14504389643,1450.0,0.0,0.8869102637552375,2.8821868032875764,0.001494314320929203,1.0,1.0,-4.826049200401599,354329.5525042042,1553202.7767373254,4.383497695182781,1553202.7767373254,4.383497695182781,0.7630342533135606,0.09227532488546548,3.860916341893994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860916341893994,1.277828333228461,1.2781859133540814,3.0214671575948744,6402.126340823186,15243.107769423557,6488.92532251076,0.0003439901894475441,23391.16437491082,2385.234955352829,19395.832027867247,1977.82443830128,0.8291948069362065,0.8291948069362065,35021.63701712953,35405.22815468563,0.9864755062080116,0.8,4226.740567698792,4273.035954225843,0.9864755062080116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559570395791277,4.978079654446641,-2.343707045099651,7.321786699546292,3.5,3.5,1.0,0.6,0.000279819676323594,1.0000649734778586,0.0002798014966472468,197.483344628902,0.0,3.597277349225909e-06,10.194684007706226,0.011700235891679803,9.503934693834688e-05,0.00018478032938524716,0.0007134213933840558,0.09227532488470773,0.09227532488470773,0.09227532488470773,0.09231250083021654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490536.796449219,594.7334468151656,0.0,0.09227532488470773,0.09227532488546548,0.09227532488546548,0.375,0.375,0.5,9.314245893766605,0.20973311783757254,0.20973311783757254,1.978150976356119e-11,0.00014939888052367678,0.19757394734750733,1.978150976356119e-11,26038.339638904567,19868.14504389643,0.7630342533135606,1.019701364947603,0.6274468077238439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410592091274113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.168991097395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24259105121183,262.24259105121183,-10.907408948788145,246.63986228984288,277.8453198125785,121061.06484255467,121123.77498036461,-62.71013780991891,0.0,nan,277.8453198125785,4.695319812578532,271.6042283080439,-1.5457716919560767,265.3631368034875,-7.786863196512456,259.1220452989283,-14.027954701071678,252.88095379439,-20.269046205609982,246.63986228984288,-26.510137710157096,1.0,1.0,26022.012520719443,26022.012520719443,277.1176920950787,3.967692095078746,277.1176920950787,277.1176920950787,76837.61670126126,76840.42661676455,-2.809915503297816,0.0,8546.071908451686,8546.071908451686,0.8894702370212532,3880.220923603464,277.1176920950787,3.967692095078746,1.0,0.002,0.15204693727039617,0.005085390280437457,0.00023558051828121215,0.0017644194815786037,0.11779025914060608,0.11779025914060608,0.0,-1.4018430513629276e-13,1.0,1.0004048143771396,0.19757394732772582,0.09227532488546548,0.0,3.732610222961125e-05,47.752004583541094,0.0,1601852.9522592272,268.1265262511314,0.00014939886074216702,1.0,1279319.343064405,2619.2463532747674,,,,,,,,,,,,,,,,,,,3.0
2114.0,-28.247290936981717,4.978041892835642,34.9845284500693,26.230639940500282,6.428365218653325,-24.77972532136475,-38.339292572904355,2.9607996028572363,-5.023569264724358,-5.023717870813348,39.96913160310024,41196.130122846786,25754.531391396147,25754.531391396147,66950.66151424294,76853.61304231986,76840.24971609042,25754.531391396147,102594.78110748656,102594.78110748656,102594.78110748656,128633.08712327038,124440.34054318814,4192.746580082239,0.0,90311.40764676941,54654.124148768125,39619.203886668096,26038.306015783826,65657.50990245191,19868.11894770747,1450.0,0.0,0.8869097881869137,2.882176756631018,0.001494314320929203,1.0,1.0,-4.829090305219495,354328.2440430084,1553202.702489932,4.383513672992447,1553202.702489932,4.383513672992447,0.7630342363924854,0.09227550663262145,3.86092300776401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86092300776401,1.2778290754387713,1.2781866325403592,3.0214706191735976,6402.133675493123,15243.107769423557,6488.920700547848,0.000343988371131961,23391.14441421399,2385.2329199282112,19395.8182125108,1977.8230295269843,0.8291949239013987,0.8291949239013988,35021.68538899136,35405.22815468563,0.9864772093574496,0.8,4226.746405670061,4273.035954225843,0.9864772093574496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559602058520649,4.978041892835642,-2.3437865055712224,7.321828398406865,3.5,3.5,1.0,0.6,0.0002798014966472468,1.0000649704638727,0.00027978331899522783,197.4838609990133,0.0,3.5901832893195358e-06,10.174579441931565,0.011703826074969122,9.50334086927717e-05,0.00018476808795447511,0.0007133753618839972,0.09227550663814607,0.09227550663814607,0.09227550663814607,0.0923121295510264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490531.4852207968,594.7351774271774,0.0,0.09227550663814607,0.09227550663262145,0.09227550663262145,0.375,0.375,0.5,9.315344581280215,0.2067452941203669,0.2067452941203669,-6.252776074688882e-12,0.0001486060889988039,0.19462756559386207,-6.252776074688882e-12,26038.306015783826,19868.11894770747,0.7630342363924854,1.0196954105282439,0.6274397275201623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410629511358695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.14888653162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24221761296,262.24221761296,-10.907782387039958,246.63924948638558,277.84518573953534,121063.27733014505,121125.7126068895,-62.43527674444174,0.0,nan,277.84518573953534,4.695185739535361,271.6039984889149,-1.5460015110850804,265.3628112382744,-7.787188761725588,259.121623987632,-14.028376012367971,252.88043673701782,-20.26956326298216,246.63924948638558,-26.510750513614397,1.0,1.0,26022.012520719443,26022.012520719443,277.1175766723672,3.9675766723672155,277.1175766723672,277.1175766723672,76837.51994298381,76840.24971609042,-2.7297731066064443,0.0,8546.071908451686,8546.071908451686,0.8894698167246758,3880.22762280283,277.1175766723672,3.9675766723672155,1.0,0.002,0.15201016776182186,0.005085536867338473,0.00023552350162394224,0.0017644764985409974,0.11776175081197111,0.11776175081197111,0.0,1.649396765002198e-13,1.0,1.0003987800990606,0.19462756560011485,0.09227550663262145,0.0,3.676950966137463e-05,47.039956934477985,0.0,1601852.8411557768,268.1264307352756,0.00014860609525157997,1.0,1279319.6691413098,2619.245018467675,,,,,,,,,,,,,,,,,,,3.0
2115.0,-28.247920769275414,4.978002974304399,34.98453098357268,26.230438495427393,6.428228135817447,-24.780305878773397,-38.339856535289414,2.960613245200547,-5.0236629168325635,-5.023810704629925,39.96913001634991,41195.80695897308,25754.67022325588,25754.67022325588,66950.47718222896,76853.48515182374,76840.08531735609,25754.67022325588,102594.75554061196,102594.75554061196,102594.75554061196,128633.02864137242,124439.79187084838,4193.236770524044,0.0,90311.49234330766,54654.0124983391,39619.42204996507,26038.273100760463,65657.69515072553,19868.0934080831,1450.0,0.0,0.8869093217327082,2.882166910958633,0.001494314320929203,1.0,1.0,-4.832068045581877,354326.9616823268,1553202.6341187498,4.383529344603699,1553202.6341187498,4.383529344603699,0.763034220095911,0.09227568561037616,3.8609292623813474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609292623813474,1.2778299752251656,1.2781875093493702,3.0214733863173113,6402.139538738604,15243.107769423557,6488.917005769266,0.00034398691758552445,23391.12845792084,2385.231292839129,19395.80716857036,1977.8219033584724,0.8291950173956845,0.8291950173956845,35021.73077652273,35405.22815468563,0.9864788074306162,0.8,4226.751883464261,4273.035954225843,0.9864788074306162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559632027999861,4.978002974304399,-2.3438648930035986,7.321867867307997,3.5,3.5,1.0,0.6,0.00027978331899522783,1.0000646246820104,0.00027976523925560336,197.48437462068966,0.0,3.58979290460389e-06,10.173473091647425,0.011707415867873725,9.50274289463253e-05,0.00018475589004890252,0.0007133294222871185,0.09227568560903845,0.09227568560903845,0.09227568560903845,0.09231176565804307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490526.25327329815,594.7368822048612,0.0,0.09227568560903845,0.09227568561037616,0.09227568561037616,0.375,0.375,0.5,9.316426982089824,0.20377738770895348,0.20377738770895348,-5.837819117004983e-11,0.0001477877973456998,0.19174265904803178,-5.837819117004983e-11,26038.273100760463,19868.0934080831,0.763034220095911,1.0196897260638786,0.6274330352962117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441066692969887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.14778018134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24184235300737,262.24184235300737,-10.908157646992606,246.63863806630843,277.84504663970625,121065.04200098109,121127.78184700703,-62.739846025933524,0.0,nan,277.84504663970625,4.695046639706277,271.6037649250333,-1.5462350749666598,265.3624832103478,-7.787516789652159,259.1212014956598,-14.028798504340159,252.87991978098879,-20.27008021901119,246.63863806630843,-26.511361933691546,1.0,1.0,26022.012520719443,26022.012520719443,277.11746460179063,3.9674646017906525,277.11746460179063,277.11746460179063,76837.30188790616,76840.08531735609,-2.7834294499334646,0.0,8546.071908451686,8546.071908451686,0.8894694223582775,3880.2339086932543,277.11746460179063,3.9674646017906525,1.0,0.002,0.15197394323266525,0.005085681368550301,0.00023546733029794188,0.0017645326694203027,0.11773366514897093,0.11773366514897093,0.0,-2.81755521691629e-13,1.0,1.0003928716466381,0.19174265910640997,0.09227568561037616,0.0,3.622452928023372e-05,46.34276438997832,0.0,1601852.7321598523,268.1263370831674,0.00014778785572389097,1.0,1279319.9887145453,2619.243710284504,,,,,,,,,,,,,,,,,,,3.0
2116.0,-28.248551436681225,4.977962931940411,34.984533273030046,26.23026310410353,6.428122899076535,-24.78088400309043,-38.34041627179829,2.9604554654766977,-5.023756184628951,-5.023903119787377,39.969128040251896,41195.46538462617,25754.805083199055,25754.805083199055,66950.27046782523,76853.3380079192,76839.9204277442,25754.805083199055,102594.72551094326,102594.72551094326,102594.72551094326,128632.96569894889,124439.24605970999,4193.719639238901,0.0,90311.57104410928,54653.89702062003,39619.63780387694,26038.24018800562,65657.87799188256,19868.067842736033,1450.0,0.0,0.8869088588162658,2.882157110262275,0.001494314320929203,1.0,1.0,-4.835022050157534,354325.6851099691,1553202.5489697536,4.383544897366667,1553202.5489697536,4.383544897366667,0.7630342027449365,0.09227586178584068,3.8609356807194115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609356807194115,1.277830742553886,1.2781882537887377,3.021476594781954,6402.1463370901765,15243.107769423557,6488.9127216826955,0.00034398523221065304,23391.10995686969,2385.229406256947,19395.79436314891,1977.8205975688857,0.8291951257940453,0.8291951257940453,35021.77735210183,35405.22815468563,0.9864804473349109,0.8,4226.757504643235,4273.035954225843,0.9864804473349109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55966114006586,4.977962931940411,-2.3439432750813523,7.3219062070217635,3.5,3.5,1.0,0.6,0.00027976523925560336,1.0000647107039975,0.0002797471366214513,197.4848889256966,0.0,3.5704660730443913e-06,10.118700851007805,0.01171098633394677,9.502149435099244e-05,0.0001847437449046109,0.0007132837164919373,0.09227586178663574,0.09227586178663574,0.09227586178663574,0.09231140357412783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490521.0973884305,594.7385621713483,0.0,0.09227586178663574,0.09227586178584068,0.09227586178584068,0.375,0.375,0.5,9.317493235620255,0.20083059688590765,0.20083059688590765,1.9326762412674725e-12,0.000146935158454653,0.18888106962987194,1.9326762412674725e-12,26038.24018800562,19868.067842736033,0.7630342027449365,1.0196837381205415,0.6274260857123537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410704148891291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.0930079407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2414684217737,262.2414684217737,-10.908531578226302,246.63802792336023,277.84490892018846,121067.18930009288,121129.70699989727,-62.51769980435351,0.0,nan,277.84490892018846,4.694908920188482,271.6035327208232,-1.5464672791767953,265.3621565214544,-7.7878434785455966,259.1207803220879,-14.029219677912067,252.87940412272798,-20.270595877272,246.63802792336023,-26.51197207663975,1.0,1.0,26022.012520719443,26022.012520719443,277.11735289243416,3.967352892434178,277.11735289243416,277.11735289243416,76837.1748724646,76839.9204277442,-2.745555279601831,0.0,8546.071908451686,8546.071908451686,0.8894690176688185,3880.2403591230086,277.11735289243416,3.967352892434178,1.0,0.002,0.15193825928137708,0.005085823534580389,0.0002354119967651091,0.001764588003224246,0.11770599838255455,0.11770599838255455,0.0,-1.0644696929462683e-14,1.0,1.0003870108723025,0.18888106962793927,0.09227586178584068,0.0,3.568395175573387e-05,45.65120410962425,0.0,1601852.623555432,268.126243815371,0.00014693515652197675,1.0,1279320.306846026,2619.242408004128,,,,,,,,,,,,,,,,,,,3.0
2117.0,-28.24917839026557,4.977922008396866,34.984535429624245,26.23015808584171,6.428083467248073,-24.781452204529025,-38.34096703268585,2.960357280977516,-5.023838989228068,-5.023985107015943,39.969128784642116,41195.068972700086,25754.91082218798,25754.91082218798,66949.97979488806,76853.14421910986,76839.83219220556,25754.91082218798,102594.74301439355,102594.74301439355,102594.74301439355,128632.9549236495,124438.75914990528,4194.19577374421,0.0,90311.61592780009,54653.73809810348,39619.86425521845,26038.211909255948,65658.07616447439,19868.04604880668,1450.0,0.0,0.8869084390927008,2.8821484163296227,0.001494314320929203,1.0,1.0,-4.837726591060118,354324.5525858537,1553202.5810448774,4.383558998973216,1553202.5810448774,4.383558998973216,0.7630341944388306,0.09227603478944241,3.8609388652192127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609388652192127,1.2778312341253621,1.27818872236443,3.021477924557003,6402.149154723937,15243.107769423557,6488.910946093844,0.00034398453369040175,23391.10228896941,2385.2286243487238,19395.789055795012,1977.8200563694038,0.8291951707184626,0.8291951707184626,35021.80046086987,35405.22815468563,0.9864812609839971,0.8,4226.760293626722,4273.035954225843,0.9864812609839971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559683965823845,4.977922008396866,-2.3440142594604136,7.3219362678572795,3.5,3.5,1.0,0.6,0.0002797471366214513,1.000064329957613,0.0002797291416576253,197.48540020439376,0.0,3.5749966947816095e-06,10.131540633011081,0.01171456133064155,9.501565525375219e-05,0.0001847314813676991,0.0007132369560420683,0.09227603479616614,0.09227603479616614,0.09227603479616614,0.09231108143418829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490516.02637999924,594.7402146079248,0.0,0.09227603479616614,0.09227603478944241,0.09227603478944241,0.375,0.375,0.5,9.318544634662128,0.1979449817036425,0.1979449817036425,2.148681232938543e-11,0.00014611778789230812,0.18625851595584209,2.148681232938543e-11,26038.211909255948,19868.04604880668,0.7630341944388306,1.0196762333879146,0.6274181544629158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410741417616069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.1058477227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2411018975384,262.2411018975384,-10.908898102461592,246.63742006504168,277.8447837300306,121069.96012690171,121131.23944660873,-61.27931970701633,0.0,nan,277.8447837300306,4.694783730030622,271.60331099705036,-1.5466890029496199,265.3618382640382,-7.788161735961751,259.1203655310303,-14.029634468969675,252.8788927980392,-20.271107201960774,246.63742006504168,-26.512579934958296,1.0,1.0,26022.012520719443,26022.012520719443,277.11726058051613,3.967260580516154,277.11726058051613,277.11726058051613,76837.17704836627,76839.83219220556,-2.6551438392925775,0.0,8546.071908451686,8546.071908451686,0.8894688168794843,3880.243559545309,277.11726058051613,3.967260580516154,1.0,0.002,0.15190307074839784,0.0050859654260140795,0.0002353574359358583,0.0017646425641918235,0.11767871796792914,0.11767871796792914,0.0,1.2768171936405892e-13,1.0,1.000381639605614,0.18625851593435527,0.09227603478944241,0.0,3.5188534101792825e-05,45.01741617597458,0.0,1601852.527045832,268.1261610107719,0.00014611776640549579,1.0,1279320.589080208,2619.2412526711305,,,,,,,,,,,,,,,,,,,3.0
2118.0,-28.249804207942503,4.977880131141526,34.98453739770656,26.22994965584951,6.427947129444281,-24.782029074212762,-38.34152655964715,2.9601719955120305,-5.023926193089892,-5.02407142981326,39.9691276575242,41194.76399077418,25755.02526945857,25755.02526945857,66949.78926023275,76853.02169406191,76839.7047535749,25755.02526945857,102594.73002303347,102594.73002303347,102594.73002303347,128632.91145391262,124438.24647355708,4194.664980355536,0.0,90311.71088050296,54653.65022629226,39620.06739356744,26038.181430879155,65658.2488244466,19868.0224237672,1450.0,0.0,0.8869080040886858,2.8821392629581366,0.001494314320929203,1.0,1.0,-4.840523803527617,354323.36017522815,1553202.5324781053,4.38357361397222,1553202.5324781053,4.38357361397222,0.7630341802674956,0.09227620536321285,3.860946885300025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860946885300025,1.2778321285774048,1.278189594070966,3.021482085912467,6402.157972136816,15243.107769423557,6488.905389572644,0.000343982347753959,23391.07829334592,2385.2261774760923,19395.7724469813,1977.8183627417418,0.8291953112951972,0.8291953112951972,35021.8586596907,35405.22815468563,0.9864833101382856,0.8,4226.767317607836,4273.035954225843,0.9864833101382856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559708671428909,4.977880131141526,-2.3440886732532347,7.321968804394761,3.5,3.5,1.0,0.6,0.0002797291416576253,1.0000642137285785,0.0002797111803598093,197.48591055903563,0.0,3.5537426328424484e-06,10.071306621475498,0.011718115073274393,9.500972355919071e-05,0.00018471941809843458,0.0007131918619615841,0.09227620536487831,0.09227620536487831,0.09227620536487831,0.09231074298893951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490511.0200254619,594.7418458785412,0.0,0.09227620536487831,0.09227620536321285,0.09227620536321285,0.375,0.375,0.5,9.319580763433244,0.195095839681926,0.195095839681926,2.4442670110147446e-12,0.000145236723369635,0.18354762628564458,2.4442670110147446e-12,26038.181430879155,19868.0224237672,0.7630341802674956,1.0196706500540307,0.6274118595657108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410778467056808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.04561371116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2407327272087,262.2407327272087,-10.909267272791283,246.63681339120188,277.844652063214,121071.69985549894,121133.42157616497,-61.721720666044234,0.0,nan,277.844652063214,4.6946520632140505,271.60308432882806,-1.5469156711719165,265.36151659440696,-7.788483405593013,259.1199488599958,-14.030051140004161,252.87838112560536,-20.27161887439462,246.63681339120188,-26.513186608798094,1.0,1.0,26022.012520719443,26022.012520719443,277.1171593457649,3.9671593457649124,277.1171593457649,277.1171593457649,76836.92300410547,76839.7047535749,-2.7817494694318157,0.0,8546.071908451686,8546.071908451686,0.8894683111965639,3880.2516197265254,277.1171593457649,3.9671593457649124,1.0,0.002,0.15186839432460436,0.00508610422283906,0.0002353036664692497,0.0017646963336265095,0.11765183323462486,0.11765183323462486,0.0,9.575933795913372e-14,1.0,1.0003760873462064,0.18354762628320032,0.09227620536321285,0.0,3.467642439698167e-05,44.36227399115375,0.0,1601852.4253789745,268.1260738069101,0.000145236720925368,1.0,1279320.8862392157,2619.2400362437475,,,,,,,,,,,,,,,,,,,3.0
2119.0,-28.250429615498096,4.977837167967711,34.98453909935404,26.229775451961928,6.427838405939284,-24.78260281336556,-38.34208563258869,2.9600116035070076,-5.024020727087816,-5.024164998547981,39.96912390439654,41194.43316882632,25755.155578777903,25755.155578777903,66949.58874760423,76852.87656135806,76839.51910979717,25755.155578777903,102594.67468857508,102594.67468857508,102594.67468857508,128632.8221498717,124437.69522341204,4195.126926459663,0.0,90311.78539252655,54653.53890821846,39620.27387145343,26038.147461296627,65658.42133275006,19867.995916693493,1450.0,0.0,0.8869075417313832,2.882129341421367,0.001494314320929203,1.0,1.0,-4.84346556426641,354322.0676770839,1553202.3707594345,4.383589147980944,1553202.3707594345,4.383589147980944,0.7630341577189963,0.09227637377908779,3.8609524972733946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609524972733946,1.2778329077549475,1.2781903505137464,3.0214846353086853,6402.163374001483,15243.107769423557,6488.901985409995,0.00034398100856343727,23391.063592806375,2385.224678438241,19395.762271711337,1977.8173251529665,0.8291953974113541,0.8291953974113541,35021.89938373387,35405.22815468563,0.986484744014024,0.8,4226.772232568416,4273.035954225843,0.986484744014024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5597368011568,4.977837167967711,-2.3441686824311248,7.322005850398836,3.5,3.5,1.0,0.6,0.0002797111803598093,1.0000641719719934,0.0002796932318935655,197.48642058149264,0.0,3.5471032540101712e-06,10.052490621864825,0.011721662176528404,9.500379701954231e-05,0.00018470738334026702,0.0007131464329724382,0.09227637378564027,0.09227637378564027,0.09227637378564027,0.09231037709380756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490506.07833501167,594.7434559430056,0.0,0.09227637378564027,0.09227637377908779,0.09227637377908779,0.375,0.375,0.5,9.320600863005025,0.19224943888320922,0.19224943888320922,-2.5863755581667647e-11,0.00014427146015805192,0.1806994342815642,-2.5863755581667647e-11,26038.147461296627,19867.995916693493,0.7630341577189963,1.019664917136991,0.6274051725986102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410815449551675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.02679771155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2403639395745,262.2403639395745,-10.909636060425498,246.636208008354,277.8445198707964,121073.71225215562,121135.36999078306,-61.65773862746122,0.0,nan,277.8445198707964,4.694519870796398,271.602857498314,-1.5471425016859826,265.3611951258173,-7.788804874182688,259.119532753322,-14.030467246677972,252.8778703808433,-20.272129619156686,246.636208008354,-26.513791991645974,1.0,1.0,26022.012520719443,26022.012520719443,277.11704405432766,3.967044054327687,277.11704405432766,277.11704405432766,76836.8007927834,76839.51910979717,-2.718317013772321,0.0,8546.071908451686,8546.071908451686,0.8894679573497433,3880.2572597597614,277.11704405432766,3.967044054327687,1.0,0.002,0.15183425595444325,0.005086239268935817,0.0002352507271458466,0.0017647492731078748,0.1176253635729233,0.1176253635729233,0.0,2.537215229581058e-13,1.0,1.0003702537921755,0.18069943430742796,0.09227637377908779,0.0,3.413837107854849e-05,43.67394213902318,0.0,1601852.3151512307,268.12597927291216,0.0001442714860218075,1.0,1279321.2083416176,2619.2387177108953,,,,,,,,,,,,,,,,,,,3.0
2120.0,-28.25105160255582,4.977793186831732,34.98454056166183,26.229567336291097,6.42770096442045,-24.783176345847785,-38.34264086382461,2.959825707695066,-5.024113129260627,-5.024256419350301,39.96912040050912,41194.12515340915,25755.277735918735,25755.277735918735,66949.40288932789,76852.75562372894,76839.34814871136,25755.277735918735,102594.62588463009,102594.62588463009,102594.62588463009,128632.74021616009,124437.15845353788,4195.581762622214,0.0,90311.87936227146,54653.444713197234,39620.4829434158,26038.114331529996,65658.5972749458,19867.970075898338,1450.0,0.0,0.886907089396124,2.8821196482092266,0.001494314320929203,1.0,1.0,-4.846337455479329,354320.8048533015,1553202.2197800262,4.383604345285607,1553202.2197800262,4.383604345285607,0.7630341361486332,0.0922765395347793,3.8609603285445893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609603285445893,1.277833804938425,1.2781912250118384,3.021488642437846,6402.171864627333,15243.107769423557,6488.896634705085,0.00034397890361902075,23391.04048663329,2385.2223222643097,19395.746278096292,1977.81569425811,0.829195532758789,0.8291955327587889,35021.95621239185,35405.22815468563,0.9864867449268985,0.8,4226.77909118539,4273.035954225843,0.9864867449268985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559763171082981,4.977793186831732,-2.3442473919653493,7.322040578797082,3.5,3.5,1.0,0.6,0.0002796932318935655,1.0000638213131203,0.00027967538264339777,197.4869278167696,0.0,3.544578353415879e-06,10.045335053580601,0.01172520675488182,9.499791154255166e-05,0.00018469532035101386,0.0007131013047430987,0.09227653953196532,0.09227653953196532,0.09227653953196532,0.09231001955500873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490501.2136334842,594.7450409269715,0.0,0.09227653953196532,0.0922765395347793,0.0922765395347793,0.375,0.375,0.5,9.321605263447612,0.18941546671749165,0.18941546671749165,-7.332801033044234e-12,0.0001432900896816136,0.1779189638709795,-7.332801033044234e-12,26038.114331529996,19867.970075898338,0.7630341361486332,1.019659354112864,0.627398800204465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410852407990098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.01964214327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23999316527613,262.23999316527613,-10.910006834723845,246.63560401152563,277.8443823190259,121075.48396474101,121137.47385451641,-61.98988977536079,0.0,nan,277.8443823190259,4.6943823190259195,271.6026266575353,-1.5473733424646525,265.3608709960222,-7.789129003977791,259.1191153345204,-14.030884665479562,252.87735967302734,-20.272640326972635,246.63560401152563,-26.514395988474348,1.0,1.0,26022.012520719443,26022.012520719443,277.11693262888605,3.9669326288860702,277.11693262888605,277.11693262888605,76836.58027396747,76839.34814871136,-2.767874743891298,0.0,8546.071908451686,8546.071908451686,0.8894674635713149,3880.265130187312,277.11693262888605,3.9669326288860702,1.0,0.002,0.15180064284425968,0.0050863723664371354,0.0002351986027229913,0.0017648013971860233,0.11759930136149564,0.11759930136149564,0.0,-9.098537895324554e-14,1.0,1.0003645588708467,0.1779189638783123,0.0922765395347793,0.0,3.361311042818127e-05,43.00197562741589,0.0,1601852.207353298,268.12588687073935,0.00014329009701441464,1.0,1279321.5230496188,2619.237429448069,,,,,,,,,,,,,,,,,,,3.0
2121.0,-28.251673644501615,4.977748207125822,34.98454178268781,26.229410734400176,6.4276123007629895,-24.783745049949367,-38.343191624712176,2.959683706108685,-5.024205659481481,-5.0243479338946,39.969116361727465,41193.774161339046,25755.397563127586,25755.397563127586,66949.17172446664,76852.59927864837,76839.17255131691,25755.397563127586,102594.57011444449,102594.57011444449,102594.57011444449,128632.65108638727,124436.62157226405,4196.029514123226,0.0,90311.94881263566,54653.319522305486,39620.69921147797,26038.080971942774,65658.78018342075,19867.944019839244,1450.0,0.0,0.8869066385189079,2.8821099455574553,0.001494314320929203,1.0,1.0,-4.849197984532736,354319.5407388689,1553202.0457513512,4.383619493614242,1553202.0457513512,4.383619493614242,0.7630341130457297,0.09227670259512394,3.8609658451325495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609658451325495,1.2778344987770272,1.2781918962349375,3.0214913189679504,6402.1775358734485,15243.107769423557,6488.8930607048505,0.0003439774976306506,23391.025053093985,2385.2207484812843,19395.73559517042,1977.8146049028385,0.8291956231565363,0.8291956231565363,35021.99624423014,35405.22815468563,0.9864881544313836,0.8,4226.783922604172,4273.035954225843,0.9864881544313836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559789038049337,4.977748207125822,-2.3443264376865685,7.322074644812391,3.5,3.5,1.0,0.6,0.00027967538264339777,1.0000638272680482,0.00027965753286708574,197.48743509905248,0.0,3.5249935794608196e-06,9.989831804191963,0.011728731748461282,9.499207378428053e-05,0.00018468330885911726,0.0007130559476711173,0.09227670259753352,0.09227670259753352,0.09227670259753352,0.0923096618659432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490496.4217548567,594.7466021496327,0.0,0.09227670259753352,0.09227670259512394,0.09227670259512394,0.375,0.375,0.5,9.322594041369916,0.18659451834514584,0.18659451834514584,6.150457920739427e-11,0.00014227441312186784,0.17514994936186667,6.150457920739427e-11,26038.080971942774,19867.944019839244,0.7630341130457297,1.019652992904241,0.6273917067338503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410889164472338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.964138893876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2396251949006,262.2396251949006,-10.910374805099366,246.63500158266672,277.8442488071321,121077.75408307035,121139.27518689721,-61.52110382687212,0.0,nan,277.8442488071321,4.694248807132112,271.60239936225105,-1.5476006377489284,265.36054991733795,-7.789450082662029,259.1187004724525,-14.031299527547503,252.8768510275632,-20.273148972436786,246.63500158266672,-26.51499841733326,1.0,1.0,26022.012520719443,26022.012520719443,277.1168205671949,3.9668205671949295,277.1168205671949,277.1168205671949,76836.50628662058,76839.17255131691,-2.6662646963231964,0.0,8546.071908451686,8546.071908451686,0.8894671157385022,3880.270674358212,277.1168205671949,3.9668205671949295,1.0,0.002,0.15176755283292653,0.005086503110929971,0.00023514728875892883,0.001764852711272995,0.11757364437946441,0.11757364437946441,0.0,3.1923682447532187e-14,1.0,1.000358887341508,0.1751499493003621,0.09227670259512394,0.0,3.309001195837347e-05,42.332774920674986,0.0,1601852.099357308,268.1257943405185,0.00014227435161728863,1.0,1279321.8380799836,2619.2361398665516,,,,,,,,,,,,,,,,,,,3.0
2122.0,-28.252292901527436,4.977702395422714,34.98454283670571,26.22924131518232,6.427506993169154,-24.784312912034277,-38.34374221097676,2.9595270035923686,-5.024291234837335,-5.024432518578231,39.969113984005574,41193.432137283125,25755.497403552432,25755.497403552432,66948.92954083555,76852.45353552513,76839.04674021916,25755.497403552432,102594.54414377159,102594.54414377159,102594.54414377159,128632.59478151058,124436.12419611138,4196.470585399193,0.0,90312.02059401301,54653.19413493754,39620.918287861634,26038.050637738987,65658.96892560062,19867.92041791071,1450.0,0.0,0.8869062168763994,2.882100978368157,0.001494314320929203,1.0,1.0,-4.851887707349249,354318.37234987825,1553201.9432973848,4.383633659740474,1553201.9432973848,4.383633659740474,0.7630340955368824,0.09227686273611585,3.8609711521683123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609711521683123,1.2778352606533454,1.2781926355140838,3.0214936706271773,6402.182518757159,15243.107769423557,6488.889920482258,0.00034397626229288144,23391.011492871163,2385.219365723378,19395.72620883495,1977.8136477629926,0.8291957025777252,0.8291957025777252,35022.03475541485,35405.22815468563,0.9864895103946646,0.8,4226.788570496178,4273.035954225843,0.9864895103946646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559810590490848,4.977702395422714,-2.3444006333057668,7.322103028728481,3.5,3.5,1.0,0.6,0.00027965753286708574,1.0000635418209922,0.00027963976404725633,197.48794011243075,0.0,3.5251065409548373e-06,9.99015193706601,0.011732256855002237,9.498623820821479e-05,0.00018467129465887095,0.0007130105413114748,0.09227686273805362,0.09227686273805362,0.09227686273805362,0.092309330775695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490491.7090538627,594.7481376486093,0.0,0.09227686273805362,0.09227686273611585,0.09227686273611585,0.375,0.375,0.5,9.323568082474246,0.18381429192550058,0.18381429192550058,3.808509063674137e-12,0.00014128374090205398,0.17254481122898824,3.808509063674137e-12,26038.050637738987,19867.92041791071,0.7630340955368824,1.0196463733187253,0.6273846941452912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410925924375764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.964459026756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23925825870975,262.23925825870975,-10.910741741290224,246.63440076640688,277.84411575100927,121079.80184392924,121141.15004018623,-61.34819625698893,0.0,nan,277.84411575100927,4.694115751009292,271.60217275410747,-1.5478272458925062,265.3602297571563,-7.7897702428437015,259.1182867602459,-14.031713239754083,252.8763437633326,-20.273656236667364,246.63440076640688,-26.515599233593093,1.0,1.0,26022.012520719443,26022.012520719443,277.11672126099955,3.9667212609995772,277.11672126099955,277.11672126099955,76836.34100854005,76839.04674021916,-2.7057316791033372,0.0,8546.071908451686,8546.071908451686,0.8894667811183142,3880.276007929154,277.11672126099955,3.9667212609995772,1.0,0.002,0.15173495495993672,0.0050866329452771706,0.00023509674070444959,0.001764903259324408,0.11754837035222479,0.11754837035222479,0.0,2.885755870374318e-14,1.0,1.0003535514062698,0.17254481122517973,0.09227686273611585,0.0,3.2597873424594965e-05,41.70318083874483,0.0,1601851.9994031696,268.12570876516264,0.00014128373709354491,1.0,1279322.1292552154,2619.2349479371464,,,,,,,,,,,,,,,,,,,3.0
2123.0,-28.252910636577447,4.9776557687087974,34.98454371751434,26.229075982142263,6.427407496568063,-24.784878823270592,-38.344292517844565,2.9593756831561424,-5.024376864218823,-5.024517126382768,39.96911109326863,41193.09755686333,25755.59520486078,25755.59520486078,66948.69276172412,76852.30534319548,76838.91559569103,25755.59520486078,102594.5108005518,102594.5108005518,102594.5108005518,128632.53090692923,124435.62589864034,4196.905008288884,0.0,90312.09234882309,54653.079011388625,39621.12593048274,26038.020106377426,65659.14603686017,19867.896627500453,1450.0,0.0,0.8869057969722897,2.8820920091871667,0.001494314320929203,1.0,1.0,-4.854570041997704,354317.20364534785,1553201.8187361374,4.383647767469985,1553201.8187361374,4.383647767469985,0.7630340765669146,0.09227702030970375,3.8609766759028217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609766759028217,1.277835997455971,1.2781933498159528,3.021496251153979,6402.187986583797,15243.107769423557,6488.886474619714,0.0003439749067245788,23390.99661297622,2385.217848396366,19395.715908921207,1977.812597464089,0.8291957897236999,0.8291957897236999,35022.07483909052,35405.22815468563,0.9864909217251141,0.8,4226.793408171184,4273.035954225843,0.9864909217251141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559831702750549,4.9776557687087974,-2.34447506422959,7.322130832938388,3.5,3.5,1.0,0.6,0.00027963976404725633,1.0000633859651777,0.00027962203993437014,197.48844388683116,0.0,3.50912762633929e-06,9.944867693045548,0.011735765982628576,9.498040592440836e-05,0.00018465935812284797,0.0007129654746995022,0.09227702031189743,0.09227702031189743,0.09227702031189743,0.09230899980286132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490487.06461740076,594.749650873205,0.0,0.09227702031189743,0.09227702030970375,0.09227702030970375,0.375,0.375,0.5,9.324527467260822,0.181070574246462,0.181070574246462,3.694822225952521e-12,0.00014026216393858704,0.16994708438505768,3.694822225952521e-12,26038.020106377426,19867.896627500453,0.7630340765669146,1.0196400167029285,0.6273779060991453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441096251987922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.919174782735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23889283530326,262.23889283530326,-10.911107164696716,246.63380158525283,277.8439840853529,121081.91139418707,121143.00666557343,-61.0952713863375,0.0,nan,277.8439840853529,4.693984085352895,271.6019475853538,-1.548052414646179,265.3599110853071,-7.790088914692888,259.11787458527914,-14.032125414720838,252.87583808527418,-20.274161914725795,246.63380158525283,-26.51619841474715,1.0,1.0,26022.012520719443,26022.012520719443,277.11662130760357,3.9666213076035888,277.11662130760357,277.11662130760357,76836.19519873481,76838.91559569103,-2.7203969562106067,0.0,8546.071908451686,8546.071908451686,0.8894664328346985,3880.281559282336,277.11662130760357,3.9666213076035888,1.0,0.002,0.15170284782728255,0.005086760583165584,0.0002350469530048877,0.0017649530470716824,0.11752347650244384,0.11752347650244384,0.0,7.656982686787828e-14,1.0,1.0003482305882425,0.16994708438136286,0.09227702030970375,0.0,3.210713311689178e-05,41.07537525472906,0.0,1601851.899341184,268.12562313578115,0.0001402621602437648,1.0,1279322.4205096974,2619.2337556841107,,,,,,,,,,,,,,,,,,,3.0
2124.0,-28.253526490815506,4.977608239354134,34.984544369183645,26.228882010933035,6.42728245324639,-24.7854455964084,-38.34484292948616,2.9592015587297875,-5.024467552334443,-5.02460672069883,39.969106242005935,41192.788496992325,25755.703522136377,25755.703522136377,66948.4920191287,76852.17734422687,76838.7425160364,25755.703522136377,102594.44603817277,102594.44603817277,102594.44603817277,128632.43315411381,124435.10059064736,4197.332563466453,0.0,90312.17927052201,54652.98426920171,39621.32777924478,26037.98711594104,65659.31489518582,19867.870799260716,1450.0,0.0,0.8869053587984632,2.882082511586254,0.001494314320929203,1.0,1.0,-4.857350588904808,354315.966064655,1553201.60970065,4.383662489026036,1553201.60970065,4.383662489026036,0.7630340513955152,0.09227717566708696,3.8609838107762275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609838107762275,1.2778368397047366,1.2781941696505534,3.021499843179013,6402.195597653814,15243.107769423557,6488.881678021412,0.00034397301980011697,23390.975900612568,2385.2157363230635,19395.701571567894,1977.8111354609264,0.8291959110205382,0.8291959110205382,35022.12661418168,35405.22815468563,0.9864927447063008,0.8,4226.79965687618,4273.035954225843,0.9864927447063008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559855085080411,4.977608239354134,-2.3445533874081628,7.322161626762297,3.5,3.5,1.0,0.6,0.00027962203993437014,1.0000631932853192,0.00027960437081558866,197.4889461295979,0.0,3.5003074731672904e-06,9.9198713789561,0.011739266290101743,9.497457286115436e-05,0.0001846474670732158,0.0007129208810705227,0.09227717566825179,0.09227717566825179,0.09227717566825179,0.09230865000432296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490482.4838434342,594.7511432520027,0.0,0.09227717566825179,0.09227717566708696,0.09227717566708696,0.375,0.375,0.5,9.325471697362671,0.17833916509255232,0.17833916509255232,1.9952040020143613e-11,0.00013916836439875624,0.16725613179403354,1.9952040020143613e-11,26037.98711594104,19867.870799260716,0.7630340513955152,1.0196343371233896,0.6273715856272605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44109990256156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.89417846865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23852649818673,262.23852649818673,-10.911473501813248,246.6332038345453,277.84384916182876,121083.77286147377,121145.02089518857,-61.24803371480611,0.0,nan,277.84384916182876,4.69384916182878,271.6017200963889,-1.5482799036111032,265.3595910309164,-7.790408969083558,259.1174619654411,-14.032538034558854,252.87533289999993,-20.274667100000045,246.6332038345453,-26.51679616545468,1.0,1.0,26022.012520719443,26022.012520719443,277.1165114607485,3.9665114607485066,277.1165114607485,277.1165114607485,76836.00798041972,76838.7425160364,-2.7345356166770216,0.0,8546.071908451686,8546.071908451686,0.8894659829650807,3880.288729830109,277.1165114607485,3.9665114607485066,1.0,0.002,0.1516712490504535,0.00508688502235234,0.00023499795053642317,0.001765002049501025,0.11749897526821158,0.11749897526821158,0.0,3.744790935678033e-14,1.0,1.0003427187490206,0.1672561317740815,0.09227717566708696,0.0,3.159877714300102e-05,40.42503380542157,0.0,1601851.7933502258,268.12553244766553,0.00013916834444671622,1.0,1279322.7289295758,2619.232493165199,,,,,,,,,,,,,,,,,,,3.0
