time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2125.0,-28.25414098485979,4.977559938461743,34.984544850828016,26.228731136675947,6.4271947177819415,-24.78600741458638,-38.34538502907378,2.9590611474668815,-5.024552881461773,-5.024690976659917,39.969102638461266,41192.42457180747,25755.796106438273,25755.796106438273,66948.22067824574,76852.0207915976,76838.60802081603,25755.796106438273,102594.4041272543,102594.4041272543,102594.4041272543,128632.36057157794,124434.60700265528,4197.753568922662,0.0,90312.24263028362,54652.83981753361,39621.55868083335,26037.956444323645,65659.51512515699,19867.846850209975,1450.0,0.0,0.8869049432609412,2.8820735805270425,0.001494314320929203,1.0,1.0,-4.8599923298326075,354314.802225677,1553201.454426996,4.38367645006742,1553201.454426996,4.38367645006742,0.7630340304429393,0.09227732834223622,3.8609883750190375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609883750190375,1.2778375258165031,1.2781948333747435,3.0215017926883716,6402.19972843021,15243.107769423557,6488.879074726997,0.0003439719957000475,23390.964659363504,2385.214590034671,19395.693790146674,1977.8103419767888,0.8291959768483722,0.8291959768483722,35022.159735164,35405.22815468563,0.9864939108837928,0.8,4226.803654227862,4273.035954225843,0.9864939108837928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559875071150728,4.977559938461743,-2.3446280093529754,7.322187947814719,3.5,3.5,1.0,0.6,0.00027960437081558866,1.000063054025722,0.00027958674174598306,197.4894472652893,0.0,3.489455647193852e-06,9.889117304147376,0.011742755745748937,9.49688282095624e-05,0.00018463554260602624,0.0007128756836171995,0.09227732834303194,0.09227732834303194,0.09227732834303194,0.09230832070749911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490477.9789053667,594.7526109764216,0.0,0.09227732834303194,0.09227732834223622,0.09227732834223622,0.375,0.375,0.5,9.326401468187257,0.17564066110026033,0.17564066110026033,-3.2230218494078144e-11,0.00013809519816732063,0.1646986468273326,-3.2230218494078144e-11,26037.956444323645,19867.846850209975,0.7630340304429393,1.0196270951838782,0.6273641298338628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411035420377643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.863424393836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2381629287868,262.2381629287868,-10.9118370712132,246.63260782831185,277.8437180292575,121085.98698257563,121146.77228368513,-60.78530110951968,0.0,nan,277.8437180292575,4.693718029257525,271.6014959890921,-1.548504010907891,265.35927394887955,-7.79072605112043,259.117051908679,-14.032948091320975,252.87482986850068,-20.275170131499294,246.63260782831185,-26.51739217168813,1.0,1.0,26022.012520719443,26022.012520719443,277.11641146712196,3.9664114671219863,277.11641146712196,277.11641146712196,76835.89834270229,76838.60802081603,-2.709678113737027,0.0,8546.071908451686,8546.071908451686,0.8894656951793442,3880.2933168941327,277.11641146712196,3.9664114671219863,1.0,0.002,0.15164013341479726,0.005087008296079482,0.00023494969925891174,0.001765050300729861,0.11747484962945587,0.11747484962945587,0.0,-1.122756401739089e-14,1.0,1.000337480230789,0.16469864685956281,0.09227732834223622,0.0,3.111563596682204e-05,39.806949342332274,0.0,1601851.6935577854,268.1254471185382,0.00013809523039753913,1.0,1279323.0189727633,2619.2313058721656,,,,,,,,,,,,,,,,,,,3.0
2126.0,-28.254756191190662,4.9775109913580105,34.98454521311721,26.228619936760538,6.427153373922658,-24.786565234689892,-38.34592653494326,2.958962417048192,-5.0246329951567645,-5.024770037450137,39.96910015705617,41192.05402021445,25755.873649180976,25755.873649180976,66947.92766939543,76851.83550341542,76838.50860232327,25755.873649180976,102594.38225150426,102594.38225150426,102594.38225150426,128632.31024696912,124434.1419220597,4198.168324909424,0.0,90312.29512869977,54652.707264422446,39621.76429364147,26037.92799546487,65659.69228910634,19867.824697304142,1450.0,0.0,0.8869045500869011,2.8820652008269874,0.001494314320929203,1.0,1.0,-4.862508299291051,354313.7101522514,1553201.3475052214,4.383689659758858,1553201.3475052214,4.383689659758858,0.7630340133348783,0.09227747829506695,3.8609928215773084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609928215773084,1.2778380189468788,1.2781953041147396,3.0215041064119523,6402.204630932838,15243.107769423557,6488.875985054212,0.00034397078026987223,23390.95131800971,2385.213229595194,19395.68455490796,1977.8094002445239,0.8291960549708117,0.8291960549708117,35022.19200214665,35405.22815468563,0.9864950469925382,0.8,4226.80754851083,4273.035954225843,0.9864950469925382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559891810216388,4.9775109913580105,-2.3446990013018265,7.322209992659837,3.5,3.5,1.0,0.6,0.00027958674174598306,1.0000631274322223,0.0002795690932669964,197.4899489840629,0.0,3.4815552122100248e-06,9.86672747140321,0.011746237300961146,9.496309017014696e-05,0.00018462365157583612,0.0007128305934276934,0.09227747830208097,0.09227747830208097,0.09227747830208097,0.09230801139767428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490473.5459085071,594.7540553095878,0.0,0.09227747830208097,0.09227747829506695,0.09227747829506695,0.375,0.375,0.5,9.327317460642846,0.1729926480994095,0.1729926480994095,7.16227077646181e-12,0.00013704229337463403,0.1622617381590885,7.16227077646181e-12,26037.92799546487,19867.824697304142,0.7630340133348783,1.0196198814733528,0.6273567935536709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411071734930625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.84103456109,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23780577653355,262.23780577653355,-10.912194223466429,246.63201354809073,277.8435980049747,121088.66699191173,121148.37940800619,-59.712416094463094,0.0,nan,277.8435980049747,4.693598004974717,271.6012811136061,-1.5487188863938854,265.3589642221977,-7.7910357778022785,259.11664733085473,-14.033352669145245,252.87433043947726,-20.275669560522715,246.63201354809073,-26.517986451909252,1.0,1.0,26022.012520719443,26022.012520719443,277.11632077309326,3.966320773093287,277.11632077309326,277.11632077309326,76835.89183873714,76838.50860232327,-2.6167635861347662,0.0,8546.071908451686,8546.071908451686,0.8894654148138154,3880.297785685195,277.11632077309326,3.966320773093287,1.0,0.002,0.15160947814122294,0.005087130479601277,0.00023490216380705816,0.0017650978361369635,0.11745108190352908,0.11745108190352908,0.0,-5.597822552716458e-14,1.0,1.0003324886373777,0.16226173815192624,0.09227747829506695,0.0,3.065527407105458e-05,39.21800611512384,0.0,1601851.5997978665,268.1253670048432,0.00013704228621236325,1.0,1279323.2911316357,2619.2301917893537,,,,,,,,,,,,,,,,,,,3.0
2127.0,-28.255367463839214,4.977461195591978,34.984545339178574,26.228390307538234,6.426987807877916,-24.78713193665525,-38.34647691166026,2.9587522806052133,-5.024723519751035,-5.024859383559183,39.96909406430085,41191.76854856506,25755.97549131424,25755.97549131424,66947.7440398793,76851.734820277,76838.3252584702,25755.97549131424,102594.30074978444,102594.30074978444,102594.30074978444,128632.19538357716,124433.61905367368,4198.576329903475,0.0,90312.3933344018,54652.619433934335,39621.97100051941,26037.894633792723,65659.86563431213,19867.798494706993,1450.0,0.0,0.8869041176651297,2.8820557308373527,0.001494314320929203,1.0,1.0,-4.865247103383751,354312.4760093816,1553201.0849740843,4.3837041880878,1553201.0849740843,4.3837041880878,0.7630339846648737,0.09227762635106677,3.8610003783897424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610003783897424,1.277839027707458,1.2781962906042803,3.021507634898799,6402.212107373059,15243.107769423557,6488.871273179868,0.00034396892669958485,23390.930972160957,2385.21115489601,19395.670470800225,1977.8079640652238,0.8291961741020164,0.8291961741020164,35022.246839044084,35405.22815468563,0.9864969777803904,0.8,4226.8141667434065,4273.035954225843,0.9864969777803904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599137947644675,4.977461195591978,-2.344777750055282,7.3222389456472605,3.5,3.5,1.0,0.6,0.0002795690932669964,1.000062724090038,0.0002795515586498614,197.49044749697785,0.0,3.4853972147200987e-06,9.87761570651676,0.011749722698175867,9.495725845948894e-05,0.00018461183480750746,0.0007127863640470109,0.09227762635080984,0.09227762635080984,0.09227762635080984,0.09230766308299848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490469.16730894864,594.7554817354155,0.0,0.09227762635080984,0.09227762635106677,0.09227762635106677,0.375,0.375,0.5,9.328218562142464,0.17034796690489884,0.17034796690489884,5.5138116294983774e-12,0.00013586380816832389,0.15961228017545182,5.5138116294983774e-12,26037.894633792723,19867.798494706993,0.7630339846648737,1.0196143929495671,0.627350789567247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411108091750966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.8519227962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23744293934595,262.23744293934595,-10.912557060654024,246.6314202302111,277.8434656484795,121089.98534519426,121150.64822583894,-60.66288064470751,0.0,nan,277.8434656484795,4.693465648479503,271.601056564834,-1.5489434351659952,265.35864748114346,-7.791352518856513,259.1162383975305,-14.033761602469497,252.87382931387748,-20.276170686122498,246.6314202302111,-26.518579769788886,1.0,1.0,26022.012520719443,26022.012520719443,277.11620997340236,3.9662099734023855,277.11620997340236,277.11620997340236,76835.59093576611,76838.3252584702,-2.734322704083752,0.0,8546.071908451686,8546.071908451686,0.889464938339596,3880.305380281691,277.11620997340236,3.9662099734023855,1.0,0.002,0.15157932338896513,0.00508724851376943,0.00023485539886833746,0.0017651446009413199,0.11742769943416873,0.11742769943416873,0.0,-1.9034253340155516e-13,1.0,1.0003270616020896,0.159612280169938,0.09227762635106677,0.0,3.0154752264671365e-05,38.577686185046865,0.0,1601851.4938702104,268.12527648024894,0.00013586380265451226,1.0,1279323.598696701,2619.2289327720277,,,,,,,,,,,,,,,,,,,3.0
2128.0,-28.255978827261405,4.977410571264991,34.98454523511119,26.228232902381592,6.426899948052517,-24.78769094972779,-38.34701852230353,2.9586120702834653,-5.024813957865206,-5.024948620026405,39.96908767491745,41191.43192041444,25756.07491757534,25756.07491757534,66947.50683798979,76851.58318011508,76838.14151416803,25756.07491757534,102594.21643174338,102594.21643174338,102594.21643174338,128632.07763264902,124433.09999941454,4198.977633234484,0.0,90312.4655715162,54652.50670025786,39622.17652362037,26037.86120090563,65660.037724526,19867.772216155627,1450.0,0.0,0.8869036868732071,2.882046272833894,0.001494314320929203,1.0,1.0,-4.867959999443599,354311.2433837683,1553200.8096599788,4.383718661667325,1553200.8096599788,4.383718661667325,0.7630339551646661,0.09227777207199366,3.8610064406197577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610064406197577,1.277839712615276,1.2781969532959907,3.0215107595284176,6402.218728088275,15243.107769423557,6488.867100563032,0.00034396728527325357,23390.912955073833,2385.2093176644253,19395.657998569273,1977.8066922516123,0.8291962795903641,0.8291962795903641,35022.290830313046,35405.22815468563,0.986498526698029,0.8,4226.819476023526,4273.035954225843,0.986498526698029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559935257800915,4.977410571264991,-2.34485664055458,7.322267211819571,3.5,3.5,1.0,0.6,0.0002795515586498614,1.000062733716602,0.00027953402244171695,197.49094608608974,0.0,3.4629193846811758e-06,9.813913536186453,0.011753185617560547,9.495151995588495e-05,0.00018460003869397645,0.0007127419383360996,0.09227777207767407,0.09227777207767407,0.09227777207767407,0.09230731532214806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490464.8587313186,594.7568853260127,0.0,0.09227777207767407,0.09227777207199366,0.09227777207199366,0.375,0.375,0.5,9.329104859818196,0.16770745023774225,0.16770745023774225,-3.950617610826157e-11,0.0001346621612015042,0.15698862058280838,-3.950617610826157e-11,26037.86120090563,19867.772216155627,0.7630339551646661,1.0196081080377277,0.6273440184916038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411144216274694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.78822062587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2370825068064,262.2370825068064,-10.91291749319356,246.6308283904516,277.8433366231599,121092.20475679722,121152.46560347748,-60.26084668028305,0.0,nan,277.8433366231599,4.693336623159951,271.60083497661094,-1.5491650233890368,265.3583333300451,-7.79166666995485,259.1158316835629,-14.034168316437103,252.87333003700792,-20.27666996299206,246.6308283904516,-26.51917160954838,1.0,1.0,26022.012520719443,26022.012520719443,277.11609923649564,3.9660992364956655,277.11609923649564,277.11609923649564,76835.51748672995,76838.14151416803,-2.6240274380834308,0.0,8546.071908451686,8546.071908451686,0.8894645561020624,3880.3114728228566,277.11609923649564,3.9660992364956655,1.0,0.002,0.1515496642869229,0.005087364355807927,0.0002348094019553189,0.0017651905982959213,0.11740470097765945,0.11740470097765945,0.0,2.5124000102572097e-13,1.0,1.0003216873460261,0.15698862062231456,0.09227777207199366,0.0,2.965910282350696e-05,37.94359926919387,0.0,1601851.388007962,268.12518604213477,0.0001346622007076803,1.0,1279323.9058843295,2619.2276753005917,,,,,,,,,,,,,,,,,,,3.0
2129.0,-28.256591245184556,4.977359145071386,34.98454490565961,26.22807245878505,6.426803829156149,-24.788251737734992,-38.34756421912459,2.958464321392317,-5.0249039769911406,-5.025037414403074,39.96908096222708,41191.09759401707,25756.17114064673,25756.17114064673,66947.2687346638,76851.43398361013,76837.9574964819,25756.17114064673,102594.12863712863,102594.12863712863,102594.12863712863,128631.95643997134,124432.58415525182,4199.372284719516,0.0,90312.53438170876,54652.39070121923,39622.381867210584,26037.827802842712,65660.2096700533,19867.745941692927,1450.0,0.0,0.8869032594994548,2.8820368621341235,0.001494314320929203,1.0,1.0,-4.870649001932577,354310.0168698091,1553200.5204156025,4.383733020413941,1553200.5204156025,4.383733020413941,0.7630339248008945,0.09227791527929545,3.861011620913882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861011620913882,1.2778404324158432,1.2781976508881474,3.021513111472283,6402.223711575101,15243.107769423557,6488.863959759043,0.00034396604974781515,23390.899393442447,2385.207934762885,19395.648610495966,1977.8057349345563,0.8291963589879517,0.8291963589879517,35022.328421701895,35405.22815468563,0.9864998502784477,0.8,4226.824012905915,4273.035954225843,0.9864998502784477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559956029368358,4.977359145071386,-2.3449354222766545,7.32229456734804,3.5,3.5,1.0,0.6,0.00027953402244171695,1.0000628422379236,0.00027951645700202243,197.4914455373594,0.0,3.4632423372103415e-06,9.814828783654107,0.011756648859897757,9.49457384822342e-05,0.00018458828395948273,0.0007126975094521144,0.09227791528084531,0.09227791528084531,0.09227791528084531,0.09230696943240815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490460.61941524025,594.7582663280593,0.0,0.09227791528084531,0.09227791527929545,0.09227791527929545,0.375,0.375,0.5,9.329976484376743,0.16507483870981332,0.16507483870981332,3.9108272176235914e-11,0.00013343741193239111,0.15438841247049595,3.9108272176235914e-11,26037.827802842712,19867.745941692927,0.7630339248008945,1.0196018116767833,0.627337283889359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411180346334418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.78913587334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23672319500474,262.23672319500474,-10.913276804995235,246.63023750282042,277.8432088871913,121094.26401902924,121154.33748648175,-60.07346745249956,0.0,nan,277.8432088871913,4.693208887191304,271.60061461030426,-1.5493853896957148,265.35802033341486,-7.791979666585121,259.1154260565915,-14.034573943408475,252.87283177970625,-20.27716822029373,246.63023750282042,-26.519762497179556,1.0,1.0,26022.012520719443,26022.012520719443,277.11598890969003,3.9659889096900542,277.11598890969003,277.11598890969003,76835.41938773578,76837.9574964819,-2.538108746128273,0.0,8546.071908451686,8546.071908451686,0.8894642294725174,3880.3166790184514,277.11598890969003,3.9659889096900542,1.0,0.002,0.15152049640504184,0.0050874780841555795,0.00023476416636545742,0.001765235833778163,0.1173820831827287,0.1173820831827287,0.0,1.4362035866133382e-13,1.0,1.000316361064393,0.15438841243138768,0.09227791527929545,0.0,2.916788239586803e-05,37.31517814866313,0.0,1601851.2825936791,268.12509602300884,0.00013343737282411894,1.0,1279324.2115495247,2619.2264240620743,,,,,,,,,,,,,,,,,,,3.0
2130.0,-28.257198120170088,4.977307103758187,34.984544437195375,26.2278928765096,6.426690262900961,-24.788809281866143,-38.34810188328845,2.9583014244416885,-5.024985851554845,-5.025118122119773,39.96907629152544,41190.76615472718,25756.244956635743,25756.244956635743,66947.01111136292,76851.30011506088,76837.8319130754,25756.244956635743,102594.07686971113,102594.07686971113,102594.07686971113,128631.87484316301,124432.11409945402,4199.7607437089955,0.0,90312.61340261693,54652.270397120985,39622.60333943994,26037.79797345187,65660.40131289182,19867.722567934958,1450.0,0.0,0.8869028658668308,2.882028309243987,0.001494314320929203,1.0,1.0,-4.87314253034134,354308.90205792355,1553200.319160239,4.383746245546822,1553200.319160239,4.383746245546822,0.7630339012612388,0.09227805566037349,3.8610178931073973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610178931073973,1.2778412223830886,1.2781984186292155,3.02151615198863,6402.230154064388,15243.107769423557,6488.859899393949,0.0003439644524939708,23390.881861449277,2385.2061469971172,19395.63647379298,1977.8044973352758,0.8291964616246086,0.8291964616246086,35022.37393656838,35405.22815468563,0.9865014528423794,0.8,4226.829506068114,4273.035954225843,0.9865014528423794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559971963943841,4.977307103758187,-2.345008448945649,7.322315552703836,3.5,3.5,1.0,0.6,0.00027951645700202243,1.0000622737496132,0.0002794990515480692,197.49194047028837,0.0,3.469024076770182e-06,9.831214233566696,0.011760117883974528,9.494004242998462e-05,0.00018457641457203782,0.000712652839308247,0.09227805566245267,0.09227805566245267,0.09227805566245267,0.0923066545288908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490456.4559133831,594.7596227230121,0.0,0.09227805566245267,0.09227805566037349,0.09227805566037349,0.375,0.375,0.5,9.330834450347501,0.162483338829702,0.162483338829702,-5.115907697472721e-12,0.00013227056490450195,0.15197559177840958,-5.115907697472721e-12,26037.79797345187,19867.722567934958,0.7630339012612388,1.019594912195861,0.6273304051012516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441121653888451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.80552132325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2363637179799,262.2363637179799,-10.913636282020093,246.62964819303505,277.84307924292517,121096.16974876053,121156.27084332415,-60.10109456360116,0.0,nan,277.84307924292517,4.693079242925194,271.60039303293775,-1.5496069670622319,265.35770682295447,-7.792293177045508,259.11502061300826,-14.034979386991722,252.8723344030186,-20.277665596981365,246.62964819303505,-26.520351806964925,1.0,1.0,26022.012520719443,26022.012520719443,277.11589350710443,3.965893507104454,277.11589350710443,277.11589350710443,76835.2195052452,76837.8319130754,-2.61240783019457,0.0,8546.071908451686,8546.071908451686,0.8894638339960674,3880.322982572934,277.11589350710443,3.965893507104454,1.0,0.002,0.1514917843408925,0.005087591280594678,0.0002347196409636902,0.0017652803590766464,0.1173598204818451,0.1173598204818451,0.0,4.033665762515071e-14,1.0,1.000311418577569,0.1519755917835255,0.09227805566037349,0.0,2.8712064425802925e-05,36.73204716051472,0.0,1601851.1866390686,268.12501414844513,0.00013227057002040965,1.0,1279324.4893775177,2619.22528677569,,,,,,,,,,,,,,,,,,,3.0
2131.0,-28.257803181682586,4.977254349254579,34.98454376608466,26.227698765601986,6.426564385547942,-24.789366424944784,-38.348643214534945,2.958127628771139,-5.02507309232783,-5.0252041128869305,39.96906950630232,41190.467160053704,25756.330540014384,25756.330540014384,66946.79770006808,76851.17673931555,76837.6601382802,25756.330540014384,102593.99067829459,102593.99067829459,102593.99067829459,128631.75620323703,124431.61343919349,4200.142764043549,0.0,90312.70077931113,54652.18157418925,39622.79911680208,26037.765524942442,65660.56464174452,19867.69702185105,1450.0,0.0,0.8869024530137868,2.882019196614833,0.001494314320929203,1.0,1.0,-4.8757491128413335,354307.7142754358,1553200.0267909707,4.383760116449303,1553200.0267909707,4.383760116449303,0.7630338710446993,0.09227819386774777,3.861025123288437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861025123288437,1.277842062462523,1.278199236700899,3.0215198237001797,6402.237933980568,15243.107769423557,6488.854996064155,0.0003439625236483469,23390.86068996924,2385.2039881069722,19395.621817412095,1977.8030028003545,0.829196585559144,0.829196585559144,35022.42640315903,35405.22815468563,0.9865033001749476,0.8,4226.835838229772,4273.035954225843,0.9865033001749476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55999043873264,4.977254349254579,-2.345085534189453,7.322339883444032,3.5,3.5,1.0,0.6,0.0002794990515480692,1.0000620879623632,0.00027948169909885437,197.49243392637834,0.0,3.437436875989966e-06,9.741696106555564,0.011763555320850518,9.493430784737343e-05,0.00018456474370069577,0.0007126091123016776,0.09227819386451529,0.09227819386451529,0.09227819386451529,0.09230631969769161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490452.3506798391,594.7609600237441,0.0,0.09227819386451529,0.09227819386774777,0.09227819386774777,0.375,0.375,0.5,9.331678224266707,0.15990788026874725,0.15990788026874725,1.2676082405960187e-11,0.00013102055908120747,0.14945500004557744,1.2676082405960187e-11,26037.765524942442,19867.69702185105,0.7630338710446993,1.0195891257612766,0.6273242909925625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411252404029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.71600319624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23600315142767,262.23600315142767,-10.91399684857231,246.6290603755196,277.8429459273355,121097.97894507692,121158.26219839099,-60.2832533140818,0.0,nan,277.8429459273355,4.692945927335529,271.60016881696635,-1.549831183033632,265.3573917065897,-7.7926082934102965,259.11461459626344,-14.03538540373654,252.87183748589138,-20.2781625141086,246.6290603755196,-26.520939624480377,1.0,1.0,26022.012520719443,26022.012520719443,277.11578741648356,3.965787416483579,277.11578741648356,277.11578741648356,76835.02021271532,76837.6601382802,-2.639925564886653,0.0,8546.071908451686,8546.071908451686,0.8894633781161053,3880.330248904879,277.11578741648356,3.965787416483579,1.0,0.002,0.15146354845732127,0.005087701365879996,0.00023467585079669956,0.0017653241487090932,0.11733792539834978,0.11733792539834978,0.0,-4.942071057945085e-13,1.0,1.0003062552684823,0.14945500003290135,0.09227819386774777,0.0,2.8235883066563805e-05,36.122865044471354,0.0,1601851.084385389,268.12492690767215,0.00013102054640512506,1.0,1279324.7853915044,2619.2240750458773,,,,,,,,,,,,,,,,,,,3.0
2132.0,-28.25838060852455,4.9772009106382304,34.98454290121129,26.227543665468716,6.426467029014167,-24.789895844891127,-38.349157793540485,2.957982265225541,-5.025159676818362,-5.025289432475552,39.969062572144814,41190.14793024768,25756.41263351799,25756.41263351799,66946.56056376567,76851.03924088331,76837.49111173073,25756.41263351799,102593.90374524872,102593.90374524872,102593.90374524872,128631.63700047221,124431.11857513264,4200.518425339572,0.0,90312.764765371,54652.05512362544,39623.01071305062,26037.73325522349,65660.74396827411,19867.671603359566,1450.0,0.0,0.8869020441125632,2.8820101554767152,0.001494314320929203,1.0,1.0,-4.878322154029945,354306.5357665004,1553199.728002996,4.383773854588461,1553199.728002996,4.383773854588461,0.7630338404889322,0.0922783297664595,3.8610295959729353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610295959729353,1.2778427708487274,1.2781999231102508,3.021521648871157,6402.2418012988555,15243.107769423557,6488.852558646015,0.00034396156483435165,23390.850165864427,2385.202914946942,19395.61453180616,1977.8022598753053,0.8291966471621139,0.8291966471621139,35022.45885966796,35405.22815468563,0.9865044429590211,0.8,4226.839755386556,4273.035954225843,0.9865044429590211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560008160165994,4.9772009106382304,-2.345162311399577,7.322363222037808,3.5,3.5,1.0,0.6,0.00027948169909885437,1.000059252450848,0.00027946514010437657,197.4929048470767,0.0,3.4269774300205287e-06,9.712054036678179,0.011766982298280538,9.492885696084053e-05,0.00018455284213801383,0.0007125639855157924,0.09227832976692676,0.09227832976692676,0.09227832976692676,0.09230598756779615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490448.3124953589,594.7622754660425,0.0,0.09227832976692676,0.0922783297664595,0.0922783297664595,0.375,0.375,0.5,9.332507958139882,0.15734973238659222,0.15734973238659222,-3.353761712787673e-12,0.00012975565721262683,0.1469672784456293,-3.353761712787673e-12,26037.73325522349,19867.671603359566,0.7630338404889322,1.0195827296156261,0.6273177158965773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411288162169003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.68636112637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2356467984897,262.2356467984897,-10.914353201510266,246.62847881149108,277.8428147854908,121100.14804991691,121159.72682805451,-59.578778137585,0.0,nan,277.8428147854908,4.692814785490839,271.59994759068024,-1.5500524093197328,265.35708039587064,-7.792919604129338,259.11421320110657,-14.035786798893412,252.871346006299,-20.27865399370097,246.62847881149108,-26.5215211885089,1.0,1.0,26022.012520719443,26022.012520719443,277.11568231862117,3.965682318621191,277.11568231862117,277.11568231862117,76834.91227993868,76837.49111173073,-2.5788317920523696,0.0,8546.071908451686,8546.071908451686,0.8894630961027155,3880.3347439527997,277.11568231862117,3.965682318621191,1.0,0.002,0.15143578254698156,0.005087809479446376,0.00023463278914249584,0.0017653672108084856,0.11731639457124791,0.11731639457124791,0.0,-4.901851494154563e-14,1.0,1.0003011592343767,0.14696727844898305,0.0922783297664595,0.0,2.7765910420177675e-05,35.52162554443855,0.0,1601850.9828651177,268.1248403231816,0.00012975566056638854,1.0,1279325.0790950023,2619.2228727748,,,,,,,,,,,,,,,,,,,3.0
2133.0,-28.258985138567503,4.977146923017453,34.984541902623924,26.227385422121756,6.426380518491865,-24.79044857285695,-38.34969437504185,2.957843952649656,-5.0252404731990055,-5.025369004675776,39.96905698343692,41189.825780319705,25756.478513810063,25756.478513810063,66946.30429412978,76850.89054114587,76837.36237695758,25756.478513810063,102593.84089076763,102593.84089076763,102593.84089076763,128631.54437363612,124430.65631650056,4200.88805713556,0.0,90312.83981752081,54651.96524257664,39623.19397216019,26037.70348286849,65660.89745502868,19867.648208903556,1450.0,0.0,0.8869016595757229,2.882001724024929,0.001494314320929203,1.0,1.0,-4.880753417296603,354305.4366485886,1553199.4871889283,4.38378677414832,1553199.4871889283,4.38378677414832,0.7630338144827358,0.09227846306077983,3.861036224918073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861036224918073,1.27784344497388,1.2782005762629147,3.0215252424736545,6402.249415711327,15243.107769423557,6488.847759539369,0.00034395967700508065,23390.829444869338,2385.200801993478,19395.600186955242,1977.8007971075997,0.8291967684459164,0.8291967684459164,35022.506963296844,35405.22815468563,0.9865061366740439,0.8,4226.845560984951,4273.035954225843,0.9865061366740439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600223816714,4.977146923017453,-2.3452350283144767,7.32238195133193,3.5,3.5,1.0,0.6,0.00027946514010437657,1.0000620340205209,0.00027944780483351705,197.4933978738744,0.0,3.2702839207679984e-06,9.267984631456507,0.011770252582201306,9.492317331194582e-05,0.00018454196679243076,0.0007125232188032033,0.0922784630624429,0.0922784630624429,0.0922784630624429,0.09230567750115821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490444.3450251198,594.7635679293709,0.0,0.0922784630624429,0.09227846306077983,0.09227846306077983,0.375,0.375,0.5,9.333324391285068,0.154830853249166,0.154830853249166,2.3874235921539366e-12,0.00012853147677560628,0.14461558737917812,2.3874235921539366e-12,26037.70348286849,19867.648208903556,0.7630338144827358,1.0195764433463839,0.6273113432318028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411322287302117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.242291721144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.235292415121,262.235292415121,-10.914707584878954,246.6278977810905,277.84268704915564,121102.32974642054,121161.57923065117,-59.24948423061652,0.0,nan,277.84268704915564,4.692687049155666,271.59972919552985,-1.5502708044701308,265.356771341906,-7.7932286580939945,259.1138134883306,-14.03618651166937,252.8708556347135,-20.27914436528647,246.6278977810905,-26.52210221890948,1.0,1.0,26022.012520719443,26022.012520719443,277.11558768280173,3.965587682801754,277.11558768280173,277.11558768280173,76834.78855461579,76837.36237695758,-2.573822341786581,0.0,8546.071908451686,8546.071908451686,0.8894626781318447,3880.3414060426635,277.11558768280173,3.965587682801754,1.0,0.002,0.15140846090997576,0.00508791667660826,0.00023459041864874186,0.0017654095813816027,0.11729520932437093,0.11729520932437093,0.0,3.03446504035243e-14,1.0,1.0002963418059898,0.1446155873767907,0.09227846306077983,0.0,2.732163722613083e-05,34.95326318922753,0.0,1601850.8880667754,268.124759526801,0.0001285314743881827,1.0,1279325.3530135336,2619.221751493895,,,,,,,,,,,,,,,,,,,3.0
2134.0,-28.259587959222664,4.977092496734092,34.984540814548254,26.22728015938776,6.426339090325784,-24.79099525426024,-38.35022281911222,2.957746384895624,-5.025316534735623,-5.025443872616027,39.9690524035436,41189.44345228277,25756.531151076553,25756.531151076553,66945.97460335933,76850.7070710758,76837.26468389909,25756.531151076553,102593.79583497564,102593.79583497564,102593.79583497564,128631.47155555613,124430.21961968773,4201.251935868386,0.0,90312.8855195547,54651.81153692045,39623.41553626027,26037.675720580493,65661.09125684077,19867.626438325995,1450.0,0.0,0.8869012953155818,2.8819937916422824,0.001494314320929203,1.0,1.0,-4.883071719629925,354304.4025125313,1553199.289846227,4.383799012464408,1553199.289846227,4.383799012464408,0.7630337919379795,0.09227859385991899,3.861039585468125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861039585468125,1.277843932124312,1.2782010413965714,3.021526720441877,6402.2525473486385,15243.107769423557,6488.845785757787,0.00034395890058005595,23390.82092280721,2385.1999329849855,19395.594287190008,1977.8001954989736,0.8291968183245053,0.8291968183245054,35022.53134947103,35405.22815468563,0.9865069953044882,0.8,4226.848504137826,4273.035954225843,0.9865069953044882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560033744419598,4.977092496734092,-2.34530441899485,7.322396915728942,3.5,3.5,1.0,0.6,0.00027944780483351705,1.000061858909395,0.00027943051956632497,197.49388950868547,0.0,3.423601545110559e-06,9.702486778843324,0.011773676183746418,9.491757616471372e-05,0.00018453022866880332,0.0007124785176057346,0.09227859386261666,0.09227859386261666,0.09227859386261666,0.0923053855294177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490440.44366361556,594.7648388980116,0.0,0.09227859386261666,0.09227859385991899,0.09227859385991899,0.375,0.375,0.5,9.334128140236741,0.1523654085224848,0.1523654085224848,2.467004378559068e-11,0.00012733788042851302,0.14237215298612682,2.467004378559068e-11,26037.675720580493,19867.626438325995,0.7630337919379795,1.0195684129204097,0.6273036689439964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411358014361149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.67679386853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2349438970295,262.2349438970295,-10.915056102970482,246.6273178923875,277.84256990166466,121104.88604111913,121163.15490999272,-58.268868873606976,0.0,nan,277.84256990166466,4.692569901664683,271.59951949982604,-1.5504805001739328,265.3564690979239,-7.7935309020761,259.11341869611874,-14.036581303881235,252.87036829425585,-20.279631705744123,246.6273178923875,-26.522682107612468,1.0,1.0,26022.012520719443,26022.012520719443,277.1155013835209,3.965501383520916,277.1155013835209,277.1155013835209,76834.77167498934,76837.26468389909,-2.4930089097470045,0.0,8546.071908451686,8546.071908451686,0.8894624662410582,3880.3447833954656,277.1155013835209,3.965501383520916,1.0,0.002,0.15138156309375467,0.005088022854426445,0.00023454870711772717,0.0017654512925264821,0.11727435355886358,0.11727435355886358,0.0,-3.5579091756110515e-13,1.0,1.0002917460962275,0.14237215296145678,0.09227859385991899,0.0,2.6897816121235486e-05,34.411065036818016,0.0,1601850.7987631557,268.12468346526435,0.00012733785575846923,1.0,1279325.6107380001,2619.220696503749,,,,,,,,,,,,,,,,,,,3.0
2135.0,-28.260187247371455,4.977037432591267,34.98453952368961,26.227059575635963,6.426181858380702,-24.791550336811447,-38.35076376618815,2.957544947680038,-5.025402656813242,-5.025528663161628,39.96904437525084,41189.168608903456,25756.607696563704,25756.607696563704,66945.77630546715,76850.60512181494,76837.08591902441,25756.607696563704,102593.69361558811,102593.69361558811,102593.69361558811,128631.33684740301,124429.72727033189,4201.60957707113,0.0,90312.98033768458,54651.73234059221,39623.60888565819,26037.643231814905,65661.2521174731,19867.60077344799,1450.0,0.0,0.8869008930621786,2.8819848076744408,0.001494314320929203,1.0,1.0,-4.8856050915129,354303.2313197883,1553198.9439140647,4.383812527276029,1553198.9439140647,4.383812527276029,0.7630337583384714,0.0922787229481168,3.8610469362376625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610469362376625,1.2778448998873024,1.2782019873409747,3.021530184592967,6402.259887469112,15243.107769423557,6488.841159451735,0.0003439570807410961,23390.800948327418,2385.197896154897,19395.580458851626,1977.7987854008888,0.8291969352267318,0.8291969352267318,35022.584691065036,35405.22815468563,0.9865088734477728,0.8,4226.8549419031215,4273.035954225843,0.9865088734477728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560050268208808,4.977037432591267,-2.345381244470198,7.322418677061465,3.5,3.5,1.0,0.6,0.00027943051956632497,1.00006149670787,0.00027941333656599117,197.49437826462486,0.0,3.413734648960883e-06,9.674523995155143,0.011777089918395378,9.491184690462278e-05,0.0001845186726617022,0.0007124352557591054,0.09227872294857625,0.09227872294857625,0.09227872294857625,0.09230505592321996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490436.59202701924,594.7660934912948,0.0,0.09227872294857625,0.0922787229481168,0.0922787229481168,0.375,0.375,0.5,9.334918129199282,0.14990682867852456,0.14990682867852456,8.697043085703626e-12,0.0001260063484096463,0.13992357164875102,8.697043085703626e-12,26037.643231814905,19867.60077344799,0.7630337583384714,1.0195628951104365,0.6272979463628385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411393640564267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.64883108484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23458997128563,262.23458997128563,-10.915410028714348,246.62673849520678,277.84244144735993,121106.20840906179,121165.38138037434,-59.17297131257933,0.0,nan,277.84244144735993,4.692441447359954,271.599300856946,-1.5506991430539756,265.3561602664771,-7.793839733522873,259.1130196760768,-14.03698032392316,252.869879085647,-20.280120914352977,246.62673849520678,-26.523261504793197,1.0,1.0,26022.012520719443,26022.012520719443,277.11539567519264,3.965395675192667,277.11539567519264,277.11539567519264,76834.48143408172,76837.08591902441,-2.6044849426834844,0.0,8546.071908451686,8546.071908451686,0.8894620027571786,3880.352170918851,277.11539567519264,3.965395675192667,1.0,0.002,0.1513551278596391,0.00508812512171327,0.00023450770749726884,0.001765492292397899,0.11725385374863442,0.11725385374863442,0.0,-1.0483194173849242e-13,1.0,1.0002867300801723,0.13992357164005398,0.0922787229481168,0.0,2.6435234082675003e-05,33.819279703787224,0.0,1601850.697676791,268.12459734318674,0.00012600633971260322,1.0,1279325.9026199258,2619.2195016914284,,,,,,,,,,,,,,,,,,,3.0
2136.0,-28.26078640238788,4.976981744923494,34.984538034333944,26.2269074440934,6.42609564719052,-24.792098197438694,-38.35129231503231,2.95740744212784,-5.02548875039696,-5.0256134078994155,39.96903606492026,41188.824412363916,25756.68251851899,25756.68251851899,66945.5069308829,76850.45535096677,76836.90599274004,25756.68251851899,102593.58851125903,102593.58851125903,102593.58851125903,128631.19916628781,124429.23814365853,4201.9610226292925,0.0,90313.04822325836,54651.60574830596,39623.82497216933,26037.610655028784,65661.43562719811,19867.575020666613,1450.0,0.0,0.8869004920614386,2.881975828835988,0.001494314320929203,1.0,1.0,-4.888115850464715,354302.06076286215,1553198.585829099,4.383826000009269,1553198.585829099,4.383826000009269,0.7630337239423112,0.09227884990560264,3.861052386051931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861052386051931,1.2778455715611334,1.2782026372441377,3.02153286123214,6402.265558946331,15243.107769423557,6488.8375848162605,0.00034395567460265765,23390.785514725118,2385.196322365448,19395.56977402698,1977.7976958519964,0.8291970255473873,0.8291970255473873,35022.624238173994,35405.22815468563,0.9865102658913829,0.8,4226.859714820209,4273.035954225843,0.9865102658913829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560066419941112,4.976981744923494,-2.3454582034827576,7.3224399484062515,3.5,3.5,1.0,0.6,0.00027941333656599117,1.000061483345436,0.0002793961583554735,197.4948669140696,0.0,3.3935459676438757e-06,9.617309272302744,0.011780483464363022,9.49062492648806e-05,0.00018450708730111056,0.0007123915296674448,0.09227884990540659,0.09227884990540659,0.09227884990540659,0.09230472661194046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490432.8050967682,594.76732698369,0.0,0.09227884990540659,0.09227884990560264,0.09227884990560264,0.375,0.375,0.5,9.335694429744025,0.1474547449365673,0.1474547449365673,-3.183231456205249e-12,0.00012465750245382878,0.13749755743469905,-3.183231456205249e-12,26037.610655028784,19867.575020666613,0.7630337239423112,1.0195559431715029,0.6272909512094613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411429058164502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.59161636199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23423808968295,262.23423808968295,-10.91576191031703,246.62616016882606,277.84231601053256,121108.34163333524,121167.1728489925,-58.83121565727376,0.0,nan,277.84231601053256,4.692316010532579,271.59908484221205,-1.5509151577879265,265.3558536738344,-7.79414632616556,259.1126225055169,-14.037377494483053,252.8693913371756,-20.280608662824363,246.62616016882606,-26.523839831173916,1.0,1.0,26022.012520719443,26022.012520719443,277.1152898767724,3.965289876772431,277.1152898767724,277.1152898767724,76834.40028603005,76836.90599274004,-2.5057067099842243,0.0,8546.071908451686,8546.071908451686,0.8894616591330321,3880.3576479821904,277.1152898767724,3.965289876772431,1.0,0.002,0.15132915094524718,0.005088225349153132,0.00023446741802810118,0.0017655325817379321,0.11723370901405059,0.11723370901405059,0.0,-2.339669256945509e-13,1.0,1.0002817602381984,0.13749755743788228,0.09227884990560264,0.0,2.5976914316764437e-05,33.232946933666675,0.0,1601850.5965976403,268.124511249603,0.00012465750563706024,1.0,1279326.19434401,2619.218307525983,,,,,,,,,,,,,,,,,,,3.0
2137.0,-28.261386748769237,4.976925456461239,34.98453635084261,26.226749934162967,6.426006911195345,-24.792647382796467,-38.351824845280476,2.957267544842831,-5.025574401863935,-5.025697694324427,39.969027483473496,41188.49857076134,25756.75461327309,25756.75461327309,66945.25318403443,76850.30842080749,76836.72590307645,25756.75461327309,102593.48051634955,102593.48051634955,102593.48051634955,128631.05865426899,124428.75233356295,4202.306320706037,0.0,90313.12088209734,54651.49985902151,39624.02335897314,26037.578137919438,65661.60149689257,19867.549294857617,1450.0,0.0,0.8869000943724447,2.881966898913224,0.001494314320929203,1.0,1.0,-4.890603129592762,354300.89654005604,1553198.21606115,4.383839361483385,1553198.21606115,4.383839361483385,0.7630336888331334,0.0922789745421308,3.8610585380495164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610585380495164,1.277846254294927,1.2782032982164513,3.0215360612219504,6402.272339340751,15243.107769423557,6488.833311207759,0.00034395399352075474,23390.7670635112,2385.19444086525,19395.55699992518,1977.7963932561252,0.8291971335211826,0.8291971335211826,35022.66888073128,35405.22815468563,0.9865118377449003,0.8,4226.865102703929,4273.035954225843,0.9865118377449003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560081982955528,4.976925456461239,-2.345534987966078,7.322460444427318,3.5,3.5,1.0,0.6,0.0002793961583554735,1.000061605903601,0.00027937894696299873,197.49535653723808,0.0,3.392608400011632e-06,9.614652205632966,0.011783876072763034,9.490060976823499e-05,0.0001844955485872385,0.0007123481131048866,0.0922789745461631,0.0922789745461631,0.0922789745461631,0.09230439921227661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490429.0823104738,594.7685395591583,0.0,0.0922789745461631,0.0922789745421308,0.0922789745421308,0.375,0.375,0.5,9.336457169283268,0.14501231735692954,0.14501231735692954,2.489741746103391e-11,0.00012329246050057918,0.13509456473167347,2.489741746103391e-11,26037.578137919438,19867.549294857617,0.7630336888331334,1.0195495031780881,0.627284404153782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411464468061466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.58895929532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2338875426878,262.2338875426878,-10.916112457312181,246.62558248980588,277.84219259556943,121110.4329269702,121169.04100639503,-58.60807942482019,0.0,nan,277.84219259556943,4.692192595569452,271.59887057442273,-1.551129425577244,265.3555485532642,-7.7944514467357635,259.11222653210524,-14.037773467894738,252.868904510959,-20.28109548904098,246.62558248980588,-26.524417510194098,1.0,1.0,26022.012520719443,26022.012520719443,277.11518451754745,3.9651845175474705,277.11518451754745,277.11518451754745,76834.30920731764,76836.72590307645,-2.416695758816786,0.0,8546.071908451686,8546.071908451686,0.8894612712343886,3880.363830739764,277.11518451754745,3.9651845175474705,1.0,0.002,0.15130362800266878,0.005088323634779051,0.00023442783217362227,0.0017655721677217067,0.11721391608681113,0.11721391608681113,0.0,-1.0467104613609557e-13,1.0,1.0002768375035576,0.13509456470677605,0.0922789745421308,0.0,2.5522942735056148e-05,32.65217660308225,0.0,1601850.4960033773,268.12442559813604,0.00012329243560316172,1.0,1279326.4844901287,2619.2171198206734,,,,,,,,,,,,,,,,,,,3.0
2138.0,-28.261983831566152,4.976868847627093,34.98453460880618,26.226629863400035,6.425953377315494,-24.793190110704263,-38.3523526956327,2.957159655712126,-5.025647166451279,-5.025769232515935,39.96902242681667,41188.149973220716,25756.793056368293,25756.793056368293,66944.943029589,76850.13719234367,76836.6400084411,25756.793056368293,102593.43306480939,102593.43306480939,102593.43306480939,128630.98442421542,124428.33825171468,4202.646172500738,0.0,90313.17586736534,54651.376436910105,39624.22158939471,26037.55135940604,65661.77294880075,19867.52825059001,1450.0,0.0,0.8868997487710939,2.8819593205898615,0.001494314320929203,1.0,1.0,-4.892791285482133,354299.90840571927,1553197.9981748578,4.383850972934051,1553197.9981748578,4.383850972934051,0.7630336653532086,0.0922790963568318,3.8610630348608894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610630348608894,1.2778467889611544,1.2782038110374025,3.021538316029108,6402.277117006549,15243.107769423557,6488.830299870139,0.00034395280897575565,23390.754062273227,2385.193115107935,19395.547998835515,1977.7954754004186,0.829197209598234,0.829197209598234,35022.70151226294,35405.22815468563,0.9865129866934614,0.8,4226.869040984101,4273.035954225843,0.9865129866934614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560090281623749,4.976868847627093,-2.345602525896232,7.3224713735233244,3.5,3.5,1.0,0.6,0.00027937894696299873,1.0000612712914747,0.0002793618301028796,197.49584350080622,0.0,3.3991700933043324e-06,9.633248044424478,0.011787275242856339,9.48950201372547e-05,0.00018448392682574402,0.0007123040703928614,0.09227909637145187,0.09227909637145187,0.09227909637145187,0.09230412052325668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490425.4345748628,594.7697278508487,0.0,0.09227909637145187,0.0922790963568318,0.0922790963568318,0.375,0.375,0.5,9.337207895036817,0.14263056636451665,0.14263056636451665,-5.03632691106759e-11,0.00012206606464815195,0.13297794703379395,-5.03632691106759e-11,26037.55135940604,19867.52825059001,0.7630336653532086,1.0195421174781376,0.6272774572404076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411499948533033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.60755513411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2335415845363,262.2335415845363,-10.916458415463694,246.62500622417323,277.8420769449032,121112.85587183334,121170.69674020131,-57.84086836797785,0.0,nan,277.8420769449032,4.692076944903249,271.5986628007443,-1.55133719925567,265.35524865662893,-7.794751343371047,259.111834512457,-14.038165487542983,252.86842036831106,-20.281579631688913,246.62500622417323,-26.524993775826744,1.0,1.0,26022.012520719443,26022.012520719443,277.1151029285822,3.965102928582212,277.1151029285822,277.1151029285822,76834.24138287458,76836.6400084411,-2.3986255665222416,0.0,8546.071908451686,8546.071908451686,0.889460987699245,3880.368350035194,277.1151029285822,3.965102928582212,1.0,0.002,0.1512785049279301,0.005088422508183815,0.00023438887207372983,0.0017656111286603318,0.11719443603686491,0.11719443603686491,0.0,7.340616829665247e-13,1.0,1.0002725013950777,0.13297794708415722,0.0922790963568318,0.0,2.512307624325968e-05,32.14062299672715,0.0,1601850.410446114,268.1243528335487,0.00012206611501142106,1.0,1279326.7307521794,2619.2161117541987,,,,,,,,,,,,,,,,,,,3.0
