time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2139.0,-28.262579154353308,4.976811666593155,34.98453266463438,26.22643840676176,6.425819773337413,-24.793739261576867,-38.352885156031675,2.9569798803107847,-5.025732419907911,-5.025853079630987,39.969013109238645,41187.8369183548,25756.861721527166,25756.861721527166,66944.69863988197,76850.01743006417,76836.45273641295,25756.861721527166,102593.31445794011,102593.31445794011,102593.31445794011,128630.83318192608,124427.85322392956,4202.979957996511,0.0,90313.25365329377,54651.260368332696,39624.43698329008,26037.518723985973,65661.95570727605,19867.502381473536,1450.0,0.0,0.8868993559790985,2.881950437932653,0.001494314320929203,1.0,1.0,-4.8952562645051785,354298.7502566667,1553197.5966887034,4.38386416989479,1553197.5966887034,4.38386416989479,0.7630336282071084,0.09227921653523967,3.8610684191744498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610684191744498,1.2778476561296293,1.2782046565742804,3.021540479143603,6402.281700386598,15243.107769423557,6488.827410968764,0.0003439516725967807,23390.741589760277,2385.1918432655675,19395.539363715976,1977.7945948632791,0.8291972825781089,0.8291972825781089,35022.740584027095,35405.22815468563,0.9865143624014474,0.8,4226.873756532107,4273.035954225843,0.9865143624014474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560105104295255,4.976811666593155,-2.3456792279419303,7.322490894535086,3.5,3.5,1.0,0.6,0.0002793618301028796,1.0000610909738434,0.0002793447646591685,197.49632903102037,0.0,3.3805087273120686e-06,9.580361733202402,0.011790655751583652,9.488938199672457e-05,0.00018447244810615502,0.0007122607435904727,0.09227921654798577,0.09227921654798577,0.09227921654798577,0.09230379514755578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490421.8307292174,594.7709016290736,0.0,0.09227921654798577,0.09227921653523967,0.09227921653523967,0.375,0.375,0.5,9.337945254620577,0.1402532707595583,0.1402532707595583,-8.526512829121202e-12,0.00012065972305208561,0.13059681512578436,-8.526512829121202e-12,26037.518723985973,19867.502381473536,0.7630336282071084,1.0195355578247538,0.6272709436491966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441153523629083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.55466882289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2331922617929,262.2331922617929,-10.91680773820707,246.6244306910445,277.84195383254905,121114.35602013554,121172.75941494423,-58.40339480870556,0.0,nan,277.84195383254905,4.691953832549075,271.5984492042221,-1.551550795777871,265.35494457595684,-7.795055424043142,259.1114399476442,-14.038560052355763,252.86793531934092,-20.28206468065906,246.6244306910445,-26.525569308955482,1.0,1.0,26022.012520719443,26022.012520719443,277.11499716823846,3.964997168238483,277.11499716823846,277.11499716823846,76834.02342727827,76836.45273641295,-2.429309134677169,0.0,8546.071908451686,8546.071908451686,0.8894606482047928,3880.373761270322,277.11499716823846,3.964997168238483,1.0,0.002,0.15125383169685538,0.005088517080108954,0.00023435060299038118,0.0017656493979070877,0.11717530149519059,0.11717530149519059,0.0,8.97468731275719e-13,1.0,1.0002676233455965,0.13059681513431087,0.09227921653523967,0.0,2.4673232429670077e-05,31.56513290286092,0.0,1601850.3102489896,268.12426758009207,0.00012065973157859844,1.0,1279327.0193857206,2619.214930241958,,,,,,,,,,,,,,,,,,,3.0
2140.0,-28.263172600478423,4.9767539519359305,34.98453053687244,26.22626305036249,6.425710366447383,-24.794284303754576,-38.35341325085608,2.956822069530785,-5.025816406846843,-5.025935662364334,39.969003922564326,41187.52490938631,25756.925756823177,25756.925756823177,66944.45066620948,76849.88614056891,76836.27414796673,25756.925756823177,102593.19990478992,102593.19990478992,102593.19990478992,128630.68648188957,124427.37869153201,4203.307790357561,0.0,90313.33208553106,54651.15748095039,39624.63844953408,26037.486577099648,65662.12502663373,19867.47689895369,1450.0,0.0,0.8868989691435571,2.881941689507044,0.001494314320929203,1.0,1.0,-4.8976697567776455,354297.6095744452,1553197.2008437368,4.383877166739332,1553197.2008437368,4.383877166739332,0.7630335915920329,0.09227933464445004,3.861074809264606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861074809264606,1.2778484215392947,1.2782054003895975,3.0215436699554394,6402.288461333992,15243.107769423557,6488.823149510527,0.0003439499963161619,23390.72319159039,2385.1899671743554,19395.526625932132,1977.793295970809,0.8291973902245724,0.8291973902245724,35022.78695428704,35405.22815468563,0.9865159950883184,0.8,4226.879352931234,4273.035954225843,0.9865159950883184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560118927523413,4.9767539519359305,-2.3457551473741414,7.322509099310071,3.5,3.5,1.0,0.6,0.0002793447646591685,1.0000608986825164,0.0002793277539669617,197.49681303272288,0.0,3.370362486228214e-06,9.551607285970759,0.01179402611406988,9.488379038830235e-05,0.00018446097427086614,0.0007122176210496478,0.09227933464823324,0.09227933464823324,0.09227933464823324,0.09230347469122098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490418.2910302899,594.7720545097559,0.0,0.09227933464823324,0.09227933464445004,0.09227933464445004,0.375,0.375,0.5,9.338669455649583,0.13788480660622326,0.13788480660622326,-4.320099833421409e-12,0.00011925551751801322,0.1282659055867157,-4.320099833421409e-12,26037.486577099648,19867.47689895369,0.7630335915920329,1.0195291522937404,0.6272645744054113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411570420194486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.525914375656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23284255655966,262.23284255655966,-10.917157443440317,246.62385630139016,277.8418288117401,121116.21496843206,121174.68231445964,-58.467346027584696,0.0,nan,277.8418288117401,4.691828811740095,271.59823430964383,-1.5517656903561488,265.35463980761386,-7.795360192386113,259.1110453055188,-14.038954694481163,252.86745080345153,-20.282549196548445,246.62385630139016,-26.526143698609815,1.0,1.0,26022.012520719443,26022.012520719443,277.1148936883668,3.9648936883668284,277.1148936883668,277.1148936883668,76833.86770559035,76836.27414796673,-2.4064423763775267,0.0,8546.071908451686,8546.071908451686,0.8894602452934834,3880.3801833109287,277.1148936883668,3.9648936883668284,1.0,0.002,0.1512295988208936,0.0050886099171831255,0.00023431301681417784,0.001765686983158811,0.11715650840708891,0.11715650840708891,0.0,-2.7011379244434863e-14,1.0,1.0002628481320324,0.1282659055910358,0.09227933464445004,0.0,2.4232876119281152e-05,31.0017800657709,0.0,1601850.2115127435,268.12418359315313,0.00011925552183811305,1.0,1279327.3036667735,2619.21376654723,,,,,,,,,,,,,,,,,,,3.0
2141.0,-28.263764444162142,4.976695738504606,34.98452823624612,26.226091849990212,6.4256064710062635,-24.79482735267874,-38.35394106628371,2.9566693791951133,-5.025899273316327,-5.026017119706074,39.968994678231994,41187.21984151203,25756.9856098925,25756.9856098925,66944.20545140453,76849.75241711378,76836.10026842775,25756.9856098925,102593.08587832024,102593.08587832024,102593.08587832024,128630.54067918735,124426.91093029207,4203.629748895286,0.0,90313.4100795683,54651.06361600946,39624.829403954274,26037.454800867108,65662.28420482138,19867.451698689045,1450.0,0.0,0.8868985882404015,2.8819330606592874,0.001494314320929203,1.0,1.0,-4.900046195609036,354296.4844397081,1553196.8025134928,4.383889964275967,1553196.8025134928,4.383889964275967,0.7630335549551261,0.09227945047725084,3.861081335923576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861081335923576,1.2778491631394684,1.2782061204587138,3.0215470239363187,6402.295568017008,15243.107769423557,6488.818670085103,0.00034394823430616237,23390.703852646297,2385.1879951508718,19395.513236629773,1977.7919306419394,0.829197503367795,0.829197503367795,35022.83431555493,35405.22815468563,0.986517662668924,0.8,4226.885068934522,4273.035954225843,0.986517662668924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560131847938946,4.976695738504606,-2.3458303766034247,7.322526115108031,3.5,3.5,1.0,0.6,0.0002793277539669617,1.0000607345296795,0.0002793107901574871,197.49729572954428,0.0,3.3595574983290877e-06,9.520985950264635,0.011797385671568208,9.487820204240876e-05,0.00018444955192455293,0.0007121747223553578,0.0922794504804769,0.0922794504804769,0.0922794504804769,0.09230315868240281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490414.81358427915,594.7731871008393,0.0,0.0922794504804769,0.09227945047725084,0.09227945047725084,0.375,0.375,0.5,9.339380701334012,0.13553064245854785,0.13553064245854785,5.002220859751105e-12,0.00011784638974177142,0.12597092409703237,5.002220859751105e-12,26037.454800867108,19867.451698689045,0.7630335549551261,1.0195229462713242,0.6272584077799684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441160549334828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.49529303995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2324931850801,262.2324931850801,-10.917506814919875,246.62328317415165,277.8417031960164,121118.15173528029,121176.56327995575,-58.41154467547241,0.0,nan,277.8417031960164,4.6917031960164195,271.5980191916194,-1.5519808083805628,265.3543351872846,-7.7956648127153585,259.11065118288985,-14.039348817110124,252.8669671785186,-20.283032821481385,246.62328317415165,-26.526716825848325,1.0,1.0,26022.012520719443,26022.012520719443,277.11479188488937,3.9647918848893937,277.11479188488937,277.11479188488937,76833.72251531859,76836.10026842775,-2.3777531091618584,0.0,8546.071908451686,8546.071908451686,0.8894598337710264,3880.386742603194,277.11479188488937,3.9647918848893937,1.0,0.002,0.15120579951429977,0.005088701029509432,0.00023427610296329154,0.0017657238969489594,0.11713805148164577,0.11713805148164577,0.0,-8.774925230881081e-14,1.0,1.0002581464738316,0.12597092409203015,0.09227945047725084,0.0,2.3799306674811546e-05,30.447109510914668,0.0,1601850.114058826,268.12410072668365,0.00011784638473955056,1.0,1279327.584073655,2619.2126187120193,,,,,,,,,,,,,,,,,,,3.0
2142.0,-28.264353035349014,4.976637081224156,34.984525783655535,26.225903361942642,6.425480873609572,-24.795369644442374,-38.35446493523193,2.9564974826434165,-5.025980015034577,-5.026096461784909,39.96898569141013,41186.9111295289,25757.038873248337,25757.038873248337,66943.95000277723,76849.63265913987,76835.93867233522,25757.038873248337,102592.97754558356,102592.97754558356,102592.97754558356,128630.40140176285,124426.45542456426,4203.945977198588,0.0,90313.4918014608,54650.955352134915,39625.04049925098,26037.423856179295,65662.46435543027,19867.42715893951,1450.0,0.0,0.8868982171640399,2.88192465628259,0.001494314320929203,1.0,1.0,-4.902363691966059,354295.388524762,1553196.4152797668,4.38390243166039,1553196.4152797668,4.38390243166039,0.7630335193174075,0.09227956404018967,3.861087704017561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861087704017561,1.2778499935325691,1.2782069294054461,3.021550043869959,6402.301966894011,15243.107769423557,6488.814636755701,0.0003439466477794648,23390.686439856647,2385.18621954048,19395.50118073828,1977.7907012831377,0.829197605235272,0.829197605235272,35022.880526166795,35405.22815468563,0.9865192897357085,0.8,4226.890646065818,4273.035954225843,0.9865192897357085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560143345840354,4.976637081224156,-2.3459041762735953,7.32254125749775,3.5,3.5,1.0,0.6,0.0002793107901574871,1.0000604010407963,0.00027929392051399994,197.4977757757048,0.0,3.3503064965034846e-06,9.494768611090876,0.01180073597806471,9.48726557813167e-05,0.00018443813437617039,0.0007121318127917702,0.09227956404235504,0.09227956404235504,0.09227956404235504,0.09230285088593693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490411.39839495195,594.7742994167612,0.0,0.09227956404235504,0.09227956404018967,0.09227956404018967,0.375,0.375,0.5,9.340079306935008,0.13319893581331144,0.13319893581331144,6.366462912410498e-12,0.00011644675032584928,0.12373276981884374,6.366462912410498e-12,26037.423856179295,19867.42715893951,0.7630335193174075,1.0195162587930036,0.6272519853440857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411640471957465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.46907570078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23214240944674,262.23214240944674,-10.91785759055324,246.6227114443248,277.84157337457697,121119.85110227962,121178.49740668756,-58.64630440794157,0.0,nan,277.84157337457697,4.69157337457699,271.59780098850393,-1.5521990114960431,265.35402860249326,-7.795971397506719,259.11025621641386,-14.039743783586118,252.86648383036749,-20.28351616963249,246.6227114443248,-26.52728855567517,1.0,1.0,26022.012520719443,26022.012520719443,277.11469363399556,3.96469363399558,277.11469363399556,277.11469363399556,76833.50310345337,76835.93867233522,-2.435568881846848,0.0,8546.071908451686,8546.071908451686,0.8894594322463596,3880.393142537649,277.11469363399556,3.96469363399558,1.0,0.002,0.15118242304185767,0.005088790647650936,0.0002342398452845386,0.0017657601548776033,0.1171199226422693,0.1171199226422693,0.0,1.621420012143382e-13,1.0,1.0002535611899088,0.12373276981247727,0.09227956404018967,0.0,2.337647273754071e-05,29.906172776186505,0.0,1601850.0190644104,268.1240199849654,0.00011644674395938637,1.0,1279327.857198902,2619.2115006845734,,,,,,,,,,,,,,,,,,,3.0
2143.0,-28.264942404918834,4.976578001767763,34.984523182290204,26.225746480654948,6.425389376910963,-24.795909226732,-38.354988385084994,2.9563561987087774,-5.026060178976138,-5.026175215467846,39.96897649263486,41186.59051614665,25757.08953438169,25757.08953438169,66943.68005052835,76849.49028264717,76835.77731156908,25757.08953438169,102592.86684595078,102592.86684595078,102592.86684595078,128630.25988422557,124426.00334802232,4204.25653620324,0.0,90313.56218428712,54650.84773297318,39625.2382792377,26037.393038274793,65662.6313175125,19867.402702180352,1450.0,0.0,0.8868978498467718,2.881916314542748,0.001494314320929203,1.0,1.0,-4.904658032824159,354294.30073927145,1553196.0189135012,4.383914772754171,1553196.0189135012,4.383914772754171,0.7630334831515353,0.09227967543858792,3.861093423587526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861093423587526,1.2778506820547342,1.278207596561925,3.0215528917502614,6402.308001210635,15243.107769423557,6488.810833178586,0.0003439451516342764,23390.670019160658,2385.184545095487,19395.48981159175,1977.7895419528331,0.8291977012930274,0.8291977012930274,35022.92203069635,35405.22815468563,0.9865207511026941,0.8,4226.895655222834,4273.035954225843,0.9865207511026941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5601542820028875,4.976578001767763,-2.345977658326534,7.322555660094297,3.5,3.5,1.0,0.6,0.00027929392051399994,1.0000604812102274,0.00027927702950126696,197.4982564587169,0.0,3.3317170668393327e-06,9.44208616742267,0.01180406769513155,9.48671142564358e-05,0.00018442680625756414,0.0007120891287743316,0.09227967543924813,0.09227967543924813,0.09227967543924813,0.09230254548706292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490408.0425341763,594.7753923886481,0.0,0.09227967543924813,0.09227967543858792,0.09227967543858792,0.375,0.375,0.5,9.340765408246735,0.13089024598400556,0.13089024598400556,-2.177102942368947e-11,0.00011503649170663266,0.12151718264368583,-2.177102942368947e-11,26037.393038274793,19867.402702180352,0.7630334831515353,1.0195095552418745,0.6272455076767844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411675258499987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.41639325711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23179351427353,262.23179351427353,-10.918206485726444,246.62214103338653,277.84144599516816,121121.92651259007,121180.25842336031,-58.33191077025057,0.0,nan,277.84144599516816,4.691445995168181,271.59758500278997,-1.5524149972100076,265.35372401047186,-7.796275989528112,259.1098630180898,-14.040136981910166,252.8660020257348,-20.28399797426519,246.62214103338653,-26.52785896661345,1.0,1.0,26022.012520719443,26022.012520719443,277.11459599903384,3.964595999033861,277.11459599903384,277.11459599903384,76833.38128124233,76835.77731156908,-2.396030326752225,0.0,8546.071908451686,8546.071908451686,0.8894590716126821,3880.3988907054636,277.11459599903384,3.964595999033861,1.0,0.002,0.15115946514046927,0.005088878504353374,0.00023420423643101255,0.0017657957635269293,0.11710211821550627,0.11710211821550627,0.0,-4.205837067505769e-14,1.0,1.0002490220937632,0.12151718266545686,0.09227967543858792,0.0,2.295790141685769e-05,29.370689049293468,0.0,1601849.9247193541,268.12393982102384,0.00011503651347766208,1.0,1279328.1282986498,2619.210390949088,,,,,,,,,,,,,,,,,,,3.0
2144.0,-28.265530089714396,4.976518523540385,34.98452043715104,26.22559106620031,6.425293949450586,-24.79644768580507,-38.355511660315074,2.9562115454603712,-5.026139658405839,-5.026253277193695,39.96896714063391,41186.26530024531,25757.137386890252,25757.137386890252,66943.40268713556,76849.34833613962,76835.61736487382,25757.137386890252,102592.75475176406,102592.75475176406,102592.75475176406,128630.11715664598,124425.55566241195,4204.561494234039,0.0,90313.62720312388,54650.72894237678,39625.44251194122,26037.362404881926,65662.80491682314,19867.37837714586,1450.0,0.0,0.8868974866034418,2.88190804640144,0.001494314320929203,1.0,1.0,-4.906925545739568,354293.22251490765,1553195.6159439136,4.3839269769789615,1553195.6159439136,4.3839269769789615,0.7630334466374669,0.09227978472534058,3.861098106527931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861098106527931,1.2778513862150633,1.2782082793336045,3.0215548914215486,6402.3122382741385,15243.107769423557,6488.8081624326505,0.000343944101095006,23390.65848920836,2385.1833693675576,19395.48182855342,1977.7887279094718,0.8291977687375421,0.8291977687375421,35022.956012829134,35405.22815468563,0.9865219476077716,0.8,4226.899756506254,4273.035954225843,0.9865219476077716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560164611870712,4.976518523540385,-2.3460507406785926,7.322569264218977,3.5,3.5,1.0,0.6,0.00027927702950126696,1.0000603086017503,0.0002792601877098217,197.49873576965336,0.0,3.335945564584986e-06,9.45406973003385,0.011807403640696134,9.48615748791239e-05,0.00018441545462214305,0.0007120461626560442,0.0922797847243646,0.0922797847243646,0.0922797847243646,0.09230224286962428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490404.74557734234,594.7764661578819,0.0,0.0922797847243646,0.09227978472534058,0.09227978472534058,0.375,0.375,0.5,9.341439152095647,0.12860516044793258,0.12860516044793258,1.3869794202037156e-11,0.00011361878785010049,0.11932773145412057,1.3869794202037156e-11,26037.362404881926,19867.37837714586,0.7630334466374669,1.0195026358062924,0.6272388965475518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411710091205334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.42837681972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23144595347185,262.23144595347185,-10.91855404652813,246.62157195681826,277.84131995012973,121123.90413959358,121182.01295623426,-58.108816640647305,0.0,nan,277.84131995012973,4.691319950129753,271.5973703514585,-1.5526296485414832,265.35342075281545,-7.796579247184525,259.10947115413404,-14.040528845865936,252.86552155547497,-20.284478444525007,246.62157195681826,-26.52842804318172,1.0,1.0,26022.012520719443,26022.012520719443,277.11449922149365,3.964499221493668,277.11449922149365,277.11449922149365,76833.24657974097,76835.61736487382,-2.3707851328508696,0.0,8546.071908451686,8546.071908451686,0.8894587763410987,3880.4035970605705,277.11449922149365,3.964499221493668,1.0,0.002,0.1511369208732038,0.0050889646423417055,0.0002341692688033501,0.0017658307309711355,0.11708463440167505,0.11708463440167505,0.0,-2.2551448555785392e-13,1.0,1.0002445364982546,0.11932773144025077,0.09227978472534058,0.0,2.254426701709932e-05,28.841520984888245,0.0,1601849.8311510466,268.12386034159414,0.00011361877398030629,1.0,1279328.397016084,2619.2092909661683,,,,,,,,,,,,,,,,,,,3.0
2145.0,-28.266115668949556,4.976458654853462,34.98451754565984,26.2254485039972,6.4252146173785425,-24.7969826402844,-38.35603063981978,2.9560815886584555,-5.026219157271669,-5.026331341653957,39.96895742662695,41185.933926533864,25757.184241006602,25757.184241006602,66943.11816754047,76849.19788666879,76835.45348505526,25757.184241006602,102592.63772606186,102592.63772606186,102592.63772606186,128629.96936317366,124425.1084820131,4204.860881160564,0.0,90313.68987277702,54650.610015912884,39625.64428540459,26037.331637111794,65662.97592251639,19867.353922774393,1450.0,0.0,0.8868971246551929,2.881899778217124,0.001494314320929203,1.0,1.0,-4.909181986018268,354292.14425465843,1553195.197377109,4.383939137698469,1553195.197377109,4.383939137698469,0.7630334090939201,0.09227989195126939,3.861102996651699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861102996651699,1.2778520222581287,1.2782088940318734,3.021557214292023,6402.317160157936,15243.107769423557,6488.805060002202,0.0003439428807569212,23390.645095739725,2385.1820036138465,19395.472555181197,1977.7877822886712,0.8291978470792072,0.8291978470792073,35022.99149839582,35405.22815468563,0.986523197048809,0.8,4226.9040392382185,4273.035954225843,0.986523197048809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560174726216716,4.976458654853462,-2.3461239296544556,7.322582584507918,3.5,3.5,1.0,0.6,0.0002792601877098217,1.0000600928078704,0.00027924340718940436,197.4992133653052,0.0,3.3262325185403435e-06,9.426542957543333,0.011810729873214675,9.485608127142697e-05,0.0001844041064383947,0.0007120032479641647,0.092279891953761,0.092279891953761,0.092279891953761,0.09230194038580794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490401.5061939783,594.7775211478438,0.0,0.092279891953761,0.09227989195126939,0.09227989195126939,0.375,0.375,0.5,9.342100604703427,0.12634141773344254,0.12634141773344254,-6.821210263296962e-13,0.00011218438226023864,0.11714935563566087,-6.821210263296962e-13,26037.331637111794,19867.353922774393,0.7630334090939201,1.0194956476924633,0.6272322164492526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411744824496522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.400850047234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2311011390729,262.2311011390729,-10.918898860927072,246.62100448200266,277.8411977961488,121126.05516717801,121183.70481423482,-57.64964705680325,0.0,nan,277.8411977961488,4.691197796148799,271.59715913330984,-1.5528408666901328,265.3531204704966,-7.7968795295033715,259.10908180765273,-14.040918192347249,252.86504314482664,-20.284956855173334,246.62100448200266,-26.528995517997316,1.0,1.0,26022.012520719443,26022.012520719443,277.1144019809932,3.964401980993216,277.1144019809932,277.1144019809932,76833.16082911604,76835.45348505526,-2.2926559392217314,0.0,8546.071908451686,8546.071908451686,0.8894584680059875,3880.408511634958,277.1144019809932,3.964401980993216,1.0,0.002,0.15111478814916582,0.005089048942485646,0.0002341349388244324,0.0017658650610666924,0.1170674694122162,0.1170674694122162,0.0,-1.0887514848012536e-13,1.0,1.0002400735493044,0.11714935563634299,0.09227989195126939,0.0,2.213272411468179e-05,28.315028410893404,0.0,1601849.7375357805,268.1237808427283,0.00011218438294235966,1.0,1279328.665742983,2619.208190945152,,,,,,,,,,,,,,,,,,,3.0
2146.0,-28.26670069929681,4.976398631674443,34.98451462163556,26.225342612620466,6.425172753493641,-24.797513354002085,-38.35654518390072,2.955985407762522,-5.026287673154741,-5.0263985639102655,39.968950704677816,41185.57533723121,25757.202778630624,25757.202778630624,66942.77811586183,76849.02210808978,76835.36911442656,25757.202778630624,102592.57189305719,102592.57189305719,102592.57189305719,128629.87764090841,124424.7223462681,4205.155294640317,0.0,90313.73766560554,54650.47481398629,39625.84761291028,26037.305747851224,65663.1533607615,19867.33344801625,1450.0,0.0,0.8868968070290331,2.8818926592126433,0.001494314320929203,1.0,1.0,-4.911183468399429,354291.21575297014,1553194.9077341196,4.383949809292156,1553194.9077341196,4.383949809292156,0.7630333814264111,0.09227999668308277,3.861106774063357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861106774063357,1.277852501856892,1.2782093523204303,3.0215590363149487,6402.321020805879,15243.107769423557,6488.802626488108,0.0003439419235398435,23390.634590133606,2385.1809323401576,19395.46528124472,1977.7870405535755,0.8291979085264285,0.8291979085264285,35023.018909473656,35405.22815468563,0.9865241621886223,0.8,4226.9073474649185,4273.035954225843,0.9865241621886223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560178727913004,4.976398631674443,-2.3461892229469137,7.322587854621357,3.5,3.5,1.0,0.6,0.00027924340718940436,1.0000600367643773,0.0002792266433252112,197.49969051527358,0.0,3.3141395822815728e-06,9.392271576185978,0.011814044012796957,9.485063490467513e-05,0.00018439277228472924,0.0007119601821568901,0.09227999668759079,0.09227999668759079,0.09227999668759079,0.09230167932102183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490398.3342634079,594.7785543047193,0.0,0.09227999668759079,0.09227999668308277,0.09227999668308277,0.375,0.375,0.5,9.342751083009595,0.12413975823835699,0.12413975823835699,-6.639311322942376e-11,0.00011089075553627481,0.11521509551084819,-6.639311322942376e-11,26037.305747851224,19867.33344801625,0.7630333814264111,1.019487714031489,0.6272250604681222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411779433502765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.366578665875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2307620278062,262.2307620278062,-10.919237972193798,246.62043875315683,277.84108530246294,121128.54739021724,121185.24352645695,-56.69613623970629,0.0,nan,277.84108530246294,4.691085302462966,271.59695599257657,-1.5530440074234093,265.35282668272544,-7.797173317274542,259.1086973728918,-14.041302627108166,252.8645680630235,-20.285431936976465,246.62043875315683,-26.529561246843144,1.0,1.0,26022.012520719443,26022.012520719443,277.1143248862914,3.964324886291422,277.1143248862914,277.1143248862914,76833.11603206655,76835.36911442656,-2.253082360010012,0.0,8546.071908451686,8546.071908451686,0.889458229830235,3880.4123079336737,277.1143248862914,3.964324886291422,1.0,0.002,0.15109302084679785,0.0050891336274572095,0.00023410118029412505,0.0017658988195124164,0.11705059014706252,0.11705059014706252,0.0,-1.934585304452785e-13,1.0,1.0002361107005413,0.1152150955772413,0.09227999668308277,0.0,2.1767302270275575e-05,27.847538807298648,0.0,1601849.6567692806,268.12371232684524,0.00011089082192938804,1.0,1279328.8971470739,2619.207243703838,,,,,,,,,,,,,,,,,,,3.0
2147.0,-28.267282435110854,4.976338365098143,34.98451160673294,26.225158664770447,6.4250511488699855,-24.798049076711152,-38.357064268179215,2.9558177902052143,-5.026360659428406,-5.026470173986617,39.968942234005596,41185.27485964696,25757.231988143252,25757.231988143252,66942.50684779021,76848.90207925873,76835.24472055539,25757.231988143252,102592.47670869864,102592.47670869864,102592.47670869864,128629.75439479142,124424.30986701217,4205.44452777925,0.0,90313.81757730988,54650.373232095895,39626.04927245998,26037.277686092788,65663.32695855277,19867.31117170641,1450.0,0.0,0.8868964734119923,2.8818850755321654,0.001494314320929203,1.0,1.0,-4.913282912955879,354290.22664884,1553194.5427409485,4.383961018152556,1553194.5427409485,4.383961018152556,0.7630333482335627,0.09228009966678626,3.861113017092298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861113017092298,1.2778533120397753,1.278210141306689,3.0215620061499786,6402.327313529937,15243.107769423557,6488.798659912058,0.0003439403633028198,23390.617466391293,2385.1791862043915,19395.45342488346,1977.7858315411952,0.8291980086781263,0.8291980086781263,35023.06421248092,35405.22815468563,0.9865257573009193,0.8,4226.912815057954,4273.035954225843,0.9865257573009193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560185033338023,4.976338365098143,-2.346257793577977,7.32259615867612,3.5,3.5,1.0,0.6,0.0002792266433252112,1.000059698947093,0.00027920997478369874,197.50016498019428,0.0,3.310857989992967e-06,9.382971543640068,0.01181735487078695,9.48451407734291e-05,0.00018438150255178207,0.0007119178196137224,0.09228009966805548,0.09228009966805548,0.09228009966805548,0.092301401709485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490395.20897447667,594.7795721762374,0.0,0.09228009966805548,0.09228009966678626,0.09228009966678626,0.375,0.375,0.5,9.343390144221457,0.12197440843226559,0.12197440843226559,-2.7853275241795927e-12,0.00010951455823260403,0.1131872610307596,-2.7853275241795927e-12,26037.277686092788,19867.31117170641,0.7630333482335627,1.0194808875591221,0.6272188262048227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411814010225716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.357278633324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2304206330787,262.2304206330787,-10.919579366921255,246.6198742969593,277.8409669691991,121130.15935563746,121187.23726146235,-57.07790582486169,0.0,nan,277.8409669691991,4.69096696919911,271.59674843473834,-1.5532515652616325,265.35252990029124,-7.7974700997087325,259.10831136587257,-14.04168863412741,252.86409283141163,-20.285907168588352,246.6198742969593,-26.53012570304068,1.0,1.0,26022.012520719443,26022.012520719443,277.114238720537,3.9642387205370255,277.114238720537,277.114238720537,76832.86876840009,76835.24472055539,-2.375952155300183,0.0,8546.071908451686,8546.071908451686,0.8894578361907166,3880.418582177759,277.114238720537,3.9642387205370255,1.0,0.002,0.15107163664684395,0.00508921578570201,0.00023406801321818708,0.0017659319868153652,0.11703400660909354,0.11703400660909354,0.0,3.3552154110605414e-14,1.0,1.0002319561006803,0.11318726103354493,0.09228009966678626,0.0,2.1384200024762264e-05,27.35743030542894,0.0,1601849.5707355181,268.1236393405716,0.00010951456101793156,1.0,1279329.1436551218,2619.20623463575,,,,,,,,,,,,,,,,,,,3.0
2148.0,-28.26786218045685,4.97627774383895,34.98450843936749,26.224973319936566,6.424932918021527,-24.79858267060922,-38.357583003211744,2.9556534081406545,-5.026439279427848,-5.02654732440438,39.96893180419685,41184.99195464931,25757.27455072657,25757.27455072657,66942.26650537588,76848.78317881987,76835.07490028428,25757.27455072657,102592.34945101084,102592.34945101084,102592.34945101084,128629.596423791,124423.8680957532,4205.728328037789,0.0,90313.90262364455,54650.29363939505,39626.232204721666,26037.246972780158,65663.47917750182,19867.2867089182,1450.0,0.0,0.8868961187011849,2.8818769049269974,0.001494314320929203,1.0,1.0,-4.9154924839131695,354289.16101932223,1553194.093330239,4.3839729357272965,1553194.093330239,4.3839729357272965,0.7630333087706179,0.09228020110989156,3.861120254165337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861120254165337,1.2778541070535852,1.2782109152414263,3.02156578975054,6402.335330525507,15243.107769423557,6488.793606396848,0.000343938375534044,23390.595650631403,2385.1769616159854,19395.43831958832,1977.7842912297594,0.8291981362631422,0.8291981362631422,35023.11672882533,35405.22815468563,0.9865276063944135,0.8,4226.919153224364,4273.035954225843,0.9865276063944135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560194221275563,4.97627774383895,-2.3463305150740768,7.322608258913027,3.5,3.5,1.0,0.6,0.00027920997478369874,1.0000594949559298,0.0002791933641868005,197.50063782363887,0.0,3.292039698686286e-06,9.329640506076935,0.011820646910485635,9.483965063244282e-05,0.0001843703241512559,0.0007118759928474428,0.0922802011127231,0.0922802011127231,0.0922802011127231,0.09230110310476362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490392.1321264507,594.7805741659201,0.0,0.0922802011127231,0.09228020110989156,0.09228020110989156,0.375,0.375,0.5,9.344017204456547,0.11981759320491392,0.11981759320491392,-1.2352074918453582e-10,0.00010804497651406564,0.11105484049119241,-1.2352074918453582e-10,26037.246972780158,19867.2867089182,0.7630333087706179,1.0194748640171385,0.6272130637994043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411848392389484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.30394759576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23007785775366,262.23007785775366,-10.919922142246321,246.6193112565038,277.84084445900464,121131.88282197413,121189.19155349793,-57.3087315238025,0.0,nan,277.84084445900464,4.690844459004666,271.59653781848834,-1.5534621815116338,265.3522311779943,-7.797768822005651,259.1079245375233,-14.042075462476703,252.86361789700763,-20.28638210299235,246.6193112565038,-26.53068874349617,1.0,1.0,26022.012520719443,26022.012520719443,277.11414169896995,3.964141698969968,277.11414169896995,277.11414169896995,76832.66851710952,76835.07490028428,-2.4063831747625954,0.0,8546.071908451686,8546.071908451686,0.8894573798739225,3880.4258554361636,277.11414169896995,3.964141698969968,1.0,0.002,0.15105065531028286,0.005089295113480938,0.00023403546765559432,0.0017659645325929943,0.11701773382779716,0.11701773382779716,0.0,2.485884761926904e-13,1.0,1.0002275871829385,0.11105484061471316,0.09228020110989156,0.0,2.09813369072151e-05,26.84204135048023,0.0,1601849.4780800056,268.12356072057213,0.00010804510003481482,1.0,1279329.4092355832,2619.205147496287,,,,,,,,,,,,,,,,,,,3.0
2149.0,-28.268440593467584,4.976216880220581,34.98450517368243,26.224836345668905,6.424854954721146,-24.79911103863449,-38.3580933912657,2.9555253997985864,-5.0265128427611785,-5.026619482369811,39.968922631994076,41184.64730560258,25757.303633670253,25757.303633670253,66941.95093927284,76848.63238075114,76834.94089493151,25757.303633670253,102592.24452860176,102592.24452860176,102592.24452860176,128629.46299027807,124423.45600754632,4206.006982731755,0.0,90313.95976331126,54650.15649930357,39626.44807111965,26037.218461676315,65663.66653279596,19867.264036004668,1450.0,0.0,0.8868957848349557,2.8818692635260645,0.001494314320929203,1.0,1.0,-4.9175739928190865,354288.1643529519,1553193.698108796,4.383984152971761,1553193.698108796,4.383984152971761,0.7630332735137171,0.09228030045429218,3.8611243014637964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611243014637964,1.27785473360668,1.2782115207424352,3.021567475487585,6402.338902400023,15243.107769423557,6488.7913548445285,0.000343937489904083,23390.585930909347,2385.175970480169,19395.431589547763,1977.7836049566124,0.8291981931037388,0.8291981931037388,35023.146098331,35405.22815468563,0.9865286404911002,0.8,4226.922697812558,4273.035954225843,0.9865286404911002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560200499378283,4.976216880220581,-2.3463996467645667,7.322616526985147,3.5,3.5,1.0,0.6,0.0002791933641868005,1.0000593585036694,0.0002791767926701284,197.5011095823672,0.0,3.280603482029614e-06,9.297230268071926,0.011823927513967665,9.48342491200363e-05,0.0001843591150667642,0.0007118334593806436,0.09228030045302854,0.09228030045302854,0.09228030045302854,0.09230082361899461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490389.1162216808,594.7815563585624,0.0,0.09228030045302854,0.09228030045429218,0.09228030045429218,0.375,0.375,0.5,9.344632899438874,0.11768851466797514,0.11768851466797514,2.6716406864579767e-12,0.00010663960864576438,0.10904548955073778,2.6716406864579767e-12,26037.218461676315,19867.264036004668,0.7630332735137171,1.0194671493989516,0.6272060254971104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441188265706574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.27153735776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22973773463826,262.22973773463826,-10.920262265361714,246.61874997058206,277.84072549869853,121133.97930099524,121190.84460801438,-56.86530701913889,0.0,nan,277.84072549869853,4.690725498698555,271.59633039305135,-1.553669606948631,265.3519352874498,-7.798064712550172,259.1075401818428,-14.04245981815717,252.86314507620506,-20.28685492379492,246.61874997058206,-26.53125002941792,1.0,1.0,26022.012520719443,26022.012520719443,277.11405386065985,3.964053860659874,277.11405386065985,277.11405386065985,76832.55741898507,76834.94089493151,-2.383475946437102,0.0,8546.071908451686,8546.071908451686,0.8894571246808639,3880.4299229711155,277.11405386065985,3.964053860659874,1.0,0.002,0.15103005358537247,0.005089373673615725,0.0002340035126881693,0.0017659964873407274,0.11700175634408465,0.11700175634408465,0.0,2.889658998195266e-14,1.0,1.0002234703737716,0.10904548954806614,0.09228030045429218,0.0,2.0601724989371473e-05,26.356397777224366,0.0,1601849.3913388709,268.1234871572388,0.0001066396059741237,1.0,1279329.65762924,2619.2041307106974,,,,,,,,,,,,,,,,,,,3.0
2150.0,-28.26902211660583,4.976155915309179,34.98450187308003,26.224751967843645,6.4248396159580725,-24.79963594329751,-38.358603220526106,2.9554534422469825,-5.026579848960921,-5.026685166696059,39.968915092774175,41184.28742847065,25757.315786163486,25757.315786163486,66941.60321463413,76848.44238162549,76834.85176271382,25757.315786163486,102592.1675488773,102592.1675488773,102592.1675488773,128629.36035572694,124423.07950501086,4206.2808507160835,0.0,90314.00318200854,54650.03100656243,39626.63575049568,26037.19280684964,65663.82855734532,19867.243684719797,1450.0,0.0,0.8868954779874199,2.8818623082688304,0.001494314320929203,1.0,1.0,-4.919503616123166,354287.257102472,1553193.3732526554,4.383994462446665,1553193.3732526554,4.383994462446665,0.7630332437179361,0.09228039756596457,3.8611283385409183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611283385409183,1.277855100669058,1.2782118667302003,3.021569766806356,6402.3437574295485,15243.107769423557,6488.788294427758,0.0003439362861179004,23390.572719511652,2385.1746232925266,19395.422441757233,1977.7826721415809,0.8291982703603578,0.8291982703603579,35023.17539365869,35405.22815468563,0.986529671976205,0.8,4226.926233448255,4273.035954225843,0.986529671976205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560203122723486,4.976155915309179,-2.3464640665425582,7.322619981851737,3.5,3.5,1.0,0.6,0.0002791767926701284,1.0000596779653537,0.00027916013296138537,197.50158387969992,0.0,3.272892930208446e-06,9.275378564210735,0.011827200406897874,9.482885380520275e-05,0.00018434793886492565,0.0007117910509029732,0.09228039757892542,0.09228039757892542,0.09228039757892542,0.09230056892116364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490386.15915934753,594.7825194572541,0.0,0.09228039757892542,0.09228039756596457,0.09228039756596457,0.375,0.375,0.5,9.345238040895644,0.11561018768446729,0.11561018768446729,-1.0686562745831907e-11,0.00010531773511956999,0.10718155057287504,-1.0686562745831907e-11,26037.19280684964,19867.243684719797,0.7630332437179361,1.0194593383505337,0.6271989972760075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411916843150767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.2496856539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.229405191914,262.229405191914,-10.92059480808598,246.61819015228997,277.8406202315403,121136.71700622817,121192.31494439427,-55.59793816613005,0.0,nan,277.8406202315403,4.690620231540322,271.59613421567514,-1.5538657843248416,265.3516481998406,-7.798351800159367,259.10716218399864,-14.042837816001338,252.8626761681392,-20.28732383186079,246.61819015228997,-26.531809847710008,1.0,1.0,26022.012520719443,26022.012520719443,277.1139777467212,3.963977746721241,277.1139777467212,277.1139777467212,76832.58724190985,76834.85176271382,-2.2645208039757563,0.0,8546.071908451686,8546.071908451686,0.8894568701322342,3880.433980233623,277.1139777467212,3.963977746721241,1.0,0.002,0.1510098040007479,0.005089451868323315,0.00023397210646881875,0.0017660278942615206,0.11698605323440937,0.11698605323440937,0.0,7.303394000679475e-13,1.0,1.0002196514580353,0.1071815505835616,0.09228039756596457,0.0,2.024958566717756e-05,25.90590007734621,0.0,1601849.3122681405,268.12342015103906,0.00010531774580613273,1.0,1279329.8837386554,2619.203205144888,,,,,,,,,,,,,,,,,,,3.0
2151.0,-28.269597713898502,4.976094735710839,34.98449846937414,26.22456009211021,6.424704903217215,-24.800167452172406,-38.35911786938084,2.9552746413390842,-5.026652456360523,-5.0267563519549,39.96890551614715,41183.98897559766,25757.34155073927,25757.34155073927,66941.33052633694,76848.33112511183,76834.71493175263,25757.34155073927,102592.0564824919,102592.0564824919,102592.0564824919,128629.22096791709,124422.6712964833,4206.549671433798,0.0,90314.08242250381,54649.92117949592,39626.84582556432,26037.1644854252,65664.01031098951,19867.22112982336,1450.0,0.0,0.8868951505314684,2.8818547704008015,0.001494314320929203,1.0,1.0,-4.9215533858218805,354286.2738747571,1553192.960603779,4.384005464329235,1553192.960603779,4.384005464329235,0.7630332074348731,0.09228049313161132,3.861134014460557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861134014460557,1.2778559623993795,1.278212707411293,3.0215721709437884,6402.348851508278,15243.107769423557,6488.785083299052,0.00034393502305566254,23390.55885764734,2385.173209775748,19395.41284347864,1977.781693389551,0.8291983514167931,0.8291983514167931,35023.216581349414,35405.22815468563,0.9865311221904036,0.8,4226.93120436618,4273.035954225843,0.9865311221904036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560208684493818,4.976094735710839,-2.3465325708248463,7.322627306535685,3.5,3.5,1.0,0.6,0.00027916013296138537,1.0000590700939658,0.00027914364392010905,197.50205334577353,0.0,3.2903188637205985e-06,9.324763659784177,0.011830490725761596,9.482340777421339e-05,0.00018433672518717198,0.0007117487997344578,0.0922804931332548,0.0922804931332548,0.0922804931332548,0.09230029341883386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490383.24596876756,594.7834681593346,0.0,0.0922804931332548,0.09228049313161132,0.09228049313161132,0.375,0.375,0.5,9.345832049472074,0.11355374464045553,0.11355374464045553,5.758238330599852e-11,0.00010389559434997864,0.10520296613299251,5.758238330599852e-11,26037.1644854252,19867.22112982336,0.7630332074348731,1.0194523637727568,0.6271927160791323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411951213209233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.29907074947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2290685378692,262.2290685378692,-10.920931462130795,246.61763147314352,277.8405056025977,121138.09117616354,121194.37648860288,-56.28531243934739,0.0,nan,277.8405056025977,4.690505602597739,271.59593077668916,-1.5540692233108189,265.3513559508242,-7.798644049175778,259.106781124931,-14.043218875068987,252.86220629902934,-20.28779370097064,246.61763147314352,-26.53236852685646,1.0,1.0,26022.012520719443,26022.012520719443,277.11389055048534,3.9638905504853597,277.11389055048534,277.11389055048534,76832.3079731567,76834.71493175263,-2.406958595936885,0.0,8546.071908451686,8546.071908451686,0.889456512250061,3880.4396845328597,277.11389055048534,3.9638905504853597,1.0,0.002,0.15098992821581186,0.005089527365816203,0.00023394127675074397,0.0017660587233042822,0.11697063837537199,0.11697063837537199,0.0,5.502629601972231e-14,1.0,1.0002155976145852,0.10520296607541013,0.09228049313161132,0.0,1.987578500823249e-05,25.427690594263336,0.0,1601849.226602574,268.12334754363945,0.00010389553676759533,1.0,1279330.128783908,2619.202202066846,,,,,,,,,,,,,,,,,,,3.0
2152.0,-28.270173715595067,4.976033225554729,34.98449490039501,26.224385608825855,6.4245913671787545,-24.800697207335485,-38.359632168989606,2.9551148588492007,-5.026730892229011,-5.026833266974573,39.96889393902567,41183.68857770883,25757.381218262948,25757.381218262948,66941.06979597178,76848.20707535523,76834.53157921853,25757.381218262948,102591.91279748148,102591.91279748148,102591.91279748148,128629.04622876373,124422.23305047517,4206.813178288563,0.0,90314.15758905641,54649.82011576677,39627.04163698849,26037.133431282266,65664.17506827076,19867.196322822074,1450.0,0.0,0.8868948011677937,2.881846625584317,0.001494314320929203,1.0,1.0,-4.923716485731916,354285.2115068809,1553192.4617577146,4.384017202274752,1553192.4617577146,4.384017202274752,0.7630331647397355,0.09228058721927412,3.8611397872065094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611397872065094,1.2778567357601645,1.2782134599162513,3.021574859805873,6402.354548884381,15243.107769423557,6488.781491842663,0.0003439336104018538,23390.543354141984,2385.1716288581715,19395.402108375154,1977.7805987136437,0.8291984420678551,0.8291984420678551,35023.258471654335,35405.22815468563,0.9865325971440108,0.8,4226.936260082198,4273.035954225843,0.9865325971440108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560217247478052,4.976033225554729,-2.3466053581731887,7.322638583727917,3.5,3.5,1.0,0.6,0.00027914364392010905,1.0000591118734792,0.000279127144191677,197.50252314360984,0.0,3.2566195097752565e-06,9.229259690703076,0.011833747345271371,9.481796572764314e-05,0.0001843256781924659,0.0007117072098727534,0.0922805872208269,0.0922805872208269,0.0922805872208269,0.09229999619733412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490380.37975458807,594.7844014551704,0.0,0.0922805872208269,0.09228058721927412,0.09228058721927412,0.375,0.375,0.5,9.346414318869794,0.11149336786257891,0.11149336786257891,4.774847184307873e-12,0.00010237474555196968,0.10311678124264745,4.774847184307873e-12,26037.133431282266,19867.196322822074,0.7630331647397355,1.0194458352118707,0.6271865676358581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44119852331823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.203566780394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2287304084007,262.2287304084007,-10.921269591599298,246.6170738486693,277.84038696813474,121139.76410801297,121196.29609679319,-56.53198878020786,0.0,nan,277.84038696813474,4.69038696813476,271.5957243442239,-1.5542756557760526,265.35106172034756,-7.798938279652418,259.10639909646613,-14.043600903533843,252.86173647256226,-20.28826352743772,246.6170738486693,-26.532926151330685,1.0,1.0,26022.012520719443,26022.012520719443,277.113792180868,3.9637921808680403,277.113792180868,277.113792180868,76832.12869745631,76834.53157921853,-2.402881762216566,0.0,8546.071908451686,8546.071908451686,0.889456148262616,3880.445486142542,277.113792180868,3.9637921808680403,1.0,0.002,0.15097044656187858,0.005089600038620986,0.00023391105492474284,0.0017660889451497229,0.11695552746237142,0.11695552746237142,0.0,7.446560729151841e-14,1.0,1.0002113232714076,0.1031167812378726,0.09228058721927412,0.0,1.9481654068212526e-05,24.923472166157154,0.0,1601849.1340831553,268.12326910777097,0.0001023747407771225,1.0,1279330.3935533809,2619.201118249494,,,,,,,,,,,,,,,,,,,3.0
