time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2153.0,-28.270745833935603,4.975971422746015,34.98449118358337,26.22421975191685,6.424488043904022,-24.801222446153428,-38.36014206809921,2.954964656103087,-5.0268078403507275,-5.026908708025965,39.96888253467469,41183.387540514435,25757.416336737846,25757.416336737846,66940.80387725229,76848.07841386704,76834.3571065281,25757.416336737846,102591.77344326595,102591.77344326595,102591.77344326595,128628.8763974328,124421.80492446534,4207.07147296746,0.0,90314.23085147221,54649.719772749835,39627.234531913746,26037.102954166854,65664.33748608059,19867.17197375046,1450.0,0.0,0.886894458676637,2.881838637101092,0.001494314320929203,1.0,1.0,-4.925830497803247,354284.1695020363,1553191.9703555906,4.384028709323021,1553191.9703555906,4.384028709323021,0.7630331227219352,0.09228067938785287,3.8611456317542308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611456317542308,1.277857464807223,1.2782141680814305,3.021577709636592,6402.360587333704,15243.107769423557,6488.777685349102,0.0003439321131729894,23390.526922559984,2385.169953303114,19395.390730511168,1977.7794384944063,0.829198538140005,0.829198538140005,35023.300882980686,35405.22815468563,0.9865340904431816,0.8,4226.941378679982,4273.035954225843,0.9865340904431816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560224828464184,4.975971422746015,-2.346677144912221,7.322648567658236,3.5,3.5,1.0,0.6,0.000279127144191677,1.0000587136084238,0.0002791107565920076,197.50298977601375,0.0,3.258737996517066e-06,9.235263482129366,0.011837006083267888,9.481257052971162e-05,0.00018431457366196535,0.0007116654109635409,0.09228067938633383,0.09228067938633383,0.09228067938633383,0.09229970469831864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490377.5699333564,594.7853163836703,0.0,0.09228067938633383,0.09228067938785287,0.09228067938785287,0.375,0.375,0.5,9.346985077625108,0.10943683300786233,0.10943683300786233,8.463985068374313e-11,0.00010086767525763207,0.10107821022273811,8.463985068374313e-11,26037.102954166854,19867.17197375046,0.7630331227219352,1.0194392639907814,0.6271804318324907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441201927720941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.20957057182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2283923532365,262.2283923532365,-10.921607646763505,246.6165178507214,277.8402668557534,121141.59095223954,121198.11051853282,-56.51956629329918,0.0,nan,277.8402668557534,4.690266855753407,271.5955170547315,-1.5544829452684894,265.35076725373665,-7.799232746263328,259.1060174527466,-14.043982547253393,252.86126765172946,-20.288732348270514,246.6165178507214,-26.53348214927857,1.0,1.0,26022.012520719443,26022.012520719443,277.11369632427454,3.963696324274565,277.11369632427454,277.11369632427454,76831.97155894576,76834.3571065281,-2.385547582336585,0.0,8546.071908451686,8546.071908451686,0.8894557797477607,3880.451359913002,277.11369632427454,3.963696324274565,1.0,0.002,0.15095135004331783,0.005089671264561353,0.00023388143054483724,0.0017661185691781826,0.11694071527241862,0.11694071527241862,0.0,-2.7698026164313383e-13,1.0,1.0002071464445619,0.10107821013809826,0.09228067938785287,0.0,1.9096518218839468e-05,24.43076112767697,0.0,1601849.04329617,268.12319215964925,0.00010086759061778139,1.0,1279330.653248353,2619.2000552049026,,,,,,,,,,,,,,,,,,,3.0
2154.0,-28.27131667860094,4.975909355575376,34.98448732827721,26.224063359573506,6.424393244283915,-24.80174568631956,-38.360651617962844,2.9548222519507705,-5.026883730868121,-5.0269830950036765,39.9688711041463,41183.08541082233,25757.44806024106,25757.44806024106,66940.53347106339,76847.94383561506,76834.18676175854,25757.44806024106,102591.6348219996,102591.6348219996,102591.6348219996,128628.70765643439,124421.38302327707,4207.324633157324,0.0,90314.29934570604,54649.62030571949,39627.42115554061,26037.07283443479,65664.4939899754,19867.147898914118,1450.0,0.0,0.8868941216404036,2.8818307604738322,0.001494314320929203,1.0,1.0,-4.927910919889825,354283.1420558805,1553191.4778262102,4.38404003310219,1553191.4778262102,4.38404003310219,0.7630330807631813,0.09228076956709882,3.861150997782264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861150997782264,1.277858157531633,1.2782148400570907,3.0215802708812634,6402.366014303822,15243.107769423557,6488.774264286834,0.00034393076755413987,23390.512154945514,2385.168447425524,19395.380504727113,1977.7783957546271,0.8291986244784426,0.8291986244784426,35023.33982188767,35405.22815468563,0.9865354614791616,0.8,4226.946078193534,4273.035954225843,0.9865354614791616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560231676581553,4.975909355575376,-2.3467482308470995,7.322657586422475,3.5,3.5,1.0,0.6,0.0002791107565920076,1.000058583165968,0.00027909440635807915,197.50345537147305,0.0,3.2365999299607447e-06,9.17252420150875,0.011840242683197848,9.48071793104747e-05,0.00018430357728153288,0.0007116239413154312,0.09228076956954993,0.09228076956954993,0.09228076956954993,0.09229941734972512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490374.8146453004,594.786213541112,0.0,0.09228076956954993,0.09228076956709882,0.09228076956709882,0.375,0.375,0.5,9.347544511504998,0.10739002671584785,0.10739002671584785,-3.3367086871294305e-11,9.936413556488333e-05,0.0990721751138608,-3.3367086871294305e-11,26037.07283443479,19867.147898914118,0.7630330807631813,1.0194327162755994,0.6271743359068526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412053091865258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.1468312912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22805524952884,262.22805524952884,-10.921944750471141,246.61596348105013,277.84014701800686,121143.50143043438,121199.86192197292,-56.36049153850979,0.0,nan,277.84014701800686,4.690147018006883,271.5953103106067,-1.5546896893932853,265.3504736032204,-7.799526396779584,259.1056368958464,-14.044363104153604,252.8608001884425,-20.289199811557467,246.61596348105013,-26.534036518949847,1.0,1.0,26022.012520719443,26022.012520719443,277.11360200477446,3.9636020047744864,277.11360200477446,277.11360200477446,76831.83486578516,76834.18676175854,-2.3518959733773954,0.0,8546.071908451686,8546.071908451686,0.8894554414047923,3880.456752771175,277.11360200477446,3.9636020047744864,1.0,0.002,0.15093263251483166,0.005089740996476058,0.0002338523938854497,0.0017661476063584006,0.11692619694272485,0.11692619694272485,0.0,2.4385007901805977e-13,1.0,1.0002030362439787,0.09907217514722788,0.09228076956709882,0.0,1.8717528813731855e-05,23.94591315740871,0.0,1601848.9537319234,268.12311626913186,9.93641689319702e-05,1.0,1279330.9093153966,2619.199007011606,,,,,,,,,,,,,,,,,,,3.0
2155.0,-28.271886122219318,4.975847049731563,34.98448334242617,26.223905465472512,6.424302097820569,-24.802267300205052,-38.36115711657328,2.9546832757980814,-5.0269586598423075,-5.027056523480095,39.96885962605198,41182.78431341804,25757.476701020016,25757.476701020016,66940.26101443806,76847.81015854073,76834.0197918137,25757.476701020016,102591.49649283371,102591.49649283371,102591.49649283371,128628.5395238584,124420.96678681899,4207.572737039417,0.0,90314.37329339613,54649.52638364265,39627.60767750386,26037.04303102469,65664.65070852856,19867.124065084477,1450.0,0.0,0.8868937896522269,2.8818229856024558,0.001494314320929203,1.0,1.0,-4.929960212375079,354282.12785293936,1553190.9832464484,4.384051187281933,1553190.9832464484,4.384051187281933,0.7630330387906037,0.09228085780688415,3.861157418071696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861157418071696,1.2778588343146635,1.27821549613465,3.0215836948394204,6402.373269260293,15243.107769423557,6488.769690850416,0.00034392896867698207,23390.49241315318,2385.1664343229527,19395.366834419605,1977.7770017712069,0.8291987398911279,0.8291987398911279,35023.38641109203,35405.22815468563,0.9865371018820366,0.8,4226.951701016933,4273.035954225843,0.9865371018820366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602378592346655,4.975847049731563,-2.3468186790587757,7.322665728790339,3.5,3.5,1.0,0.6,0.00027909440635807915,1.0000584396496444,0.00027907809713185935,197.50391982608687,0.0,3.2292276969964877e-06,9.151631293288046,0.011843471910894845,9.480183123481492e-05,0.00018429257512326424,0.000711582643532727,0.09228085780897273,0.09228085780897273,0.09228085780897273,0.09229913378571634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490372.11296185077,594.7870932290963,0.0,0.09228085780897273,0.09228085780688415,0.09228085780688415,0.375,0.375,0.5,9.348092791418358,0.10535707146226514,0.10535707146226514,-9.833911462919787e-12,9.78636377908515e-05,0.0970963111050196,-9.833911462919787e-12,26037.04303102469,19867.124065084477,0.7630330387906037,1.019426134033236,0.627168253680655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412086831391175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.125938382975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2277193837629,262.2277193837629,-10.92228061623706,246.6154107188185,277.8400280487059,121145.47681247581,121201.63033255942,-56.15352008357761,0.0,nan,277.8400280487059,4.690028048705926,271.59510458272484,-1.5548954172751337,265.35018111674486,-7.799818883255114,259.1052576507845,-14.044742349215483,252.86033418479883,-20.289665815201147,246.6154107188185,-26.534589281181468,1.0,1.0,26022.012520719443,26022.012520719443,277.11350903867344,3.9635090386734646,277.11350903867344,277.11350903867344,76831.70355380751,76834.0197918137,-2.316238006183994,0.0,8546.071908451686,8546.071908451686,0.8894550365875901,3880.4632051620542,277.11350903867344,3.9635090386734646,1.0,0.002,0.15091428827617126,0.005089809238288405,0.00023382393606811674,0.0017661760642407136,0.11691196803405837,0.11691196803405837,0.0,3.08830218342937e-13,1.0,1.0001989878253674,0.0970963111148535,0.09228085780688415,0.0,1.8344239026697302e-05,23.468356631540885,0.0,1601848.865278631,268.12304134015767,9.786364762476296e-05,1.0,1279331.1620823406,2619.197972327615,,,,,,,,,,,,,,,,,,,3.0
2156.0,-28.272454021996097,4.975784528391552,34.98447923280498,26.223748304788046,6.424208869659161,-24.802787732828108,-38.361662440560735,2.9545425804402137,-5.027032721976468,-5.027129087359163,39.968848082378926,41182.483296597195,25757.50256055809,25757.50256055809,66939.98585715529,76847.67698677375,76833.8555206949,25757.50256055809,102591.35808125298,102591.35808125298,102591.35808125298,128628.37158579873,124420.5557286855,4207.815857113229,0.0,90314.44449314578,54649.429243745595,39627.794721555765,26037.013504545743,65664.80822610151,19867.10044056256,1450.0,0.0,0.8868934622989411,2.8818153025107653,0.001494314320929203,1.0,1.0,-4.931980475477189,354281.1255941676,1553190.485840068,4.384062185743596,1553190.485840068,4.384062185743596,0.7630329967411205,0.09228094414453347,3.8611633085248824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611633085248824,1.2778595189709379,1.2782161601400328,3.021586685549193,6402.379606215426,15243.107769423557,6488.7656960686345,0.0003439273974116053,23390.475169424906,2385.164675952023,19395.35489374953,1977.77578416172,0.8291988406931707,0.8291988406931707,35023.42915549518,35405.22815468563,0.9865386069101891,0.8,4226.956859813558,4273.035954225843,0.9865386069101891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560243441504399,4.975784528391552,-2.346888552079831,7.322673080471382,3.5,3.5,1.0,0.6,0.00027907809713185935,1.0000582814764059,0.0002790618329962238,197.50438302337318,0.0,3.221136107742134e-06,9.128699729341207,0.011846693047002588,9.479648528523061e-05,0.00018428161184662873,0.0007115413980980272,0.0922809441463119,0.0922809441463119,0.0922809441463119,0.0922988536437684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490369.4640264963,594.7879557259109,0.0,0.0922809441463119,0.09228094414453347,0.09228094414453347,0.375,0.375,0.5,9.348630076730968,0.1033408631083148,0.1033408631083148,1.34718902700115e-11,9.63653827170674e-05,0.09514861188199575,1.34718902700115e-11,26037.013504545743,19867.10044056256,0.7630329967411205,1.019419498289906,0.6271621650792748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412120488257862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.10300681903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2273844819546,262.2273844819546,-10.922615518045404,246.61485951950385,277.83990944440376,121147.4000072763,121203.39236182229,-55.99235454596937,0.0,nan,277.83990944440376,4.689909444403781,271.5948994594207,-1.5551005405793035,265.34988947444134,-7.800110525558637,259.1048794894734,-14.045120510526601,252.8598695044844,-20.29013049551557,246.61485951950385,-26.535140480496125,1.0,1.0,26022.012520719443,26022.012520719443,277.113417252967,3.9634172529670195,277.113417252967,277.113417252967,76831.56304121313,76833.8555206949,-2.2924794817663496,0.0,8546.071908451686,8546.071908451686,0.8894546651779249,3880.469125067507,277.113417252967,3.9634172529670195,1.0,0.002,0.15089631200659057,0.005089875997093396,0.0002337960488029796,0.0017662039513992517,0.1168980244014898,0.1168980244014898,0.0,2.022314607441622e-13,1.0,1.0001949970797572,0.09514861186852386,0.09228094414453347,0.0,1.7976269849610663e-05,22.99760668691119,0.0,1601848.7778263215,268.1229672780235,9.636536924517713e-05,1.0,1279331.41187293,2619.1969498277126,,,,,,,,,,,,,,,,,,,3.0
2157.0,-28.27302179304062,4.975721794641827,34.98447499601524,26.223620830010645,6.424138274178185,-24.803305786315583,-38.3621636434458,2.954422267252631,-5.027106865105736,-5.027201719469623,39.968836193044986,41182.14113194597,25757.528048836983,25757.528048836983,66939.66918078295,76847.52425847446,76833.6867934209,25757.528048836983,102591.21484225788,102591.21484225788,102591.21484225788,128628.19866919909,124420.14465271798,4208.054016481104,0.0,90314.49664964134,54649.291913459136,39628.00526242467,26036.98382694121,65664.98908936587,19867.076674921813,1450.0,0.0,0.8868931358484913,2.8818076123655696,0.001494314320929203,1.0,1.0,-4.933992786213935,354280.12239465263,1553189.9735427052,4.384073153877144,1553189.9735427052,4.384073153877144,0.7630329537004505,0.09228102865122081,3.8611668412496662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611668412496662,1.2778601092030126,1.278216729752465,3.021588054468524,6402.382506791222,15243.107769423557,6488.763867548406,0.00034392667820340385,23390.467276573592,2385.163871105178,19395.3494281802,1977.7752268287543,0.829198886830506,0.829198886830506,35023.45479090399,35405.22815468563,0.9865395095317848,0.8,4226.959953735819,4273.035954225843,0.9865395095317848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560248943630827,4.975721794641827,-2.34695853196428,7.322680326606108,3.5,3.5,1.0,0.6,0.0002790618329962238,1.0000582685337012,0.0002790455734198248,197.5048461175324,0.0,3.2122380741067933e-06,9.103482702018653,0.011849905285076694,9.479118320896606e-05,0.00018427064978725774,0.0007114997227740895,0.09228102865250692,0.09228102865250692,0.09228102865250692,0.09229857337005011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490366.8662400522,594.7888015389265,0.0,0.09228102865250692,0.09228102865122081,0.09228102865122081,0.375,0.375,0.5,9.349156417847752,0.10133998445076031,0.10133998445076031,-2.9558577807620168e-12,9.485436390832547e-05,0.09320893325570978,-2.9558577807620168e-12,26036.98382694121,19867.076674921813,0.7630329537004505,1.0194118678628319,0.6271552269033305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441215405402431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.07778979171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2270524380572,262.2270524380572,-10.922947561942749,246.61430982692536,277.8397950491857,121149.48613205437,121205.00067011836,-55.514538063984936,0.0,nan,277.8397950491857,4.689795049185705,271.594698004744,-1.555301995256002,265.34960096028084,-7.800399039719139,259.1045039158296,-14.045496084170395,252.85940687137807,-20.290593128621907,246.61430982692536,-26.535690173074613,1.0,1.0,26022.012520719443,26022.012520719443,277.1133248776019,3.963324877601906,277.1133248776019,277.1133248776019,76831.49295044118,76833.6867934209,-2.193842979715555,0.0,8546.071908451686,8546.071908451686,0.8894544424296217,3880.4726754559147,277.1133248776019,3.963324877601906,1.0,0.002,0.15087870219104904,0.005089941105838091,0.0002337687292904225,0.0017662312705614362,0.11688436464521124,0.11688436464521124,0.0,-1.4814148172059838e-13,1.0,1.0001910227334097,0.09320893325866564,0.09228102865122081,0.0,1.7609815381973976e-05,22.528794378345285,0.0,1601848.6902619891,268.12289313489424,9.485436686418325e-05,1.0,1279331.661898429,2619.195926366774,,,,,,,,,,,,,,,,,,,3.0
2158.0,-28.273588456570945,4.9756588669821085,34.9844706372107,26.22347295926886,6.4240540606680065,-24.803824204814624,-38.362664881255455,2.9542898087929,-5.027180339432391,-5.027273683540138,39.96882419813722,41181.825319372896,25757.55131759478,25757.55131759478,66939.37663696767,76847.3852039579,76833.51951899294,25757.55131759478,102591.07083658772,102591.07083658772,102591.07083658772,128628.02517967035,124419.73790225621,4208.287277414143,0.0,90314.56379284897,54649.18194167306,39628.20205686213,26036.954343082634,65665.15639994477,19867.05305150692,1450.0,0.0,0.8868928131779584,2.881799993154196,0.001494314320929203,1.0,1.0,-4.935979733268709,354279.12842464505,1553189.4566953578,4.3840839950178445,1553189.4566953578,4.3840839950178445,0.76303291044427,0.09228111132315012,3.8611723891649903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611723891649903,1.2778607556367618,1.2782173555880623,3.021590867497106,6402.388467261233,15243.107769423557,6488.760110047859,0.000343925200278518,23390.451057374372,2385.1622172071375,19395.338196759614,1977.7740815425875,0.8291989816350631,0.8291989816350631,35023.495049642675,35405.22815468563,0.9865409270405037,0.8,4226.964812539076,4273.035954225843,0.9865409270405037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560253966631705,4.9756588669821085,-2.3470280747648093,7.322686941746918,3.5,3.5,1.0,0.6,0.0002790455734198248,1.0000581551379524,0.0002790293464296904,197.50530831022922,0.0,3.2113451346177484e-06,9.100952111506698,0.011853116630211312,9.478588103727197e-05,0.00018425969238255286,0.0007114584366635478,0.09228111132218517,0.09228111132218517,0.09228111132218517,0.09229829576175494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490364.32011165615,594.7896305141619,0.0,0.09228111132218517,0.09228111132315012,0.09228111132315012,0.375,0.375,0.5,9.349671950035912,0.0993560498051238,0.0993560498051238,2.3874235921539366e-12,9.334410776773439e-05,0.09129395027144938,2.3874235921539366e-12,26036.954343082634,19867.05305150692,0.76303291044427,1.0194048153827893,0.6271488195131678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412187612330034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.07525920119,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22672159515554,262.22672159515554,-10.923278404844439,246.61376143463582,277.8396817556667,121151.44556424764,121206.7593110871,-55.313746839473886,0.0,nan,277.8396817556667,4.689681755666697,271.5944976914899,-1.5555023085100856,265.3493136272429,-7.80068637275707,259.1041295630496,-14.045870436950395,252.85894549884813,-20.291054501151848,246.61376143463582,-26.536238565364158,1.0,1.0,26022.012520719443,26022.012520719443,277.1132333402783,3.96323334027835,277.1132333402783,277.1132333402783,76831.37869356881,76833.51951899294,-2.140825424125069,0.0,8546.071908451686,8546.071908451686,0.889454092617764,3880.478251110815,277.1132333402783,3.96323334027835,1.0,0.002,0.15086145416431315,0.005090004723381522,0.00023374197065857255,0.0017662580289333845,0.11687098532928628,0.11687098532928628,0.0,-4.0804295706187155e-13,1.0,1.0001870989539534,0.09129395026906195,0.09228111132315012,0.0,1.724802612861063e-05,22.065950204362164,0.0,1601848.603468486,268.1228196605676,9.33441053803108e-05,1.0,1279331.9096241207,2619.1949123204786,,,,,,,,,,,,,,,,,,,3.0
2159.0,-28.274152357356616,4.975595880849833,34.984466220904494,26.22332131667065,6.423962674913308,-24.80434085413992,-38.36316583966834,2.9541511715845394,-5.027247463958929,-5.027339394973763,39.968813821093256,41181.51507640511,25757.558335245758,25757.558335245758,66939.07341165087,76847.25035537819,76833.39648898017,25757.558335245758,102590.95482422593,102590.95482422593,102590.95482422593,128627.88245723383,124419.36646399935,4208.515993234481,0.0,90314.62966951821,54649.071546762185,39628.39791417336,26036.9276330079,65665.32554718126,19867.031684948986,1450.0,0.0,0.8868925164583286,2.881793036436746,0.001494314320929203,1.0,1.0,-4.937816509632,354278.22081844,1553189.0095590078,4.3840939642603205,1553189.0095590078,4.3840939642603205,0.7630328725791315,0.09228119193412049,3.8611774732599096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611774732599096,1.2778614306006089,1.2782180100033405,3.021593250095289,6402.39351570088,15243.107769423557,6488.756927467085,0.0003439239484904267,23390.437319957604,2385.160816380477,19395.328683812702,1977.7731114919675,0.829199061928777,0.829199061928777,35023.5319426341,35405.22815468563,0.986542226041742,0.8,4226.969265132296,4273.035954225843,0.986542226041742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602554815242184,4.975595880849833,-2.347093055964881,7.322688936814714,3.5,3.5,1.0,0.6,0.0002790293464296904,1.0000578718627529,0.0002790131994161076,197.50576825137458,0.0,3.2049166894429346e-06,9.082733897881276,0.011856321546900755,9.478058209487779e-05,0.00018424876433481262,0.0007114171783255523,0.09228119193575336,0.09228119193575336,0.09228119193575336,0.09229804207267152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490361.83021487953,594.7904412463399,0.0,0.09228119193575336,0.09228119193412049,0.09228119193412049,0.375,0.375,0.5,9.350177454137688,0.09741249074232883,0.09741249074232883,2.7000623958883807e-11,9.193101482196653e-05,0.08952288534175068,2.7000623958883807e-11,26036.9276330079,19867.031684948986,0.7630328725791315,1.0193975717603716,0.6271424794325543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412221105323302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.057040987565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22639133399645,262.22639133399645,-10.923608666003531,246.61321451820515,277.83956814978274,121153.3039833705,121208.52046670113,-55.2164833306192,0.0,nan,277.83956814978274,4.689568149782758,271.5942974234877,-1.5557025765122603,265.34902669714967,-7.800973302850309,259.10375597083083,-14.046244029169145,252.85848524452257,-20.291514755477408,246.61321451820515,-26.536785481794823,1.0,1.0,26022.012520719443,26022.012520719443,277.1131532327556,3.9631532327556442,277.1131532327556,277.1131532327556,76831.20526443931,76833.39648898017,-2.1912245408602757,0.0,8546.071908451686,8546.071908451686,0.8894537720510143,3880.483360626209,277.1131532327556,3.9631532327556442,1.0,0.002,0.15084454073699863,0.005090068012346898,0.0002337157334846024,0.0017662842665418493,0.1168578667423012,0.1168578667423012,0.0,2.645149724256335e-14,1.0,1.0001834700327716,0.08952288531475006,0.09228119193412049,0.0,1.6913427345461175e-05,21.637891130004636,0.0,1601848.5241266803,268.12275253604105,9.193098782134257e-05,1.0,1279332.1358258768,2619.193986381263,,,,,,,,,,,,,,,,,,,3.0
2160.0,-28.274700766187856,4.9755325463908076,34.98446158559874,26.223011779971444,6.4237155822325915,-24.804859131323017,-38.36367077948523,2.9538739457933048,-5.027328787123281,-5.027418844242682,39.968798899002216,41181.352395158014,25757.59983088123,25757.59983088123,66938.95222603924,76847.23120415439,76833.1539456066,25757.59983088123,102590.75377648782,102590.75377648782,102590.75377648782,128627.64824008619,124418.90659463844,4208.74164544775,0.0,90314.76659941452,54649.06006542268,39628.56281554649,26036.89446359836,65665.45727914484,19867.00500800447,1450.0,0.0,0.8868921663038595,2.8817846276607963,0.001494314320929203,1.0,1.0,-4.940214716072148,354277.1234669664,1553188.3665822856,4.384105728822506,1553188.3665822856,4.384105728822506,0.7630328200538707,0.09228131935774636,3.8611888060327453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611888060327453,1.277862746815641,1.2782193059509128,3.0215990063522873,6402.405712518726,15243.107769423557,6488.7492383826075,0.0003439209242035014,23390.404131055744,2385.1574320543455,19395.305700624645,1977.7707678590189,0.8291992558979879,0.8291992558979879,35023.61417943728,35405.22815468563,0.9865451215986073,0.8,4226.979190243221,4273.035954225843,0.9865451215986073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560264439140916,4.9755325463908076,-2.3471681873352,7.322700733726007,3.5,3.5,1.0,0.6,0.0002790131994161076,1.0000562821682497,0.00027899749683204963,197.50621555840183,0.0,3.189128322640325e-06,9.03798966636268,0.011859510675223395,9.477524131572599e-05,0.0001842379581003816,0.0007113775414635233,0.09228127144084126,0.09228127144084126,0.09228127144084126,0.09229773631634032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490359.3742027768,594.7912407134071,0.0,0.09228127144084126,0.09228131935774636,0.09228131935774636,0.375,0.375,0.5,9.350671379327895,0.09539872009827377,0.09539872009827377,2.4442670110147446e-12,9.00571193938049e-05,0.08720412817052647,2.4442670110147446e-12,26036.89446359836,19867.00500800447,0.7630328200538707,1.0193936812391444,0.6271387438923248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412254435169196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.01229675605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22604880260855,262.22604880260855,-10.923951197391432,246.6126700710782,277.83942753439635,121153.6861922987,121210.95426367797,-57.26807137928875,0.0,nan,277.83942753439635,4.689427534396373,271.5940760416014,-1.55592395839858,265.34872454884544,-7.801275451154538,259.1033730561558,-14.04662694384416,252.858021563574,-20.29197843642598,246.6126700710782,-26.537329928921764,1.0,1.0,26022.012520719443,26022.012520719443,277.11304540280184,3.9630454028018676,277.11304540280184,277.11304540280184,76830.67284951787,76833.1539456066,-2.48109608872619,0.0,8546.071908451686,8546.071908451686,0.889453057486913,3880.494750062909,277.11304540280184,3.9630454028018676,1.0,0.002,0.15082806722885,0.00509012654233491,0.00023369017126863834,0.0017663097468450897,0.11684508563431917,0.11684508563431917,0.0,-8.188627206862087e-11,1.0,1.000178718854097,0.0872041281680822,0.09228131935774636,0.0,1.6475360145943745e-05,21.077462189894316,0.0,1601848.427763734,268.1226712128767,9.005711694953789e-05,1.0,1279332.4093181426,2619.1928668626542,,,,,,,,,,,,,,,,,,,3.0
2161.0,-28.27526229192144,4.975469156836394,34.98445689686174,26.222994143050187,6.4237571882775555,-24.805360343895774,-38.36415420575065,2.953855240238957,-5.027396084297038,-5.027484919441435,39.96878785562882,41180.93065544105,25757.606746415408,25757.606746415408,66938.53740185646,76847.00444261871,76833.03149433245,25757.606746415408,102590.63824074785,102590.63824074785,102590.63824074785,128627.50562202107,124418.54719428318,4208.958427737893,0.0,90314.77449121975,54648.87709651632,39628.77488300381,26036.86738127321,65665.64226427702,19866.98330689332,1450.0,0.0,0.8868918701440959,2.8817776296654904,0.001494314320929203,1.0,1.0,-4.941775192273894,354276.2108403044,1553187.890735341,4.38411567926435,1553187.890735341,4.38411567926435,0.7630327802484593,0.09228134859439877,3.861189080277923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861189080277923,1.2778628656370445,1.2782194047386772,3.0215989400028693,6402.405571932272,15243.107769423557,6488.749327011566,0.0003439209590630605,23390.404513606212,2385.157471063637,19395.305965542535,1977.7707948731254,0.8291992536623415,0.8291992536623415,35023.61616950981,35405.22815468563,0.9865451916690585,0.8,4226.979430423892,4273.035954225843,0.9865451916690585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560265931989589,4.975469156836394,-2.3472335429263373,7.322702699762731,3.5,3.5,1.0,0.6,0.00027899749683204963,1.0000576286301164,0.00027898141951501504,197.50667356597617,0.0,3.1013579517743043e-06,8.789248435328378,0.011862612033175169,9.477012834725901e-05,0.0001842273684847906,0.0007113367034818107,0.09228134859614369,0.09228134859614369,0.09228134859614369,0.09229748136380266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490356.9849488017,594.7920186191155,0.0,0.09228134859614369,0.09228134859439877,0.09228134859439877,0.375,0.375,0.5,9.35115536278323,0.09348412288159125,0.09348412288159125,1.3528733688872308e-11,8.883514442459273e-05,0.08570972716756842,1.3528733688872308e-11,26036.86738127321,19866.98330689332,0.7630327802484593,1.0193844923111628,0.62713055466213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412286849489682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.763555525016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2257212836193,262.2257212836193,-10.924278716380684,246.61212800035332,277.83931456709513,121157.05623073074,121211.8142492204,-54.75801848962625,0.0,nan,277.83931456709513,4.689314567095153,271.593877253637,-1.5561227463629734,265.3484399402164,-7.801560059783583,259.1030026268497,-14.046997373150305,252.85756531356392,-20.292434686436053,246.61212800035332,-26.537871999646654,1.0,1.0,26022.012520719443,26022.012520719443,277.1129649992338,3.9629649992338045,277.1129649992338,277.1129649992338,76830.89345304422,76833.03149433245,-2.1380412882281234,0.0,8546.071908451686,8546.071908451686,0.8894530401949561,3880.4950256793127,277.1129649992338,3.9629649992338045,1.0,0.002,0.1508118742076939,0.005090186781576975,0.00023366505011711413,0.0017663349500957582,0.11683252505855707,0.11683252505855707,0.0,2.1287225454580394e-13,1.0,1.0001756567500548,0.08570972715403968,0.09228134859439877,0.0,1.619302144167447e-05,20.71626081828237,0.0,1601848.3485043112,268.12260391570294,8.883513089585904e-05,1.0,1279332.6367719653,2619.1919357992265,,,,,,,,,,,,,,,,,,,3.0
2162.0,-28.275822439017205,4.9754056644285845,34.98445211218328,26.222875993140065,6.423694724309339,-24.805870722686702,-38.364650414418406,2.9537430078116613,-5.027465858878031,-5.027553204659638,39.96877570926695,41180.596466028044,25757.619087902167,25757.619087902167,66938.2155539302,76846.84854693907,76832.87596771338,25757.619087902167,102590.49505561555,102590.49505561555,102590.49505561555,128627.3341784462,124418.16139617888,4209.17278226732,0.0,90314.82231319873,54648.74618191711,39628.973479201806,26036.839122830643,65665.81260203244,19866.96061945943,1450.0,0.0,0.8868915667334616,2.8817704008012535,0.001494314320929203,1.0,1.0,-4.943646644586977,354275.26769059896,1553187.3673622923,4.38412587332725,1553187.3673622923,4.38412587332725,0.7630327370283171,0.09228142398496261,3.861192219989976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861192219989976,1.277863418089008,1.2782199367990967,3.021600090692188,6402.4080101048585,15243.107769423557,6488.747789928316,0.00034392035449773526,23390.397879086475,2385.1567945309025,19395.301371097838,1977.7703263701508,0.8291992924344104,0.8291992924344104,35023.638952970265,35405.22815468563,0.9865459938747431,0.8,4226.9821801462,4273.035954225843,0.9865459938747431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560268596132616,4.9754056644285845,-2.3473005439302415,7.3227062083588255,3.5,3.5,1.0,0.6,0.00027898141951501504,1.000057487400445,0.0002789653825203598,197.50713045088995,0.0,3.1753774073677673e-06,8.999019572480252,0.011865787410582538,9.476488045049257e-05,0.00018421653906452247,0.0007112954674294137,0.09228142398891027,0.09228142398891027,0.09228142398891027,0.09229721826256929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490354.63936810306,594.7927822399072,0.0,0.09228142398891027,0.09228142398496261,0.09228142398496261,0.375,0.375,0.5,9.351629191275183,0.09159258905168599,0.09159258905168599,8.526512829121202e-13,8.73457815941947e-05,0.08390656007264852,8.526512829121202e-13,26036.839122830643,19866.96061945943,0.7630327370283171,1.0193769467166904,0.6271238386343132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412320039242497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.97332666217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2253967125329,262.2253967125329,-10.92460328746705,246.61158716741107,277.83920625782747,121159.13933436068,121213.40449221626,-54.265157855588214,0.0,nan,277.83920625782747,4.689206257827493,271.59368243965076,-1.556317560349214,265.3481586215122,-7.801841378487779,259.1026348034141,-14.047365196585872,252.85711098538184,-20.29288901461814,246.61158716741107,-26.538412832588904,1.0,1.0,26022.012520719443,26022.012520719443,277.11287851540686,3.962878515406885,277.11287851540686,277.11287851540686,76830.82953120933,76832.87596771338,-2.0464365040534176,0.0,8546.071908451686,8546.071908451686,0.8894528422269534,3880.4981810899258,277.11287851540686,3.962878515406885,1.0,0.002,0.1507960218521773,0.005090244851351371,0.00023364045572343102,0.001766359544456341,0.1168202278617155,0.1168202278617155,0.0,1.7977199590069048e-13,1.0,1.0001719619582792,0.08390656007179587,0.09228142398496261,0.0,1.5852355767290834e-05,20.280439829093517,0.0,1601848.2659998336,268.12253414112195,8.734578074154342e-05,1.0,1279332.8718334362,2619.1909735950167,,,,,,,,,,,,,,,,,,,3.0
2163.0,-28.276380371418057,4.975342098438633,34.98444724387764,26.222709437739127,6.423591676355069,-24.806383166644554,-38.365146902482934,2.9535944715207636,-5.027534326248485,-5.0276202000017305,39.96876372649316,41180.30694098599,25757.627918483933,25757.627918483933,66937.93485946993,76846.72606414053,76832.72743954636,25757.627918483933,102590.3553580303,102590.3553580303,102590.3553580303,128627.16673192821,124417.78410232547,4209.3826296027355,0.0,90314.89813083906,54648.6542530976,39629.15986415718,26036.811373897923,65665.9712380551,19866.938337160293,1450.0,0.0,0.8868912692918183,2.881763308653992,0.001494314320929203,1.0,1.0,-4.945476754348249,354274.3423586414,1553186.8510382143,4.384135866847172,1553186.8510382143,4.384135866847172,0.763032694436502,0.09228149773171819,3.8611985689131973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611985689131973,1.2778641384803262,1.2782206368972338,3.0216033556627147,6402.41492818562,15243.107769423557,6488.7434285703275,0.0003439186390956196,23390.37905431002,2385.1548749379267,19395.288334706947,1977.7689970282358,0.8291994024411966,0.8291994024411965,35023.685024203274,35405.22815468563,0.9865476160433408,0.8,4226.987740455945,4273.035954225843,0.9865476160433408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560270502380484,4.975342098438633,-2.347366620391199,7.322708718829832,3.5,3.5,1.0,0.6,0.0002789653825203598,1.000057260362032,0.00027894940977616744,197.50758553119442,0.0,3.1674207954163494e-06,8.976470534209934,0.011868954831377954,9.475962986756063e-05,0.00018420575265279914,0.0007112549885285664,0.09228149773329242,0.09228149773329242,0.09228149773329242,0.09229696016143893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490352.3426285858,594.793529954387,0.0,0.09228149773329242,0.09228149773171819,0.09228149773171819,0.375,0.375,0.5,9.352093064291564,0.08972628570688812,0.08972628570688812,1.5347723092418164e-12,8.58737532212217e-05,0.08214344565345755,1.5347723092418164e-12,26036.811373897923,19866.938337160293,0.763032694436502,1.0193702095230366,0.6271179145694407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441235314765324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.9507776239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22507106524796,262.22507106524796,-10.924928934752018,246.61104736078312,277.8390947698555,121160.83729790019,121215.2823857504,-54.445087850173834,0.0,nan,277.8390947698555,4.689094769855501,271.5934852879601,-1.5565147120398706,265.3478758061075,-7.802124193892496,259.1022663242768,-14.04773367572318,252.8566568425049,-20.293343157495087,246.61104736078312,-26.53895263921686,1.0,1.0,26022.012520719443,26022.012520719443,277.11279414036466,3.9627941403646787,277.11279414036466,277.11279414036466,76830.63763644414,76832.72743954636,-2.089803102222504,0.0,8546.071908451686,8546.071908451686,0.8894524419087263,3880.5045617577634,277.11279414036466,3.9627941403646787,1.0,0.002,0.150780502595383,0.005090301673461076,0.0002336163780577387,0.0017663836220387882,0.11680818902886934,0.11680818902886934,0.0,9.652695309725345e-14,1.0,1.0001683492080062,0.08214344565192278,0.09228149773171819,0.0,1.5519256895582194e-05,19.854299072014637,0.0,1601848.1850254268,268.1224656737515,8.58737516864494e-05,1.0,1279333.1024545694,2619.1900295674154,,,,,,,,,,,,,,,,,,,3.0
2164.0,-28.276936862021643,4.9752784736353295,34.98444229465702,26.22256149714815,6.423506447571798,-24.806892531065856,-38.3656429714523,2.9534621165654467,-5.027602161190146,-5.027686565647003,39.96875165470449,41180.01331880141,25757.634976152003,25757.634976152003,66937.64829495341,76846.59135202378,76832.57976667023,25757.634976152003,102590.21474282222,102590.21474282222,102590.21474282222,128626.99855429347,124417.41053239317,4209.588021900302,0.0,90314.96537716463,54648.56212758604,39629.33694397621,26036.783811471247,65666.12075544745,19866.916192666085,1450.0,0.0,0.8868909753752842,2.881756283339349,0.001494314320929203,1.0,1.0,-4.947284667349265,354273.42572621815,1553186.3308779886,4.384145741934051,1553186.3308779886,4.384145741934051,0.7630326516715613,0.09228156980581406,3.8612041434549753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612041434549753,1.2778647838498476,1.2782212620347304,3.0216061920278077,6402.420938102897,15243.107769423557,6488.739639706716,0.0003439171488738181,23390.36270077953,2385.153207341909,19395.277009540063,1977.7678421826072,0.8291994980006735,0.8291994980006735,35023.72547609172,35405.22815468563,0.9865490403551973,0.8,4226.992622570331,4273.035954225843,0.9865490403551973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560272025911444,4.9752784736353295,-2.347432251638872,7.322710725274201,3.5,3.5,1.0,0.6,0.00027894940977616744,1.000057112645519,0.00027893347914724947,197.5080394372896,0.0,3.154738139737268e-06,8.940527888015417,0.01187210956951769,9.475438398519975e-05,0.00018419502579096768,0.0007112145967878805,0.09228156980652602,0.09228156980652602,0.09228156980652602,0.09229670456782174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490350.09290262085,594.7942623456734,0.0,0.09228156980652602,0.09228156980581406,0.09228156980581406,0.375,0.375,0.5,9.352547107142392,0.08788471233344808,0.08788471233344808,2.7966962079517543e-11,8.440445685664599e-05,0.0804018982977368,2.7966962079517543e-11,26036.783811471247,19866.916192666085,0.7630326516715613,1.019363524521897,0.6271120152226328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441238612530401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.9148349777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2247462884367,262.2247462884367,-10.9252537115633,246.61050880490743,277.83898377208493,121162.73089097082,121217.03044451775,-54.29955354690881,0.0,nan,277.83898377208493,4.688983772084953,271.59328877858064,-1.5567112214193344,265.3475937851146,-7.802406214885366,259.101898791665,-14.04810120833497,252.85620379826744,-20.293796201732533,246.61050880490743,-26.539491195092552,1.0,1.0,26022.012520719443,26022.012520719443,277.11271049509924,3.962710495099259,277.11271049509924,277.11271049509924,76830.49628054278,76832.57976667023,-2.0834861274488503,0.0,8546.071908451686,8546.071908451686,0.8894520904174104,3880.5101641722504,277.11271049509924,3.962710495099259,1.0,0.002,0.15076531236313048,0.0050903571433874445,0.00023359281048766678,0.0017664071895290962,0.11679640524383339,0.11679640524383339,0.0,1.676306662923288e-14,1.0,1.0001647806223888,0.08040189826976984,0.09228156980581406,0.0,1.519023228766005e-05,19.433370469836785,0.0,1601848.1047828875,268.12239783880983,8.440442888968391e-05,1.0,1279333.330907895,2619.189094414042,,,,,,,,,,,,,,,,,,,3.0
2165.0,-28.277493240253005,4.975214784182438,34.98443725711502,26.222437095735245,6.42344303511413,-24.80739961275058,-38.366134849470086,2.9533494074472286,-5.027670346644868,-5.02775326758803,39.968739207295584,41179.69146537658,25757.642733308952,25757.642733308952,66937.33419868554,76846.44058023443,76832.42566953077,25757.642733308952,102590.06840283972,102590.06840283972,102590.06840283972,128626.8243963251,124417.03543094844,4209.788965376658,0.0,90315.02099228275,54648.44661635266,39629.52708436677,26036.755993485378,65666.28307785215,19866.893824265157,1450.0,0.0,0.8868906811066823,2.8817492225267602,0.001494314320929203,1.0,1.0,-4.949091693083346,354272.5044499783,1553185.794532665,4.384155628854251,1553185.794532665,4.384155628854251,0.7630326077963024,0.09228164028210516,3.861208571986705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861208571986705,1.2778653382083556,1.278221796189626,3.0216083467764707,6402.425503756751,15243.107769423557,6488.736761333966,0.0003439160167677399,23390.3502772483,2385.1519404942874,19395.268405891293,1977.766964854593,0.8291995705920228,0.8291995705920229,35023.75761190346,35405.22815468563,0.9865501718581082,0.8,4226.99650102236,4273.035954225843,0.9865501718581082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560273700440289,4.975214784182438,-2.3474981463958,7.322712930578238,3.5,3.5,1.0,0.6,0.00027893347914724947,1.0000571013707613,0.0002789175525726682,197.50849325352434,0.0,3.1464272845909333e-06,8.916974924530704,0.01187525599680228,9.474918268669128e-05,0.0001841842964605582,0.0007111739843188478,0.0922816402823553,0.0922816402823553,0.0922816402823553,0.09229644780078933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490347.8887436825,594.7949798710459,0.0,0.0922816402823553,0.09228164028210516,0.09228164028210516,0.375,0.375,0.5,9.352991332071868,0.08606350715092503,0.08606350715092503,-5.002220859751105e-12,8.292094315720533e-05,0.07866157450467881,-5.002220859751105e-12,26036.755993485378,19866.893824265157,0.7630326077963024,1.0193562215075653,0.6271055636962893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412419017876987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.89128201422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2244242173459,262.2244242173459,-10.92557578265405,246.6099714901018,277.83887694468774,121164.81773737905,121218.66492038408,-53.84718300501599,0.0,nan,277.83887694468774,4.688876944687763,271.59309585372165,-1.5569041462783275,265.3473147627837,-7.802685237216281,259.10153367183005,-14.048466328169923,252.8557525809507,-20.29424741904927,246.6099714901018,-26.54002850989818,1.0,1.0,26022.012520719443,26022.012520719443,277.1126257618169,3.9626257618169234,277.1126257618169,277.1126257618169,76830.4233640121,76832.42566953077,-2.002305518675712,0.0,8546.071908451686,8546.071908451686,0.889451811185338,3880.514614846639,277.1126257618169,3.9626257618169234,1.0,0.002,0.15075045092440317,0.005090411081780536,0.00023356975218746242,0.0017664302475563515,0.11678487609373121,0.11678487609373121,0.0,-2.5618613133659984e-13,1.0,1.0001612145162644,0.07866157450968103,0.09228164028210516,0.0,1.4861438398054838e-05,19.012736900217032,0.0,1601848.0241160013,268.1223296533551,8.292094815942619e-05,1.0,1279333.5605189833,2619.1881545219358,,,,,,,,,,,,,,,,,,,3.0
2166.0,-28.278049002505313,4.975151232058297,34.984432230440184,26.222345942538254,6.423409528817846,-24.807903149352928,-38.36662246668709,2.953263675442068,-5.027728811820282,-5.027810419407786,39.96872944576594,41179.33621057433,25757.626252525162,25757.626252525162,66936.9624630995,76846.26748661952,76832.34136867773,25757.626252525162,102589.9676212029,102589.9676212029,102589.9676212029,128626.70011250857,124416.71412885081,4209.985983657759,0.0,90315.05949590496,54648.30275605784,39629.72971094125,26036.732491305665,65666.46220224691,19866.87497928399,1450.0,0.0,0.8868904256983052,2.8817431732599443,0.001494314320929203,1.0,1.0,-4.950674918550533,354271.71508018393,1553185.3739198775,4.384164210141185,1553185.3739198775,4.384164210141185,0.7630325727668805,0.09228170875755246,3.8612112349193533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612112349193533,1.2778657677030507,1.278222205451044,3.0216094150951682,6402.427767395877,15243.107769423557,6488.735334236772,0.0003439154554710989,23390.344117703087,2385.1513123954755,19395.26414020228,1977.7665298753682,0.8291996065813707,0.8291996065813707,35023.77693557363,35405.22815468563,0.9865508522452494,0.8,4226.998833184634,4273.035954225843,0.9865508522452494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560270142751816,4.975151232058297,-2.347557013151415,7.3227082452097125,3.5,3.5,1.0,0.6,0.0002789175525726682,1.000057038408615,0.0002789016444667077,197.50894656912246,0.0,3.145633748241491e-06,8.914726042516385,0.011878401630550522,9.474402670383695e-05,0.00018417352586883121,0.0007111328872594412,0.09228170876035748,0.09228170876035748,0.09228170876035748,0.09229622747568417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490345.7394029911,594.7956796669991,0.0,0.09228170876035748,0.09228170875755246,0.09228170875755246,0.375,0.375,0.5,9.35342689271731,0.0842979714136618,0.0842979714136618,-1.5688783605583012e-11,8.160758750364039e-05,0.07713550085725274,-1.5688783605583012e-11,26036.732491305665,19866.87497928399,0.7630325727668805,1.0193477799510433,0.6270984430948268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441245190395009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.8890331322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2241071347792,262.2241071347792,-10.92589286522076,246.60943556901088,277.83877870062514,121167.1422951302,121220.1554474324,-53.013152302189646,0.0,nan,277.83877870062514,4.688778700625164,271.5929100742603,-1.5570899257396604,265.347041447933,-7.802958552066968,259.1011728215726,-14.04882717842736,252.8553041952735,-20.294695804726473,246.60943556901088,-26.540564430989093,1.0,1.0,26022.012520719443,26022.012520719443,277.11255874571634,3.9625587457163647,277.11255874571634,277.11255874571634,76830.37853750288,76832.34136867773,-1.9628311748529086,0.0,8546.071908451686,8546.071908451686,0.889451643279498,3880.51729109395,277.11255874571634,3.9625587457163647,1.0,0.002,0.15073587780089337,0.005090465510970492,0.00023354714522461984,0.001766452854486102,0.11677357261230992,0.11677357261230992,0.0,-2.892781500452024e-13,1.0,1.0001580874103948,0.07713550087294152,0.09228170875755246,0.0,1.4573123199458804e-05,18.64388845770553,0.0,1601847.954887819,268.1222711881797,8.1607603192424e-05,1.0,1279333.7572551297,2619.187349200795,,,,,,,,,,,,,,,,,,,3.0
