time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2167.0,-28.278603163772022,4.975087601179324,34.98442709483538,26.222174113523238,6.423302996010438,-24.80841254783489,-38.36711469395084,2.9531123797251886,-5.027797628483768,-5.027877720605105,39.9687162487583,41179.05172132065,25757.6357035949,25757.6357035949,66936.68742491555,76846.14992792466,76832.17322272579,25757.6357035949,102589.8089263207,102589.8089263207,102589.8089263207,128626.51311474277,124416.33455223349,4210.178562509295,0.0,90315.139473526,54648.21529104079,39629.91575831689,26036.704188422085,65666.61994673898,19866.852183446215,1450.0,0.0,0.8868901310935212,2.881736049305002,0.001494314320929203,1.0,1.0,-4.9524865448191235,354270.7855312657,1553184.8052762607,4.384174108364875,1553184.8052762607,4.384174108364875,0.7630325266851763,0.09228177614518904,3.8612181704458246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612181704458246,1.2778665006034264,1.278222918226355,3.0216131095247456,6402.435595448832,15243.107769423557,6488.73039905076,0.000343913514403549,23390.322816982396,2385.1491403264517,19395.249388601027,1977.7650256306717,0.8291997310323237,0.8291997310323237,35023.827263467894,35405.22815468563,0.9865526242927067,0.8,4227.004907228296,4273.035954225843,0.9865526242927067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560272182943733,4.975087601179324,-2.347623330901671,7.322710932080995,3.5,3.5,1.0,0.6,0.0002789016444667077,1.00005687434989,0.00027888578301910494,197.50939858063836,0.0,3.1419932501598e-06,8.904408870952873,0.01188154362380068,9.47388222380441e-05,0.0001841628222286636,0.0007110928355099001,0.09228177614957023,0.09228177614957023,0.09228177614957023,0.09229596865162848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490343.62066245626,594.7963693230597,0.0,0.09228177614957023,0.09228177614518904,0.09228177614518904,0.375,0.375,0.5,9.353852667672722,0.08254024631781931,0.08254024631781931,-4.035882739117369e-12,8.00921213226502e-05,0.07539117578596688,-4.035882739117369e-12,26036.704188422085,19866.852183446215,0.7630325266851763,1.0193411428699497,0.62709260435089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412484753756154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.87871596064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22378764046687,262.22378764046687,-10.92621235953311,246.60890040086812,277.8386748801195,121168.72170565354,121222.1380737299,-53.41636807636939,0.0,nan,277.8386748801195,4.6886748801195495,271.5927199842602,-1.5572800157397637,265.3467650883713,-7.803234911628692,259.1008101925086,-14.04918980749136,252.85485529667335,-20.295144703326628,246.60890040086812,-26.541099599131854,1.0,1.0,26022.012520719443,26022.012520719443,277.1124717692865,3.9624717692865374,277.1124717692865,277.1124717692865,76830.18589445518,76832.17322272579,-1.9873282706103055,0.0,8546.071908451686,8546.071908451686,0.8894512059737735,3880.5242612980537,277.1124717692865,3.9624717692865374,1.0,0.002,0.15072163422840518,0.005090516580213227,0.0002335250439561589,0.00176647495607963,0.11676252197807944,0.11676252197807944,0.0,3.578908003287751e-14,1.0,1.0001545130531735,0.07539117579000276,0.09228177614518904,0.0,1.4243572493138635e-05,18.222286414242813,0.0,1601847.8734471903,268.1222023715162,8.009212535853294e-05,1.0,1279333.988928746,2619.186400866808,,,,,,,,,,,,,,,,,,,3.0
2168.0,-28.279154307201306,4.9750240280885984,34.9844219212511,26.222028757352405,6.423210746077155,-24.80891780186974,-38.36760629257185,2.952974240613085,-5.0278599026876805,-5.027938601138319,39.96870488153646,41178.74389496517,25757.62877025931,25757.62877025931,66936.37266522448,76846.01698961247,76832.05304664045,25757.62877025931,102589.68181689976,102589.68181689976,102589.68181689976,128626.36061283277,124415.99354025518,4210.36707257759,0.0,90315.19748130004,54648.09745504411,39630.11114028437,26036.678795933018,65666.78993621739,19866.831764952283,1450.0,0.0,0.8868898625279029,2.8817296053211763,0.001494314320929203,1.0,1.0,-4.954136280506646,354269.9446647645,1553184.315474788,4.384183131720422,1553184.315474788,4.384183131720422,0.7630324866186667,0.09228184184353488,3.861221963071127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861221963071127,1.2778671725170316,1.2782235700574893,3.0216144886683547,6402.438517688646,15243.107769423557,6488.7285567129775,0.0003439127897932572,23390.31486536594,2385.1483294872296,19395.243881730104,1977.7644640861156,0.829199777487761,0.8291997774877609,35023.8547847805,35405.22815468563,0.986553593319651,0.8,4227.008228759167,4273.035954225843,0.986553593319651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560270686252287,4.9750240280885984,-2.347684932894859,7.322708960983457,3.5,3.5,1.0,0.6,0.00027888578301910494,1.0000565648703985,0.00027887000877320066,197.50984813236926,0.0,3.1327849766429946e-06,8.878312623806247,0.011884676408777323,9.473362468272536e-05,0.00018415215833637958,0.0007110523583153805,0.09228184184514365,0.09228184184514365,0.09228184184514365,0.09229573431557853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490341.55422034644,594.7970420287271,0.0,0.09228184184514365,0.09228184184353488,0.09228184184353488,0.375,0.375,0.5,9.354269441782279,0.08081403801230636,0.08081403801230636,7.275957614183426e-12,7.86984506362387e-05,0.07380232063167114,7.275957614183426e-12,26036.678795933018,19866.831764952283,0.7630324866186667,1.019333710848973,0.6270862933145106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412517509072904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.85261971349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2234677457332,262.2234677457332,-10.92653225426676,246.60836649988568,277.8385689916232,121170.4099480304,121223.89326461284,-53.48331658246419,0.0,nan,277.8385689916232,4.688568991623242,271.5925284932716,-1.5574715067284046,265.3464879948817,-7.80351200511825,259.10044749653764,-14.049552503462337,252.85440699819938,-20.295593001800597,246.60836649988568,-26.5416335001143,1.0,1.0,26022.012520719443,26022.012520719443,277.1123968266103,3.962396826610302,277.1123968266103,277.1123968266103,76829.99766836836,76832.05304664045,-2.0553782720817253,0.0,8546.071908451686,8546.071908451686,0.8894509668373174,3880.5280728864823,277.1123968266103,3.962396826610302,1.0,0.002,0.15070769083352512,0.005090567503139932,0.00023350341088918507,0.0017664965891386823,0.11675170544459253,0.11675170544459253,0.0,2.7867465279829418e-14,1.0,1.0001512572514482,0.07380232062439518,0.09228184184353488,0.0,1.3943394897952763e-05,17.83826193614381,0.0,1601847.7997163518,268.1221400973123,7.869844336028109e-05,1.0,1279334.1985001736,2619.1855430064484,,,,,,,,,,,,,,,,,,,3.0
2169.0,-28.279705870407078,4.974960592308298,34.98441674319344,26.221936556417518,6.423179326929168,-24.80941735064962,-38.36808950928969,2.9528908069781274,-5.027918269270003,-5.027995637348972,39.96869440518442,41178.39613790776,25757.612291367466,25757.612291367466,66936.00842927523,76845.84588218399,76831.95738306553,25757.612291367466,102589.56967443299,102589.56967443299,102589.56967443299,128626.22474508545,124415.67302067329,4210.551724412157,0.0,90315.23961375176,54647.96306058231,39630.30728129939,26036.655070652458,65666.96235195185,19866.81269723502,1450.0,0.0,0.8868896102936994,2.881723568605029,0.001494314320929203,1.0,1.0,-4.955696744748593,354269.15689680673,1553183.8640631586,4.384191606371135,1553183.8640631586,4.384191606371135,0.7630324495725315,0.09228190581554371,3.8612253305221023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612253305221023,1.277867591062661,1.278223968561404,3.0216161341967744,6402.44200436591,15243.107769423557,6488.726358512383,0.0003439119252207176,23390.305377888846,2385.1473620338083,19395.237311161425,1977.7637940745744,0.8291998329143659,0.8291998329143659,35023.879220796836,35405.22815468563,0.9865544537133015,0.8,4227.011177927462,4273.035954225843,0.9865544537133015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560267128972225,4.974960592308298,-2.3477436838445,7.322704276152798,3.5,3.5,1.0,0.6,0.00027887000877320066,1.0000566082078326,0.0002788542233353711,197.51029802826488,0.0,3.115568912956838e-06,8.82952229931968,0.01188779197769028,9.472851600404045e-05,0.00018414149276916022,0.000711011796280434,0.09228190583150962,0.09228190583150962,0.09228190583150962,0.0922955147231297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490339.53313797247,594.797699998591,0.0,0.09228190583150962,0.09228190581554371,0.09228190581554371,0.375,0.375,0.5,9.354677711051524,0.07913103495718588,0.07913103495718588,4.013145371573046e-11,7.73680789620812e-05,0.07229889260037226,4.013145371573046e-11,26036.655070652458,19866.81269723502,0.7630324495725315,1.0193254877623505,0.6270793510625027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412550086151417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.803829389006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22315301530233,262.22315301530233,-10.926846984697647,246.6078341161798,277.83847191445506,121172.76394721036,121225.38384616448,-52.61989895408194,0.0,nan,277.83847191445506,4.688471914455079,271.5923443548003,-1.5576556451997021,265.34621679510013,-7.803783204899844,259.10008923546957,-14.04991076453041,252.85396167580916,-20.296038324190818,246.6078341161798,-26.54216588382019,1.0,1.0,26022.012520719443,26022.012520719443,277.11232859653467,3.9623285965346895,277.11232859653467,277.11232859653467,76829.96359624756,76831.95738306553,-1.9937868179695215,0.0,8546.071908451686,8546.071908451686,0.8894507545093442,3880.5314571747126,277.11232859653467,3.9623285965346895,1.0,0.002,0.15069403147811686,0.005090617876980413,0.00023348221977226565,0.0017665177815508403,0.11674110988613283,0.11674110988613283,0.0,1.3231061211926853e-12,1.0,1.0001481764823585,0.0722988925602408,0.09228190581554371,0.0,1.3659356994686262e-05,17.474885214673108,0.0,1601847.7305764062,268.12208173073,7.736803883062748e-05,1.0,1279334.394837997,2619.184739316932,,,,,,,,,,,,,,,,,,,3.0
2170.0,-28.280255747626505,4.974897081098782,34.984411445571226,26.221764902025484,6.423072018919204,-24.80992297100675,-38.368581142835296,2.95273924201789,-5.0279868265171785,-5.028062663847282,39.96868059849228,41178.12634091982,25757.621343236115,25757.621343236115,66935.74768415594,76845.73012410704,76831.78027219484,25757.621343236115,102589.40161543095,102589.40161543095,102589.40161543095,128626.02825416636,124415.29623557409,4210.732018592271,0.0,90315.31913595111,54647.88800545541,39630.47903388411,26036.626638735404,65667.10567261951,19866.789758727842,1450.0,0.0,0.8868893192913374,2.8817164740599743,0.001494314320929203,1.0,1.0,-4.957477913928869,354268.2311463968,1553183.2691475363,4.384201383571713,1553183.2691475363,4.384201383571713,0.7630324017924608,0.0922819688158452,3.8612321809429786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612321809429786,1.277868324959227,1.2782246824898815,3.021619759661997,6402.449686291673,15243.107769423557,6488.721515345297,0.0003439100203670792,23390.284474914577,2385.145230523632,19395.2228346109,1977.7623178772467,0.8291999550245629,0.829199955024563,35023.92893108313,35405.22815468563,0.9865562040160284,0.8,4227.017177432386,4273.035954225843,0.9865562040160284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602690829890475,4.974897081098782,-2.3478097684352943,7.322706849534077,3.5,3.5,1.0,0.6,0.0002788542233353711,1.0000564354189707,0.0002788384869685339,197.51074655070258,0.0,3.1177865302193325e-06,8.835807026641588,0.0118909097642205,9.47233186019419e-05,0.00018413090473342922,0.0007109721748628627,0.09228196882701316,0.09228196882701316,0.09228196882701316,0.0922952572163192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490337.5423458792,594.798347934872,0.0,0.09228196882701316,0.0922819688158452,0.0922819688158452,0.375,0.375,0.5,9.355076364221897,0.07744531585899495,0.07744531585899495,-7.16227077646181e-12,7.583733008686977e-05,0.07058474991839603,-7.16227077646181e-12,26036.626638735404,19866.789758727842,0.7630324017924608,1.0193192923388643,0.6270738738846139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441258268818177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.81011411633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2228357644587,262.2228357644587,-10.927164235541284,246.607302575186,277.83836895375293,121174.31394677254,121227.35523124634,-53.04128447378887,0.0,nan,277.83836895375293,4.688368953752956,271.5921556780523,-1.557844321947698,265.3459424022989,-7.804057597701103,259.0997291265881,-14.050270873411876,252.85351585087417,-20.296484149125803,246.607302575186,-26.54269742481398,1.0,1.0,26022.012520719443,26022.012520719443,277.1122408457934,3.962240845793417,277.1122408457934,277.1122408457934,76829.77299671873,76831.78027219484,-2.0072754761058604,0.0,8546.071908451686,8546.071908451686,0.8894503225694644,3880.5383418476936,277.1122408457934,3.962240845793417,1.0,0.002,0.15068069597150335,0.005090664939623022,0.00023346152559251858,0.0017665384752068968,0.11673076279625928,0.11673076279625928,0.0,7.99415221519606e-13,1.0,1.000144663897551,0.0705847499255583,0.0922819688158452,0.0,1.3335507642493956e-05,17.060576676542084,0.0,1601847.6494118038,268.1220131734828,7.583733724914055e-05,1.0,1279334.6255659661,2619.1837948551865,,,,,,,,,,,,,,,,,,,3.0
2171.0,-28.280802228502093,4.9748335420710115,34.98440605470338,26.221596041601174,6.422957203413521,-24.810426285305454,-38.36906865527851,2.9525812601762023,-5.0280531495178025,-5.028127499878359,39.9686673122906,41177.83322067921,25757.624683019625,25757.624683019625,66935.45790369884,76845.61525559642,76831.61867152085,25757.624683019625,102589.24335454046,102589.24335454046,102589.24335454046,128625.84251607467,124414.93441737608,4210.908098698596,0.0,90315.38842531448,54647.77796895501,39630.67828484385,26036.59916153421,65667.27744637807,19866.767594449077,1450.0,0.0,0.8868890375478496,2.881709611477604,0.001494314320929203,1.0,1.0,-4.959192357669508,354267.335652775,1553182.6966609082,4.384210849693509,1553182.6966609082,4.384210849693509,0.7630323557694016,0.09228203032278622,3.8612370559490077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612370559490077,1.2778690884546917,1.2782254260881976,3.0216217692677305,6402.453944405076,15243.107769423557,6488.718830738995,0.00034390896449653876,23390.27288836503,2385.14404902439,19395.21481014301,1977.761499609246,0.8292000227064784,0.8292000227064784,35023.9643067011,35405.22815468563,0.9865574495944389,0.8,4227.021446894704,4273.035954225843,0.9865574495944389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602698039444,4.9748335420710115,-2.3478742569395434,7.322707799010555,3.5,3.5,1.0,0.6,0.0002788384869685339,1.0000560870830402,0.00027882284860827054,197.5111923045582,0.0,3.108101562012818e-06,8.808359826744326,0.011894017865782511,9.471816502707536e-05,0.00018412032194145854,0.0007109322098336208,0.09228203032261008,0.09228203032261008,0.09228203032261008,0.09229500810246155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490335.5990545575,594.7989804196911,0.0,0.09228203032261008,0.09228203032278622,0.09228203032278622,0.375,0.375,0.5,9.355465697400357,0.07576604848497936,0.07576604848497936,1.1027623258996755e-11,7.435036053493604e-05,0.06893514220882935,1.1027623258996755e-11,26036.59916153421,19866.767594449077,0.7630323557694016,1.019312213124053,0.6270677698539245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412615190695166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.782666916435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2225160777314,262.2225160777314,-10.92748392226855,246.60677224207888,277.8382599134011,121175.77092774461,121229.21946800336,-53.44854025870181,0.0,nan,277.8382599134011,4.688259913401112,271.591962379151,-1.5580376208489497,265.3456648448569,-7.804335155143065,259.09936731058104,-14.050632689418933,252.8530697763194,-20.29693022368059,246.60677224207888,-26.543227757921102,1.0,1.0,26022.012520719443,26022.012520719443,277.11215710041125,3.9621571004112752,277.11215710041125,277.11215710041125,76829.54966799372,76831.61867152085,-2.06900352712546,0.0,8546.071908451686,8546.071908451686,0.8894500151854069,3880.543241228753,277.11215710041125,3.9621571004112752,1.0,0.002,0.15066767212062007,0.005090711017208452,0.0002334413153508284,0.0017665586845590953,0.1167206576754142,0.1167206576754142,0.0,-9.00763838518337e-14,1.0,1.0001412835309944,0.06893514219780172,0.09228203032278622,0.0,1.302385073643632e-05,16.661866112084272,0.0,1601847.5708831751,268.1219468504822,7.435034950731279e-05,1.0,1279334.8487532968,2619.1828812607414,,,,,,,,,,,,,,,,,,,3.0
2172.0,-28.281347635096022,4.974770074750462,34.98440061767025,26.221465703006857,6.4228914316207675,-24.810923728422278,-38.36955145290119,2.9524675248912238,-5.028114676980124,-5.028187625445406,39.968655198231566,41177.53310101449,25757.616078004357,25757.616078004357,66935.14917901884,76845.47263739038,76831.48928911319,25757.616078004357,102589.10536711755,102589.10536711755,102589.10536711755,128625.67912391009,124414.59890073905,4211.080223171043,0.0,90315.45092652811,54647.68262277826,39630.85367083317,26036.573756792543,65667.4274276257,19866.747113845886,1450.0,0.0,0.8868887755236873,2.8817032478017692,0.001494314320929203,1.0,1.0,-4.960793959576051,354266.5052192431,1553182.1746816619,4.384219653281791,1553182.1746816619,4.384219653281791,0.7630323136761785,0.0922820900536832,3.861242601495135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861242601495135,1.2778696469658513,1.2782259647702734,3.021624788305438,6402.460341383703,15243.107769423557,6488.714797612131,0.000343907378252205,23390.255481889824,2385.142274057892,19395.202754856917,1977.7602703121777,0.8292001243797391,0.8292001243797391,35024.004548101235,35405.22815468563,0.9865588664978211,0.8,4227.026303605382,4273.035954225843,0.9865588664978211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560267946389321,4.974770074750462,-2.347935277916022,7.322705352666484,3.5,3.5,1.0,0.6,0.00027882284860827054,1.0000559770714461,0.00027880724179537685,197.51163718387147,0.0,3.0887511813079806e-06,8.753520847826817,0.01189710661696382,9.471306154867875e-05,0.00018410978705959177,0.0007108925531466935,0.09228209005493143,0.09228209005493143,0.09228209005493143,0.092294777019757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490333.70354289596,594.7995973943001,0.0,0.09228209005493143,0.0922820900536832,0.0922820900536832,0.375,0.375,0.5,9.35584630635458,0.0741126834296324,0.0741126834296324,-3.370814738445915e-11,7.294846528793641e-05,0.06739366586936058,-3.370814738445915e-11,26036.573756792543,19866.747113845886,0.7630323136761785,1.0193051837273561,0.6270617673640047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412647492592725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.72782793752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2221989541933,262.2221989541933,-10.927801045806689,246.60624352865383,277.838154379746,121177.83439172215,121230.8543916913,-53.019999969149985,0.0,nan,277.838154379746,4.688154379746038,271.5917722095406,-1.558227790459398,265.3453900392972,-7.804609960702805,259.09900786906917,-14.050992130930808,252.85262569885276,-20.297374301147215,246.60624352865383,-26.543756471346143,1.0,1.0,26022.012520719443,26022.012520719443,277.1120818354434,3.9620818354434277,277.1120818354434,277.1120818354434,76829.43971825652,76831.48928911319,-2.0495708566741087,0.0,8546.071908451686,8546.071908451686,0.8894496655216475,3880.5488145026106,277.1120818354434,3.9620818354434277,1.0,0.002,0.1506549394974866,0.0050907566740101716,0.00023342155861471556,0.0017665784414094474,0.11671077930735778,0.11671077930735778,0.0,2.4162963296880946e-14,1.0,1.0001381247251684,0.06739366590306872,0.0922820900536832,0.0,1.2732623151622139e-05,16.28929114921579,0.0,1601847.4979996397,268.12188532301985,7.29484989960838e-05,1.0,1279335.055725774,2619.1820340405416,,,,,,,,,,,,,,,,,,,3.0
2173.0,-28.28189162804319,4.974706685250431,34.98439513189414,26.22133819330486,6.422818258564577,-24.81142063940765,-38.370034215599276,2.9523472697911517,-5.028175842975713,-5.0282473883419545,39.96864291745762,41177.21715856364,25757.606739500392,25757.606739500392,66934.82389806403,76845.33004682911,76831.3580289685,25757.606739500392,102588.9647684689,102588.9647684689,102588.9647684689,128625.51318542333,124414.26475335009,4211.248432073249,0.0,90315.5030348624,54647.56092645703,39631.04678711708,26036.548416954432,65667.5952040715,19866.726671636185,1450.0,0.0,0.8868885159479825,2.8816969226672295,0.001494314320929203,1.0,1.0,-4.962383652434426,354265.67979741475,1553181.645518093,4.384228374609341,1553181.645518093,4.384228374609341,0.7630322711553965,0.09228214828329644,3.8612461403064273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612461403064273,1.2778702355880058,1.2782265336120378,3.0216261657661145,6402.463260057587,15243.107769423557,6488.71295745163,0.0003439066545127104,23390.247540058397,2385.141464216465,19395.197254494036,1977.759709431257,0.8292001707667953,0.8292001707667953,35024.03022757165,35405.22815468563,0.9865597706745377,0.8,4227.029402845413,4273.035954225843,0.9865597706745377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560265930496851,4.974706685250431,-2.3479960125464108,7.322702697796842,3.5,3.5,1.0,0.6,0.00027880724179537685,1.000055832226949,0.0002787916762352378,197.51208091181599,0.0,3.0825271658532484e-06,8.735881988028106,0.011900189144129674,9.470795869349896e-05,0.0001840992831018779,0.0007108526463103063,0.09228214828429109,0.09228214828429109,0.09228214828429109,0.09229454742636764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490331.8488979974,594.8002010451848,0.0,0.09228214828429109,0.09228214828329644,0.09228214828329644,0.375,0.375,0.5,9.356218280629987,0.07248387816377999,0.07248387816377999,2.3305801732931286e-12,7.154536626785557e-05,0.06586373590755557,2.3305801732931286e-12,26036.548416954432,19866.726671636185,0.7630322711553965,1.0192976260216995,0.627055354023541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412679731127358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.71018907771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22188338347354,262.22188338347354,-10.928116616526438,246.6057163173097,277.83805044964595,121179.71962086254,121232.48000325197,-52.76038238943595,0.0,nan,277.83805044964595,4.688050449645971,271.5915836231922,-1.5584163768077701,265.34511679670914,-7.804883203290842,259.0986499702261,-14.051350029773857,252.85218314375837,-20.29781685624161,246.6057163173097,-26.544283682690264,1.0,1.0,26022.012520719443,26022.012520719443,277.11200671342675,3.9620067134267742,277.11200671342675,277.11200671342675,76829.31003916422,76831.3580289685,-2.0479898042831337,0.0,8546.071908451686,8546.071908451686,0.8894494423886455,3880.5523710079597,277.11200671342675,3.9620067134267742,1.0,0.002,0.15064249592076956,0.005090801107238389,0.00023340224990126503,0.0017665977501293611,0.1167011249506325,0.1167011249506325,0.0,3.0626109287501535e-14,1.0,1.0001349895588865,0.06586373590522498,0.09228214828329644,0.0,1.2443576738008408e-05,15.919506499486525,0.0,1601847.4255302297,268.12182415702426,7.15453639372754e-05,1.0,1279335.2614494697,2619.1811919324773,,,,,,,,,,,,,,,,,,,3.0
2174.0,-28.282433943730236,4.974643292116055,34.98438955238932,26.221180823072814,6.422722786767495,-24.811918270676646,-38.37051704814655,2.952207113665483,-5.028240889172082,-5.028310950936015,39.968629240936124,41176.93531649488,25757.607175859077,25757.607175859077,66934.54249235395,76845.20781608799,76831.19392012861,25757.607175859077,102588.8010959877,102588.8010959877,102588.8010959877,128625.32233543301,124413.90978460686,4211.412550826152,0.0,90315.57493328431,54647.4726788774,39631.22472711879,26036.521239445305,65667.74596656409,19866.704711370923,1450.0,0.0,0.8868882420938999,2.881690195268938,0.001494314320929203,1.0,1.0,-4.96405113970377,354264.80189680494,1553181.0562137058,4.384237575671256,1553181.0562137058,4.384237575671256,0.763032224184884,0.09228220528258677,3.8612521830837485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612521830837485,1.277870916232932,1.2782271945549304,3.0216292851131095,6402.469869579558,15243.107769423557,6488.70879026066,0.0003439050155529076,23390.22955531351,2385.1396302828707,19395.184798481358,1977.7584392714493,0.8292002758081266,0.8292002758081266,35024.07407712172,35405.22815468563,0.9865613146219556,0.8,4227.034695021563,4273.035954225843,0.9865613146219556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560266024693116,4.974643292116055,-2.348059529734429,7.322702821850484,3.5,3.5,1.0,0.6,0.0002787916762352378,1.0000556603238793,0.00027877615946391224,197.5125232733512,0.0,3.074386173621886e-06,8.712810416044425,0.011903263530303295,9.470285535408077e-05,0.00018408882088115705,0.0007108133615086808,0.09228220528276414,0.09228220528276414,0.09228220528276414,0.09229430346357503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490330.0310736324,594.8007926302511,0.0,0.09228220528276414,0.09228220528258677,0.09228220528258677,0.375,0.375,0.5,9.35658122593828,0.07086138446476298,0.07086138446476298,4.490630090003833e-12,7.00617639495249e-05,0.06425981123226165,4.490630090003833e-12,26036.521239445305,19866.704711370923,0.763032224184884,1.0192910005839835,0.6270496224655077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441271188623854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.68711750573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.221567208571,262.221567208571,-10.928432791428975,246.60519042194383,277.8379439952054,121181.41940248394,121234.28079904153,-52.86139655759039,0.0,nan,277.8379439952054,4.687943995205444,271.59139328056204,-1.5586067194379325,265.34484256590156,-7.805157434098419,259.09829185123266,-14.051708148767318,252.85174113658042,-20.298258863419562,246.60519042194383,-26.544809578056146,1.0,1.0,26022.012520719443,26022.012520719443,277.11192394799406,3.96192394799408,277.11192394799406,277.11192394799406,76829.13986107835,76831.19392012861,-2.0540590502641862,0.0,8546.071908451686,8546.071908451686,0.889449061372742,3880.558443999167,277.11192394799406,3.96192394799408,1.0,0.002,0.1506303553707684,0.005090843479664074,0.0002333834088582928,0.00176661659109809,0.11669170442914639,0.11669170442914639,0.0,-4.3617453399091843e-14,1.0,1.0001317027375132,0.06425981122777102,0.09228220528258677,0.0,1.2140549953541363e-05,15.53183630534974,0.0,1601847.3484760749,268.1217591108279,7.006175945889481e-05,1.0,1279335.48025303,2619.180296283797,,,,,,,,,,,,,,,,,,,3.0
2175.0,-28.28297605927683,4.974579895180077,34.984383878544214,26.221056037489348,6.4226587929871926,-24.812412574040756,-38.370995584968455,2.9520953076763274,-5.028305948590628,-5.028374524756611,39.968615359259786,41176.622883297736,25757.60763133697,25757.60763133697,66934.2305146347,76845.06319773129,76831.02712884491,25757.60763133697,102588.63476018189,102588.63476018189,102588.63476018189,128625.12874261141,124413.55614073871,4211.572601872698,0.0,90315.63189811206,54647.36175742836,39631.41126742632,26036.49398242953,65667.90524985586,19866.68267521803,1450.0,0.0,0.8868879689245953,2.8816834667166726,0.001494314320929203,1.0,1.0,-4.965706973649276,354263.9238425591,1553180.4580702398,4.384246753729571,1553180.4580702398,4.384246753729571,0.7630321766296517,0.0922822608685906,3.8612568820123023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612568820123023,1.27787146556662,1.2782277242123044,3.021631663322403,6402.474908719673,15243.107769423557,6488.705613139884,0.0003439037659944386,23390.215843666912,2385.138232084036,19395.175301854746,1977.7574708850368,0.8292003558875299,0.8292003558875299,35024.10817499337,35405.22815468563,0.9865625152120522,0.8,4227.038810273438,4273.035954225843,0.9865625152120522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560266123016623,4.974579895180077,-2.3481230561595017,7.322702951339579,3.5,3.5,1.0,0.6,0.00027877615946391224,1.0000556400272838,0.0002787606492137843,197.51296547334016,0.0,3.0647566575682207e-06,8.685520367548337,0.011906328286960864,9.469779766939639e-05,0.00018407836179451585,0.0007107738413086248,0.09228226087528735,0.09228226087528735,0.09228226087528735,0.09229405953521766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490328.2556179181,594.801370400492,0.0,0.09228226087528735,0.0922822608685906,0.0922822608685906,0.375,0.375,0.5,9.356935186775976,0.06924494101451728,0.06924494101451728,-1.4097167877480388e-11,6.857616597244487e-05,0.06266755110732447,-1.4097167877480388e-11,26036.49398242953,19866.68267521803,0.7630321766296517,1.0192837773637011,0.6270433437251772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441274394234309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.65982745724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2212534191719,262.2212534191719,-10.92874658082809,246.60466592401997,277.8378409143306,121183.43616526142,121235.89872973863,-52.46256447718941,0.0,nan,277.8378409143306,4.68784091433065,271.5912059162772,-1.5587940837227734,265.3445709182012,-7.8054290817987635,259.09793592012966,-14.05206407987032,252.8513009220723,-20.298699077927665,246.60466592401997,-26.54533407598001,1.0,1.0,26022.012520719443,26022.012520719443,277.1118408574545,3.961840857454547,277.1118408574545,277.1118408574545,76829.0638524296,76831.02712884491,-1.963276415321161,0.0,8546.071908451686,8546.071908451686,0.8894487650905993,3880.563166422364,277.1118408574545,3.961840857454547,1.0,0.002,0.15061851564473971,0.005090884508544253,0.00023336503390493485,0.0017666349666432906,0.11668251695246742,0.11668251695246742,0.0,5.482255274746883e-13,1.0,1.0001284397962868,0.06266755112142164,0.0922822608685906,0.0,1.1839726700686468e-05,15.14698503571917,0.0,1601847.271403739,268.12169405140935,6.857618006961275e-05,1.0,1279335.699095229,2619.1794004773865,,,,,,,,,,,,,,,,,,,3.0
2176.0,-28.28351762772953,4.97451669620084,34.98437821065241,26.220963976252847,6.422625924857946,-24.81290327246658,-38.37146986098958,2.952011569298573,-5.028361218248108,-5.028428498116465,39.96860418332073,41176.28030083217,25757.583875367058,25757.583875367058,66933.86417619923,76844.89632369444,76830.9305154511,25757.583875367058,102588.51439081815,102588.51439081815,102588.51439081815,128624.98545690592,124413.25635275428,4211.729104151639,0.0,90315.6734883986,54647.22745813646,39631.60670029127,26036.471066087775,65668.07776637905,19866.664183133147,1450.0,0.0,0.8868877348008313,2.88167775476767,0.001494314320929203,1.0,1.0,-4.967139342356518,354263.178387516,1553179.9765138214,4.38425461992229,1553179.9765138214,4.38425461992229,0.7630321379846774,0.0922823145697728,3.861260150928061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861260150928061,1.2778718849831463,1.2782281239246158,3.0216332296715227,6402.478227625501,15243.107769423557,6488.703520593732,0.00034390294300087535,23390.206812843488,2385.13731119633,19395.169047094263,1977.7568330769695,0.8292004086276158,0.8292004086276158,35024.13189594288,35405.22815468563,0.9865633504296643,0.8,4227.041673140743,4273.035954225843,0.9865633504296643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560260994841809,4.97451669620084,-2.348179501487023,7.322696197687863,3.5,3.5,1.0,0.6,0.0002787606492137843,1.0000555841196226,0.0002787451554097218,197.51340722877177,0.0,3.0634754979991494e-06,8.681889561329589,0.011909391762458863,9.469278526362169e-05,0.00018406786395016263,0.0007107339081372107,0.09228231457555833,0.09228231457555833,0.09228231457555833,0.09229385222984532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.5310549563,594.8019317219121,0.0,0.09228231457555833,0.0922823145697728,0.0922823145697728,0.375,0.375,0.5,9.357281316382625,0.06767273307178812,0.06767273307178812,1.3073986337985843e-12,6.727986834675903e-05,0.061289155759936875,1.3073986337985843e-12,26036.471066087775,19866.664183133147,0.7630321379846774,1.0192755209665698,0.6270364795406533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412775986752362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.65619665102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22094446088335,262.22094446088335,-10.929055539116632,246.60414294690761,277.83774597486206,121185.71927903644,121237.37412838226,-51.65484934583664,0.0,nan,277.83774597486206,4.687745974862082,271.59102536928276,-1.5589746307172163,265.34430476367714,-7.805695236322833,259.0975841580791,-14.05241584192089,252.8508635524913,-20.299136447508687,246.60414294690761,-26.545857053092362,1.0,1.0,26022.012520719443,26022.012520719443,277.1117755790887,3.9617755790887372,277.1117755790887,277.1117755790887,76829.01864872104,76830.9305154511,-1.911866730049951,0.0,8546.071908451686,8546.071908451686,0.8894485589751933,3880.566451682701,277.1117755790887,3.9617755790887372,1.0,0.002,0.15060693633550584,0.005090926158715976,0.00023334706708200178,0.001766652933002106,0.11667353354100089,0.11667353354100089,0.0,8.41076340518665e-14,1.0,1.0001256151004114,0.06128915575862948,0.0922823145697728,0.0,1.1579309341034839e-05,14.813825962219553,0.0,1601847.2058783215,268.12163878175187,6.72798670393604e-05,1.0,1279335.8848892837,2619.178639950243,,,,,,,,,,,,,,,,,,,3.0
2177.0,-28.284057514430256,4.974453489407934,34.98437243572848,26.220803846977674,6.422520944119116,-24.813399668585735,-38.37195244906468,2.9518630980184786,-5.028426292178835,-5.028492069214051,39.968589758647376,41175.99587226737,25757.58481345161,25757.58481345161,66933.58068571897,76844.77795917867,76830.75448753436,25757.58481345161,102588.33930098597,102588.33930098597,102588.33930098597,128624.78291091505,124412.90133974394,4211.881571171109,0.0,90315.74070893724,54647.12807845878,39631.79181164274,26036.443609929076,65668.23542157182,19866.641954867988,1450.0,0.0,0.886887463610158,2.8816710267705474,0.001494314320929203,1.0,1.0,-4.968788360579879,354262.30037415813,1553179.3549712899,4.384263731508777,1553179.3549712899,4.384263731508777,0.7630320888868165,0.09228236728534411,3.861265071865157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861265071865157,1.2778726039671124,1.2782288233088783,3.021635380458106,6402.482784884184,15243.107769423557,6488.700647257438,0.0003439018129279455,23390.1944124522,2385.136046708326,19395.160458499795,1977.755957284067,0.8292004810432198,0.8292004810432196,35024.167604809154,35405.22815468563,0.9865646077435978,0.8,4227.0459828226,4273.035954225843,0.9865646077435978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560261197345079,4.974453489407934,-2.348242974970633,7.322696464378567,3.5,3.5,1.0,0.6,0.0002787451554097218,1.0000554117511053,0.00027872971050837747,197.51384761409898,0.0,3.0602340313178744e-06,8.672703244754857,0.011912451996490181,9.468768526317637e-05,0.00018405747014654545,0.0007106946806927197,0.09228236729025764,0.09228236729025764,0.09228236729025764,0.09229360852541944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.83368387475,594.8024840236118,0.0,0.09228236729025764,0.09228236728534411,0.09228236728534411,0.375,0.375,0.5,9.357618553606951,0.06610125072842266,0.06610125072842266,-8.58335624798201e-12,6.577703521770673e-05,0.05970370863417429,-8.58335624798201e-12,26036.443609929076,19866.641954867988,0.7630320888868165,1.0192687568962984,0.6270306428660511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441280799895769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.64701033444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.220633052513,262.220633052513,-10.929366947486983,246.6036208490191,277.83764525601435,121187.18785623678,121239.25233495673,-52.06447871996389,0.0,nan,277.83764525601435,4.6876452560143775,271.5908403746153,-1.559159625384666,265.34403549321564,-7.805964506784335,259.097230611804,-14.052769388195998,252.85042573040963,-20.29957426959035,246.6036208490191,-26.54637915098087,1.0,1.0,26022.012520719443,26022.012520719443,277.11169141046764,3.9616914104676653,277.11169141046764,277.11169141046764,76828.82757769752,76830.75448753436,-1.926909836838604,0.0,8546.071908451686,8546.071908451686,0.8894482486945863,3880.5713972244826,277.11169141046764,3.9616914104676653,1.0,0.002,0.15059565656296853,0.005090964686091435,0.00023332955971871994,0.0017666704404459734,0.11666477985935997,0.11666477985935997,0.0,1.6469334576663108e-13,1.0,1.0001223660782563,0.05970370864275765,0.09228236728534411,0.0,1.1279772789346577e-05,14.430620571191332,0.0,1601847.1287638051,268.12157370782114,6.577704380106297e-05,1.0,1279336.1037219332,2619.1777441837244,,,,,,,,,,,,,,,,,,,3.0
2178.0,-28.284594296782682,4.974390320025624,34.98436657935964,26.220638304390036,6.422412999575004,-24.813893567153755,-38.37243091603739,2.9517122698536524,-5.0284891741304705,-5.028553495729623,39.96857585839657,41175.715442524335,25757.58032556976,25757.58032556976,66933.2957680941,76844.6642834037,76830.59363733085,25757.58032556976,102588.17396290062,102588.17396290062,102588.17396290062,128624.59105684632,124412.56090908442,4212.030147761899,0.0,90315.81274791951,54647.03238141057,39631.97818500993,26036.41709394569,65668.39527895562,19866.620489882444,1450.0,0.0,0.886887201430581,2.881664525802669,0.001494314320929203,1.0,1.0,-4.970372711761513,354261.4519824652,1553178.756027697,4.384272540339992,1553178.756027697,4.384272540339992,0.7630320415516034,0.09228241862205419,3.8612707047290553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612707047290553,1.2778733337597203,1.2782295335672678,3.021638062802783,6402.4884684506815,15243.107769423557,6488.697063759286,0.0003439004035567101,23390.178947387983,2385.134469710654,19395.149747184012,1977.7548650338304,0.829200571351332,0.829200571351332,35024.208479773566,35405.22815468563,0.986566046956928,0.8,4227.050915997775,4273.035954225843,0.986566046956928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560260228551013,4.974390320025624,-2.3483048684803483,7.322695188505973,3.5,3.5,1.0,0.6,0.00027872971050837747,1.0000550933659307,0.0002787143551964165,197.5142854688883,0.0,3.0505818905436264e-06,8.645349077800637,0.011915502578380725,9.46826290651727e-05,0.00018404708144320478,0.0007106556038675291,0.09228241862283208,0.09228241862283208,0.09228241862283208,0.09229337303010657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490323.1803813568,594.8030219926835,0.0,0.09228241862283208,0.09228241862205419,0.09228241862205419,0.375,0.375,0.5,9.357947185806035,0.06453872575548303,0.06453872575548303,-1.0345502232667059e-11,6.43215991544821e-05,0.05818078396811188,-1.0345502232667059e-11,26036.41709394569,19866.620489882444,0.7630320415516034,1.0192619369449376,0.6270248460863438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412839911888407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.61965616749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22031965231105,262.22031965231105,-10.92968034768893,246.60309997975085,277.83753932487906,121188.69590040909,121241.09339432935,-52.39749392023803,0.0,nan,277.83753932487906,4.687539324879083,271.59065145585015,-1.5593485441498274,265.34376358683255,-7.806236413167426,259.09687571778636,-14.053124282213616,252.84998784876709,-20.30001215123289,246.60309997975085,-26.546900020249126,1.0,1.0,26022.012520719443,26022.012520719443,277.11161116241567,3.961611162415693,277.11161116241567,277.11161116241567,76828.6145775008,76830.59363733085,-1.979059830046026,0.0,8546.071908451686,8546.071908451686,0.8894478935246505,3880.5770582527007,277.11161116241567,3.961611162415693,1.0,0.002,0.1505846645144364,0.005091002327180622,0.00023331249918985891,0.0017666875008163856,0.11665624959492946,0.11665624959492946,0.0,6.244570832647511e-15,1.0,1.0001192451604448,0.058180783978457384,0.09228241862205419,0.0,1.0992048545079556e-05,14.06252688185514,0.0,1601847.0542420382,268.1215108258695,6.432160949998433e-05,1.0,1279336.3151721198,2619.176878636876,,,,,,,,,,,,,,,,,,,3.0
2179.0,-28.285129650205192,4.974327206990372,34.984360648154485,26.22049438012766,6.422331558700506,-24.814383529307495,-38.37290875436736,2.951585437761956,-5.028551102938934,-5.028613982911291,39.96856198591092,41175.44062599012,25757.573563996782,25757.573563996782,66933.0141899869,76844.53549157633,76830.43609698667,25757.573563996782,102588.00966098346,102588.00966098346,102588.00966098346,128624.40057632104,124412.22568301231,4212.174893308733,0.0,90315.88007548002,54646.95322772869,39632.140941945916,26036.39091533759,65668.53185728351,19866.59928749444,1450.0,0.0,0.8868869439285498,2.881658124373798,0.001494314320929203,1.0,1.0,-4.971929780557446,354260.6165655055,1553178.1582802401,4.38428119201629,1553178.1582802401,4.38428119201629,0.763031994414839,0.09228246846689193,3.861276529331721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861276529331721,1.2778739523087108,1.2782301326655006,3.021641158234445,6402.495027298932,15243.107769423557,6488.692928355126,0.0003438987771317383,23390.16110071536,2385.1326498565118,19395.137386184237,1977.7536045626425,0.8292006755605912,0.8292006755605912,35024.25074608078,35405.22815468563,0.9865675351600782,0.8,4227.056017093285,4273.035954225843,0.9865675351600782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602587689377705,4.974327206990372,-2.34836605924894,7.3226932662393125,3.5,3.5,1.0,0.6,0.0002787143551964165,1.0000549469412965,0.0002786990415365418,197.51472215976165,0.0,3.032893470123027e-06,8.595220094328658,0.011918535471850848,9.467757975932102e-05,0.00018403677543709547,0.0007106168815291493,0.0922824684680528,0.0922824684680528,0.0922824684680528,0.09229314120969606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490321.5679941895,594.803546632086,0.0,0.0922824684680528,0.09228246846689193,0.09228246846689193,0.375,0.375,0.5,9.358267368198492,0.0629890590982427,0.0629890590982427,-4.246203388902359e-11,6.287997234721843e-05,0.056684202353835644,-4.246203388902359e-11,26036.39091533759,19866.59928749444,0.763031994414839,1.0192555292000662,0.6270193570868331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441287164145247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.569527184016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2200071617544,262.2200071617544,-10.929992838245596,246.6025806034769,277.83743372003715,121190.54009197274,121242.78550180496,-52.24540983222359,0.0,nan,277.83743372003715,4.687433720037177,271.5904630967267,-1.5595369032732833,265.3434924734148,-7.806507526585165,259.09652185008895,-14.05347814991103,252.84955122678167,-20.300448773218307,246.6025806034769,-26.547419396523082,1.0,1.0,26022.012520719443,26022.012520719443,277.1115322409936,3.96153224099362,277.1115322409936,277.1115322409936,76828.47438565874,76830.43609698667,-1.9617113279236946,0.0,8546.071908451686,8546.071908451686,0.889447526264867,3880.5829119783793,277.1115322409936,3.96153224099362,1.0,0.002,0.15057395521339786,0.005091038881193857,0.0002332958772019358,0.0017667041228791628,0.1166479386009679,0.1166479386009679,0.0,8.109875618278473e-14,1.0,1.0001161782069707,0.05668420239629768,0.09228246846689193,0.0,1.0709301151561806e-05,13.700800103163283,0.0,1601846.9808376997,268.12144889706104,6.288001480925232e-05,1.0,1279336.5233888496,2619.1760263262117,,,,,,,,,,,,,,,,,,,3.0
2180.0,-28.285664815698766,4.974264147583694,34.98435463812529,26.220380910113477,6.422270816142436,-24.814871252502986,-38.373378734663106,2.9514772528260775,-5.028613110486731,-5.028674542844572,39.96854784862796,41175.10422082816,25757.567127852784,25757.567127852784,66932.67134868095,76844.38701895239,76830.27432884798,25757.567127852784,102587.84145670077,102587.84145670077,102587.84145670077,128624.20607055415,124411.89024511729,4212.315825436864,0.0,90315.92559824961,54646.81075030975,39632.34983104429,26036.364613853384,65668.71444489768,19866.5779715166,1450.0,0.0,0.8868866870147318,2.8816517153242778,0.001494314320929203,1.0,1.0,-4.973481599967613,354259.7801461793,1553177.5491236106,4.384289823932929,1553177.5491236106,4.384289823932929,0.7630319465162976,0.09228251691712427,3.861279462767272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861279462767272,1.2778744844684957,1.2782306454036598,3.021642195456534,6402.497225048075,15243.107769423557,6488.691542647977,0.0003438982321449217,23390.15512063524,2385.1320400580466,19395.133244212837,1977.7531821991035,0.8292007104776351,0.8292007104776351,35024.2720325903,35405.22815468563,0.9865682846615085,0.8,4227.058586149474,4273.035954225843,0.9865682846615085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560257379574522,4.974264147583694,-2.3484272889060804,7.322691436489775,3.5,3.5,1.0,0.6,0.0002786990415365418,1.000054927891392,0.0002786837340266665,197.51515869900325,0.0,3.0246732753958996e-06,8.571924062471979,0.011921560145126244,9.467261373181802e-05,0.0001840264278047238,0.0007105774662888041,0.09228251691774678,0.09228251691774678,0.09228251691774678,0.09229290920654386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490319.9949339913,594.8040584449788,0.0,0.09228251691774678,0.09228251691712427,0.09228251691712427,0.375,0.375,0.5,9.358579136461337,0.06145109929957471,0.06145109929957471,-1.0402345651527867e-11,6.143235782474221e-05,0.05519294287694265,-1.0402345651527867e-11,26036.364613853384,19866.5779715166,0.7630319465162976,1.019247474455189,0.627012490938558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412903286683296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.54623115216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21969731420796,262.21969731420796,-10.930302685792014,246.60206266937544,277.8373319590479,121192.51005850681,121244.31358344402,-51.80352493718537,0.0,nan,277.8373319590479,4.687331959047924,271.590278101102,-1.5597218988979762,265.34322424318873,-7.806775756811248,259.09617038523385,-14.05382961476613,252.84911652729969,-20.300883472700292,246.60206266937544,-26.547937330624535,1.0,1.0,26022.012520719443,26022.012520719443,277.11145275211373,3.9614527521137575,277.11145275211373,277.11145275211373,76828.39948757208,76830.27432884798,-1.8748412759014172,0.0,8546.071908451686,8546.071908451686,0.8894473413023529,3880.5858600811084,277.11145275211373,3.9614527521137575,1.0,0.002,0.15056352765417666,0.005091074162684184,0.0002332796917073908,0.0017667203081454138,0.1166398458536954,0.1166398458536954,0.0,-1.4719562374532202e-13,1.0,1.0001131221398532,0.055192942887345,0.09228251691712427,0.0,1.0427559060052663e-05,13.340359329120222,0.0,1601846.9073337717,268.12138688951325,6.143236822708786e-05,1.0,1279336.7318557147,2619.1751729920243,,,,,,,,,,,,,,,,,,,3.0
