time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2181.0,-28.286197429494162,4.974201172413941,34.9843485629927,26.220222387369745,6.4221770644083875,-24.815359980108227,-38.37385262651367,2.9513396149569866,-5.0286735795070285,-5.028733592672315,39.96853394974125,41174.835562039036,25757.557020097105,25757.557020097105,66932.39258213615,76844.26914538228,76830.12079528472,25757.557020097105,102587.67781538182,102587.67781538182,102587.67781538182,128624.01674152797,124411.56369716987,4212.453044358099,0.0,90316.00145228594,54646.73501041229,39632.5182687485,26036.33892614616,65668.85719489466,19866.557146513835,1450.0,0.0,0.8868864369198413,2.8816454662057147,0.001494314320929203,1.0,1.0,-4.974991581037216,354258.9645848408,1553176.9502386018,4.384298226747158,1553176.9502386018,4.384298226747158,0.7630318994873538,0.0922825639322157,3.861286275623468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861286275623468,1.2778751529325663,1.2782312944919354,3.021645946211796,6402.505172448397,15243.107769423557,6488.686531677359,0.00034389626138093426,23390.133495787733,2385.129834937286,19395.118266086327,1977.7516548552592,0.82920083673653,0.82920083673653,35024.32147014879,35405.22815468563,0.9865700253663487,0.8,4227.064552739041,4273.035954225843,0.9865700253663487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560255197624541,4.974201172413941,-2.3484873905134522,7.322688562927393,3.5,3.5,1.0,0.6,0.0002786837340266665,1.0000546662223821,0.0002786685002724597,197.51559315845282,0.0,3.0234652423124275e-06,8.568500496713419,0.011924583610368557,9.466760661671464e-05,0.00018401612740995185,0.0007105389472614264,0.09228256393205349,0.09228256393205349,0.09228256393205349,0.09229268303534557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490318.46258060436,594.8045570065977,0.0,0.09228256393205349,0.0922825639322157,0.0922825639322157,0.375,0.375,0.5,9.358882709347261,0.059930014389465214,0.059930014389465214,5.172751116333529e-12,6.0013165295913495e-05,0.05374201163510861,5.172751116333529e-12,26036.33892614616,19866.557146513835,0.7630318994873538,1.0192410137958015,0.6270070368338939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412934920937004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.542807586404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.219386860253,262.219386860253,-10.930613139746981,246.60154605589068,277.83722766462165,121194.20598485814,121246.11089439462,-51.9049095364698,0.0,nan,277.83722766462165,4.687227664621673,271.590091342865,-1.5599086571349972,265.3429550211335,-7.807044978866486,259.0958186993773,-14.054181300622702,252.84868237762998,-20.301317622369993,246.60154605589068,-26.548453944109298,1.0,1.0,26022.012520719443,26022.012520719443,277.1113757368903,3.961375736890318,277.1113757368903,277.1113757368903,76828.2166085236,76830.12079528472,-1.9041867611231282,0.0,8546.071908451686,8546.071908451686,0.8894469117298228,3880.592707001585,277.1113757368903,3.961375736890318,1.0,0.002,0.1505533742179149,0.0050911085020450995,0.00023326393166653493,0.0017667360682438844,0.11663196583326746,0.11663196583326746,0.0,-8.958068661857332e-14,1.0,1.0001101486990063,0.05374201162993586,0.0922825639322157,0.0,1.015343609890021e-05,12.989665819747394,0.0,1601846.8356425648,268.12132642049295,6.001316012316238e-05,1.0,1279336.9351242972,2619.174340936764,,,,,,,,,,,,,,,,,,,3.0
2182.0,-28.286728777383274,4.9741383673891155,34.98434246369137,26.22010284047576,6.422114992957472,-24.815844400340527,-38.37432585479689,2.95123061584174,-5.02872979054581,-5.0287884685726505,39.968521101968754,41174.54087541683,25757.536602601547,25757.536602601547,66932.07747801839,76844.12579899046,76829.99557495757,25757.536602601547,102587.53217755913,102587.53217755913,102587.53217755913,128623.84725701297,124411.26047024231,4212.58678677065,0.0,90316.05424415086,54646.63605656103,39632.68687509981,26036.315079453834,65669.00195455365,19866.537817871395,1450.0,0.0,0.8868862042536343,2.8816396590400064,0.001494314320929203,1.0,1.0,-4.976401673418081,354258.2066722904,1553176.3966451692,4.384306043986578,1553176.3966451692,4.384306043986578,0.7630318559767613,0.09228260940952865,3.8612903950745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612903950745,1.27787568869745,1.2782318109382782,3.0216479030212615,6402.509318692843,15243.107769423557,6488.683917375345,0.00034389523320744987,23390.122213900024,2385.128684504905,19395.110451762655,1977.7508580160052,0.8292009026030973,0.8292009026030973,35024.351362977555,35405.22815468563,0.9865710778982304,0.8,4227.068160486788,4273.035954225843,0.9865710778982304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560250790122474,4.9741383673891155,-2.3485443909908548,7.322682758379971,3.5,3.5,1.0,0.6,0.0002786685002724597,1.0000545365250955,0.00027865330348958103,197.5160265869284,0.0,3.00890399817937e-06,8.527233930840334,0.011927592514366736,9.466260675699653e-05,0.0001840058935154632,0.0007105001892683593,0.09228260941055955,0.09228260941055955,0.09228260941055955,0.0922924728327109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490316.9723333225,594.8050419010592,0.0,0.09228260941055955,0.09228260940952865,0.09228260940952865,0.375,0.375,0.5,9.359178612018336,0.05844063651477427,0.05844063651477427,-6.650680006714538e-12,5.867802684633716e-05,0.05238679515457534,-6.650680006714538e-12,26036.315079453834,19866.537817871395,0.7630318559767613,1.0192339686285905,0.627001167216029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412966404487442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.50154102053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2190789052582,262.2190789052582,-10.930921094741791,246.60103102957214,277.83712678095077,121196.18317627486,121247.6702836006,-51.48710732572879,0.0,nan,277.83712678095077,4.687126780950791,271.5899076306602,-1.5600923693397704,265.34268848039505,-7.807311519604923,259.0954693301253,-14.05453066987468,252.84825017984542,-20.301749820154555,246.60103102957214,-26.548968970427836,1.0,1.0,26022.012520719443,26022.012520719443,277.111306208606,3.961306208606004,277.111306208606,277.111306208606,76828.10349390216,76829.99557495757,-1.8920810554118361,0.0,8546.071908451686,8546.071908451686,0.8894466519850904,3880.5968470498724,277.111306208606,3.961306208606004,1.0,0.002,0.15054347682131725,0.005091142475290171,0.0002332485703485493,0.0017667514296714057,0.11662428517427464,0.11662428517427464,0.0,1.9954957825030206e-14,1.0,1.0001073713928479,0.05238679516122602,0.09228260940952865,0.0,9.89739660871933e-06,12.66210691273279,0.0,1601846.7689761883,268.12127020945417,5.867803349701717e-05,1.0,1279337.1240249004,2619.1735676954313,,,,,,,,,,,,,,,,,,,3.0
2183.0,-28.28725876273186,4.97407573434169,34.98433633646324,26.219979451876156,6.422046198726787,-24.816328266581845,-38.37479517152531,2.951115702546083,-5.028785744754828,-5.028843087125398,39.96850809740592,41174.23236107929,25757.515965277747,25757.515965277747,66931.74832635703,76843.98607846475,76829.86794334036,25757.515965277747,102587.38390861811,102587.38390861811,102587.38390861811,128623.67517325487,124410.95808941474,4212.717083840133,0.0,90316.10619053472,54646.5187735619,39632.87490774757,26036.291264636762,65669.16617238434,19866.518502808252,1450.0,0.0,0.8868859734639374,2.8816338792152796,0.001494314320929203,1.0,1.0,-4.9778027960672375,354257.4523156945,1553175.8362960767,4.384313798180801,1553175.8362960767,4.384313798180801,0.7630318120534905,0.09228265358276817,3.861294132143639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861294132143639,1.2778762517593756,1.2782323547365007,3.021649496050516,6402.512694130675,15243.107769423557,6488.681789072082,0.0003438943961739592,23390.113029383425,2385.1277479448563,19395.10409012178,1977.7502093091707,0.8292009562227003,0.8292009562227004,35024.378481043605,35405.22815468563,0.9865720327304113,0.8,4227.071433350069,4273.035954225843,0.9865720327304113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56024633516633,4.97407573434169,-2.348601156995268,7.3226768913369575,3.5,3.5,1.0,0.6,0.00027865330348958103,1.0000543969074713,0.0002786381464361114,197.51645890559195,0.0,3.0016081711039096e-06,8.50655755690848,0.01193059412253784,9.465764846550255e-05,0.0001839956550240785,0.0007104613430843996,0.09228265358382494,0.09228265358382494,0.09228265358382494,0.0922922637011199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490315.51800242957,594.805515085635,0.0,0.09228265358382494,0.09228265358276817,0.09228265358276817,0.375,0.375,0.5,9.35946691553001,0.056979743333158694,0.056979743333158694,8.526512829121202e-12,5.7342370553215005e-05,0.05104029105814334,8.526512829121202e-12,26036.291264636762,19866.518502808252,0.7630318120534905,1.0192264075754878,0.6269949012752071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412997813338164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.4808646466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21877250757825,262.21877250757825,-10.931227492421726,246.60051747607605,277.8370275390856,121198.04141058215,121249.26815085982,-51.22674027765189,0.0,nan,277.8370275390856,4.687027539085648,271.58972552647697,-1.560274473523009,265.3424235138852,-7.807576486114783,259.0951215012735,-14.054878498726453,252.84781948867217,-20.302180511327805,246.60051747607605,-26.549482523923928,1.0,1.0,26022.012520719443,26022.012520719443,277.1112366555174,3.961236655517439,277.1112366555174,277.1112366555174,76827.97167895555,76829.86794334036,-1.8962643848062726,0.0,8546.071908451686,8546.071908451686,0.8894464163507266,3880.6006028043575,277.1112366555174,3.961236655517439,1.0,0.002,0.15053383381832228,0.005091175360150401,0.00023323360330993506,0.0017667663967055518,0.11661680165496753,0.11661680165496753,0.0,1.5486743831782945e-14,1.0,1.0001046119249606,0.051040291049616826,0.09228265358276817,0.0,9.64300299569034e-06,12.336653532495133,0.0,1601846.7026045953,268.12121425524515,5.7342362026702176e-05,1.0,1279337.31203948,2619.1727980812307,,,,,,,,,,,,,,,,,,,3.0
2184.0,-28.287788584122605,4.97401317899252,34.98433013047874,26.21985498061406,6.421980109854839,-24.816811714723833,-38.375260681472696,2.9510032402937485,-5.0288461101547455,-5.0289020213229465,39.96849357003228,41173.91717687789,25757.50664081232,25757.50664081232,66931.42381769021,76843.8466364994,76829.70362127502,25757.50664081232,102587.21026208735,102587.21026208735,102587.21026208735,128623.47564771058,124410.63191748614,4212.843730224441,0.0,90316.16203261785,54646.39881332649,39633.07024365707,26036.265385623232,65669.33562928031,19866.49748572113,1450.0,0.0,0.8868857262310258,2.881627642569895,0.001494314320929203,1.0,1.0,-4.979294466934675,354256.6383553527,1553175.2103297675,4.384322104845886,1553175.2103297675,4.384322104845886,0.76303176325323,0.09228269672745384,3.8612986226265615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612986226265615,1.2778768033960273,1.2782328871570203,3.0216517056769088,6402.5173760638545,15243.107769423557,6488.678836970266,0.0003438932351551809,23390.100289933627,2385.1264488825063,19395.095266091896,1977.7493095085372,0.8292010305932267,0.8292010305932268,35024.41106625462,35405.22815468563,0.9865731800620345,0.8,4227.075366039831,4273.035954225843,0.9865731800620345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560244322304345,4.97401317899252,-2.348661061465852,7.322674240458372,3.5,3.5,1.0,0.6,0.0002786381464361114,1.000054380312933,0.0002786229948304622,197.51689109214206,0.0,2.993767528766218e-06,8.48433717652346,0.011933587890066606,9.465273062937588e-05,0.00018398541580673551,0.000710422632637923,0.09228269672294291,0.09228269672294291,0.09228269672294291,0.09229203822755776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490314.0952006256,594.8059779225794,0.0,0.09228269672294291,0.09228269672745384,0.09228269672745384,0.375,0.375,0.5,9.359747158884472,0.0555259980194478,0.0555259980194478,8.071765478234738e-12,5.5911168203692796e-05,0.04960755438827391,8.071765478234738e-12,26036.265385623232,19866.49748572113,0.76303176325323,1.0192188359500804,0.626988483777495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441302914177601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.45864426621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2184676448967,262.2184676448967,-10.931532355103286,246.6000051805267,277.8369301092706,121199.93031338991,121250.90041459263,-50.970101202730035,0.0,nan,277.8369301092706,4.686930109270634,271.5895451235177,-1.560454876482254,265.3421601377752,-7.807839862224796,259.0947751520191,-14.055224847980867,252.84739016627069,-20.302609833729292,246.6000051805267,-26.549994819473284,1.0,1.0,26022.012520719443,26022.012520719443,277.1111584935311,3.9611584935311157,277.1111584935311,277.1111584935311,76827.87672840637,76829.70362127502,-1.8268928686593426,0.0,8546.071908451686,8546.071908451686,0.8894461332111124,3880.605115739694,277.1111584935311,3.9611584935311157,1.0,0.002,0.15052446150017665,0.005091206230467808,0.00023321905358210414,0.001766780945609441,0.11660952679105208,0.11660952679105208,0.0,-8.084548655529211e-13,1.0,1.000101675717279,0.049607554380202146,0.09228269672745384,0.0,9.372317080948526e-06,11.990356843288174,0.0,1601846.6310148747,268.12115388984523,5.591116013192732e-05,1.0,1279337.514909887,2619.171967656928,,,,,,,,,,,,,,,,,,,3.0
2185.0,-28.28831703738672,4.973950713257168,34.98432385255469,26.219721359107666,6.421904339221958,-24.81729489975273,-38.37572989342732,2.950882201359074,-5.0289058153197175,-5.028960310852996,39.96847908190779,41173.62519449066,25757.49588708367,25757.49588708367,66931.12108157433,76843.71415985233,76829.5420310246,25757.49588708367,102587.03791810827,102587.03791810827,102587.03791810827,128623.2776637367,124410.31088226826,4212.966781468452,0.0,90316.22137792627,54646.29821528095,39633.247958494794,26036.239745628438,65669.48770412322,19866.476656049774,1450.0,0.0,0.8868854821350524,2.8816214741581017,0.001494314320929203,1.0,1.0,-4.9807598760862675,354255.8333002556,1553174.5860572243,4.384330306117513,1553174.5860572243,4.384330306117513,0.7630317146463292,0.09228273860728949,3.861303350029968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861303350029968,1.2778773947173891,1.2782334592802531,3.02165400686497,6402.522252005221,15243.107769423557,6488.675762517492,0.00034389202602221026,23390.087022617718,2385.1250959927925,19395.08607634681,1977.7483724153317,0.8292011080417176,0.8292011080417176,35024.445370672096,35405.22815468563,0.9865743879275399,0.8,4227.0795062195975,4273.035954225843,0.9865743879275399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560242000908897,4.973950713257168,-2.348720469993342,7.3226711832505105,3.5,3.5,1.0,0.6,0.0002786229948304622,1.0000542401193988,0.0002786078831056171,197.5173221643057,0.0,2.992698042878079e-06,8.481306253516475,0.011936580588109483,9.46477739226375e-05,0.0001839752209078247,0.0007103841368138869,0.0922827386108982,0.0922827386108982,0.0922827386108982,0.0922918152659132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490312.71092614956,594.8064282087058,0.0,0.0922827386108982,0.09228273860728949,0.09228273860728949,0.375,0.375,0.5,9.360019458668269,0.054081351039314995,0.054081351039314995,1.3358203432289883e-11,5.44955332770769e-05,0.048200434766727085,1.3358203432289883e-11,26036.239745628438,19866.476656049774,0.7630317146463292,1.0192118656861684,0.6269825855806923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441306046065092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.455613343205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.218163282347,262.218163282347,-10.93183671765297,246.59949406250914,277.8368325021893,121201.70155512738,121252.58803881424,-50.88648368684363,0.0,nan,277.8368325021893,4.686832502189304,271.589364814247,-1.5606351857529717,265.3418971263183,-7.808102873681662,259.0944294383771,-14.055570561622858,252.8469617504412,-20.303038249558767,246.59949406250914,-26.55050593749084,1.0,1.0,26022.012520719443,26022.012520719443,277.11108129586967,3.9610812958696897,277.11108129586967,277.11108129586967,76827.7502897728,76829.5420310246,-1.7917412517999765,0.0,8546.071908451686,8546.071908451686,0.8894458351328158,3880.609866780118,277.11108129586967,3.9610812958696897,1.0,0.002,0.15051535502946617,0.005091236038743452,0.00023320491606702244,0.0017667950840497696,0.11660245803351121,0.11660245803351121,0.0,1.1679199274361451e-13,1.0,1.0000987919902353,0.04820043475336888,0.09228273860728949,0.0,9.106470901263582e-06,11.65025167964577,0.0,1601846.560207971,268.12109418468026,5.449551991887347e-05,1.0,1279337.7155610546,2619.171146317159,,,,,,,,,,,,,,,,,,,3.0
2186.0,-28.288842953209937,4.973888454265554,34.984317560298095,26.21958808684724,6.421827514970067,-24.817775906391077,-38.376198791060574,2.950760468078115,-5.028959735559397,-5.029012935441753,39.96846611246081,41173.340246475076,25757.47107849631,25757.47107849631,66930.81132497138,76843.58270962791,76829.42040113382,25757.47107849631,102586.89147963013,102586.89147963013,102586.89147963013,128623.10811784887,124410.02157054478,4213.086547304089,0.0,90316.27960866893,54646.20214468765,39633.41940442364,26036.21663821874,65669.63604264238,19866.45788997251,1450.0,0.0,0.886885261360961,2.881615905485818,0.001494314320929203,1.0,1.0,-4.9820917744323765,354255.1064865168,1553174.027221262,4.384337723810276,1553174.027221262,4.384337723810276,0.7630316710766034,0.09228277894056289,3.8613078630802766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613078630802766,1.277877989171012,1.2782340345875671,3.021656132902949,6402.526756824581,15243.107769423557,6488.672922049475,0.0003438909089159206,23390.074765139558,2385.1238460778713,19395.077585997824,1977.74750664068,0.8292011795919585,0.8292011795919585,35024.478119627805,35405.22815468563,0.986575541025197,0.8,4227.083458671609,4273.035954225843,0.986575541025197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560236645506726,4.973888454265554,-2.3487756760816567,7.32266413034721,3.5,3.5,1.0,0.6,0.0002786078831056171,1.000053979902373,0.00027859284469105883,197.5177511682268,0.0,2.9848274246892677e-06,8.459000921569384,0.011939565415534172,9.464282077594812e-05,0.000183965062329669,0.0007103457417056041,0.09228277894170445,0.09228277894170445,0.09228277894170445,0.0922916139396079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490311.3689920902,594.8068647744909,0.0,0.09228277894170445,0.09228277894056289,0.09228277894056289,0.375,0.375,0.5,9.360284508571958,0.05266778814126383,0.05266778814126383,5.9117155615240335e-12,5.319988235896744e-05,0.046921161009379375,5.9117155615240335e-12,26036.21663821874,19866.45788997251,0.7630316710766034,1.0192048465368386,0.6269768302010885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441309169878134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.433308011256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21785946390486,262.21785946390486,-10.932140536095119,246.59898433663463,277.83673459117796,121203.4572035183,121254.2527206151,-50.79551709678115,0.0,nan,277.83673459117796,4.686734591177981,271.5891845402648,-1.5608154597351813,265.3416344893573,-7.808365510642659,259.09408443845257,-14.055915561547408,252.84653438754202,-20.303465612457956,246.59898433663463,-26.551015663365348,1.0,1.0,26022.012520719443,26022.012520719443,277.111014439024,3.9610144390240407,277.111014439024,277.111014439024,76827.58626637403,76829.42040113382,-1.834134759788867,0.0,8546.071908451686,8546.071908451686,0.8894455505701166,3880.614402395678,277.111014439024,3.9610144390240407,1.0,0.002,0.15050649025063786,0.005091265819484601,0.00023319115576395772,0.0017668088442429253,0.11659557788197886,0.11659557788197886,0.0,6.882949071806976e-15,1.0,1.000096170253323,0.04692116100346766,0.09228277894056289,0.0,8.864778809494251e-06,11.341047476952538,0.0,1601846.4962363576,268.1210402644406,5.319987644725188e-05,1.0,1279337.8967116678,2619.170404800707,,,,,,,,,,,,,,,,,,,3.0
2187.0,-28.28936757299956,4.97382639761995,34.98431124639707,26.219464174378686,6.421759474922465,-24.818254868196814,-38.37666360251603,2.950646770076012,-5.029013664758054,-5.029065562383372,39.968452903298214,41173.04002652784,25757.44679700855,25757.44679700855,66930.48682353638,76843.44538059577,76829.29411913363,25757.44679700855,102586.74091614218,102586.74091614218,102586.74091614218,128622.93435784684,124409.73131492,4213.203042926835,0.0,90316.33345689537,54646.09268751092,39633.60085487161,26036.19344170466,65669.79429657628,19866.439038169043,1450.0,0.0,0.8868850414423717,2.8816103366700054,0.001494314320929203,1.0,1.0,-4.983422143646351,354254.3796420244,1553173.4580580073,4.384345112761896,1553173.4580580073,4.384345112761896,0.7630316268255661,0.09228281802403514,3.8613119712135657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613119712135657,1.2778785462848625,1.2782345726383741,3.0216580303655936,6402.530777320236,15243.107769423557,6488.670386950022,0.0003438899119091648,23390.063825511097,2385.122730546221,19395.07000841591,1977.7467339423667,0.8292012434468895,0.8292012434468895,35024.507930295964,35405.22815468563,0.9865765906653619,0.8,4227.08705650344,4273.035954225843,0.9865765906653619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560231403888957,4.97382639761995,-2.348830829674592,7.322657227294542,3.5,3.5,1.0,0.6,0.00027859284469105883,1.000053847104137,0.00027857784408087834,197.5181791165377,0.0,2.970353824687641e-06,8.417982739164774,0.01194253576935886,9.463791102951076e-05,0.00018395493366154807,0.0007103073875111329,0.09228281802519735,0.09228281802519735,0.09228281802519735,0.09229141269782015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490310.0606934073,594.8072903696234,0.0,0.09228281802519735,0.09228281802403514,0.09228281802403514,0.375,0.375,0.5,9.360542348732974,0.05128139055460679,0.05128139055460679,4.007461029686965e-11,5.1897625326091656e-05,0.04564341873702915,4.007461029686965e-11,26036.19344170466,19866.439038169043,0.7630316268255661,1.0191974490016917,0.6269707476253571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413122787044894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.39228982885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.217557007003,262.217557007003,-10.932442992996982,246.59847605349893,277.8366379605072,121205.29463145656,121255.86251020485,-50.56787874828562,0.0,nan,277.8366379605072,4.686637960507198,271.58900557910755,-1.5609944208924276,265.341373197699,-7.808626802300978,259.09374081630466,-14.056259183695317,252.8461084349005,-20.30389156509949,246.59847605349893,-26.55152394650105,1.0,1.0,26022.012520719443,26022.012520719443,277.11094703546905,3.9609470354690757,277.11094703546905,277.11094703546905,76827.45058458035,76829.29411913363,-1.8435345532780048,0.0,8546.071908451686,8546.071908451686,0.8894452915387119,3880.6185310696337,277.11094703546905,3.9609470354690757,1.0,0.002,0.15049786687470068,0.005091294522184678,0.00023317776948660575,0.0017668222305241127,0.11658888474330287,0.11658888474330287,0.0,1.0718422677191697e-14,1.0,1.0000935516403096,0.04564341869695454,0.09228281802403514,0.0,8.62337592922801e-06,11.032213186050605,0.0,1601846.432244612,268.1209863352419,5.189758525148136e-05,1.0,1279338.0778701873,2619.1696632522007,,,,,,,,,,,,,,,,,,,3.0
2188.0,-28.289892471843725,4.973764617317514,34.98430494619145,26.21937511665749,6.421733468518311,-24.818729877798486,-38.377124013472326,2.950570874265917,-5.029063788147539,-5.029114463936086,39.968440670657465,41172.722539784394,25757.413634228014,25757.413634228014,66930.13617401241,76843.28272612156,76829.1930872235,25757.413634228014,102586.6067214515,102586.6067214515,102586.6067214515,128622.77862391468,124409.4621393595,4213.316484555187,0.0,90316.37884692584,54645.983324204746,39633.77280302344,26036.17190246318,65669.94470548662,19866.421535524307,1450.0,0.0,0.8868848369408294,2.8816051622272822,0.001494314320929203,1.0,1.0,-4.9846625658822745,354253.704249918,1553172.9309700255,4.38435198372491,1553172.9309700255,4.38435198372491,0.7630315858240598,0.09228285580593207,3.8613162059726496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613162059726496,1.2778789283612606,1.27823493565126,3.0216604408090237,6402.5358847606185,15243.107769423557,6488.667166461199,0.0003438886453563743,23390.04992837035,2385.1213134322475,19395.060382159303,1977.7457523373735,0.8292013245612858,0.8292013245612858,35024.53865981753,35405.22815468563,0.9865776726587906,0.8,4227.090765231143,4273.035954225843,0.9865776726587906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560224245076392,4.973764617317514,-2.3488831820365776,7.322647799354091,3.5,3.5,1.0,0.6,0.00027857784408087834,1.0000538759770004,0.00027856283623592013,197.51860729408108,0.0,2.9628932084875856e-06,8.396839352853817,0.011945498662567347,9.463304799700798e-05,0.00018394479608387036,0.0007102690221229829,0.09228285580940958,0.09228285580940958,0.09228285580940958,0.09229122569132159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490308.7896700363,594.8077038680433,0.0,0.09228285580940958,0.09228285580593207,0.09228285580593207,0.375,0.375,0.5,9.360793444751835,0.0499326596921037,0.0499326596921037,1.7053025658242404e-13,5.067578854323074e-05,0.04445189805380778,1.7053025658242404e-13,26036.17190246318,19866.421535524307,0.7630315858240598,1.0191897750816974,0.6269644770440088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413153798823046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.37114644254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21725945997633,262.21725945997633,-10.932740540023644,246.59796928471349,277.83654963523963,121207.5804401367,121257.32743640097,-49.746996264254385,0.0,nan,277.83654963523963,4.686549635239658,271.5888335651269,-1.561166434873087,265.341117495024,-7.808882504975998,259.0934014249358,-14.056598575064186,252.84568535481836,-20.30431464518162,246.59796928471349,-26.55203071528649,1.0,1.0,26022.012520719443,26022.012520719443,277.1108863118873,3.96088631188735,277.1108863118873,277.1108863118873,76827.41398028501,76829.1930872235,-1.779106938483892,0.0,8546.071908451686,8546.071908451686,0.8894450245230731,3880.6227870025127,277.1108863118873,3.96088631188735,1.0,0.002,0.1504894686114337,0.005091322912834745,0.0002331647337959489,0.0017668352660665267,0.11658236689797445,0.11658236689797445,0.0,-1.3752454036675132e-13,1.0,1.000091109717505,0.04445189805363725,0.09228285580593207,0.0,8.398262975970071e-06,10.744219026845421,0.0,1601846.3727519736,268.12093621185244,5.067578837270048e-05,1.0,1279338.246204939,2619.1689741963546,,,,,,,,,,,,,,,,,,,3.0
2189.0,-28.290416090398963,4.973702935100152,34.9842985645004,26.219211669545643,6.421618807726947,-24.81921260057866,-38.37758934879673,2.9504153178643224,-5.0291223083153795,-5.0291715758345745,39.96842571868915,41172.429335261804,25757.401865656917,25757.401865656917,66929.83120091872,76843.17422923261,76829.02482379976,25757.401865656917,102586.42668945668,102586.42668945668,102586.42668945668,128622.57319118282,124409.14673376778,4213.426457415046,0.0,90316.44326061934,54645.86262131529,39633.978488115616,26036.14650172614,65670.12498984176,19866.400858010653,1450.0,0.0,0.886884600513385,2.8815991187706675,0.001494314320929203,1.0,1.0,-4.986084503623431,354252.91546440835,1553172.2867111266,4.3843599273558365,1553172.2867111266,4.3843599273558365,0.7630315360490676,0.09228289283559725,3.8613203761703443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613203761703443,1.2778796791469287,1.2782356674668727,3.0216619288820974,6402.539037808898,15243.107769423557,6488.665178298583,0.00034388786345503753,23390.041349067007,2385.1204385867763,19395.054439408195,1977.745146345408,0.8292013746346727,0.8292013746346727,35024.5689208429,35405.22815468563,0.9865787381565941,0.8,4227.09441741632,4273.035954225843,0.9865787381565941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560221704608034,4.973702935100152,-2.348941518533655,7.322644453633807,3.5,3.5,1.0,0.6,0.00027856283623592013,1.0000537447928506,0.00027854786573857705,197.51903442884378,0.0,2.964328634631006e-06,8.400907350544271,0.011948462991201978,9.462813318609581e-05,0.00018393470304982432,0.0007102308167711282,0.09228289283675513,0.09228289283675513,0.09228289283675513,0.09229100753010355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490307.5424294703,594.8081094839135,0.0,0.09228289283675513,0.09228289283559725,0.09228289283559725,0.375,0.375,0.5,9.361036885579265,0.048583594826197896,0.048583594826197896,-6.536993168992922e-12,4.926751921630057e-05,0.04308707221116492,-6.536993168992922e-12,26036.14650172614,19866.400858010653,0.7630315360490676,1.0191823330817753,0.62695829102854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441318482722339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.37521444023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2169579870114,262.2169579870114,-10.933042012988551,246.59746317013057,277.8364528038912,121208.8114924501,121259.21486724947,-50.403374799367825,0.0,nan,277.8364528038912,4.6864528038912,271.5886548771347,-1.5613451228653048,265.3408569503755,-7.809143049624481,259.09305902365145,-14.056940976348528,252.8452610968855,-20.30473890311447,246.59746317013057,-26.55253682986941,1.0,1.0,26022.012520719443,26022.012520719443,277.1108095110106,3.960809511010609,277.1108095110106,277.1108095110106,76827.17517262216,76829.02482379976,-1.8496511776029365,0.0,8546.071908451686,8546.071908451686,0.8894447615781866,3880.626978051196,277.1108095110106,3.960809511010609,1.0,0.002,0.15048132820449808,0.005091348624405218,0.00023315209365814318,0.001766847906376959,0.11657604682907159,0.11657604682907159,0.0,3.510212953639069e-14,1.0,1.0000883126037068,0.043087072217701916,0.09228289283559725,0.0,8.140406992831733e-06,10.414335605984888,0.0,1601846.3033197548,268.1208776916846,4.926752575329374e-05,1.0,1279338.4428021263,2619.1681694523195,,,,,,,,,,,,,,,,,,,3.0
2190.0,-28.290936486576552,4.973641455118806,34.984292157100676,26.21908594099807,6.4215547239376845,-24.81968736552041,-38.37804972482843,2.9503056028523833,-5.029175653607922,-5.029223631209196,39.96841221336124,41172.14226243624,25757.377597294602,25757.377597294602,66929.51985973085,76843.0390591365,76828.8939939432,25757.377597294602,102586.2715912378,102586.2715912378,102586.2715912378,128622.39498639767,124408.86173752863,4213.533248869048,0.0,90316.50343838512,54645.76987774865,39634.148400707185,26036.123395159862,65670.27179586704,19866.382054821926,1450.0,0.0,0.886884384573667,2.8815936104875752,0.001494314320929203,1.0,1.0,-4.987378850732227,354252.19651754515,1553171.7047862483,4.384367182630366,1553171.7047862483,4.384367182630366,0.7630314910289258,0.09228292854417096,3.861325708479746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861325708479746,1.277880217688144,1.278236187026615,3.021664828230458,6402.545181180161,15243.107769423557,6488.661304552171,0.00034388634000010897,23390.024633260968,2385.118734048933,19395.042860520938,1977.7439656275017,0.82920147219259,0.82920147219259,35024.60761471839,35405.22815468563,0.9865801005773643,0.8,4227.099087357168,4273.035954225843,0.9865801005773643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560216465823641,4.973641455118806,-2.348996099193803,7.322637554312609,3.5,3.5,1.0,0.6,0.00027854786573857705,1.0000534142622897,0.0002785329881044941,197.51945893657268,0.0,2.9569581801253157e-06,8.380019482475145,0.011951419949382104,9.462327098667279e-05,0.00018392459475190427,0.0007101927661372469,0.09228292854533879,0.09228292854533879,0.09228292854533879,0.09229080864135426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490306.33615760336,594.8085018229488,0.0,0.09228292854533879,0.09228292854417096,0.09228292854417096,0.375,0.375,0.5,9.36127328845571,0.04725410771237648,0.04725410771237648,3.3082869776990265e-11,4.797760129804374e-05,0.04184478047699258,3.3082869776990265e-11,26036.123395159862,19866.382054821926,0.7630314910289258,1.0191753137215287,0.6269525180346126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441321578006794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.35432657216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21665819276865,262.21665819276865,-10.93334180723133,246.59695860718412,277.83635777835207,121210.7129469712,121260.83565524213,-50.12270827091379,0.0,nan,277.83635777835207,4.6863577783520896,271.5884779441141,-1.5615220558858596,265.34059810987594,-7.809401890124036,259.09271827566533,-14.057281724334644,252.84483844142028,-20.305161558579698,246.59695860718412,-26.553041392815857,1.0,1.0,26022.012520719443,26022.012520719443,277.1107421468651,3.9607421468651296,277.1107421468651,277.1107421468651,76827.05077495602,76828.8939939432,-1.8432189871818991,0.0,8546.071908451686,8546.071908451686,0.8894444253581939,3880.6323370221444,277.1107421468651,3.9607421468651296,1.0,0.002,0.15047342250297918,0.0050913742288640085,0.00023313981961264446,0.0017668601804068339,0.11656990980632223,0.11656990980632223,0.0,1.947834255000558e-14,1.0,1.0000857666003127,0.04184478044390971,0.09228292854417096,0.0,7.905701513446238e-06,10.114069280099867,0.0,1601846.2400181524,268.12082434639206,4.797756821517396e-05,1.0,1279338.6219929473,2619.1674359592002,,,,,,,,,,,,,,,,,,,3.0
2191.0,-28.29145663312104,4.973580080411856,34.984285670442034,26.218962273001694,6.421485553068501,-24.820162414508694,-38.37851390764115,2.9501913343957185,-5.029233517062096,-5.02928009967898,39.96839711114211,41171.8563991899,25757.364963733904,25757.364963733904,66929.2213629238,76842.90357899814,76828.7248367809,25757.364963733904,102586.0898005148,102586.0898005148,102586.0898005148,128622.18796366005,124408.55132904368,4213.636634616366,0.0,90316.55634348214,54645.672313462856,39634.315588910315,26036.09816314525,65670.41375205557,19866.361497065573,1450.0,0.0,0.8868841519625184,2.881587635166809,0.001494314320929203,1.0,1.0,-4.98877038889907,354251.416620549,1553171.0540529788,4.384374998044494,1553171.0540529788,4.384374998044494,0.7630314409087191,0.09228296322503683,3.8613296382078595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613296382078595,1.277880777113884,1.2782367275953577,3.021666580609139,6402.548894260308,15243.107769423557,6488.658963225131,0.00034388541921396225,23390.014530176275,2385.1177038210067,19395.035862137735,1977.7432519910199,0.8292015311540538,0.8292015311540538,35024.63613076321,35405.22815468563,0.986581104634481,0.8,4227.1025289416775,4273.035954225843,0.986581104634481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560213738630936,4.973580080411856,-2.3490538822701343,7.322633962681991,3.5,3.5,1.0,0.6,0.0002785329881044941,1.0000533888647432,0.00027851811833834564,197.51988324223717,0.0,2.9386222343154877e-06,8.328055412050093,0.011954358571616419,9.461836881614883e-05,0.0001839146192883453,0.0007101549703578025,0.09228296322486354,0.09228296322486354,0.09228296322486354,0.09229059305969724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490305.15839396307,594.8088847951398,0.0,0.09228296322486354,0.09228296322503683,0.09228296322503683,0.375,0.375,0.5,9.361502182735842,0.04592505448056272,0.04592505448056272,-1.8985701899509877e-11,4.658261690337895e-05,0.040509710779929264,-1.8985701899509877e-11,26036.09816314525,19866.361497065573,0.7630314409087191,1.0191685652479816,0.6269468097861827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413246542551714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.30236250174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21635933226696,262.21635933226696,-10.933640667733016,246.59645531063492,277.8362633538985,121212.48945123165,121262.4560484781,-49.96659724640271,0.0,nan,277.8362633538985,4.686263353898539,271.58830174524326,-1.5616982547567204,265.34034013657293,-7.8096598634270435,259.0923785279564,-14.057621472043593,252.84441691929584,-20.30558308070414,246.59645531063492,-26.553544689365054,1.0,1.0,26022.012520719443,26022.012520719443,277.1106658848382,3.9606658848382494,277.1106658848382,277.1106658848382,76826.9439334883,76828.7248367809,-1.780903292587027,0.0,8546.071908451686,8546.071908451686,0.8894441775755956,3880.636286398899,277.1106658848382,3.9606658848382494,1.0,0.002,0.1504657690352453,0.005091397884419877,0.0002331279342429508,0.001766872065426998,0.11656396712147539,0.11656396712147539,0.0,-3.300510906245613e-13,1.0,1.000083030438496,0.040509710798914966,0.09228296322503683,0.0,7.653467242028643e-06,9.791377722583944,0.0,1601846.1713613789,268.1207664829379,4.658263588908085e-05,1.0,1279338.8163752854,2619.1666402820106,,,,,,,,,,,,,,,,,,,3.0
2192.0,-28.29197408481104,4.973518844831736,34.98427912311408,26.218815764319174,6.421392392417372,-24.820637437073305,-38.37897428367285,2.9500557446932776,-5.029289622858187,-5.029334852006719,39.968382386972344,41171.57343907261,25757.34826935902,25757.34826935902,66928.92170843162,76842.78521083604,76828.56672688047,25757.34826935902,102585.91499623949,102585.91499623949,102585.91499623949,128621.98866440474,124408.25193536995,4213.7367290347975,0.0,90316.61819984313,54645.568725124765,39634.499416353734,26036.073668165245,65670.57308451898,19866.341535351843,1450.0,0.0,0.8868839267132331,2.881581841467735,0.001494314320929203,1.0,1.0,-4.990112392868468,354250.6604271688,1553170.4196108277,4.384382566112809,1553170.4196108277,4.384382566112809,0.7630313920813168,0.09228299668630349,3.8613341974221376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613341974221376,1.2778814352056267,1.2782373668676228,3.0216685922828215,6402.553156755446,15243.107769423557,6488.656275441221,0.00034388436217828,23390.00293218322,2385.116521154851,19395.027828171762,1977.7424327544843,0.8292015988371418,0.8292015988371418,35024.66921466275,35405.22815468563,0.9865822695271683,0.8,4227.10652181786,4273.035954225843,0.9865822695271683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560210134834791,4.973518844831736,-2.3491103717593145,7.32262921659105,3.5,3.5,1.0,0.6,0.00027851811833834564,1.0000531124762815,0.0002785033263370312,197.52030535115293,0.0,2.9370744734879933e-06,8.323669057864974,0.011957295646089907,9.461350708029135e-05,0.0001839046112580543,0.0007101171645143493,0.09228299668715646,0.09228299668715646,0.09228299668715646,0.09229038406114798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490304.017561009,594.8092557535974,0.0,0.09228299668715646,0.09228299668630349,0.09228299668630349,0.375,0.375,0.5,9.36172380399543,0.044603758285177264,0.044603758285177264,-4.382627594168298e-11,4.52291485544265e-05,0.039222459138272825,-4.382627594168298e-11,26036.073668165245,19866.341535351843,0.7630313920813168,1.0191615295071832,0.6269409798827885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413277290403046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.29797614755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.216059299826,262.216059299826,-10.933940700173991,246.5959532976227,277.83616530202744,121214.01650128659,121264.17903559378,-50.16253430718707,0.0,nan,277.83616530202744,4.686165302027462,271.5881229011465,-1.561877098853472,265.34008050024465,-7.809919499755324,259.09203809940215,-14.057961900597832,252.84399569851266,-20.30600430148732,246.5959532976227,-26.554046702377264,1.0,1.0,26022.012520719443,26022.012520719443,277.1105926316247,3.9605926316247064,277.1105926316247,277.1105926316247,76826.75696544026,76828.56672688047,-1.8097614402067848,0.0,8546.071908451686,8546.071908451686,0.8894438901017098,3880.6408684092485,277.1105926316247,3.9605926316247064,1.0,0.002,0.1504583587680626,0.005091420775612975,0.00023311642651379852,0.0017668835735172416,0.11655821325689926,0.11655821325689926,0.0,3.1040274517391e-14,1.0,1.0000803922622508,0.0392224591820991,0.09228299668630349,0.0,7.410267236704152e-06,9.48024391227746,0.0,1601846.1047887795,268.1207103771418,4.522919238070244e-05,1.0,1279339.0048499745,2619.1658687873096,,,,,,,,,,,,,,,,,,,3.0
2193.0,-28.292490442121384,4.973457836229746,34.984272557947904,26.218699535261862,6.421336575416108,-24.821107740363125,-38.37943015443159,2.949953873620331,-5.029341311836504,-5.029385282933464,39.96836877750492,41171.2803920326,25757.321031845262,25757.321031845262,66928.60142387786,76842.64530878703,76828.43820270465,25757.321031845262,102585.75923454991,102585.75923454991,102585.75923454991,128621.81032356073,124407.97655386763,4213.833769693103,0.0,90316.67366769108,54645.47069683454,39634.66996761838,26036.051089010813,65670.72105662919,19866.323132291505,1450.0,0.0,0.8868837194139367,2.8815765052218554,0.001494314320929203,1.0,1.0,-4.991352368580976,354249.96391956205,1553169.833197346,4.3843895310883285,1553169.833197346,4.3843895310883285,0.7630313469724523,0.09228302874613893,3.861339064044306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861339064044306,1.2778819370773165,1.2782378499756848,3.0216712139117443,6402.558711672546,15243.107769423557,6488.6527726733775,0.00034388298463601763,23389.98781761859,2385.1149798981905,19395.01735816427,1977.7413651108454,0.8292016870378576,0.8292016870378576,35024.7045292564,35405.22815468563,0.9865835129634778,0.8,4227.11078391519,4273.035954225843,0.9865835129634778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560204255102978,4.973457836229746,-2.349163636931665,7.32262147316141,3.5,3.5,1.0,0.6,0.0002785033263370312,1.0000530003663293,0.00027848856634099664,197.5207265688831,0.0,2.9217206163780263e-06,8.280156226815327,0.011960217366706286,9.460869314916626e-05,0.00018389463318786497,0.0007100795307964015,0.09228302874703313,0.09228302874703313,0.09228302874703313,0.0922901915817518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490302.91463366017,594.809614416945,0.0,0.09228302874703313,0.09228302874613893,0.09228302874613893,0.375,0.375,0.5,9.361938689044305,0.043307294106455174,0.043307294106455174,1.1652900866465643e-11,4.39710969430962e-05,0.03803291435247047,1.1652900866465643e-11,26036.051089010813,19866.323132291505,0.7630313469724523,1.0191543559596974,0.6269351048624816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413307879074502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.2544633165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2157618028819,262.2157618028819,-10.934238197118077,246.59545286328134,277.83607074248135,121215.98973537063,121265.72835708638,-49.73862171572519,0.0,nan,277.83607074248135,4.686070742481377,271.58794716663886,-1.5620528333611219,265.3398235907915,-7.810176409208452,259.09170001497296,-14.05829998502702,252.8435764391253,-20.30642356087469,246.59545286328134,-26.55454713671864,1.0,1.0,26022.012520719443,26022.012520719443,277.11052716172134,3.960527161721359,277.11052716172134,277.11052716172134,76826.65208758392,76828.43820270465,-1.7861151207325747,0.0,8546.071908451686,8546.071908451686,0.8894435832446407,3880.6457593645273,277.11052716172134,3.960527161721359,1.0,0.002,0.15045117324099772,0.005091443466837697,0.0002331052690810803,0.0017668947309408796,0.11655263454054016,0.11655263454054016,0.0,2.19598644823904e-14,1.0,1.0000779543195732,0.03803291434081757,0.09228302874613893,0.0,7.185527071411055e-06,9.192726300260052,0.0,1601846.0434404442,268.1206586881635,4.397108529019533e-05,1.0,1279339.1784487194,2619.165158185447,,,,,,,,,,,,,,,,,,,3.0
2194.0,-28.293007013242946,4.973397129032562,34.984266009212114,26.218616135325306,6.421311545036855,-24.821575157426782,-38.37988186916334,2.9498796889486862,-5.029389148839641,-5.029431943574099,39.96835612128088,41170.95312967829,25757.284861962147,25757.284861962147,66928.23799164043,76842.48278583479,76828.33450205384,25757.284861962147,102585.61936401599,102585.61936401599,102585.61936401599,128621.64953826396,124407.72156826971,4213.927969994243,0.0,90316.7131487731,54645.34549690043,39634.852946525185,26036.030174247964,65670.88312077316,19866.306082260493,1450.0,0.0,0.886883527844247,2.881571568093984,0.001494314320929203,1.0,1.0,-4.992505244063523,354249.3194838969,1553169.2878604431,4.38439596757234,1553169.2878604431,4.38439596757234,0.7630313050531836,0.09228305949681101,3.8613423830339064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613423830339064,1.277882310741737,1.2782382048816576,3.021672927605219,6402.562342783382,15243.107769423557,6488.650482984983,0.00034388208416787883,23389.977937623364,2385.113972419059,19395.010514132435,1977.740667213823,0.8292017446897663,0.8292017446897663,35024.72861346515,35405.22815468563,0.986584360975104,0.8,4227.113690624036,4273.035954225843,0.986584360975104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560196447150523,4.973397129032562,-2.3492140612907213,7.322611190323283,3.5,3.5,1.0,0.6,0.00027848856634099664,1.0000530225357518,0.0002784738009539296,197.5211479625785,0.0,2.9154051409055194e-06,8.262258169326241,0.011963132771847192,9.460392332832496e-05,0.0001838846430126717,0.0007100415656538889,0.09228305950680034,0.09228305950680034,0.09228305950680034,0.09229001352209286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490301.8465473491,594.8099617757086,0.0,0.09228305950680034,0.09228305949681101,0.09228305949681101,0.375,0.375,0.5,9.362147310937532,0.04204755548693129,0.04204755548693129,-1.9326762412674725e-12,4.2794734440576576e-05,0.03692669951055905,-1.9326762412674725e-12,26036.030174247964,19866.306082260493,0.7630313050531836,1.0191463067209696,0.6269285743266486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44133384031753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.236565259016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21546915979303,262.21546915979303,-10.934530840206946,246.59495396353302,277.8359843560557,121218.21645333055,121267.14355760193,-48.92710427138414,0.0,nan,277.8359843560557,4.685984356055712,271.58777827754176,-1.5622217224582187,265.33957219903635,-7.810427800963623,259.0913661205512,-14.058633879448792,252.84316004204035,-20.306839957959625,246.59495396353302,-26.555046036466962,1.0,1.0,26022.012520719443,26022.012520719443,277.1104683667748,3.960468366774819,277.1104683667748,277.1104683667748,76826.61512017903,76828.33450205384,-1.7193818748055492,0.0,8546.071908451686,8546.071908451686,0.8894433739710204,3880.649094949076,277.1104683667748,3.960468366774819,1.0,0.002,0.15044419671126544,0.005091465929020559,0.00023309443728668295,0.0017669055634877702,0.11654721864334147,0.11654721864334147,0.0,7.744529843811687e-13,1.0,1.0000756871485503,0.03692669951249172,0.09228305949681101,0.0,6.976530515747311e-06,8.925349939012001,0.0,1601845.9866462334,268.12061085116034,4.279473637325282e-05,1.0,1279339.3390691616,2619.1645007086872,,,,,,,,,,,,,,,,,,,3.0
