time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2195.0,-28.293522149227737,4.973336538389267,34.984259378558505,26.218468823377066,6.421220186787878,-24.822047915615986,-38.380341861024476,2.9497459529967998,-5.029445683979077,-5.029487102673248,39.96834065970041,41170.68447965857,25757.270875735972,25757.270875735972,66927.95535539454,76842.36555985507,76828.16132959038,25757.270875735972,102585.43220532636,102585.43220532636,102585.43220532636,128621.43747124706,124407.41856969552,4214.018901551537,0.0,90316.77793528876,54645.258401998515,39635.021703655824,26036.005265920696,65671.02696957652,19866.285749254363,1450.0,0.0,0.8868833031941468,2.881565731558353,0.001494314320929203,1.0,1.0,-4.993847150470117,354248.5576766561,1553168.6216440287,4.3844035155160705,1553168.6216440287,4.3844035155160705,0.7630312540786715,0.09228308958013419,3.8613475106671706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613475106671706,1.2778829600408288,1.2782388354921626,3.0216754048772976,6402.567591825652,15243.107769423557,6488.6471730462945,0.0003438807824695096,23389.963655377825,2385.112516035326,19395.000620504194,1977.7396583445106,0.8292018280261367,0.8292018280261368,35024.7658220671,35405.22815468563,0.9865856711005179,0.8,4227.118181308104,4273.035954225843,0.9865856711005179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560193427959429,4.973336538389267,-2.3492706757503132,7.32260721413958,3.5,3.5,1.0,0.6,0.0002784738009539296,1.000052875446558,0.0002784590773058689,197.52156818710185,0.0,2.9164762035941103e-06,8.26529356098571,0.011966049248050786,9.459906633458677e-05,0.00018387473461934284,0.0007100042487969861,0.09228308958423383,0.09228308958423383,0.09228308958423383,0.09228980321420198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490300.7996928687,594.8103020789518,0.0,0.09228308958423383,0.09228308958013419,0.09228308958013419,0.375,0.375,0.5,9.362348719880206,0.040785400978506914,0.040785400978506914,1.5688783605583012e-11,4.141869419527211e-05,0.03563995220315519,1.5688783605583012e-11,26036.005265920696,19866.285749254363,0.7630312540786715,1.0191397705170704,0.6269231102283775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413368940037914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.239600650675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2151745887007,262.2151745887007,-10.9348254112993,246.59445596426832,277.83589321313355,121219.69636582365,121268.94581402696,-49.24944820330868,0.0,nan,277.83589321313355,4.685893213133568,271.58760576335783,-1.5623942366421488,265.33931831357876,-7.810681686421219,259.0910308638218,-14.058969136178177,252.84274341404384,-20.30725658595614,246.59445596426832,-26.555544035731657,1.0,1.0,26022.012520719443,26022.012520719443,277.1103929442768,3.960392944276805,277.1103929442768,277.1103929442768,76826.44107952669,76828.16132959038,-1.7202500636922196,0.0,8546.071908451686,8546.071908451686,0.8894430506561737,3880.6542482205064,277.1103929442768,3.960392944276805,1.0,0.002,0.15043746328581298,0.005091485719249454,0.00023308397804990293,0.0017669160220326987,0.11654198902495146,0.11654198902495146,0.0,8.260146039384964e-14,1.0,1.0000730499646129,0.035639952187466406,0.09228308958013419,0.0,6.733425615259745e-06,8.614337554804328,0.0,1601845.9195460437,268.1205543160209,4.1418678506488504e-05,1.0,1279339.5289437715,2619.163723484475,,,,,,,,,,,,,,,,,,,3.0
2196.0,-28.294035590117378,4.973276084198611,34.984252679693405,26.218335690815024,6.421141640194063,-24.82251786706663,-38.380797661934025,2.9496239170517695,-5.02950112373685,-5.029541198018649,39.96832542984695,41170.39853425587,25757.25450170944,25757.25450170944,66927.65303596531,76842.23939044656,76827.9951786437,25757.25450170944,102585.24968035314,102585.24968035314,102585.24968035314,128621.23049381399,124407.12385072412,4214.106643089863,0.0,90316.83560060007,54645.15575243645,39635.19983129291,26035.980813460847,65671.18064475377,19866.26578475789,1450.0,0.0,0.8868830831164942,2.8815600075161547,0.001494314320929203,1.0,1.0,-4.995150954879705,354247.81056193926,1553167.9654126398,4.384410909834184,1553167.9654126398,4.384410909834184,0.7630312038979089,0.09228311859062004,3.8613519235850724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613519235850724,1.2778835551031915,1.2782394119041558,3.021677451098634,6402.571927523124,15243.107769423557,6488.644439023755,0.0003438797072656307,23389.9518582977,2385.1113130679387,19394.992448327863,1977.7388250144406,0.8292018968584322,0.8292018968584322,35024.797844338704,35405.22815468563,0.9865867986140497,0.8,4227.122046057041,4273.035954225843,0.9865867986140497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560189893316525,4.973276084198611,-2.349326474922765,7.322602559121377,3.5,3.5,1.0,0.6,0.0002784590773058689,1.0000527016715781,0.0002784444028203987,197.5219870303768,0.0,2.9082380543833435e-06,8.241946646122395,0.011968957486105169,9.45942538198155e-05,0.00018386482348605338,0.000709966789847502,0.09228311859217925,0.09228311859217925,0.09228311859217925,0.09228959698511781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490299.78802069946,594.8106309309945,0.0,0.09228311859217925,0.09228311859062004,0.09228311859062004,0.375,0.375,0.5,9.362543071284117,0.039525361416735905,0.039525361416735905,9.43600753089413e-12,4.0074281798752054e-05,0.03439024313894379,9.43600753089413e-12,26035.980813460847,19866.26578475789,0.7630312038979089,1.0191327821256693,0.6269172889850402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413399392185116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.21625373581,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2148797589469,262.2148797589469,-10.935120241053085,246.59395911102536,277.83580040687485,121221.33221479913,121270.6249091309,-49.292694331783316,0.0,nan,277.83580040687485,4.6858004068748755,271.5874321476971,-1.562567852302891,265.33906388853075,-7.810936111469232,259.09069562935844,-14.059304370641541,252.84232737019516,-20.307672629804813,246.59395911102536,-26.55604088897462,1.0,1.0,26022.012520719443,26022.012520719443,277.1103194071401,3.960319407140105,277.1103194071401,277.1103194071401,76826.29914508403,76827.9951786437,-1.6960335596668301,0.0,8546.071908451686,8546.071908451686,0.8894427724065099,3880.658683202998,277.1103194071401,3.960319407140105,1.0,0.002,0.15043096596721134,0.0050915046546695115,0.0002330738851470997,0.0017669261147204112,0.11653694257354985,0.11653694257354985,0.0,-1.3248907179685965e-13,1.0,1.0000704886761065,0.03439024312950778,0.09228311859062004,0.0,6.497318360171694e-06,8.312277420184031,0.0,1601845.8537532378,268.1204988762631,4.007427236274452e-05,1.0,1279339.7151566353,2619.1629612494075,,,,,,,,,,,,,,,,,,,3.0
2197.0,-28.294548293855932,4.973215961627897,34.98424601096268,26.218247890379303,6.421111060507059,-24.822982358479255,-38.381248887721426,2.949545124693923,-5.029546918732535,-5.0295858661503035,39.9683129017447,41170.085874939236,25757.214706528866,25757.214706528866,66927.3005814681,76842.08167905599,76827.89812089187,25757.214706528866,102585.11282742073,102585.11282742073,102585.11282742073,128621.07346730478,124406.88177170897,4214.191695595809,0.0,90316.87630686798,54645.041270628295,39635.37226248854,26035.96063988405,65671.3329023726,19866.24931637614,1450.0,0.0,0.8868829012192037,2.8815552812484446,0.001494314320929203,1.0,1.0,-4.9962375501513066,354247.19364829385,1553167.425595101,4.3844170213445,1553167.425595101,4.3844170213445,0.763031162596834,0.09228314602185753,3.8613552612924433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613552612924433,1.2778839499188426,1.2782397880764869,3.0216791294214747,6402.5754836878305,15243.107769423557,6488.642196548524,0.00034387882537444207,23389.94218227872,2385.1103263885957,19394.985745419333,1977.7381415079903,0.8292019533128155,0.8292019533128155,35024.822064356595,35405.22815468563,0.9865876514081217,0.8,4227.124969156613,4273.035954225843,0.9865876514081217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560181302775136,4.973215961627897,-2.349375284009307,7.322591245637204,3.5,3.5,1.0,0.6,0.0002784444028203987,1.000052626224938,0.00027842975011373975,197.52240527384265,0.0,2.8985335287207043e-06,8.214444020394476,0.01197185601963389,9.458948983369377e-05,0.00018385491298670493,0.0007099291355756774,0.09228314602575291,0.09228314602575291,0.09228314602575291,0.0922894266855547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490298.818054175,594.8109463280277,0.0,0.09228314602575291,0.09228314602185753,0.09228314602185753,0.375,0.375,0.5,9.362731490783963,0.03830563251511876,0.03830563251511876,1.9269918993813917e-11,3.894741774956856e-05,0.03334831599897825,1.9269918993813917e-11,26035.96063988405,19866.24931637614,0.763031162596834,1.0191250523415236,0.6269110745192722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441342974424841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.18875111008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21458914518536,262.21458914518536,-10.93541085481462,246.59346375880824,277.8357145315699,121223.47332105078,121272.06113899469,-48.58781794387527,0.0,nan,277.8357145315699,4.685714531569943,271.5872643770024,-1.562735622997593,265.33881422245184,-7.811185777548133,259.0903640679151,-14.05963593208486,252.8419139133645,-20.308086086635484,246.59346375880824,-26.556536241191736,1.0,1.0,26022.012520719443,26022.012520719443,277.1102633820069,3.9602633820069286,277.1102633820069,277.1102633820069,76826.23769823786,76827.89812089187,-1.6604226540075615,0.0,8546.071908451686,8546.071908451686,0.8894425619525285,3880.6620375989055,277.1102633820069,3.9602633820069286,1.0,0.002,0.15042466549953679,0.005091524467242996,0.0002330641017945339,0.001766935898153645,0.11653205089726695,0.11653205089726695,0.0,-5.1820960716986164e-14,1.0,1.0000683532279089,0.03334831597970833,0.09228314602185753,0.0,6.300467582525754e-06,8.060439371150784,0.0,1601845.7993822056,268.12045308126744,3.8947398479649564e-05,1.0,1279339.8689180282,2619.162331849927,,,,,,,,,,,,,,,,,,,3.0
2198.0,-28.29505807810707,4.973156088839947,34.98423932412256,26.218095584213756,6.421015524437489,-24.823450717847034,-38.381700637377776,2.9494081640435903,-5.0295963706894895,-5.029634099092301,39.96829904171996,41169.81150130508,25757.184733925536,25757.184733925536,66926.99623523062,76841.9700223069,76827.76838046579,25757.184733925536,102584.95311439132,102584.95311439132,102584.95311439132,128620.89184836208,124406.61796389688,4214.273884465207,0.0,90316.94451545563,54644.945840549415,39635.55408322913,26035.93873397077,65671.4928171999,19866.2314157999,1450.0,0.0,0.8868827060068858,2.8815501778248236,0.001494314320929203,1.0,1.0,-4.997407232333558,354246.5275010584,1553166.8283881678,4.384423580224163,1553166.8283881678,4.384423580224163,0.7630311170566377,0.09228317253213045,3.8613608326166347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613608326166347,1.2778846139131352,1.2782404335302315,3.0216819191463498,6402.5813947800825,15243.107769423557,6488.63846905648,0.0003438773594809568,23389.9260987357,2385.108686323638,19394.974603696166,1977.737005368415,0.8292020471473198,0.8292020471473198,35024.86249256837,35405.22815468563,0.9865890748978752,0.8,4227.129848413477,4273.035954225843,0.9865890748978752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56017483262258,4.973156088839947,-2.3494266358012856,7.322582724641233,3.5,3.5,1.0,0.6,0.00027842975011373975,1.0000523267652575,0.00027841518154789077,197.52282113721932,0.0,2.894237863050099e-06,8.202270103883981,0.01197475025749694,9.458472053869651e-05,0.00018384502957504323,0.0007098919964723188,0.09228317253389237,0.09228317253389237,0.09228317253389237,0.09228924292107572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490297.8720832531,594.8112538416294,0.0,0.09228317253389237,0.09228317253213045,0.09228317253213045,0.375,0.375,0.5,9.36291360242607,0.0371068122672682,0.0371068122672682,-2.609112925711088e-11,3.772840278770673e-05,0.03222686675871955,-2.609112925711088e-11,26035.93873397077,19866.2314157999,0.7630311170566377,1.0191179363247531,0.6269053699739008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413460052855815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.17657719357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21429634118476,262.21429634118476,-10.935703658815214,246.59296954848645,277.8356231338872,121224.91197094669,121273.86597887658,-48.95400792989663,0.0,nan,277.8356231338872,4.685623133887248,271.58709241679526,-1.5629075832047192,265.3385616997215,-7.811438300278496,259.09003098265026,-14.059969017349715,252.84150026556796,-20.30849973443202,246.59296954848645,-26.557030451513526,1.0,1.0,26022.012520719443,26022.012520719443,277.1101999677714,3.960199967771416,277.1101999677714,277.1101999677714,76826.0113812333,76827.76838046579,-1.7569992324861232,0.0,8546.071908451686,8546.071908451686,0.8894422106612075,3880.6676367797177,277.1101999677714,3.960199967771416,1.0,0.002,0.15041857690699106,0.00509154267007678,0.0002330546449962868,0.0017669453550449694,0.1165273224981434,0.1165273224981434,0.0,4.1256061067418415e-14,1.0,1.0000660547870202,0.03222686678481068,0.09228317253213045,0.0,6.0885925657705345e-06,7.789380225893686,0.0,1601845.7406662377,268.1204036293105,3.7728428878835985e-05,1.0,1279340.0349507392,2619.1616522198583,,,,,,,,,,,,,,,,,,,3.0
2199.0,-28.29556616854181,4.973096373603188,34.984232572500424,26.217953336332016,6.420926854228763,-24.823916866264536,-38.38215203778816,2.9492775519158365,-5.029650056909702,-5.029686472297459,39.9682837984732,41169.53296782247,25757.165828194164,25757.165828194164,66926.69879601663,76841.85250822117,76827.60451849409,25757.165828194164,102584.77034668825,102584.77034668825,102584.77034668825,128620.68522311318,124406.3322061948,4214.353016918379,0.0,90317.0056527288,54644.84542023408,39635.73359166079,26035.91487642493,65671.64846808572,19866.211909978418,1450.0,0.0,0.8868824947382766,2.8815446361975328,0.001494314320929203,1.0,1.0,-4.998661159771871,354245.80417473585,1553166.1715807186,4.38443067857651,1553166.1715807186,4.38443067857651,0.763031067057564,0.09228319828779523,3.8613654799256407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613654799256407,1.2778852483520726,1.2782410495279002,3.021684055673353,6402.585921824427,15243.107769423557,6488.635614311847,0.0003438762368135218,23389.91378108763,2385.1074302730935,19394.96607067342,1977.736135242251,0.8292021190071935,0.8292021190071935,35024.896215671986,35405.22815468563,0.9865902622990251,0.8,4227.133918434819,4273.035954225843,0.9865902622990251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5601707514633665,4.973096373603188,-2.349480976274328,7.322577349877516,3.5,3.5,1.0,0.6,0.00027841518154789077,1.0000521531149071,0.00027840066208617076,197.523235620344,0.0,2.8776242264126022e-06,8.155187057653315,0.011977627881723352,9.457995515275226e-05,0.0001838352263951385,0.0007098549971965028,0.0922831982886265,0.0922831982886265,0.0922831982886265,0.09228904345122517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490296.9520257702,594.8115528444679,0.0,0.0922831982886265,0.09228319828779523,0.09228319828779523,0.375,0.375,0.5,9.36308895736183,0.03590889965732913,0.03590889965732913,7.844391802791506e-12,3.64153877399076e-05,0.03102531252557128,7.844391802791506e-12,26035.91487642493,19866.211909978418,0.763031067057564,1.0191109916867827,0.6268996428166338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413490188996694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.12949414734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2140025233082,262.2140025233082,-10.935997476691796,246.59247662741925,277.83552841919857,121226.4380136527,121275.56153199739,-49.12351834469053,0.0,nan,277.83552841919857,4.68552841919859,271.58691806083493,-1.5630819391650448,265.3383077024788,-7.811692297521176,259.08969734413876,-14.060302655861221,252.84108698577867,-20.308913014221304,246.59247662741925,-26.557523372580732,1.0,1.0,26022.012520719443,26022.012520719443,277.11012842061433,3.960128420614353,277.11012842061433,277.11012842061433,76825.83450106018,76827.60451849409,-1.770017433911562,0.0,8546.071908451686,8546.071908451686,0.8894419176321716,3880.672307325269,277.11012842061433,3.960128420614353,1.0,0.002,0.15041271532384062,0.005091559088161281,0.00023304553792332042,0.0017669544621131028,0.11652276896166021,0.11652276896166021,0.0,3.642312146334703e-14,1.0,1.0000635921558527,0.03102531251772689,0.09228319828779523,0.0,5.861583171723611e-06,7.498959076531773,0.0,1601845.6769378968,268.1203499430903,3.64153798955158e-05,1.0,1279340.2152351765,2619.1609142527577,,,,,,,,,,,,,,,,,,,3.0
2200.0,-28.296074456298705,4.9730369655839555,34.98422583369645,26.217880413774424,6.420907098397905,-24.824376300820433,-38.38259868845341,2.949208942678973,-5.0296962852905835,-5.029731562918152,39.9682706650957,41169.20795444777,25757.128960892922,25757.128960892922,66926.33691534068,76841.68687325649,76827.494440253,25757.128960892922,102584.62340114592,102584.62340114592,102584.62340114592,128620.51773385605,124406.08824733733,4214.429486518711,0.0,90317.0367976157,54644.71724022554,39635.9106193224,26035.89433271013,65671.80495203253,19866.195112996025,1450.0,0.0,0.8868823128816823,2.881539865248425,0.001494314320929203,1.0,1.0,-4.999742070450054,354245.1814286286,1553165.6056842413,4.384436788724999,1553165.6056842413,4.384436788724999,0.7630310239828091,0.09228322270375386,3.8613676342527294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613676342527294,1.2778855957192112,1.2782413784365791,3.021684920143027,6402.587753531932,15243.107769423557,6488.634459235233,0.00034387578256498525,23389.908797195967,2385.10692205758,19394.962618072124,1977.7357831748993,0.829202148081793,0.829202148081793,35024.91184850009,35405.22815468563,0.9865908127359466,0.8,4227.135805151556,4273.035954225843,0.9865908127359466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5601627929600355,4.9730369655839555,-2.3495299031844663,7.322566868768422,3.5,3.5,1.0,0.6,0.00027840066208617076,1.0000521735852133,0.00027838613768329417,197.5236502659373,0.0,2.867931058401595e-06,8.127716619510121,0.011980495812781754,9.457524012770637e-05,0.0001838254219584644,0.0007098175347032655,0.09228322270330216,0.09228322270330216,0.09228322270330216,0.09228887172505933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490296.07058449386,594.8118393697956,0.0,0.09228322270330216,0.09228322270375386,0.09228322270375386,0.375,0.375,0.5,9.363258426891791,0.03474084715281833,0.03474084715281833,2.5011104298755527e-12,3.5277627546292933e-05,0.029989492468075696,2.5011104298755527e-12,26035.89433271013,19866.195112996025,0.7630310239828091,1.0191030528888994,0.6268931999739956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441352022512556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.102023709194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2137141228977,262.2137141228977,-10.93628587710225,246.59198535360485,277.8354428921895,121228.66478627987,121276.88255578637,-48.21776950649995,0.0,nan,277.8354428921895,4.685442892189542,271.5867513844592,-1.5632486155407719,265.3380598767513,-7.811940123248689,259.0893683690588,-14.060631630941202,252.8406768613226,-20.30932313867737,246.59198535360485,-26.558014646395122,1.0,1.0,26022.012520719443,26022.012520719443,277.1100704494279,3.960070449427917,277.1100704494279,277.1100704494279,76825.81402390453,76827.494440253,-1.6804163484630408,0.0,8546.071908451686,8546.071908451686,0.8894417817943133,3880.674472423993,277.1100704494279,3.960070449427917,1.0,0.002,0.15040704943704747,0.005091575986932821,0.00023303673757531365,0.0017669632619417164,0.11651836878765683,0.11651836878765683,0.0,-4.829700007979998e-13,1.0,1.0000614691930336,0.029989492465574585,0.09228322270375386,0.0,5.665886098780563e-06,7.248596820546142,0.0,1601845.622051911,268.1203037147094,3.5277625045182504e-05,1.0,1279340.3704508315,2619.160278901162,,,,,,,,,,,,,,,,,,,3.0
2201.0,-28.296582059031287,4.97297789207092,34.98421911680021,26.21778300907465,6.420867650002995,-24.824837088080983,-38.383045548666246,2.9491226787762113,-5.029740875662867,-5.029775047435286,39.96825781969068,41168.90535576106,25757.088819228476,25757.088819228476,66925.99417498954,76841.53780800181,76827.39207283455,25757.088819228476,102584.48089206303,102584.48089206303,102584.48089206303,128620.35534656464,124405.85196098666,4214.503385577971,0.0,90317.08273625906,54644.609423051734,39636.081459119254,26035.8744545016,65671.95591362086,19866.17885046466,1450.0,0.0,0.8868821381536339,2.8815352643672467,0.001494314320929203,1.0,1.0,-5.000787677118524,354244.5808654801,1553165.0521955146,4.3844426593650825,1553165.0521955146,4.3844426593650825,0.7630309819315402,0.09228324600802114,3.8613715462701648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613715462701648,1.2778860248088084,1.2782417890841435,3.021686966838757,6402.592090234587,15243.107769423557,6488.631724493003,0.0003438747070955761,23389.89699747996,2385.105718821408,19394.95444374459,1977.7349496254676,0.8292022169158854,0.8292022169158854,35024.940235965856,35405.22815468563,0.9865918122679328,0.8,4227.139231217938,4273.035954225843,0.9865918122679328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560154127623559,4.97297789207092,-2.3495775647104526,7.322555456781372,3.5,3.5,1.0,0.6,0.00027838613768329417,1.0000521034837435,0.0002783716335514108,197.52406435420602,0.0,2.8689130741181378e-06,8.130499652050803,0.011983364725855872,9.45705231079264e-05,0.00018381561457536777,0.0007097803838814885,0.09228324601680372,0.09228324601680372,0.09228324601680372,0.09228870618762103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490295.2178710875,594.8121165496398,0.0,0.09228324601680372,0.09228324600802114,0.09228324600802114,0.375,0.375,0.5,9.363422232664794,0.03360541689141883,0.03360541689141883,1.63140612130519e-11,3.417177242681646e-05,0.02898737031677001,1.63140612130519e-11,26035.8744545016,19866.17885046466,0.7630309819315402,1.0190954912781665,0.6268871511899392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413550273037885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.104806741736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21342842701677,262.21342842701677,-10.936571572983212,246.59149536684836,277.8353614871769,121230.64879473664,121278.41439540804,-47.765600671418724,0.0,nan,277.8353614871769,4.68536148717692,271.58658826312296,-1.5634117368770148,265.3378150390474,-7.81218496095255,259.08904181499247,-14.060958185007507,252.84026859091256,-20.30973140908742,246.59149536684836,-26.558504633151614,1.0,1.0,26022.012520719443,26022.012520719443,277.1100149866101,3.9600149866101333,277.1100149866101,277.1100149866101,76825.72578340315,76827.39207283455,-1.666289431406767,0.0,8546.071908451686,8546.071908451686,0.8894415351278915,3880.6784040015154,277.1100149866101,3.9600149866101333,1.0,0.002,0.15040157288197092,0.005091592343496106,0.00023302823134996735,0.0017669717690719533,0.11651411567498367,0.11651411567498367,0.0,4.21920744869686e-13,1.0,1.0000594152866746,0.02898737030045595,0.09228324600802114,0.0,5.476555578630035e-06,7.006379462527488,0.0,1601845.5690982712,268.1202591243371,3.417175611275525e-05,1.0,1279340.520137685,2619.1596661810795,,,,,,,,,,,,,,,,,,,3.0
2202.0,-28.297086212112063,4.972918963130622,34.98421232238213,26.217609468754404,6.420743868796575,-24.825303204035453,-38.38349691415203,2.9489608606519546,-5.029794383059027,-5.0298272397796895,39.96824214874553,41168.64817275861,25757.071472494048,25757.071472494048,66925.71964525266,76841.44419263632,76827.21927224856,25757.071472494048,102584.29074474261,102584.29074474261,102584.29074474261,128620.1412471207,124405.5669701946,4214.574276926097,0.0,90317.1542336916,54644.516264804144,39636.26440987495,26035.85050237809,65672.11491225305,19866.159241442238,1450.0,0.0,0.8868819293523981,2.8815297419893735,0.001494314320929203,1.0,1.0,-5.002025660943332,354243.86003986467,1553164.3769598184,4.38444967482297,1553164.3769598184,4.38444967482297,0.7630309307401992,0.09228326879718858,3.861376656636307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861376656636307,1.2778868035494728,1.2782425495060061,3.021689124506884,6402.596662074436,15243.107769423557,6488.628841452313,0.0003438735733101368,23389.88455800321,2385.1044503477956,19394.945826143034,1977.7340708746651,0.829202289478883,0.829202289478883,35024.977319213176,35405.22815468563,0.986593117981546,0.8,4227.143706773028,4273.035954225843,0.986593117981546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560150383003284,4.972918963130622,-2.349631562098674,7.322550525229296,3.5,3.5,1.0,0.6,0.0002783716335514108,1.0000517495938537,0.00027835722867788047,197.52447562982516,0.0,2.8649150795341954e-06,8.11916933539991,0.011986229640935406,9.456575875152746e-05,0.00018380587479988335,0.0007097437143048852,0.09228326879789485,0.09228326879789485,0.09228326879789485,0.0922885075912644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490294.38353616395,594.8123876027245,0.0,0.09228326879789485,0.09228326879718858,0.09228326879718858,0.375,0.375,0.5,9.363579396431867,0.03246297332606218,0.03246297332606218,3.1093350116861984e-11,3.285672067931955e-05,0.027801578836374574,3.1093350116861984e-11,26035.85050237809,19866.159241442238,0.7630309307401992,1.019088843638957,0.626881717267147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413580280572764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.093476425085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2131375908913,262.2131375908913,-10.936862409108699,246.59100626231938,277.83526891945536,121231.70806455046,121280.33306151653,-48.62499696607089,0.0,nan,277.83526891945536,4.685268919455382,271.58641638804227,-1.5635836119577107,265.3375638566042,-7.812436143395757,259.08871132518215,-14.061288674817831,252.83985879374418,-20.310141206255793,246.59100626231938,-26.558993737680595,1.0,1.0,26022.012520719443,26022.012520719443,277.1099425743813,3.95994257438133,277.1099425743813,277.1099425743813,76825.45056889726,76827.21927224856,-1.7687033513066126,0.0,8546.071908451686,8546.071908451686,0.889441212901304,3880.6835399194883,277.1099425743813,3.95994257438133,1.0,0.002,0.1503963203577126,0.00509160607461782,0.00023302006802953265,0.0017669799319739352,0.11651003401476633,0.11651003401476633,0.0,3.4677122284776374e-15,1.0,1.0000569849277499,0.027801578805281224,0.09228326879718858,0.0,5.252524233450328e-06,6.719768028536004,0.0,1601845.5055726983,268.12020561694095,3.2856689585969434e-05,1.0,1279340.6997994676,2619.158930763503,,,,,,,,,,,,,,,,,,,3.0
2203.0,-28.297589381967637,4.972860342124929,34.98420553781036,26.217529631126695,6.420724553277355,-24.825757988438422,-38.38393905954433,2.948893159493734,-5.029839769959949,-5.029871509930258,39.96822884400372,41168.344952309795,25757.034519042103,25757.034519042103,66925.3794713519,76841.28438812064,76827.10638526268,25757.034519042103,102584.14090430479,102584.14090430479,102584.14090430479,128619.97108559526,124405.32849155273,4214.642594042527,0.0,90317.19538252444,54644.41368139686,39636.42411236398,26035.830181290472,65672.25429365445,19866.14260438564,1450.0,0.0,0.8868817522893268,2.881525057862305,0.001494314320929203,1.0,1.0,-5.0030718959186515,354243.2486273148,1553163.8036798486,4.38445562392036,1553163.8036798486,4.38445562392036,0.7630308872832328,0.0922832903089255,3.861380526036443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861380526036443,1.2778871464791437,1.2782428741223828,3.0216913415831623,6402.601359793027,15243.107769423557,6488.625879010053,0.0003438724083035701,23389.871776048847,2385.103146951186,19394.936971204872,1977.7331679222643,0.8292023640362673,0.8292023640362673,35025.00539741439,35405.22815468563,0.9865941066246866,0.8,4227.147095514453,4273.035954225843,0.9865941066246866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560142405902696,4.972860342124929,-2.349679677503245,7.322540019628175,3.5,3.5,1.0,0.6,0.00027835722867788047,1.0000516488780713,0.00027834285258182545,197.52488610482513,0.0,2.84531509059077e-06,8.063622966734242,0.011989074956025997,9.456109193219675e-05,0.00018379613674568372,0.0007097068231905142,0.09228329031652781,0.09228329031652781,0.09228329031652781,0.09228833914480644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490293.58815418096,594.8126460812548,0.0,0.09228329031652781,0.0922832903089255,0.0922832903089255,0.375,0.375,0.5,9.363730862088635,0.03134584240365257,0.03134584240365257,-1.5688783605583012e-11,3.173997032490661e-05,0.026799614011622452,-1.5688783605583012e-11,26035.830181290472,19866.14260438564,0.7630308872832328,1.019081500873932,0.6268757696092621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413610084294528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.037930056424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21285213538374,262.21285213538374,-10.937147864616236,246.59051899912467,277.83518527163943,121233.9692856896,121281.6946937222,-47.72540803258724,0.0,nan,277.83518527163943,4.685185271639455,271.5862520171429,-1.5637479828570804,265.33731876263926,-7.812681237360721,259.08838550813283,-14.061614491867147,252.83945225362342,-20.310547746376557,246.59051899912467,-26.55948100087531,1.0,1.0,26022.012520719443,26022.012520719443,277.10988509500584,3.959885095005859,277.10988509500584,277.10988509500584,76825.42930756135,76827.10638526268,-1.6770777013298357,0.0,8546.071908451686,8546.071908451686,0.8894409689219374,3880.6874286666252,277.10988509500584,3.959885095005859,1.0,0.002,0.15039125713476234,0.005091620438086886,0.00023301220183384128,0.001766987798621353,0.11650610091692064,0.11650610091692064,0.0,4.551944758623971e-13,1.0,1.0000549313242062,0.026799614027311236,0.0922832903089255,0.0,5.0632234101439745e-06,6.477588552366168,0.0,1601845.4516861998,268.12016023004,3.1739986013690213e-05,1.0,1279340.852190833,2619.1583069733597,,,,,,,,,,,,,,,,,,,3.0
2204.0,-28.29808581427444,4.972801948740566,34.98419871704705,26.21729060718792,6.42053766762606,-24.82622346612023,-38.38439028533173,2.948675319759529,-5.02988876642894,-5.0299192974839455,39.96821423061571,41168.15042979264,25757.007209028114,25757.007209028114,66925.15763882075,76841.23906609358,76826.96160690593,25757.007209028114,102583.96881593404,102583.96881593404,102583.96881593404,128619.77696890724,124405.0688134393,4214.708155467946,0.0,90317.29777833399,54644.364759684875,39636.59224294346,26035.808152973204,65672.40039591666,19866.124556166134,1450.0,0.0,0.8868815620686176,2.881520001626557,0.001494314320929203,1.0,1.0,-5.004199313001095,354242.5886376136,1553163.1740122044,4.384462015099698,1553163.1740122044,4.384462015099698,0.7630308396590904,0.09228331095674902,3.861388528457607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861388528457607,1.2778881842471246,1.2782438938072493,3.02169514990278,6402.609429165312,15243.107769423557,6488.62079030868,0.00034387040713715106,23389.84982026927,2385.1009080847457,19394.92176073593,1977.7316168860857,0.8292024920967471,0.829202492096747,35025.0634667571,35405.22815468563,0.9865961512668828,0.8,4227.154103868929,4273.035954225843,0.9865961512668828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560136510520338,4.972801948740566,-2.3497303068466735,7.322532255587239,3.5,3.5,1.0,0.6,0.00027834285258182545,1.00005095747834,0.0002783286696546701,197.52529108492058,0.0,2.8396367358996433e-06,8.04753050953959,0.011991914592761896,9.45563294892093e-05,0.00018378652309261617,0.0007096711719549371,0.0922833109490637,0.0922833109490637,0.0922833109490637,0.09228815741148902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490292.8157410194,594.8128970121262,0.0,0.0922833109490637,0.09228331095674902,0.09228331095674902,0.375,0.375,0.5,9.363876255951821,0.030237447439048992,0.030237447439048992,-2.518163455533795e-11,3.053105501749087e-05,0.025719984482861946,-2.518163455533795e-11,26035.808152973204,19866.124556166134,0.7630308396590904,1.0190758558443371,0.626871412977199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413639830007934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.021837599226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21255646106573,262.21255646106573,-10.937443538934247,246.5900328828715,277.8350800392566,121234.44747053608,121283.88136572432,-49.433895188238694,0.0,nan,277.8350800392566,4.685080039256604,271.5860706079853,-1.5639293920146997,265.3370611767074,-7.812938823292598,259.08805174542823,-14.061948254571746,252.83904231414553,-20.310957685854447,246.5900328828715,-26.55996711712848,1.0,1.0,26022.012520719443,26022.012520719443,277.1098203665279,3.9598203665279357,277.1098203665279,277.1098203665279,76824.9433327233,76826.96160690593,-2.0182741826283745,0.0,8546.071908451686,8546.071908451686,0.8894404643408175,3880.695471099895,277.1098203665279,3.9598203665279357,1.0,0.002,0.15038639788542418,0.005091633232909822,0.00023300464997281085,0.001766995349890373,0.11650232498640542,0.11650232498640542,0.0,-1.368163395076838e-13,1.0,1.0000527185308645,0.02571998450804358,0.09228331095674902,0.0,4.8592493328527155e-06,6.216636981841942,0.0,1601845.3935091484,268.12011123357104,3.0531080199125427e-05,1.0,1279341.0166899888,2619.1576336221283,,,,,,,,,,,,,,,,,,,3.0
2205.0,-28.298586351875006,4.972743784566481,34.984191862140314,26.217259000428044,6.420558934393273,-24.826671823258774,-38.38482761112971,2.948644405714647,-5.029937445119003,-5.029966778781009,39.96819960355998,41167.80640891611,25756.979700619784,25756.979700619784,66924.7861095359,76841.04794020142,76826.81707369866,25756.979700619784,102583.79677431844,102583.79677431844,102583.79677431844,128619.5830006036,124404.81200212525,4214.770998478341,0.0,90317.31164813011,54644.227012670766,39636.760706065936,26035.786226285156,65672.54693235109,19866.10658549776,1450.0,0.0,0.8868813734550962,2.881514977746473,0.001494314320929203,1.0,1.0,-5.005311001463895,354241.9328782992,1553162.5437558834,4.384468352281368,1553162.5437558834,4.384468352281368,0.7630307920350559,0.09228333066262212,3.861389333372114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861389333372114,1.2778883564570527,1.2782440479399724,3.021695372573721,6402.609900978316,15243.107769423557,6488.6204927723475,0.00034387029012936847,23389.84853652581,2385.100777179344,19394.920871379923,1977.7315261970116,0.8292024995840666,0.8292024995840667,35025.069307595106,35405.22815468563,0.986596356924912,0.8,4227.154808796199,4273.035954225843,0.986596356924912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560130572310814,4.972743784566481,-2.3497806505777366,7.322524435144217,3.5,3.5,1.0,0.6,0.0002783286696546701,1.0000513790950958,0.0002783143701141815,197.52569941548597,0.0,2.801486814798801e-06,7.939413633139803,0.011994716079576695,9.455171396453876e-05,0.00018377695569013133,0.0007096343764214728,0.09228333066506969,0.09228333066506969,0.09228333066506969,0.09228797688175733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490292.07225173706,594.813138518891,0.0,0.09228333066506969,0.09228333066262212,0.09228333066262212,0.375,0.375,0.5,9.364015642886976,0.029137782321356553,0.029137782321356553,-5.240963218966499e-11,2.9333661984765058e-05,0.024655777317093452,-5.240963218966499e-11,26035.786226285156,19866.10658549776,0.7630307920350559,1.0190679246607373,0.6268647757992823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413669177534016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.91372072283,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2122709756463,262.2122709756463,-10.9377290243537,246.58954888824636,277.8349930630432,121237.1469571753,121284.877368222,-47.73041104669452,0.0,nan,277.8349930630432,4.684993063043237,271.58590422808584,-1.5640957719141397,265.33681539313204,-7.813184606867935,259.0877265581684,-14.062273441831564,252.83863772320183,-20.31136227679815,246.58954888824636,-26.560451111753622,1.0,1.0,26022.012520719443,26022.012520719443,277.1097559729923,3.9597559729922978,277.1097559729923,277.1097559729923,76825.06813171445,76826.81707369866,-1.748941984216799,0.0,8546.071908451686,8546.071908451686,0.8894404135880829,3880.6962800389742,277.1097559729923,3.9597559729922978,1.0,0.002,0.15038173969669327,0.005091645189779436,0.0002329974097789933,0.0017670025904423991,0.11649870488949665,0.11649870488949665,0.0,2.2139234889806403e-13,1.0,1.0000505373367896,0.024655777369503085,0.09228333066262212,0.0,4.658189019109272e-06,5.9594130369988525,0.0,1601845.3357148315,268.120062554881,2.9333714394397248e-05,1.0,1279341.1801349353,2619.1569645863683,,,,,,,,,,,,,,,,,,,3.0
2206.0,-28.299085307330607,4.972685861977364,34.98418497871382,26.217143644485645,6.420498881555748,-24.82712688843902,-38.38526598466558,2.9485404626046767,-5.02998528686112,-5.030013442993795,39.96818507066984,41167.50953060039,25756.950710300734,25756.950710300734,66924.46024090113,76840.91526919603,76826.67577770357,25756.950710300734,102583.6264880043,102583.6264880043,102583.6264880043,128619.39110692104,124404.55992991102,4214.83117701002,0.0,90317.36370984203,54644.114363942615,39636.943717666014,26035.764618916743,65672.70833658276,19866.088868165494,1450.0,0.0,0.8868811886578272,2.881510040347696,0.001494314320929203,1.0,1.0,-5.006399398947053,354241.2884057833,1553161.917557257,4.384474561243438,1553161.917557257,4.384474561243438,0.7630307447829452,0.0922833493731857,3.861393553616294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861393553616294,1.2778888669126642,1.2782445402634908,3.0216974680633135,6402.61434106931,15243.107769423557,6488.617692736239,0.00034386918900210646,23389.836455612636,2385.099545269041,19394.912501884617,1977.730672746006,0.8292025700432208,0.8292025700432208,35025.0999316666,35405.22815468563,0.9865974352097401,0.8,4227.158504797196,4273.035954225843,0.9865974352097401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560124314202871,4.972685861977364,-2.3498303314272504,7.322516193404615,3.5,3.5,1.0,0.6,0.0002783143701141815,1.0000512168953308,0.0002783001164462469,197.5261064568109,0.0,2.8245267363323616e-06,8.004708770765912,0.011997540606313027,9.454708759098307e-05,0.0001837672825231984,0.0007095978001006626,0.09228334937418158,0.09228334937418158,0.09228334937418158,0.09228779951899589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490291.35760815995,594.8133706323378,0.0,0.09228334937418158,0.0922833493731857,0.0922833493731857,0.375,0.375,0.5,9.364149147239276,0.028049416509873026,0.028049416509873026,7.844391802791506e-12,2.815613265738648e-05,0.023614044046723848,7.844391802791506e-12,26035.764618916743,19866.088868165494,0.7630307447829452,1.0190604580810487,0.6268587145760848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413698767866823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.97901586045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2119865777311,262.2119865777311,-10.938013422268853,246.58906616349316,277.8349069919685,121238.90332223634,121286.45191307183,-47.54859083548504,0.0,nan,277.8349069919685,4.684906991968546,271.58573882627576,-1.5642611737242191,265.3365706605835,-7.813429339416473,259.0874024948811,-14.062597505118902,252.83823432918481,-20.311765670815163,246.58906616349316,-26.56093383650682,1.0,1.0,26022.012520719443,26022.012520719443,277.1096927753362,3.9596927753362365,277.1096927753362,277.1096927753362,76824.94907982172,76826.67577770357,-1.7266978818515781,0.0,8546.071908451686,8546.071908451686,0.8894401474865791,3880.700521384376,277.1096927753362,3.9596927753362365,1.0,0.002,0.15037727832199418,0.005091656418448634,0.00023299047491939423,0.0017670095251021748,0.11649523745969712,0.11649523745969712,0.0,2.1569118019426625e-14,1.0,1.0000484021951814,0.023614044038879456,0.0922833493731857,0.0,4.461374706094269e-06,5.707621098158126,0.0,1601845.2789129675,268.12001471313886,2.8156124812994676e-05,1.0,1279341.3407668886,2619.1563070653847,,,,,,,,,,,,,,,,,,,3.0
2207.0,-28.29958280823605,4.972628112736318,34.984178031203335,26.21701016267764,6.420419526395252,-24.827582574783957,-38.38570819990707,2.9484192928632385,-5.030036208957483,-5.030063113948426,39.96816945438338,41167.23894576782,25756.929908713213,25756.929908713213,66924.16885448103,76840.79596292501,76826.50830259416,25756.929908713213,102583.43821130737,102583.43821130737,102583.43821130737,128619.17977644701,124404.29122936178,4214.888547085232,0.0,90317.4226538672,54644.02156626403,39637.11231955907,26035.741565139644,65672.8538846987,19866.069957036732,1450.0,0.0,0.8868809924848162,2.881504784781754,0.001494314320929203,1.0,1.0,-5.007550618924597,354240.6024076354,1553161.2446776323,4.3844811524184415,1553161.2446776323,4.3844811524184415,0.7630306940685052,0.09228336725736395,3.8613982245373446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613982245373446,1.2778894570059083,1.2782451123054146,3.0216997279127655,6402.619129419124,15243.107769423557,6488.61467305743,0.00034386800150375014,23389.823427157302,2385.0982167363272,19394.90347586258,1977.7297523479047,0.8292026460252655,0.8292026460252655,35025.13382605307,35405.22815468563,0.986598628643837,0.8,4227.162595490565,4273.035954225843,0.986598628643837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5601198237873,4.972628112736318,-2.349882166926287,7.322510279662605,3.5,3.5,1.0,0.6,0.0002783001164462469,1.0000510677914056,0.00027828590499969923,197.52651231297233,0.0,2.8154715298476216e-06,7.9790463155881595,0.012000356077842875,9.454242088591275e-05,0.00018375769556033415,0.0007095616393817482,0.09228336725720476,0.09228336725720476,0.09228336725720476,0.09228761078243349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490290.66763645224,594.8135946543987,0.0,0.09228336725720476,0.09228336725736395,0.09228336725736395,0.375,0.375,0.5,9.3642764528117,0.02695946998215959,0.02695946998215959,1.0231815394945443e-12,2.6904990932052897e-05,0.022512495023818246,1.0231815394945443e-12,26035.741565139644,19866.069957036732,0.7630306940685052,1.0190537626395717,0.626853205101225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413728264782322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.953353405275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21170144706326,262.21170144706326,-10.938298552936715,246.58858455349085,277.83481834063457,121240.44918335562,121288.12028256242,-47.67109920679802,0.0,nan,277.83481834063457,4.6848183406345925,271.5855715832053,-1.5644284167946694,265.3363248257781,-7.813675174221885,259.08707806835275,-14.062921931647224,252.83783131091815,-20.31216868908183,246.58858455349085,-26.56141544650913,1.0,1.0,26022.012520719443,26022.012520719443,277.10962350764623,3.9596235076462563,277.10962350764623,277.10962350764623,76824.79492703264,76826.50830259416,-1.7133755615213886,0.0,8546.071908451686,8546.071908451686,0.8894398529682166,3880.705215660031,277.10962350764623,3.9596235076462563,1.0,0.002,0.15037302506246356,0.005091666158343603,0.00023298386105767997,0.0017670161388624644,0.11649193052883998,0.11649193052883998,0.0,-7.985582681224734e-14,1.0,1.000046144444532,0.022512495022795065,0.09228336725736395,0.0,4.25325941218996e-06,5.441371326252311,0.0,1601845.2184571547,268.1199637910425,2.6904989908871357e-05,1.0,1279341.5117491279,2619.155607177427,,,,,,,,,,,,,,,,,,,3.0
2208.0,-28.30007998314852,4.972570536924338,34.98417102129475,26.21689875321465,6.420365484509521,-24.828035436362303,-38.386149996053405,2.9483209376750006,-5.030086945622145,-5.030112607398154,39.96815375854327,41166.96619979388,25756.909096630414,25756.909096630414,66923.87529642429,76840.66096946616,76826.34003771938,25756.909096630414,102583.24913434978,102583.24913434978,102583.24913434978,128618.96767822809,124404.02454402868,4214.943134199405,0.0,90317.47501418523,54643.93606487837,39637.26549922984,26035.7185438783,65672.98404310814,19866.051065423097,1450.0,0.0,0.8868807975026523,2.881499547957236,0.001494314320929203,1.0,1.0,-5.008689413966977,354239.9188621413,1553160.568369792,4.384487703584394,1553160.568369792,4.384487703584394,0.7630306431505859,0.09228338417090423,3.861402724463166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861402724463166,1.2778899414183642,1.2782455786910796,3.0217021038425984,6402.624163729336,15243.107769423557,6488.611498244248,0.0003438667530032544,23389.809729504883,2385.096819964502,19394.89398613352,1977.728784664847,0.8292027259062305,0.8292027259062305,35025.166479610474,35405.22815468563,0.9865997783881488,0.8,4227.16653642901,4273.035954225843,0.9865997783881488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560115331106124,4.972570536924338,-2.349933826012524,7.322504362936862,3.5,3.5,1.0,0.6,0.00027828590499969923,1.0000510345341964,0.00027827170353292936,197.5269179046279,0.0,2.8071374714827193e-06,7.9554275941820265,0.012003163215314357,9.453775881608525e-05,0.00018374814618361398,0.0007095255922884631,0.09228338417349755,0.09228338417349755,0.09228338417349755,0.0922874227701054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490290.0069482488,594.813809131994,0.0,0.09228338417349755,0.09228338417090423,0.09228338417090423,0.375,0.375,0.5,9.364397610841968,0.025869589775140867,0.025869589775140867,3.751665644813329e-12,2.5661776021479454e-05,0.021423193431189702,3.751665644813329e-12,26035.7185438783,19866.051065423097,0.7630306431505859,1.0190472729622742,0.6268478096376988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413757675822536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.92973468387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21141804772884,262.21141804772884,-10.938581952271136,246.58810414199166,277.8347319534636,121242.2829336261,121289.66457298578,-47.38163935966581,0.0,nan,277.8347319534636,4.684731953463597,271.5854063911732,-1.564593608826783,265.3360808288657,-7.813919171134273,259.0867552665884,-14.06324473341158,252.83742970429043,-20.31257029570955,246.58810414199166,-26.561895858008313,1.0,1.0,26022.012520719443,26022.012520719443,277.10955432504846,3.9595543250484866,277.10955432504846,277.10955432504846,76824.71419547236,76826.34003771938,-1.6258422470127698,0.0,8546.071908451686,8546.071908451686,0.8894395692316499,3880.7097380854816,277.10955432504846,3.9595543250484866,1.0,0.002,0.1503689776044988,0.0050916750132358616,0.00023297756614631347,0.001767022433953264,0.11648878307315673,0.11648878307315673,0.0,9.957746432975867e-14,1.0,1.0000439117857334,0.021423193427438036,0.09228338417090423,0.0,4.047458058128462e-06,5.178081800397286,0.0,1601845.158226402,268.11991305437783,2.566177226981381e-05,1.0,1279341.6821202645,2619.1549097911784,,,,,,,,,,,,,,,,,,,3.0
