time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2209.0,-28.300574931037946,4.9725132379611825,34.984164001736865,26.216779136471473,6.420299583247835,-24.82848747962093,-38.386587880644925,2.948212131751723,-5.030132460443099,-5.03015700483541,39.96813946027282,41166.68359575352,25756.87587520122,25756.87587520122,66923.55947095474,76840.53314614548,76826.20801797237,25756.87587520122,102583.08389317359,102583.08389317359,102583.08389317359,128618.78170565456,124403.78648937946,4214.995216275097,0.0,90317.52789207656,54643.83345685596,39637.43826135622,26035.697812480965,65673.13607383719,19866.034041385992,1450.0,0.0,0.8868806233874106,2.881494850373937,0.001494314320929203,1.0,1.0,-5.009708456090152,354239.3056980431,1553159.9522820036,4.384493553648538,1553159.9522820036,4.384493553648538,0.7630305968547013,0.09228339985825489,3.861406884713145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861406884713145,1.2778904741807566,1.2782460934528759,3.0217040996323696,6402.628392568374,15243.107769423557,6488.608831370303,0.00034386570425461833,23389.79822344882,2385.0956466733105,19394.88601466883,1977.7279718016684,0.8292027930033619,0.8292027930033619,35025.19666831501,35405.22815468563,0.9866008413442817,0.8,4227.170179885828,4273.035954225843,0.9866008413442817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560108159633139,4.9725132379611825,-2.3499816803618376,7.32249491832302,3.5,3.5,1.0,0.6,0.00027827170353292936,1.000050806131527,0.0002782575663424154,197.52732168092027,0.0,2.8051719607765287e-06,7.949857336840682,0.012005968387275134,9.453313823268361e-05,0.00018373856530024576,0.0007094893610376848,0.09228339985883723,0.09228339985883723,0.09228339985883723,0.09228725419980775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.3797029222,594.814012782667,0.0,0.09228339985883723,0.09228339985825489,0.09228339985825489,0.375,0.375,0.5,9.364513240959594,0.024800966644193068,0.024800966644193068,3.234390533179976e-11,2.4544392317693564e-05,0.02044854874526436,3.234390533179976e-11,26035.697812480965,19866.034041385992,0.7630305968547013,1.0190401048567512,0.6268420553187725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413787067704402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.92416442653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2111351892457,262.2111351892457,-10.938864810754296,246.58762498793328,277.83464539055655,121243.95730527678,121291.24851666136,-47.29121138457438,0.0,nan,277.83464539055655,4.684645390556568,271.58524131004117,-1.5647586899588077,265.3358372294961,-7.814162770503856,259.0864331489839,-14.063566851016105,252.83702906846315,-20.312970931536825,246.58762498793328,-26.562375012066695,1.0,1.0,26022.012520719443,26022.012520719443,277.1094944796079,3.9594944796079403,277.1094944796079,277.1094944796079,76824.5679981027,76826.20801797237,-1.640019869664684,0.0,8546.071908451686,8546.071908451686,0.8894393069128117,3880.713919136711,277.1094944796079,3.9594944796079403,1.0,0.002,0.1503651142855494,0.005091683993945571,0.0002329715589959388,0.001767028440966589,0.11648577949796939,0.11648577949796939,0.0,-3.7472195485444004e-14,1.0,1.000041914121558,0.020448548712920456,0.09228339985825489,0.0,3.863318881918797e-06,4.942505467388203,0.0,1601845.1041914413,268.1198675395569,2.4544359973788232e-05,1.0,1279341.8349492822,2619.154284210936,,,,,,,,,,,,,,,,,,,3.0
2210.0,-28.30106833975232,4.972456145515492,34.98415693377514,26.216651556920283,6.420221037328758,-24.82893940203391,-38.38702569538725,2.9480920996511784,-5.030181126359992,-5.030204473248839,39.96812402424937,41166.40110810245,25756.851093318153,25756.851093318153,66923.2522014206,76840.41211921675,76826.04841990332,25756.851093318153,102582.89951322148,102582.89951322148,102582.89951322148,128618.57510545851,124403.53046136553,4215.044644092976,0.0,90317.5800410168,54643.723656092865,39637.61820547104,26035.675592237032,65673.29379770807,19866.015786938493,1450.0,0.0,0.8868804377666666,2.8814898278957677,0.001494314320929203,1.0,1.0,-5.010795800051767,354238.6501212094,1553159.287167473,4.384499790285534,1553159.287167473,4.384499790285534,0.7630305469339107,0.09228341470969771,3.861410465795011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861410465795011,1.2778910587707448,1.2782466601388176,3.0217055196469236,6402.631401408816,15243.107769423557,6488.606933865262,0.0003438649580626153,23389.79003684387,2385.094811871931,19394.880342899283,1977.727393442132,0.8292028407415475,0.8292028407415475,35025.222654301724,35405.22815468563,0.9866017563212544,0.8,4227.173316119128,4273.035954225843,0.9866017563212544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560102809995592,4.972456145515492,-2.3500317274960643,7.322487873011557,3.5,3.5,1.0,0.6,0.0002782575663424154,1.0000506483355633,0.00027824347377358743,197.52772420297651,0.0,2.7924813783122777e-06,7.913892226136995,0.012008760868653446,9.452851859494711e-05,0.0001837290477474683,0.0007094532678426253,0.09228341471088486,0.09228341471088486,0.09228341471088486,0.09228707402674023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490288.7751851822,594.8142089727532,0.0,0.09228341471088486,0.09228341470969771,0.09228341470969771,0.375,0.375,0.5,9.364623020637515,0.02373917166528372,0.02373917166528372,-1.1539214028744027e-11,2.3346888838204904e-05,0.019408673197062853,-1.1539214028744027e-11,26035.675592237032,19866.015786938493,0.7630305469339107,1.019032978725915,0.6268362484590214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441381632804235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.88819931582,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2108517637101,262.2108517637101,-10.939148236289896,246.58714701359798,277.83455651382184,121245.47133436015,121292.85735312318,-47.3860187630647,0.0,nan,277.83455651382184,4.68455651382186,271.5850746137816,-1.5649253862183627,265.3355927137248,-7.814407286275184,259.0861108136875,-14.063889186312451,252.8366289136465,-20.31337108635347,246.58714701359798,-26.562852986401992,1.0,1.0,26022.012520719443,26022.012520719443,277.1094283361739,3.9594283361739144,277.1094283361739,277.1094283361739,76824.40768544532,76826.04841990332,-1.6407344580075005,0.0,8546.071908451686,8546.071908451686,0.8894390811125763,3880.717518123986,277.1094283361739,3.9594283361739144,1.0,0.002,0.15036144743000165,0.005091691526477153,0.00023296585475929968,0.0017670341453468106,0.11648292737964984,0.11648292737964984,0.0,1.0610999925941833e-13,1.0,1.000039782748951,0.019408673208602067,0.09228341470969771,0.0,3.6668556812794045e-06,4.691162474947992,0.0,1601845.0464115324,268.11981887364,2.3346900377418933e-05,1.0,1279341.9983497132,2619.153615358605,,,,,,,,,,,,,,,,,,,3.0
2211.0,-28.30156075950882,4.972399337866527,34.98414985866768,26.21655072961005,6.420172390982175,-24.829387444462764,-38.387459179479606,2.947999075893029,-5.030225757795904,-5.030248008759348,39.96810968209475,41166.10195659265,25756.816917561624,25756.816917561624,66922.91887415427,76840.27249357574,76825.91688922526,25756.816917561624,102582.73380678688,102582.73380678688,102582.73380678688,128618.3889517053,124403.29730936249,4215.091642342812,0.0,90317.62370296547,54643.60747487177,39637.795808992996,26035.655144918426,65673.45095391142,19865.99897929027,1450.0,0.0,0.886880268195101,2.8814852215317273,0.001494314320929203,1.0,1.0,-5.011786993996282,354238.04886331543,1553158.6691900555,4.384505487690707,1553158.6691900555,4.384505487690707,0.7630305006235907,0.09228342850108946,3.861413728252151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861413728252151,1.2778915182642216,1.2782471017504469,3.0217069861275583,6402.634508705308,15243.107769423557,6488.604974260245,0.00034386418745175956,23389.781582365507,2385.093949755065,19394.87448550875,1977.7267961545228,0.8292028900402952,0.8292028900402952,35025.246328195826,35405.22815468563,0.9866025898886704,0.8,4227.1761733073445,4273.035954225843,0.9866025898886704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560095432513026,4.972399337866527,-2.350078819222777,7.322478157089304,3.5,3.5,1.0,0.6,0.00027824347377358743,1.0000505470192107,0.0002782294101062498,197.5281259196521,0.0,2.783673048765939e-06,7.888929420202671,0.012011544541702212,9.452394485791596e-05,0.00018371952891567145,0.0007094171111029918,0.09228342850200505,0.09228342850200505,0.09228342850200505,0.09228690885089942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490288.20187428454,594.8143950495053,0.0,0.09228342850200505,0.09228342850108946,0.09228342850108946,0.375,0.375,0.5,9.364727431119915,0.02269882266057266,0.02269882266057266,6.190248313941993e-11,2.225096346819555e-05,0.01846101476309059,6.190248313941993e-11,26035.655144918426,19865.99897929027,0.7630305006235907,1.0190254646602888,0.6268301933072218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413845497499314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.86323650989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2105706822586,262.2105706822586,-10.939429317741372,246.58667044712826,277.83447091738924,121247.31969231872,121294.31380201028,-46.994109691566706,0.0,nan,277.83447091738924,4.6844709173892625,271.58491082333677,-1.5650891766632071,265.3353507292839,-7.814649270716075,259.08579063523206,-14.064209364767919,252.83623054118127,-20.31376945881871,246.58667044712826,-26.56332955287172,1.0,1.0,26022.012520719443,26022.012520719443,277.1093694098874,3.9593694098874153,277.1093694098874,277.1093694098874,76824.31019717385,76825.91688922526,-1.6066920514131198,0.0,8546.071908451686,8546.071908451686,0.8894388754027517,3880.7207968934117,277.1093694098874,3.9593694098874153,1.0,0.002,0.15035795961494225,0.005091698991303304,0.00023296042982244933,0.0017670395701987632,0.11648021491122466,0.11648021491122466,0.0,2.121263234511339e-14,1.0,1.0000378403798225,0.018461014701188105,0.09228342850108946,0.0,3.487815073393973e-06,4.462108828560269,0.0,1601844.9934248643,268.1197742422041,2.225090156571241e-05,1.0,1279342.1482114922,2619.1530019246866,,,,,,,,,,,,,,,,,,,3.0
2212.0,-28.302053304661097,4.972342885529717,34.98414281005826,26.2164712761529,6.4201510320454105,-24.829832870992668,-38.3878922794014,2.947930598122013,-5.0302666591485945,-5.030287902382779,39.96809629654108,41165.804573726855,25756.774278874673,25756.774278874673,66922.57885260152,76840.11713958818,76825.8097012801,25756.774278874673,102582.58398015477,102582.58398015477,102582.58398015477,128618.22029860361,124403.08388840561,4215.1364101979925,0.0,90317.66354151758,54643.505315985225,39637.95358392484,26035.636318448836,65673.58990237367,19865.983491286708,1450.0,0.0,0.8868801136884608,2.8814810005458966,0.001494314320929203,1.0,1.0,-5.012694765379308,354237.4979017954,1553158.0924290686,4.384510678933397,1553158.0924290686,4.384510678933397,0.763030457496815,0.09228344121793877,3.8614173525738695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614173525738695,1.277891864089978,1.2782474296996502,3.0217090045593893,6402.638785520153,15243.107769423557,6488.602277087307,0.00034386312679691604,23389.769945824522,2385.0927631581144,19394.866423478343,1977.7259740562113,0.8292029578914546,0.8292029578914546,35025.272627941566,35405.22815468563,0.986603515913553,0.8,4227.179347408034,4273.035954225843,0.986603515913553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560086228147078,4.972342885529717,-2.3501231496869632,7.322466035216681,3.5,3.5,1.0,0.6,0.0002782294101062498,1.0000505600939222,0.0002782153435123512,197.52852774003446,0.0,2.7779698527589545e-06,7.872766562718877,0.012014322511554971,9.451937537851138e-05,0.00018371003472773844,0.0007093811159396374,0.09228344123049093,0.09228344123049093,0.09228344123049093,0.09228675758545447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490287.6569265905,594.8145719326195,0.0,0.09228344123049093,0.09228344121793877,0.09228344121793877,0.375,0.375,0.5,9.364826923954263,0.021691688978307866,0.021691688978307866,1.972466634470038e-11,2.124323418684071e-05,0.017593137003473203,1.972466634470038e-11,26035.636318448836,19865.983491286708,0.763030457496815,1.0190181312165898,0.6268243388997223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44138746086023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.8470736524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21029398797026,262.21029398797026,-10.939706012029717,246.58619525895475,277.8343927169887,121249.44595242456,121295.70657035707,-46.26061793247103,0.0,nan,277.8343927169887,4.684392716988725,271.58475322537873,-1.5652467746212437,265.3351137337855,-7.814886266214501,259.0854742421571,-14.064525757842887,252.8358347505568,-20.314165249443164,246.58619525895475,-26.56380474104523,1.0,1.0,26022.012520719443,26022.012520719443,277.1093169738999,3.959316973899945,277.1093169738999,277.1093169738999,76824.26931039164,76825.8097012801,-1.5403908884618431,0.0,8546.071908451686,8546.071908451686,0.889438646876004,3880.7244393367387,277.1093169738999,3.959316973899945,1.0,0.002,0.15035463576888242,0.005091706405552009,0.0002329552606932642,0.0017670447404247315,0.1164776303466321,0.1164776303466321,0.0,1.1179954531592706e-12,1.0,1.000036061526543,0.017593136983748536,0.09228344121793877,0.0,3.323847472807114e-06,4.252338622638061,0.0,1601844.944861711,268.1197333408514,2.1243214462174365e-05,1.0,1279342.2855371884,2619.152439805285,,,,,,,,,,,,,,,,,,,3.0
2213.0,-28.30254522745515,4.972286744900965,34.984135762500976,26.216347293835156,6.4200795162899595,-24.83028275305802,-38.38832977982236,2.9478170418323133,-5.030309328225826,-5.0303295171423725,39.96808222973065,41165.532932962786,25756.736874761595,25756.736874761595,66922.26980772438,76839.99374408722,76825.68544300304,25756.736874761595,102582.42231776463,102582.42231776463,102582.42231776463,128618.03895930204,124402.86008970383,4215.178869598212,0.0,90317.71740685716,54643.41073479769,39638.11852451052,26035.61664153741,65673.73516604793,19865.967298252617,1450.0,0.0,0.8868799528913545,2.8814765975043066,0.001494314320929203,1.0,1.0,-5.013640926578603,354236.923171003,1553157.4863148662,4.384516081529708,1553157.4863148662,4.384516081529708,0.7630304122145627,0.09228345320227804,3.861421486775166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861421486775166,1.2778924185635088,1.2782479663509305,3.021710928620914,6402.642862375643,15243.107769423557,6488.599706002002,0.00034386211572905,23389.758853360825,2385.091632041607,19394.85873833231,1977.7251903894103,0.8292030225675244,0.8292030225675244,35025.30262760206,35405.22815468563,0.9866045722141706,0.8,4227.182968049239,4273.035954225843,0.9866045722141706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560078153762772,4.972286744900965,-2.350168656594868,7.322455401495834,3.5,3.5,1.0,0.6,0.0002782153435123512,1.0000504964089303,0.0002782012953459765,197.5289290541007,0.0,2.7785535831044276e-06,7.874420854517948,0.012017101065138076,9.451475967826516e-05,0.00018370058383408608,0.0007093453815500827,0.0922834532034868,0.0922834532034868,0.0922834532034868,0.09228659983468813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490287.1332656532,594.814741847049,0.0,0.0922834532034868,0.09228345320227804,0.09228345320227804,0.375,0.375,0.5,9.364921322737484,0.020705677530315825,0.020705677530315825,-8.01492205937393e-12,2.018891655097832e-05,0.01668859056377414,-8.01492205937393e-12,26035.61664153741,19865.967298252617,0.7630304122145627,1.0190111714906984,0.6268188162113943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413903727229904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.848727944205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2100163800573,262.2100163800573,-10.939983619942666,246.58572085000736,277.834311910108,121250.96775360672,121297.38112266884,-46.413369062094304,0.0,nan,277.834311910108,4.684311910108022,271.5845936980873,-1.5654063019126738,265.3348754860704,-7.815124513929561,259.08515727404426,-14.064842725955714,252.83543906202655,-20.314560937973425,246.58572085000736,-26.564279149992615,1.0,1.0,26022.012520719443,26022.012520719443,277.10926081932854,3.9592608193285628,277.10926081932854,277.10926081932854,76824.09492719447,76825.68544300304,-1.5905158085661242,0.0,8546.071908451686,8546.071908451686,0.8894383861994303,3880.7285942090416,277.10926081932854,3.9592608193285628,1.0,0.002,0.15035148281670832,0.00509171272982677,0.0002329503555124269,0.0017670496444428065,0.11647517775621344,0.11647517775621344,0.0,-4.476670770192648e-14,1.0,1.0000342075079012,0.016688590571789064,0.09228345320227804,0.0,3.1529520984189143e-06,4.033705395441771,0.0,1601844.8941951825,268.11969067177415,2.018892456590038e-05,1.0,1279342.4287874596,2619.1518534348274,,,,,,,,,,,,,,,,,,,3.0
2214.0,-28.303033733427778,4.9722308846781615,34.98412870039638,26.216222682874673,6.420009272420974,-24.830729432837764,-38.38876305436713,2.94770497177995,-5.030353201608023,-5.03037230999184,39.96806771479731,41165.26351536553,25756.70322627525,25756.70322627525,66921.96674164078,76839.8719481914,76825.54982359213,25756.70322627525,102582.25304986737,102582.25304986737,102582.25304986737,128617.84943908395,124402.63046436424,4215.218974719713,0.0,90317.77363516625,54643.3182639101,39638.28374584016,26035.596389216575,65673.88013505674,19865.95062909245,1450.0,0.0,0.886879787722875,2.8814720697758696,0.001494314320929203,1.0,1.0,-5.014607162832704,354236.3321713897,1553156.8608917263,4.384521631000471,1553156.8608917263,4.384521631000471,0.763030365508375,0.09228346447684406,3.86142607782356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86142607782356,1.2778929661207379,1.2782484961075187,3.0217132265353785,6402.647731380651,15243.107769423557,6488.596635323033,0.0003438609082025563,23389.74560561124,2385.0902811471033,19394.849559867384,1977.7242544464607,0.8292030998068883,0.8292030998068883,35025.33594234707,35405.22815468563,0.9866057452405683,0.8,4227.186988786024,4273.035954225843,0.9866057452405683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560070890101434,4.9722308846781615,-2.350214950794547,7.322445835472708,3.5,3.5,1.0,0.6,0.0002782012953459765,1.0000501458595987,0.0002781873454024118,197.52932758209084,0.0,2.774919259168501e-06,7.864121180483532,0.012019875984397245,9.45101887669516e-05,0.00018369110657902492,0.0007093096292085137,0.09228346447784265,0.09228346447784265,0.09228346447784265,0.09228643763568711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490286.63255102286,594.8149042635902,0.0,0.09228346447784265,0.09228346447684406,0.09228346447684406,0.375,0.375,0.5,9.365010517415739,0.019732593555374933,0.019732593555374933,1.4949819160392508e-11,1.9108383810362284e-05,0.015765147159129356,1.4949819160392508e-11,26035.596389216575,19865.95062909245,0.763030365508375,1.0190043074052786,0.626813330211496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413932809175714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.83842827017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20973845085933,262.20973845085933,-10.940261549140644,246.58524768034317,277.83422922137544,121252.54593339554,121299.0130159942,-46.467082598645284,0.0,nan,277.83422922137544,4.68422922137546,271.58443291316775,-1.5655670868322318,265.33463660496125,-7.81536339503873,259.0848402967573,-14.06515970324267,252.8350439885509,-20.314956011449084,246.58524768034317,-26.564752319656805,1.0,1.0,26022.012520719443,26022.012520719443,277.10920215726895,3.959202157268976,277.10920215726895,277.10920215726895,76823.93362974528,76825.54982359213,-1.616193846843089,0.0,8546.071908451686,8546.071908451686,0.8894380967169031,3880.7332082126777,277.10920215726895,3.959202157268976,1.0,0.002,0.1503485043301119,0.005091718059276778,0.00023294572007591022,0.001767054279917235,0.11647286003795511,0.11647286003795511,0.0,-6.854759815322353e-15,1.0,1.000032314749188,0.015765147144179537,0.09228346447684406,0.0,2.9784865571818654e-06,3.8105046649229695,0.0,1601844.8421037388,268.11964679839195,1.9108368860543123e-05,1.0,1279342.5760928493,2619.1512504656284,,,,,,,,,,,,,,,,,,,3.0
2215.0,-28.303522519120488,4.972175369433965,34.984121656836514,26.216144067607843,6.4199853382607825,-24.83117173338351,-38.38919185856355,2.947634552209214,-5.030393633380072,-5.030411748127831,39.96805412572554,41164.95843849771,25756.661827721622,25756.661827721622,66921.62026621934,76839.71802417398,76825.43747097687,25756.661827721622,102582.0992986985,102582.0992986985,102582.0992986985,128617.6769451386,124402.42003413434,4215.256911004274,0.0,90317.81035680741,54643.203912374476,39638.45160492549,26035.57764644011,65674.0292513656,19865.93519141618,1450.0,0.0,0.8868796362697098,2.8814678969625978,0.001494314320929203,1.0,1.0,-5.015492518393046,354235.78750263754,1553156.2753628856,4.384526719653703,1553156.2753628856,4.384526719653703,0.7630303218616118,0.09228347480555504,3.861429102769598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861429102769598,1.2778933207011123,1.278248832959075,3.021714755227797,6402.650970496447,15243.107769423557,6488.594592534511,0.0003438601048905807,23389.736792532913,2385.0893824632176,19394.843453835787,1977.723631804519,0.82920315118841,0.8292031511884101,35025.35789273343,35405.22815468563,0.9866065181231978,0.8,4227.189637965114,4273.035954225843,0.9866065181231978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560061953441687,4.972175369433965,-2.3502586967271215,7.322434066161087,3.5,3.5,1.0,0.6,0.0002781873454024118,1.0000501747733634,0.0002781733881157074,197.5297263396666,0.0,2.755522972146386e-06,7.809152103062858,0.012022631507369392,9.45056652175171e-05,0.0001836816801848947,0.0007092737855115701,0.09228347481027166,0.09228347481027166,0.09228347481027166,0.09228628823097301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490286.1594443121,594.815057731083,0.0,0.09228347481027166,0.09228347480555504,0.09228347480555504,0.375,0.375,0.5,9.365094920106788,0.018783764725583296,0.018783764725583296,-2.1941559680271894e-11,1.8114747774689022e-05,0.014919229734800865,-2.1941559680271894e-11,26035.57764644011,19865.93519141618,0.7630303218616118,1.0189967180189083,0.6268072616793455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441396168923271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.78345919275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20946444335533,262.20946444335533,-10.940535556644647,246.58477589732112,277.8341529893891,121254.5923413046,121300.40375614564,-45.8114148410386,0.0,nan,277.8341529893891,4.684152989389133,271.58427757097314,-1.5657224290268346,265.3344021525761,-7.815597847423874,259.0845267341439,-14.065473265856099,252.83465131572848,-20.3153486842715,246.58477589732112,-26.565224102678854,1.0,1.0,26022.012520719443,26022.012520719443,277.10914957243625,3.9591495724362744,277.10914957243625,277.10914957243625,76823.88748876056,76825.43747097687,-1.5499822163110366,0.0,8546.071908451686,8546.071908451686,0.8894379059828652,3880.736248283446,277.10914957243625,3.9591495724362744,1.0,0.002,0.15034568566220488,0.005091723300023414,0.00023294133387778826,0.0017670586662215668,0.11647066693889413,0.11647066693889413,0.0,9.935498604396464e-14,1.0,1.0000305808870276,0.014919229756742425,0.09228347480555504,0.0,2.8186680211499627e-06,3.6060423899843053,0.0,1601844.794101768,268.1196063666199,1.8114769716248702e-05,1.0,1279342.7118505104,2619.1506947652447,,,,,,,,,,,,,,,,,,,3.0
2216.0,-28.304008231388757,4.972120044723778,34.984114550883845,26.215988967474573,6.419877969087825,-24.831619611354967,-38.38962527280671,2.9474893490055747,-5.030441252509263,-5.030458194092397,39.96803823803751,41164.69991729118,25756.638964951646,25756.638964951646,66921.33888224282,76839.6194610663,76825.26778728602,25756.638964951646,102581.90675223767,102581.90675223767,102581.90675223767,128617.46236822866,124402.17004718196,4215.292321046693,0.0,90317.87387064185,54643.10649937591,39638.63041251772,26035.555615990994,65674.18602850872,19865.91705178729,1450.0,0.0,0.8868794574845573,2.8814629827302713,0.001494314320929203,1.0,1.0,-5.016533856764227,354235.14605246787,1553155.5907903044,4.38453272663198,1553155.5907903044,4.38453272663198,0.7630302707880634,0.09228348464533614,3.8614335636088946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614335636088946,1.2778940214264145,1.2782495160424587,3.0217165890632107,6402.654856173635,15243.107769423557,6488.5921419704455,0.0003438591412265599,23389.726220287677,2385.0883043942304,19394.8361289358,1977.7228848725917,0.8292032128239788,0.8292032128239788,35025.39026260907,35405.22815468563,0.9866076578807873,0.8,4227.193544666177,4273.035954225843,0.9866076578807873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560057018080951,4.972120044723778,-2.350307521715923,7.322427566439701,3.5,3.5,1.0,0.6,0.0002781733881157074,1.0000498594702365,0.0002781595192294374,197.53012259127817,0.0,2.7569790231702264e-06,7.813278551664421,0.012025388486392561,9.450109323897632e-05,0.00018367229487673106,0.0007092383641420794,0.0922834846481298,0.0922834846481298,0.0922834846481298,0.09228611223640291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.70211452164,594.8152059454628,0.0,0.0922834846481298,0.09228348464533614,0.09228348464533614,0.375,0.375,0.5,9.365173748281443,0.017828184379823142,0.017828184379823142,-3.524291969370097e-12,1.694158311238425e-05,0.013924337328148795,-3.524291969370097e-12,26035.555615990994,19865.91705178729,0.7630302707880634,1.0189900009296304,0.6268018289472498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413990585936223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.78758564135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20918633890017,262.20918633890017,-10.94081366109981,246.58430502119518,277.8340676566063,121255.71138593774,121302.20777098434,-46.49638504658998,0.0,nan,277.8340676566063,4.684067656606317,271.58411512952216,-1.5658848704778165,265.3341626024534,-7.815837397546602,259.08421007535173,-14.065789924648243,252.83425754827226,-20.315742451727715,246.58430502119518,-26.5656949788048,1.0,1.0,26022.012520719443,26022.012520719443,277.10908327130403,3.9590832713040527,277.10908327130403,277.10908327130403,76823.64543805442,76825.26778728602,-1.6223492316057673,0.0,8546.071908451686,8546.071908451686,0.8894376247103906,3880.740731426939,277.10908327130403,3.9590832713040527,1.0,0.002,0.15034305495878153,0.005091726396910952,0.0002329372355251367,0.0017670627647447576,0.11646861776256835,0.11646861776256835,0.0,2.6989434992463757e-13,1.0,1.0000285416652896,0.013924337331673087,0.09228348464533614,0.0,2.6307037605539987e-06,3.3655721037004995,0.0,1601844.7375623463,268.1195587474907,1.694158663667622e-05,1.0,1279342.8717309262,2619.15004032275,,,,,,,,,,,,,,,,,,,3.0
2217.0,-28.304494201352785,4.972065060746526,34.98410746294493,26.215913879591994,6.4198610830569285,-24.83205867292179,-38.39004981620235,2.9474255544575727,-5.030481335217587,-5.030497298801551,39.968024545942605,41164.39594115316,25756.598075836297,25756.598075836297,66920.99401698945,76839.46375361807,76825.15343326621,25756.598075836297,102581.75150910251,102581.75150910251,102581.75150910251,128617.28846051512,124401.96285412824,4215.325606386874,0.0,90317.91254397175,54642.99697744402,39638.7950739197,26035.5369514126,65674.33202533229,19865.901667269194,1450.0,0.0,0.8868793081006079,2.8814588451103815,0.001494314320929203,1.0,1.0,-5.017399138710459,354234.6059906855,1553155.0008221609,4.384537745764457,1553155.0008221609,4.384537745764457,0.7630302268911469,0.09228349338052638,3.8614371873757793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614371873757793,1.277894345177489,1.2782498221597027,3.02171865925227,6402.659242655835,15243.107769423557,6488.589375547924,0.0003438580533574497,23389.714285460515,2385.0870873805547,19394.827859913756,1977.7220416670073,0.8292032824005013,0.8292032824005013,35025.416558301666,35405.22815468563,0.9866085837639081,0.8,4227.196718277696,4273.035954225843,0.9866085837639081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560048191393078,4.972065060746526,-2.350350881211199,7.322415941957725,3.5,3.5,1.0,0.6,0.0002781595192294374,1.000049886121023,0.0002781456436221976,197.53051905449317,0.0,2.7395228051167993e-06,7.7638076297010095,0.012028128009197678,9.449661503492238e-05,0.00018366290419451501,0.0007092027681981352,0.09228349339107471,0.09228349339107471,0.09228349339107471,0.09228596417426112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.27810871095,594.8153434109835,0.0,0.09228349339107471,0.09228349338052638,0.09228349338052638,0.375,0.375,0.5,9.36524787353074,0.016895906246247705,0.016895906246247705,9.833911462919787e-12,1.5963583962275152e-05,0.013098160091089994,9.833911462919787e-12,26035.5369514126,19865.901667269194,0.7630302268911469,1.018982484529516,0.6267958070022698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441401930104951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.73811471939,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2089130847093,262.2089130847093,-10.941086915290668,246.58383566513038,277.8339905042884,121257.86901447173,121303.55448191687,-45.68546744515395,0.0,nan,277.8339905042884,4.683990504288431,271.5839595364571,-1.5660404635428904,265.3339285686394,-7.8160714313605695,259.0838976007842,-14.066102399215765,252.83386663295616,-20.31613336704382,246.58383566513038,-26.566164334869597,1.0,1.0,26022.012520719443,26022.012520719443,277.10903078570817,3.959030785708194,277.10903078570817,277.10903078570817,76823.61978183073,76825.15343326621,-1.5336514354858082,0.0,8546.071908451686,8546.071908451686,0.8894373962183899,3880.7443733126584,277.10903078570817,3.959030785708194,1.0,0.002,0.15034058034513959,0.005091730165198768,0.0002329333825572405,0.0017670666183469542,0.11646669127862025,0.11646669127862025,0.0,9.041946878729501e-13,1.0,1.0000268482507733,0.013098160081256083,0.09228349338052638,0.0,2.4746148091984533e-06,3.1658811495349117,0.0,1601844.6899850613,268.1195186647824,1.596357412836369e-05,1.0,1279343.0063405968,2619.149489321826,,,,,,,,,,,,,,,,,,,3.0
2218.0,-28.304977296718345,4.972010276081907,34.98410031675105,26.215756753832125,6.419758467068334,-24.83250372035047,-38.390482776425756,2.947284890636304,-5.030527979889712,-5.030542795565956,39.96800868890678,41164.16150101454,25756.574159493244,25756.574159493244,66920.73566050778,76839.36670065668,76824.98549814039,25756.574159493244,102581.55965763364,102581.55965763364,102581.55965763364,128617.07492051303,124401.71848678023,4215.356433732795,0.0,90317.98326941785,54642.92940885612,39638.94873395747,26035.51526287938,65674.46399683686,19865.88379396384,1450.0,0.0,0.8868791340330433,2.8814540312998744,0.001494314320929203,1.0,1.0,-5.01841065565435,354233.97765095974,1553154.317571691,4.384543594240057,1553154.317571691,4.384543594240057,0.7630301760260528,0.09228350153727996,3.861443043081943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861443043081943,1.277895024725931,1.278250484164685,3.0217216346938223,6402.665547259442,15243.107769423557,6488.585399390774,0.00034385648977855226,23389.69713180908,2385.085338194907,19394.81597491395,1977.720829734308,0.8292033823959931,0.8292033823959931,35025.459049945384,35405.22815468563,0.9866100799140939,0.8,4227.201846568935,4273.035954225843,0.9866100799140939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560043028598694,4.972010276081907,-2.350398866631169,7.3224091427130755,3.5,3.5,1.0,0.6,0.0002781456436221976,1.0000495912238605,0.0002781318507233257,197.53091317391758,0.0,2.7408559002643183e-06,7.767585621349078,0.012030868865097943,9.449204824972934e-05,0.00018365359537246827,0.0007091678981880037,0.09228350153754944,0.09228350153754944,0.09228350153754944,0.09228579188696534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.86975634424,594.8154756702054,0.0,0.09228350153754944,0.09228350153727996,0.09228350153727996,0.375,0.375,0.5,9.365316583914689,0.01595912455979942,0.01595912455979942,7.275957614183426e-12,1.481567625205571e-05,0.012132139911614104,7.275957614183426e-12,26035.51526287938,19865.88379396384,0.7630301760260528,1.0189765030093119,0.6267909777382754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414048031506108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.741892711034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20863626660906,262.20863626660906,-10.941363733390915,246.5833672699186,277.8339052633018,121259.08389707017,121305.36521525025,-46.28131818005074,0.0,nan,277.8339052633018,4.683905263301824,271.58379766462315,-1.566202335376829,265.3336900659639,-7.816309934036099,259.0835824672591,-14.0664175327409,252.833474868588,-20.316525131411964,246.5833672699186,-26.56663273008138,1.0,1.0,26022.012520719443,26022.012520719443,277.1089656383806,3.9589656383806187,277.1089656383806,277.1089656383806,76823.3869100626,76824.98549814039,-1.5985880777880084,0.0,8546.071908451686,8546.071908451686,0.8894370269942122,3880.7502582973525,277.1089656383806,3.9589656383806187,1.0,0.002,0.15033828823960327,0.005091731923919827,0.00023292980927796272,0.0017670701906878836,0.11646490463898136,0.11646490463898136,0.0,-3.415366947590037e-14,1.0,1.0000248681928647,0.012132139904338146,0.09228350153727996,0.0,2.292105495607441e-06,2.9323894945737243,0.0,1601844.6346044538,268.11947202011027,1.4815668976098095e-05,1.0,1279343.1629535877,2619.148848254374,,,,,,,,,,,,,,,,,,,3.0
2219.0,-28.30546020689382,4.971955693008673,34.984093117307665,26.215656275767856,6.419707880956501,-24.832943398077223,-38.39090735474599,2.9471910720649426,-5.030574299886496,-5.030587983904584,39.96799285973197,41163.86409443814,25756.549968051633,25756.549968051633,66920.41406248977,76839.23105141487,76824.8188452645,25756.549968051633,102581.36881331613,102581.36881331613,102581.36881331613,128616.86250532526,124401.47766426217,4215.3848410630835,0.0,90318.02560135881,54642.80991862403,39639.12853637197,26035.49369200912,65674.6222283811,19865.86601352273,1450.0,0.0,0.8868789614334394,2.881449250004866,0.001494314320929203,1.0,1.0,-5.01940431482376,354233.3535710847,1553153.6355205034,4.38454939339536,1553153.6355205034,4.38454939339536,0.7630301252793225,0.09228350890722457,3.8614460556731727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614460556731727,1.277895487285383,1.2782509292260016,3.0217228983850575,6402.668224869531,15243.107769423557,6488.583710676683,0.0003438558257132137,23389.68984654468,2385.084595304684,19394.810927234525,1977.7203150142532,0.8292034248628435,0.8292034248628435,35025.48091066043,35405.22815468563,0.9866108496400333,0.8,4227.204484925648,4273.035954225843,0.9866108496400333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560037806419088,4.971955693008673,-2.350446572251209,7.322402265259882,3.5,3.5,1.0,0.6,0.0002781318507233257,1.0000495724077507,0.0002781180637412671,197.5313071436147,0.0,2.7245239094872965e-06,7.721300759486998,0.01203359338900743,9.448757007335433e-05,0.00018364428064997137,0.000709132483162769,0.09228350890994974,0.09228350890994974,0.09228350890994974,0.09228562079387129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.48737593,594.8155994692455,0.0,0.09228350890994974,0.09228350890722457,0.09228350890722457,0.375,0.375,0.5,9.365379940630573,0.015019896401724964,0.015019896401724964,-3.7687186704715714e-11,1.3684018085768912e-05,0.011183669080821801,-3.7687186704715714e-11,26035.49369200912,19865.86601352273,0.7630301252793225,1.0189691511247143,0.6267849391092394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414076592124483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.69560784917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2083612794145,262.2083612794145,-10.941638720585502,246.5829001658451,277.833822392987,121260.84154127607,121306.81675058418,-45.97520930811691,0.0,nan,277.833822392987,4.683822392986997,271.5836379475544,-1.5663620524455837,265.33345350214194,-7.816546497858042,259.083269056691,-14.066730943308983,252.8330846112674,-20.316915388732582,246.5829001658451,-26.567099834154874,1.0,1.0,26022.012520719443,26022.012520719443,277.1089009495185,3.9589009495185223,277.1089009495185,277.1089009495185,76823.30690547642,76824.8188452645,-1.511939788077143,0.0,8546.071908451686,8546.071908451686,0.8894368370390221,3880.7532859515386,277.1089009495185,3.9589009495185223,1.0,0.002,0.1503361753278723,0.00509173294320689,0.000232926513785875,0.001767073486341246,0.1164632568929375,0.1164632568929375,0.0,1.2712097000044942e-13,1.0,1.0000229240980254,0.011183669118508988,0.09228350890722457,0.0,2.112911848066744e-06,2.7031396554142306,0.0,1601844.579621514,268.1194257001135,1.3684055772955617e-05,1.0,1279343.3185049952,2619.148211532573,,,,,,,,,,,,,,,,,,,3.0
2220.0,-28.30594092149759,4.971901412372429,34.98408591644059,26.215547136403643,6.419646438543944,-24.833382185477305,-38.391335600148864,2.94708770250791,-5.030615488503145,-5.03062817053408,39.96797841977693,41163.58979772594,25756.51367598426,25756.51367598426,66920.1034737102,76839.10263918055,76824.68791574708,25756.51367598426,102581.20159173134,102581.20159173134,102581.20159173134,128616.67596683605,124401.26487067592,4215.411096160123,0.0,90318.06988485585,54642.70762336026,39639.29140166177,26035.474375104706,65674.76577676648,19865.850072348505,1450.0,0.0,0.8868788092519191,2.8814449978848478,0.001494314320929203,1.0,1.0,-5.020281216679223,354232.798569896,1553153.0133292964,4.384554506526965,1553153.0133292964,4.384554506526965,0.763030079119448,0.09228351518302176,3.8614490054724717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614490054724717,1.277895994039064,1.278251418501388,3.021724008436348,6402.670576935013,15243.107769423557,6488.58222727113,0.0003438552423840307,23389.683447031533,2385.0839427359533,19394.806493236058,1977.7198628722406,0.8292034621656036,0.8292034621656036,35025.50231572571,35405.22815468563,0.9866116033224493,0.8,4227.207068290262,4273.035954225843,0.9866116033224493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560029972090852,4.971901412372429,-2.3504905353132166,7.322391947685646,3.5,3.5,1.0,0.6,0.0002781180637412671,1.0000493472124694,0.0002781043400673091,197.53169932345702,0.0,2.723360587602755e-06,7.718003905266207,0.012036316749595034,9.448305341761371e-05,0.00018363501032365336,0.0007090972279841984,0.09228351518367145,0.09228351518367145,0.09228351518367145,0.09228546877361994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.1346391818,594.8157136788253,0.0,0.09228351518367145,0.09228351518302176,0.09228351518302176,0.375,0.375,0.5,9.36543854824831,0.014099414221902862,0.014099414221902862,6.707523425575346e-12,1.2682030956057133e-05,0.010346953854877938,6.707523425575346e-12,26035.474375104706,19865.850072348505,0.763030079119448,1.0189621947214356,0.6267793925241257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414105141901543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.69231099496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2080870028939,262.2080870028939,-10.941912997106101,246.58243439869585,277.83373960709577,121262.45798366932,121308.3143758974,-45.85639222807349,0.0,nan,277.83373960709577,4.683739607095788,271.58347856540706,-1.5665214345929144,265.33321752374445,-7.816782476255526,259.0829564820485,-14.067043517951504,252.8326954403717,-20.31730455962827,246.58243439869585,-26.567565601304125,1.0,1.0,26022.012520719443,26022.012520719443,277.1088454424565,3.95884544245655,277.1088454424565,277.1088454424565,76823.1644046612,76824.68791574708,-1.5235110858775442,0.0,8546.071908451686,8546.071908451686,0.8894366510430699,3880.756250499834,277.1088454424565,3.95884544245655,1.0,0.002,0.15033422049568831,0.005091734187183702,0.00023292346563205164,0.0017670765343453004,0.11646173281602581,0.11646173281602581,0.0,-2.26481160214842e-14,1.0,1.0000212090635778,0.010346953848170415,0.09228351518302176,0.0,1.9548321344164884e-06,2.500901700383842,0.0,1601844.5307358326,268.11938451149683,1.2682024248533708e-05,1.0,1279343.4568387396,2619.1476452883517,,,,,,,,,,,,,,,,,,,3.0
2221.0,-28.306420142888594,4.971847364213958,34.9840786760576,26.21541697243231,6.419572823183181,-24.83382084628868,-38.391760003846116,2.946973526539532,-5.030659786652905,-5.030671384853547,39.96796287763692,41163.33235811079,25756.485778848826,25756.485778848826,66919.81813695961,76838.98816661086,76824.52998579077,25756.485778848826,102581.0157646396,102581.0157646396,102581.0157646396,128616.46936221037,124401.03431192393,4215.435050286434,0.0,90318.13127123825,54642.62556825672,39639.450781090585,26035.453597570762,65674.90437866135,19865.832925063252,1450.0,0.0,0.8868786456560669,2.8814404254943002,0.001494314320929203,1.0,1.0,-5.021226149266681,354232.20175441745,1553152.3436468716,4.3845600031688905,1553152.3436468716,4.3845600031688905,0.7630300294409633,0.09228352075129734,3.8614543804964745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614543804964745,1.2778965506798632,1.2782519577586584,3.0217268983487853,6402.676700312687,15243.107769423557,6488.578365341073,0.00034385372373743086,23389.66678654012,2385.082243838632,19394.794949668674,1977.718685755959,0.8292035592755709,0.8292035592755709,35025.54131929959,35405.22815468563,0.986612976656926,0.8,4227.2117756084235,4273.035954225843,0.986612976656926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560023949967241,4.971847364213958,-2.35053665251634,7.3223840167302985,3.5,3.5,1.0,0.6,0.0002781043400673091,1.0000491941166338,0.00027809065964296383,197.53209028643244,0.0,2.710860637882044e-06,7.682579047757713,0.012039027610232915,9.447857747671782e-05,0.0001836257625905913,0.0007090625053274444,0.09228352075102095,0.09228352075102095,0.09228352075102095,0.09228530530822081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.80104079196,594.815821599016,0.0,0.09228352075102095,0.09228352075129734,0.09228352075129734,0.375,0.375,0.5,9.36549208478758,0.013183748078859026,0.013183748078859026,-8.29913915367797e-12,1.1598200615026144e-05,0.009445235586838407,-8.29913915367797e-12,26035.453597570762,19865.832925063252,0.7630300294409633,1.0189556995944824,0.6267741498453602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414133561982208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.65688613745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20781233694316,262.20781233694316,-10.942187663056814,246.58196987264566,277.83365480124274,121264.01090938305,121309.93241018981,-45.921500806752086,0.0,nan,277.83365480124274,4.683654801242767,271.58331781551703,-1.5666821844829428,265.3329808298092,-7.817019170190804,259.0826438440813,-14.067356155918674,252.8323068583631,-20.31769314163688,246.58196987264566,-26.56803012735432,1.0,1.0,26022.012520719443,26022.012520719443,277.1087837483071,3.9587837483070984,277.1087837483071,277.1087837483071,76823.00573049598,76824.52998579077,-1.5242552947893273,0.0,8546.071908451686,8546.071908451686,0.8894363121274951,3880.761652398957,277.1087837483071,3.9587837483070984,1.0,0.002,0.1503324360240447,0.005091734107082553,0.00023292067996924745,0.00176707931995333,0.11646033998462373,0.11646033998462373,0.0,-7.742244345632088e-14,1.0,1.0000193607842163,0.009445235595137547,0.09228352075129734,0.0,1.7844715463236015e-06,2.282952262155014,0.0,1601844.478150474,268.1193402133471,1.1598208914165298e-05,1.0,1279343.6055948278,2619.147036382348,,,,,,,,,,,,,,,,,,,3.0
2222.0,-28.306898096171782,4.971793561159187,34.98407140444954,26.215307623520516,6.419511625981564,-24.83425712394841,-38.3921840582974,2.9468706537677765,-5.0307032249677945,-5.030713765611304,39.96794749572732,41163.05454313803,25756.45636643401,25756.45636643401,66919.51090957204,76838.86096919648,76824.37656194417,25756.45636643401,102580.83292837818,102580.83292837818,102580.83292837818,128616.26609780116,124400.80933351096,4215.456764290204,0.0,90318.17632307915,54642.51959889323,39639.618582428804,26035.433169422977,65675.05175185177,19865.816058998647,1450.0,0.0,0.8868784857210674,2.881435941236347,0.001494314320929203,1.0,1.0,-5.022145168721806,354231.61645232287,1553151.6808688247,4.384565376811497,1553151.6808688247,4.384565376811497,0.7630299803242695,0.09228352551950199,3.861457481207675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861457481207675,1.2778970549161603,1.278252444652109,3.0217281324441396,6402.679315212656,15243.107769423557,6488.576716148419,0.00034385307521921717,23389.65967193093,2385.0815183503983,19394.79002012147,1977.7181830820382,0.8292036007431285,0.8292036007431285,35025.563819439456,35405.22815468563,0.9866137688977779,0.8,4227.214491136939,4273.035954225843,0.9866137688977779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560017600741956,4.971793561159187,-2.3505820938327138,7.3223756549919,3.5,3.5,1.0,0.6,0.00027809065964296383,1.0000490641277155,0.0002780770160367342,197.53248021617657,0.0,2.702322816927211e-06,7.658382863171716,0.012041729933049843,9.447410541479155e-05,0.00018361655422817228,0.0007090275169979506,0.09228352551811496,0.09228352551811496,0.09228352551811496,0.0922851450464752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.4921123533,594.8159214897378,0.0,0.09228352551811496,0.09228352551950199,0.09228352551950199,0.375,0.375,0.5,9.36554067019868,0.01227559459209715,0.01227559459209715,2.3078428057488054e-11,1.0540643529566296e-05,0.008568596889517721,2.3078428057488054e-11,26035.433169422977,19865.816058998647,0.7630299803242695,1.0189487350907978,0.6267685132349727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414161893889061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.63268995286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20753859657606,262.20753859657606,-10.94246140342392,246.58150669397347,277.8335704991797,121265.6412750583,121311.4080272609,-45.76675220259227,0.0,nan,277.8335704991797,4.683570499179723,271.5831577381339,-1.5668422618660998,265.3327449771021,-7.817255022897882,259.08233221605474,-14.06766778394524,252.8319194550124,-20.318080544987566,246.58150669397347,-26.56849330602651,1.0,1.0,26022.012520719443,26022.012520719443,277.10872341499186,3.95872341499188,277.10872341499186,277.10872341499186,76822.88134500435,76824.37656194417,-1.4952169398166006,0.0,8546.071908451686,8546.071908451686,0.8894361166158933,3880.7647686137134,277.10872341499186,3.95872341499188,1.0,0.002,0.1503308171744962,0.005091733442565964,0.0002329181513192314,0.0017670818484748023,0.1164590756596157,0.1164590756596157,0.0,-2.0596632038794027e-13,1.0,1.0000175639042732,0.008568596866439293,0.09228352551950199,0.0,1.6188492818758672e-06,2.071064713357985,0.0,1601844.426593418,268.1192967750322,1.0540620451138238e-05,1.0,1279343.7514813645,2619.1464392225257,,,,,,,,,,,,,,,,,,,3.0
