time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2223.0,-28.30737553351981,4.971740074504675,34.984064137963266,26.215204770583682,6.419466346415962,-24.834691345533702,-38.39260402657089,2.946782158371861,-5.0307429288831145,-5.030752507344052,39.96793310031701,41162.77903722874,25756.418398260466,25756.418398260466,66919.19743548922,76838.7281183961,76824.24836693778,25756.418398260466,102580.66676519826,102580.66676519826,102580.66676519826,128616.08113737672,124400.60470053295,4215.476436843771,0.0,90318.22710017161,54642.42755245021,39639.77727524601,26035.41437217846,65675.19164742446,19865.800522459678,1450.0,0.0,0.8868783407287122,2.8814318419546767,0.001494314320929203,1.0,1.0,-5.0229786879237395,354231.0814072629,1553151.0605963445,4.384570248398592,1553151.0605963445,4.384570248398592,0.7630299344760322,0.0922835293198262,3.8614621285173043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614621285173043,1.2778974925323887,1.2782528649540028,3.0217307343369986,6402.684828311405,15243.107769423557,6488.573239067229,0.0003438517079180231,23389.644671939677,2385.0799887769704,19394.779626893105,1977.7171232676915,0.8292036881672182,0.8292036881672182,35025.597542378775,35405.22815468563,0.986614956299087,0.8,4227.218561138453,4273.035954225843,0.986614956299087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600094045945445,4.971740074504675,-2.350624786408038,7.322364860912713,3.5,3.5,1.0,0.6,0.0002780770160367342,1.000049011353649,0.00027806338777369916,197.53286972632887,0.0,2.6950553776268307e-06,7.637786940194438,0.01204442498842747,9.446967663830797e-05,0.00018360733939842627,0.0007089927876048462,0.09228352932050722,0.09228352932050722,0.09228352932050722,0.09228499866947266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.2096999976,594.8160127901614,0.0,0.09228352932050722,0.0922835293198262,0.0922835293198262,0.375,0.375,0.5,9.365584750657623,0.011388838373534327,0.011388838373534327,7.901235221652314e-12,9.578460947068379e-06,0.00777381942032207,7.901235221652314e-12,26035.41437217846,19865.800522459678,0.7630299344760322,1.0189417915176124,0.626762983170419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414190150929553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.61209402988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20726710746305,262.20726710746305,-10.942732892536924,246.58104485151708,277.83348936340826,121267.48483570352,121312.8751994431,-45.3903637395291,0.0,nan,277.83348936340826,4.683489363408285,271.5830004610296,-1.5669995389703786,265.3325115586549,-7.817488441345063,259.0820226562742,-14.067977343725772,252.83153375389435,-20.31846624610563,246.58104485151708,-26.5689551484829,1.0,1.0,26022.012520719443,26022.012520719443,277.1086696727995,3.9586696727995445,277.1086696727995,277.1086696727995,76822.77897708684,76824.24836693778,-1.4693898509431165,0.0,8546.071908451686,8546.071908451686,0.8894358235853352,3880.7694391598907,277.1086696727995,3.9586696727995445,1.0,0.002,0.1503293484814497,0.005091732786247525,0.00023291585707377522,0.0017670841429344687,0.1164579285368876,0.1164579285368876,0.0,8.243839638710782e-15,1.0,1.0000159348126971,0.007773819412420835,0.0922835293198262,0.0,1.4686930372496906e-06,1.878963455914637,0.0,1601844.3794753316,268.11925707111686,9.578453045833157e-06,1.0,1279343.88484147,2619.145893337516,,,,,,,,,,,,,,,,,,,3.0
2224.0,-28.307830618023946,4.971686837016297,34.98405684044393,26.215094758104556,6.41940432586741,-24.835107123707903,-38.39300995515657,2.946680831468957,-5.030785594474594,-5.030794133220791,39.9679176717424,41162.52983490463,25756.3884983605,25756.3884983605,66918.91833326513,76838.6109093951,76824.09461137137,25756.3884983605,102580.48310973187,102580.48310973187,102580.48310973187,128615.87729950229,124400.38337266103,4215.493926841254,0.0,90318.27460259829,54642.33605439053,39639.931720230845,26035.394189770414,65675.32591000127,19865.783842973076,1450.0,0.0,0.8868781848025722,2.881427437588254,0.001494314320929203,1.0,1.0,-5.023876200905477,354230.50653125363,1553150.395808614,4.384575487350298,1553150.395808614,4.384575487350298,0.7630298853235169,0.09228353247729097,3.8614657037897957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614657037897957,1.2778979895072953,1.2782533446506774,3.021732356961151,6402.688266457275,15243.107769423557,6488.571070632347,0.000343850855222118,23389.635317479664,2385.0790348875166,19394.77314529613,1977.7164623287395,0.8292037426852025,0.8292037426852025,35025.62348613575,35405.22815468563,0.9866158697917474,0.8,4227.221692275071,4273.035954225843,0.9866158697917474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56000295013638,4.971686837016297,-2.350669523569488,7.322356360585785,3.5,3.5,1.0,0.6,0.00027806338777369916,1.0000467168449407,0.00027805039813636373,197.53324100147876,0.0,2.692029906701207e-06,7.629212755591221,0.01204711701833417,9.446539609970142e-05,0.00018359799167399774,0.0007089573481338267,0.09228353247799789,0.09228353247799789,0.09228353247799789,0.09228484138369508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490282.945515808,594.816098101144,0.0,0.09228353247799789,0.09228353247729097,0.09228353247729097,0.375,0.375,0.5,9.36562401785785,0.010509268850967146,0.010509268850967146,-9.777068044058979e-12,8.538746214981074e-06,0.006917932315332109,-9.777068044058979e-12,26035.394189770414,19865.783842973076,0.7630298853235169,1.018935458728717,0.6267579073960294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441421837757224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.60351984528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2069979704591,262.2069979704591,-10.943002029540878,246.58058781109122,277.833408129827,121269.16661408359,121314.16372834261,-44.997114259063856,0.0,nan,277.833408129827,4.683408129827001,271.5828440660789,-1.5671559339210717,265.33228000233595,-7.817719997664028,259.0817159385844,-14.068284061415568,252.83115187483713,-20.318848125162845,246.58058781109122,-26.569412188908757,1.0,1.0,26022.012520719443,26022.012520719443,277.1086100555499,3.9586100555499115,277.1086100555499,277.1086100555499,76822.6566857386,76824.09461137137,-1.4379256327665644,0.0,8546.071908451686,8546.071908451686,0.8894355981507499,3880.773032308745,277.1086100555499,3.9586100555499115,1.0,0.002,0.15032804148995818,0.005091730870423307,0.00023291381197249866,0.0017670861880553978,0.11645690598624933,0.11645690598624933,0.0,2.789652189805203e-14,1.0,1.0000141804557943,0.006917932325109177,0.09228353247729097,0.0,1.3069915100180683e-06,1.6720917831576951,0.0,1601844.3288340203,268.1192144055254,8.538755992049119e-06,1.0,1279344.0281295932,2619.1453068141864,,,,,,,,,,,,,,,,,,,3.0
2225.0,-28.30830798221684,4.971633987654223,34.9840495843544,26.215025747101777,6.419387489460486,-24.835538435087535,-38.393425453081704,2.9466179420291523,-5.030821211475654,-5.030828894780319,39.967904272306534,41162.2134020642,25756.341922268944,25756.341922268944,66918.55532433314,76838.45527092453,76823.99169565331,25756.341922268944,102580.33361792225,102580.33361792225,102580.33361792225,128615.71076371807,124400.2011556012,4215.509608116877,0.0,90318.30594769257,54642.21357548645,39640.10263578458,26035.37714579582,65675.47978158039,19865.769731170498,1450.0,0.0,0.8868780564543901,2.881423759352155,0.001494314320929203,1.0,1.0,-5.024612923481072,354230.02645622625,1553149.8184517801,4.384579799713025,1553149.8184517801,4.384579799713025,0.7630298428144111,0.09228353462064928,3.861468152726994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861468152726994,1.2778983072652317,1.2782536458966756,3.021733521966028,6402.690734962812,15243.107769423557,6488.569513741413,0.0003438502430057356,23389.628601212,2385.078350018814,19394.768491644943,1977.7159877883828,0.8292037818266147,0.8292037818266147,35025.641256703384,35405.22815468563,0.9866164955024204,0.8,4227.2238369943225,4273.035954225843,0.9866164955024204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559992895807277,4.971633987654223,-2.350709131683074,7.322343119337297,3.5,3.5,1.0,0.6,0.00027805039813636373,1.0000490042153023,0.0002780367731624697,197.53363045453406,0.0,2.565885162301518e-06,7.271718549962502,0.012049682903496473,9.446101483749667e-05,0.00018358938329886705,0.0007089245567873641,0.092283534623576,0.092283534623576,0.092283534623576,0.09228471022372631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490282.71045392205,594.8161740240143,0.0,0.092283534623576,0.09228353462064928,0.09228353462064928,0.375,0.375,0.5,9.365659285792479,0.009662810628071838,0.009662810628071838,1.0061285138363019e-11,7.683304659167334e-06,0.006215971299241119,1.0061285138363019e-11,26035.37714579582,19865.769731170498,0.7630298428144111,1.0189275441441294,0.6267516208326006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414245282786669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.24602563965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20673284011303,262.20673284011303,-10.943267159886943,246.5801312620468,277.83333441817945,121271.18696045745,121315.51419694586,-44.32723648844299,0.0,nan,277.83333441817945,4.68333441817947,271.5826937869551,-1.5673062130449011,265.33205315574384,-7.8179468442561415,259.0814125244868,-14.068587475513198,252.8307718932664,-20.31922810673359,246.5801312620468,-26.569868737953186,1.0,1.0,26022.012520719443,26022.012520719443,277.1085632515317,3.9585632515317,277.1085632515317,277.1085632515317,76822.61541756253,76823.99169565331,-1.3762780907854903,0.0,8546.071908451686,8546.071908451686,0.8894354437358822,3880.775493490629,277.1085632515317,3.9585632515317,1.0,0.002,0.15032686711889393,0.005091729640589807,0.00023291197566219286,0.0017670880243557923,0.11645598783109642,0.11645598783109642,0.0,1.7985179318058542e-14,1.0,1.000012741604421,0.0062159712891798335,0.09228353462064928,0.0,1.1743710734940395e-06,1.5024247602068603,0.0,1601844.2865772655,268.1191787885243,7.683294597882195e-06,1.0,1279344.1477886382,2619.1448170122253,,,,,,,,,,,,,,,,,,,3.0
2226.0,-28.30878281706887,4.971581543208547,34.984042374308224,26.214943325053923,6.41935545701079,-24.83596898966989,-38.39384486256165,2.9465416292797246,-5.030855615734879,-5.030862469069769,39.9678910888883,41161.925307557816,25756.29333161666,25756.29333161666,66918.21863917448,76838.31035160391,76823.89379462753,25756.29333161666,102580.18712624419,102580.18712624419,102580.18712624419,128615.5477211886,124400.02417442041,4215.523546768194,0.0,90318.34179610614,54642.10544989098,39640.26260690573,26035.360594944414,65675.62320185015,19865.75601557798,1450.0,0.0,0.8868779333642575,2.8814202067965686,0.001494314320929203,1.0,1.0,-5.02532559105714,354229.56277796626,1553149.250404168,4.384583935411663,1553149.250404168,4.384583935411663,0.7630298010712224,0.09228353599626023,3.861470796690213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861470796690213,1.277898688457242,1.2782540097824393,3.0217346895879658,6402.693209013588,15243.107769423557,6488.567953347086,0.0003438496294129375,23389.621869863888,2385.0776636123333,19394.763827521878,1977.7155121801918,0.8292038210549636,0.8292038210549636,35025.660442463246,35405.22815468563,0.9866171710428164,0.8,4227.226152512283,4273.035954225843,0.9866171710428164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55998240659719,4.971581543208547,-2.350747762155109,7.322329305363656,3.5,3.5,1.0,0.6,0.0002780367731624697,1.0000487447461313,0.0002780232209911439,197.53401784536376,0.0,2.6913905581344407e-06,7.627400841753005,0.012052374294054608,9.445659251989395e-05,0.00018358018064257574,0.0007088895064024202,0.0922835360026005,0.0922835360026005,0.0922835360026005,0.0922845836361491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490282.494962588,594.8162435815315,0.0,0.0922835360026005,0.09228353599626023,0.09228353599626023,0.375,0.375,0.5,9.365690715187844,0.008849408793594193,0.008849408793594193,-1.0231815394945443e-11,6.8533348667187965e-06,0.005536878012605939,-1.0231815394945443e-11,26035.360594944414,19865.75601557798,0.7630298010712224,1.0189201925576752,0.6267458655253118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414273505308803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.60170793144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2064698364556,262.2064698364556,-10.94353016354438,246.57967541378426,277.8332642591221,121272.99436582492,121316.96604389498,-43.97167807006198,0.0,nan,277.8332642591221,4.683264259122097,271.5825464900681,-1.5674535099318518,265.331828720998,-7.8181712790020015,259.08111095191293,-14.068889048087044,252.83039318284824,-20.319606817151737,246.57967541378426,-26.57032458621572,1.0,1.0,26022.012520719443,26022.012520719443,277.10851822156684,3.9585182215668624,277.10851822156684,277.10851822156684,76822.52455271842,76823.89379462753,-1.3692419091094052,0.0,8546.071908451686,8546.071908451686,0.8894352770238549,3880.778150673664,277.10851822156684,3.9585182215668624,1.0,0.002,0.15032582104829334,0.005091728059810348,0.00023291033870996824,0.0017670896615688003,0.11645516935498412,0.11645516935498412,0.0,2.787683278659969e-13,1.0,1.0000113496224206,0.0055368780228377545,0.09228353599626023,0.0,1.0460710675843528e-06,1.3382850193818328,0.0,1601844.2457539947,268.1191443842651,6.8533450985341915e-06,1.0,1279344.2633608796,2619.144343938984,,,,,,,,,,,,,,,,,,,3.0
2227.0,-28.309256138546292,4.971529309388083,34.984035109897796,26.21480453470724,6.419270469201816,-24.836403477728727,-38.39426483083514,2.9464178083108234,-5.030899096941084,-5.03090488757419,39.967875099891785,41161.67384460308,25756.268057177847,25756.268057177847,66917.94190178093,76838.20467463498,76823.72508696967,25756.268057177847,102579.99314414752,102579.99314414752,102579.99314414752,128615.33307417075,124399.7977800222,4215.535294148541,0.0,90318.4049486177,54642.022337059185,39640.4251239539,26035.33993002323,65675.76505397713,19865.73892383059,1450.0,0.0,0.8868777754338939,2.881415718626109,0.001494314320929203,1.0,1.0,-5.026234803244165,354228.9769577155,1553148.5614694858,4.384589241706462,1553148.5614694858,4.384589241706462,0.7630297502250767,0.09228353717061753,3.861476076979413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861476076979413,1.277899289389468,1.2782545935625436,3.0217374006243327,6402.6989533743335,15243.107769423557,6488.564330331192,0.00034384820474159234,23389.606240748235,2385.076069886071,19394.752998084918,1977.7144078849474,0.8292039121332586,0.8292039121332586,35025.69875855595,35405.22815468563,0.9866185201722718,0.8,4227.230776858751,4273.035954225843,0.9866185201722718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599769506321834,4.971529309388083,-2.350792810634049,7.322322120022132,3.5,3.5,1.0,0.6,0.0002780232209911439,1.0000485895723605,0.00027800971261809573,197.53440400282037,0.0,2.6770148525129585e-06,7.586660092021725,0.012055051308907121,9.445216450196436e-05,0.00018357105648917954,0.0007088552430588032,0.09228353717192832,0.09228353717192832,0.09228353717192832,0.09228442345792116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490282.2892560897,594.8163098132486,0.0,0.09228353717192832,0.09228353717061753,0.09228353717061753,0.375,0.375,0.5,9.365717303199846,0.008028434379639293,0.008028434379639293,1.7621459846850485e-12,5.790633110791532e-06,0.004670084330030022,1.7621459846850485e-12,26035.33993002323,19865.73892383059,0.7630297502250767,1.0189137781156092,0.6267406829714647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414301578396176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.56096718171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20620389625896,262.20620389625896,-10.943796103741022,246.579219918885,277.83318787362884,121274.27108224914,121318.73372212416,-44.46263987503752,0.0,nan,277.83318787362884,4.683187873628867,271.5823942826874,-1.5676057173125741,265.3316006917464,-7.818399308253561,259.080807100779,-14.06919289922098,252.83001350982713,-20.31998649017285,246.579219918885,-26.570780081114975,1.0,1.0,26022.012520719443,26022.012520719443,277.1084560621031,3.958456062103096,277.1084560621031,277.1084560621031,76822.33633791262,76823.72508696967,-1.3887490570486989,0.0,8546.071908451686,8546.071908451686,0.8894349440812883,3880.7834573643104,277.1084560621031,3.958456062103096,1.0,0.002,0.15032493873876443,0.005091724098937982,0.00023290895121666426,0.0017670910485620835,0.11645447560833212,0.11645447560833212,0.0,-2.212522699773789e-13,1.0,1.0000095728927716,0.004670084328267876,0.09228353717061753,0.0,8.823092126306144e-07,1.1287773585210283,0.0,1601844.194139916,268.1191009030589,5.790631348645547e-06,1.0,1279344.4093772597,2619.143746248521,,,,,,,,,,,,,,,,,,,3.0
2228.0,-28.309729729145783,4.9714772977231805,34.98402780216273,26.21469455715271,6.419210299030581,-24.836835726338098,-38.394684449862666,2.9463162960054947,-5.0309417870642505,-5.03094654640753,39.96785932074246,41161.40107931225,25756.24139863658,25756.24139863658,66917.64247794883,76838.07944510205,76823.56182123272,25756.24139863658,102579.8032198693,102579.8032198693,102579.8032198693,128615.12282685631,124399.57792197411,4215.544904882199,0.0,90318.45213009189,54641.922059995435,39640.58896677383,26035.319606987017,65675.90857376085,19865.722110999544,1450.0,0.0,0.8868776206085324,2.8814113106612296,0.001494314320929203,1.0,1.0,-5.027114676070255,354228.4016291349,1553147.8815759337,4.384594443677689,1553147.8815759337,4.384594443677689,0.7630297000720607,0.09228353768253743,3.86147959306846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86147959306846,1.2778997869775957,1.2782550740257737,3.021738975480524,6402.702290305625,15243.107769423557,6488.562225686112,0.0003438473771392207,23389.597161724698,2385.075144083321,19394.74670715993,1977.713766389127,0.8292039650386952,0.8292039650386952,35025.72427283331,35405.22815468563,0.9866194185433876,0.8,4227.233856161728,4273.035954225843,0.9866194185433876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559971195882516,4.9714772977231805,-2.3508372434670335,7.322314541190214,3.5,3.5,1.0,0.6,0.00027800971261809573,1.0000486173873748,0.0002779961971692892,197.5347903811416,0.0,2.6683684191202952e-06,7.562156099786916,0.012057719677326242,9.444774035793566e-05,0.00018356197226016008,0.0007088208099460068,0.09228353768317185,0.09228353768317185,0.09228353768317185,0.09228426617161663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490282.10741147335,594.8163682812248,0.0,0.09228353768317185,0.09228353768253743,0.09228353768253743,0.375,0.375,0.5,9.365739157278009,0.007203744979278781,0.007203744979278781,-2.290789780090563e-11,4.759343255500426e-06,0.0038318703372510754,-2.290789780090563e-11,26035.319606987017,19865.722110999544,0.7630297000720607,1.018906992398794,0.6267351601703953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414329562113202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.53646318948,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2059377851054,262.2059377851054,-10.944062214894586,246.57876489222167,277.8331106779811,121275.8111966348,121320.30241609686,-44.49121946208467,0.0,nan,277.8331106779811,4.683110677981119,271.582241520838,-1.5677584791619665,265.33137236368685,-7.818627636313124,259.08050320653456,-14.069496793465419,252.8296340493701,-20.320365950629878,246.57876489222167,-26.571235107778307,1.0,1.0,26022.012520719443,26022.012520719443,277.108395299085,3.958395299084998,277.108395299085,277.108395299085,76822.21726581907,76823.56182123272,-1.3445554136560531,0.0,8546.071908451686,8546.071908451686,0.8894347223782837,3880.786991033802,277.108395299085,3.958395299084998,1.0,0.002,0.1503242147914887,0.005091719573945656,0.0002329078094518745,0.001767092190321802,0.11645390472593725,0.11645390472593725,0.0,-2.263237340593971e-13,1.0,1.0000078547388083,0.003831870360158973,0.09228353768253743,0.0,7.239469707207178e-07,0.9261776134922114,0.0,1601844.1434826863,268.1190582129357,4.7593661633982265e-06,1.0,1279344.5527787278,2619.14315926189,,,,,,,,,,,,,,,,,,,3.0
2229.0,-28.310199034656762,4.97142562134385,34.9840205092796,26.214574241917603,6.419143223503586,-24.837264808834348,-38.39509984301401,2.946208997633265,-5.030978720316682,-5.030982598119145,39.96784513393289,41161.14104627499,25756.201165117207,25756.201165117207,66917.3422113922,76837.96268553457,76823.43906002925,25756.201165117207,102579.64022514646,102579.64022514646,102579.64022514646,128614.94204875306,124399.38937415917,4215.552674593882,0.0,90318.50726134579,54641.832570270664,39640.74965675014,26035.301823606605,65676.05148035675,19865.707372477144,1450.0,0.0,0.8868774885461647,2.8814074958478733,0.001494314320929203,1.0,1.0,-5.027864999595408,354227.9037388313,1553147.270294502,4.384598880836959,1553147.270294502,4.384598880836959,0.7630296551609248,0.09228353716930712,3.861484204634245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861484204634245,1.2779003113612017,1.2782555812828755,3.021741344221949,6402.707309384464,15243.107769423557,6488.559060068549,0.0003438461323384743,23389.58350598786,2385.0737515856954,19394.737244917193,1977.7128015088938,0.8292040446103727,0.8292040446103727,35025.757736361156,35405.22815468563,0.9866205968120393,0.8,4227.237894855026,4273.035954225843,0.9866205968120393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559962510717422,4.97142562134385,-2.3508774817456195,7.322303103089469,3.5,3.5,1.0,0.6,0.0002779961971692892,1.0000481776671695,0.0002779828046062501,197.5351732647637,0.0,2.669771346900862e-06,7.5661319971170435,0.012060389448673143,9.444336095692151e-05,0.0001835528362123677,0.0007087863777498746,0.09228353717063009,0.09228353717063009,0.09228353717063009,0.0922841302510965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.95287574467,594.8164179304264,0.0,0.09228353717063009,0.09228353716930712,0.09228353716930712,0.375,0.375,0.5,9.36575694975175,0.006399170104714358,0.006399170104714358,5.684341886080801e-13,3.877802441820677e-06,0.0031175985237155146,5.684341886080801e-13,26035.301823606605,19865.707372477144,0.7630296551609248,1.0189002033931152,0.6267298371094371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441435756184426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.540439086806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2056712958912,262.2056712958912,-10.944328704108784,246.57831092604573,277.83303166573194,121277.32932568177,121321.88375442411,-44.55442874232496,0.0,nan,277.83303166573194,4.68303166573196,271.58208751779506,-1.5679124822049175,265.33114336986375,-7.818856630136224,259.0801992219295,-14.069800778070487,252.82925507398107,-20.320744926018904,246.57831092604573,-26.571689073954246,1.0,1.0,26022.012520719443,26022.012520719443,277.1083448827384,3.958344882738402,277.1083448827384,277.1083448827384,76822.04262493941,76823.43906002925,-1.3964350898459088,0.0,8546.071908451686,8546.071908451686,0.8894344316011746,3880.7916256574163,277.1083448827384,3.958344882738402,1.0,0.002,0.15032362579055977,0.005091715491367074,0.0002329068794748142,0.0017670931205717095,0.1164534397374071,0.1164534397374071,0.0,4.652354890222199e-14,1.0,1.000006390634078,0.0031175985231470804,0.09228353716930712,0.0,5.890009643853004e-07,0.7535352484627665,0.0,1601844.0996723352,268.1190212796833,3.877801873386488e-06,1.0,1279344.67687872,2619.1426512823605,,,,,,,,,,,,,,,,,,,3.0
2230.0,-28.310667753083663,4.97137420492812,34.98401319015139,26.21445539351555,6.419072473460983,-24.83769373043501,-38.39551516631616,2.946098450781718,-5.031018994345857,-5.0310218998197715,39.96782979075446,41160.87252059936,25756.16996972582,25756.16996972582,66917.04249032518,76837.84587279985,76823.28759560348,25756.16996972582,102579.4575653293,102579.4575653293,102579.4575653293,128614.74004753496,124399.18160643677,4215.558441098184,0.0,90318.55719331792,54641.7305991786,39640.918437932574,26035.282482205654,65676.20092013823,19865.691348778488,1450.0,0.0,0.8868773441347518,2.8814033372960237,0.001494314320929203,1.0,1.0,-5.028689708218167,354227.3609648547,1553146.6091862202,4.384603732912429,1553146.6091862202,4.384603732912429,0.7630296065485789,0.09228353606658186,3.8614878148328677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614878148328677,1.2779008505283074,1.2782561034846167,3.021742894400969,6402.710594027791,15243.107769423557,6488.556988375285,0.00034384531769911036,23389.574569258886,2385.072840292953,19394.73105248739,1977.712170056787,0.829204096682376,0.829204096682376,35025.78393352759,35405.22815468563,0.9866215192284292,0.8,4227.241056575482,4273.035954225843,0.9866215192284292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559955776602963,4.97137420492812,-2.35092002953551,7.32229423446363,3.5,3.5,1.0,0.6,0.0002779828046062501,1.0000481175807299,0.000277969429389791,197.53555567068938,0.0,2.64550226039539e-06,7.497353405960535,0.012063034950933539,9.443898247989072e-05,0.00018354382212635938,0.0007087522326287881,0.09228353606658773,0.09228353606658773,0.09228353606658773,0.09228398203656815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.8140424481,594.8164624070106,0.0,0.09228353606658773,0.09228353606658186,0.09228353606658186,0.375,0.375,0.5,9.365770328746272,0.0055995700600419696,0.0055995700600419696,-8.697043085703626e-12,2.9054739343337133e-06,0.002332191601624345,-8.697043085703626e-12,26035.282482205654,19865.691348778488,0.7630296065485789,1.0188933213675957,0.6267243224170453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414385308332975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.47166049565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.205404216674,262.205404216674,-10.944595783325951,246.57785789553407,277.8329505378084,121278.78340068266,121323.43647239482,-44.65307171214255,0.0,nan,277.8329505378084,4.682950537808438,271.58193200935824,-1.5680679906417367,265.3309134809026,-7.819086519097368,259.0798949524528,-14.070105047547202,252.82887642398802,-20.321123576011956,246.57785789553407,-26.57214210446591,1.0,1.0,26022.012520719443,26022.012520719443,277.10828785775766,3.958287857757682,277.10828785775766,277.10828785775766,76821.88138971022,76823.28759560348,-1.4062058932613581,0.0,8546.071908451686,8546.071908451686,0.8894342039641001,3880.795253907032,277.10828785775766,3.958287857757682,1.0,0.002,0.15032318517487622,0.005091710140142084,0.00023290617783319387,0.0017670938221245383,0.11645308891659693,0.11645308891659693,0.0,-4.226783853478189e-14,1.0,1.0000047807125643,0.002332191610321388,0.09228353606658186,0.0,4.406156358165776e-07,0.5636993278412359,0.0,1601844.051882918,268.1189810056541,2.905482631376799e-06,1.0,1279344.8121661674,2619.1420975092647,,,,,,,,,,,,,,,,,,,3.0
2231.0,-28.31113569978262,4.971323173042171,34.98400591032775,26.214390678238146,6.419059955896541,-24.838116134222822,-38.39592573987318,2.94604039017265,-5.031052907935134,-5.031055011526603,39.96781628676937,41160.57652564013,25756.123825264593,25756.123825264593,66916.70035090472,76837.69122236098,76823.18203526361,25756.123825264593,102579.3058605282,102579.3058605282,102579.3058605282,128614.57183492523,124399.00929050203,4215.562544423192,0.0,90318.58772916737,54641.61954197216,39641.07576355023,26035.265974397033,65676.34173794727,19865.677643870393,1450.0,0.0,0.8868772245580756,2.881399833474623,0.001494314320929203,1.0,1.0,-5.02936867339065,354226.90367800806,1553146.0273259492,4.384607750567014,1553146.0273259492,4.384607750567014,0.7630295639539928,0.09228353405123169,3.8614903182879274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614903182879274,1.2779011467293833,1.2782563826749413,3.021744153036324,6402.713260925076,15243.107769423557,6488.5553062995805,0.00034384465626828266,23389.567313278156,2385.072100388834,19394.726024650543,1977.7116573601122,0.8292041389598619,0.8292041389598619,35025.802099680026,35405.22815468563,0.9866221588685764,0.8,4227.243249037627,4273.035954225843,0.9866221588685764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559945815449418,4.971323173042171,-2.3509579428823755,7.322281115924547,3.5,3.5,1.0,0.6,0.000277969429389791,1.0000480385379171,0.00027795607678625703,197.53593744827066,0.0,2.6420808154588713e-06,7.487657031010441,0.012065677031748998,9.443465426061163e-05,0.00018353477512917938,0.0007087177572304781,0.09228353405574259,0.09228353405574259,0.09228353405574259,0.09228385737559636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.70186614833,594.8164982893479,0.0,0.09228353405574259,0.09228353405123169,0.09228353405123169,0.375,0.375,0.5,9.365780028796044,0.004828545818668317,0.004828545818668317,-1.3017142919125035e-11,2.103591441482422e-06,0.00168633813592578,-1.3017142919125035e-11,26035.265974397033,19865.677643870393,0.7630295639539928,1.0188859272629185,0.6267184717728862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414413020212828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.461964120695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2051420187524,262.2051420187524,-10.944857981247594,246.57740629325468,277.8328777442435,121280.86077942062,121324.69774704041,-43.83696761976621,0.0,nan,277.8328777442435,4.6828777442435126,271.5817834540436,-1.5682165459563748,265.33068916386077,-7.819310836139209,259.07959487366423,-14.070405126335743,252.8285005834472,-20.32149941655277,246.57740629325468,-26.572593706745295,1.0,1.0,26022.012520719443,26022.012520719443,277.1082423941375,3.958242394137528,277.1082423941375,277.1082423941375,76821.85110917632,76823.18203526361,-1.3309260872920277,0.0,8546.071908451686,8546.071908451686,0.8894340461114896,3880.797769879367,277.1082423941375,3.958242394137528,1.0,0.002,0.15032286657937585,0.005091705397916048,0.0002329056682330121,0.0017670943320357091,0.11645283411650605,0.11645283411650605,0.0,2.6872124317400825e-13,1.0,1.0000034568427056,0.001686338148942923,0.09228353405123169,0.0,3.1859592394900485e-07,0.4075940787949202,0.0,1601844.0116656646,268.11894709206484,2.103604458625341e-06,1.0,1279344.926145887,2619.1416309553765,,,,,,,,,,,,,,,,,,,3.0
2232.0,-28.31160186043589,4.971272395612542,34.98399860018092,26.21425314517694,6.418971019189211,-24.83854457248464,-38.39634095840154,2.945913731195131,-5.031092789811225,-5.031093931127122,39.96780085204842,41160.32685302268,25756.09329135463,25756.09329135463,66916.4201443773,76837.58834854189,76823.02800248718,25756.09329135463,102579.1212938418,102579.1212938418,102579.1212938418,128614.36802622315,124398.80334241944,4215.564683803701,0.0,90318.64631947495,54641.53076848523,39641.23950109969,26035.24673238135,65676.48623348105,19865.661690513854,1450.0,0.0,0.8868770824218294,2.8813957153551972,0.001494314320929203,1.0,1.0,-5.030180421046168,354226.36618240486,1553145.3622740845,4.384612526201141,1553145.3622740845,4.384612526201141,0.7630295151305759,0.09228353163034413,3.8614947220465203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614947220465203,1.2779017603895813,1.2782569794415233,3.021746148052339,6402.7174881246165,15243.107769423557,6488.552640089729,0.0003438436078562067,23389.555812109917,2385.0709275960617,19394.718055170873,1977.7108446993493,0.8292042059699688,0.8292042059699688,35025.83405525089,35405.22815468563,0.9866232840418778,0.8,4227.247105736492,4273.035954225843,0.9866232840418778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599392241282235,4.971272395612542,-2.3510000397405872,7.322272435353129,3.5,3.5,1.0,0.6,0.00027795607678625703,1.0000478553631578,0.0002779427757337872,197.53631776995877,0.0,2.637619056459416e-06,7.475012406005985,0.012068314650805457,9.443027726098303e-05,0.000183525799525274,0.0007086839062262133,0.09228353163102569,0.09228353163102569,0.09228353163102569,0.09228371069283613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.6012322342,594.8165303163121,0.0,0.09228353163102569,0.09228353163034413,0.09228353163034413,0.375,0.375,0.5,9.365785400708488,0.004059200280039477,0.004059200280039477,-6.650680006714538e-12,1.1413159199946676e-06,0.0009135100809771757,-6.650680006714538e-12,26035.24673238135,19865.661690513854,0.7630295151305759,1.0188794191347001,0.6267132913703239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414440686566747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.449319495696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2048770297751,262.2048770297751,-10.945122970224872,246.57695547330826,277.83279858623723,121282.08333716574,121326.38694063295,-44.30360346721211,0.0,nan,277.83279858623723,4.682798586237254,271.58162996364666,-1.5683700363533148,265.3304613410768,-7.819538658923193,259.0792927184915,-14.070707281508476,252.8281240958899,-20.321875904110072,246.57695547330826,-26.573044526691717,1.0,1.0,26022.012520719443,26022.012520719443,277.1081854507269,3.958185450726944,277.1081854507269,277.1081854507269,76821.63656327882,76823.02800248718,-1.391439208353404,0.0,8546.071908451686,8546.071908451686,0.8894337684372756,3880.802195656753,277.1081854507269,3.958185450726944,1.0,0.002,0.15032269399215,0.005091698920867075,0.0002329053820510797,0.0017670946179876136,0.11645269102553985,0.11645269102553985,0.0,3.8693440812531676e-14,1.0,1.0000018726957156,0.0009135100876278557,0.09228353163034413,0.0,1.725872664016206e-07,0.2207986667101707,0.0,1601843.964342379,268.11890721018875,1.1413225706746744e-06,1.0,1279345.0601179313,2619.1410825669313,,,,,,,,,,,,,,,,,,,3.0
2233.0,-28.312065918162748,4.971221883609497,34.983991268740674,26.214142538979672,6.418911468754563,-24.838968179472833,-38.39675167165694,2.945813730042041,-5.031131865734892,-5.0311320737670755,39.967785617238235,41160.0634734128,25756.06144024467,25756.06144024467,66916.12491365748,76837.46732473397,76822.87890873231,25756.06144024467,102578.94034897698,102578.94034897698,102578.94034897698,128614.16818361163,124398.60326666354,4215.564916948084,0.0,90318.69586290355,54641.437291578266,39641.39841258365,26035.227834634657,65676.62624721832,19865.646017219016,1450.0,0.0,0.8868769435142492,2.881391679306883,0.001494314320929203,1.0,1.0,-5.030965768640215,354225.8394167704,1553144.70583786,4.384617193356359,1553144.70583786,4.384617193356359,0.7630294669744258,0.09228352858682505,3.86149869922027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86149869922027,1.2779022505594142,1.2782574527492792,3.021748101257245,6402.721626731434,15243.107769423557,6488.550029740718,0.00034384258141330223,23389.544552000265,2385.0697793844247,19394.710252662997,1977.710049064971,0.8292042715728882,0.8292042715728882,35025.862915331956,35405.22815468563,0.9866243002214944,0.8,4227.250588842533,4273.035954225843,0.9866243002214944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559932348464526,4.971221883609497,-2.3510414967017104,7.322263380311207,3.5,3.5,1.0,0.6,0.0002779427757337872,1.0000476396548794,0.00027792953526664633,197.53669637720782,0.0,2.6274409273559156e-06,7.446167588126665,0.012070942091732812,9.442594793780933e-05,0.00018351682779597787,0.0007086499918191988,0.09228352858648449,0.09228352858648449,0.09228352858648449,0.09228356697460217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.5219340471,594.8165554020642,0.0,0.09228352858648449,0.09228352858682505,0.09228352858682505,0.375,0.375,0.5,9.365786552160671,0.0032940098801645945,0.0032940098801645945,-5.860556484549306e-11,2.0803219058507239e-07,0.0001663051268678828,-5.860556484549306e-11,26035.227834634657,19865.646017219016,0.7630294669744258,1.018872751803259,0.6267079450530714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414468247424523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.42047467781,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20461261986793,262.20461261986793,-10.945387380132047,246.57650592382936,277.83271931590235,121283.66951595685,121327.87630407685,-44.2067881200196,0.0,nan,277.83271931590235,4.682719315902375,271.58147663748576,-1.5685233625142132,265.33023395908606,-7.819766040913919,259.07899128066504,-14.071008719334941,252.827748602239,-20.322251397760965,246.57650592382936,-26.57349407617062,1.0,1.0,26022.012520719443,26022.012520719443,277.10812986220583,3.958129862205851,277.10812986220583,277.10812986220583,76821.50412076947,76822.87890873231,-1.3747879628353985,0.0,8546.071908451686,8546.071908451686,0.8894335176608505,3880.8061927163712,277.10812986220583,3.958129862205851,1.0,0.002,0.15032266257240107,0.005091691958559559,0.0002329053149646385,0.0017670946849464803,0.11645265748231926,0.11645265748231926,0.0,-8.888115937688568e-14,1.0,1.000000341066306,0.00016630518547344764,0.09228352858682505,0.0,3.1419628481529184e-08,0.040196550613909934,0.0,1601843.9179895353,268.1188681342651,2.0809079614991788e-07,1.0,1279345.19141563,2619.1405451255555,,,,,,,,,,,,,,,,,,,3.0
2234.0,-28.31252621446139,4.971171634500036,34.98398391448038,26.21399100115525,6.418808494370845,-24.839392743578532,-38.39716629646716,2.9456750234885587,-5.0311700715935785,-5.031170071596797,39.96777029578865,41159.84242551614,25756.029893199342,25756.029893199342,66915.87231871548,76837.37659462476,76822.72825909435,25756.029893199342,102578.7581522937,102578.7581522937,102578.7581522937,128613.9669867922,124398.40373606513,4215.563250727084,0.0,90318.76098749544,54641.37091479938,39641.54452521784,26035.208834498506,65676.75335971634,19865.630259877333,1450.0,0.0,0.8868768056577168,2.881387649636672,0.001494314320929203,1.0,1.0,-5.0311700715935785,354225.31465320295,1553144.045666208,4.384621825198411,1553144.045666208,4.384621825198411,0.7630294185907953,0.0922835248196879,3.8615037079071413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615037079071413,1.2779029197522673,1.2782581052072268,3.021750438331988,6402.726578712373,15243.107769423557,6488.546906349056,0.0003438413532359849,23389.531078929464,2385.068405513551,19394.700916636302,1977.7090970551924,0.8292043500653198,0.8292043500653197,35025.899260506856,35405.22815468563,0.9866255799557542,0.8,4227.254975320101,4273.035954225843,0.9866255799557542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559925538438924,4.971171634500036,-2.3510827772126417,7.322254411712677,3.5,3.5,1.0,0.6,0.00027792953526664633,1.0000472536792804,0.00027791640269408664,197.53707191688486,0.0,2.615478137498544e-06,7.4122650416708735,0.012073557569870311,9.44215775690081e-05,0.00018350795769763822,0.0007086166590798968,0.09228352482050688,0.09228352482050688,0.09228352482050688,0.09228342357004908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.46243148675,594.8165740342661,0.0,0.09228352482050688,0.0922835248196879,0.0922835248196879,0.375,0.375,0.5,9.365783514876641,0.0025334933790190917,0.0025334933790190917,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,26035.208834498506,19865.630259877333,0.7630294185907953,1.0188669338176994,0.6267033664115627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414495684049942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.386572131356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2043450780656,262.2043450780656,-10.945654921934363,246.57605766876588,277.832632487362,121284.81307715883,121329.54348836523,-44.73041120640828,0.0,nan,277.832632487362,4.682632487362014,271.58131752364125,-1.568682476358731,265.33000255993414,-7.819997440065833,259.0786875962094,-14.071312403790557,252.827372632481,-20.322627367518976,246.57605766876588,-26.573942331234093,1.0,1.0,26022.012520719443,26022.012520719443,277.10807423643666,3.958074236436687,277.10807423643666,277.10807423643666,76821.24542531163,76822.72825909435,-1.4828337827202631,0.0,8546.071908451686,8546.071908451686,0.8894332018433975,3880.8112264466768,277.10807423643666,3.958074236436687,1.0,0.002,0.15032277137575367,0.005091684398173111,0.00023290546520549136,0.0017670945349013108,0.11645273260274568,0.11645273260274568,0.0,1.0680215392633308e-13,0.9999988209898435,0.9999988209898435,0.0,0.09228341601647487,1.0880321304045337e-07,0.0,0.0,0.0,1601843.8734859354,268.1188299284064,0.0,1.0,1279345.3222144353,2619.140009726466,,,,,,,,,,,,,,,,,,,3.0
2235.0,-28.3129876736229,4.971121673217056,34.98397655076217,26.213926111254864,6.418795768183969,-24.83980932944371,-38.39756838334722,2.9456174239975126,-5.031206619579393,-5.031206619566206,39.96775531430991,41159.54117685114,25755.9953539169,25755.9953539169,66915.53653076803,76837.22473898185,76822.58628971264,25755.9953539169,102578.58164362953,102578.58164362953,102578.58164362953,128613.77222910417,124398.2124583,4215.559770804182,0.0,90318.79220566932,54641.25309776813,39641.71011989021,26035.190585474647,65676.90070536485,19865.615105640954,1450.0,0.0,0.8868766739463014,2.8813837697799105,0.001494314320929203,1.0,1.0,-5.031206619579393,354224.8099122515,1553143.4001449824,4.3846262505715705,1553143.4001449824,4.3846262505715705,0.7630293713587879,0.0922835203191252,3.861506348865619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861506348865619,1.2779032133216262,1.278258382075151,3.021751810787367,6402.729486780631,15243.107769423557,6488.54507211507,0.0003438406319824014,23389.523166834093,2385.0675987043583,19394.69543398817,1977.7085379806736,0.8292043961584256,0.8292043961584256,35025.918424427706,35405.22815468563,0.98662625472843,0.8,4227.257288202324,4273.035954225843,0.98662625472843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599180824824215,4.971121673217056,-2.3511229192255594,7.322244592442615,3.5,3.5,1.0,0.6,0.00027791640269408664,1.0000473732383,0.0002779032375177914,197.53744840653658,0.0,2.5941699301769546e-06,7.351877582121489,0.012076151739800488,9.44173395352476e-05,0.00018349906315883905,0.0007085827973987502,0.09228352031909698,0.09228352031909698,0.09228352031909698,0.09228328560309973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.42389904015,594.8165858512582,0.0,0.09228352031909698,0.0922835203191252,0.0922835203191252,0.375,0.375,0.5,9.365776473364589,0.0017831046172318565,0.0017831046172318565,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,26035.190585474647,19865.615105640954,0.7630293713587879,1.0188595352719194,0.626697373578851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414522898385025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.32618467181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2040830724686,262.2040830724686,-10.945916927531357,246.57561109234797,277.832555052586,121286.92614583795,121330.73095690683,-43.80481106886207,0.0,nan,277.832555052586,4.682555052585997,271.5811662605387,-1.5688337394612972,265.3297774684986,-7.820222531501372,259.0783886764479,-14.071611323552077,252.8269998843925,-20.32300011560747,246.57561109234797,-26.574388907652008,1.0,1.0,26022.012520719443,26022.012520719443,277.10802107622914,3.9580210762291586,277.10802107622914,277.10802107622914,76821.24309445283,76822.58628971264,-1.343195259803906,0.0,8546.071908451686,8546.071908451686,0.8894330353205208,3880.813880609947,277.10802107622914,3.9580210762291586,1.0,0.002,0.15032301398138867,0.005091676509498546,0.00023290582345502546,0.0017670941765315377,0.11645291172751272,0.11645291172751272,0.0,-1.3436734364047354e-14,0.9999973710836569,0.9999973710836569,0.0,0.09228327771347045,2.426056547621967e-07,0.0,0.0,0.0,1601843.8314160272,268.1187933804206,0.0,1.0,1279345.4480226554,2619.1394947554636,,,,,,,,,,,,,,,,,,,3.0
2236.0,-28.31344888985484,4.971071988260358,34.9839691716047,26.213838101271563,6.418759972732854,-24.840228003584965,-38.397974556405075,2.945539086422729,-5.031243427026823,-5.031243427012529,39.967740141279236,41159.265938865785,25755.962194327683,25755.962194327683,66915.22813319346,76837.08899486095,76822.43971197936,25755.962194327683,102578.40190630704,102578.40190630704,102578.40190630704,128613.57408182068,124398.01960955733,4215.554472263346,0.0,90318.83331223164,54641.154628130265,39641.865204557085,26035.17217551364,65677.03738007072,19865.59981357488,1450.0,0.0,0.8868765416081497,2.881379862383437,0.001494314320929203,1.0,1.0,-5.031243427026823,354224.301588611,1553142.7463699966,4.384630697003351,1553142.7463699966,4.384630697003351,0.7630293235494211,0.09228351516964636,3.8615097993240575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615097993240575,1.2779036029439375,1.2782587549810482,3.0217535895729566,6402.733255813847,15243.107769423557,6488.542694823982,0.0003438396971915797,23389.512912291873,2385.0665530320625,19394.688328106018,1977.7078133823497,0.8292044558958533,0.8292044558958533,35025.9434624215,35405.22815468563,0.9866271363307321,0.8,4227.260310022923,4273.035954225843,0.9866271363307321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559910924358764,4.971071988260358,-2.3511631771490755,7.322235165409434,3.5,3.5,1.0,0.6,0.0002779032375177914,1.0000473484762704,0.00027789007984594,197.537824699226,0.0,2.6006153331886425e-06,7.370143854256613,0.012078752355133678,9.441305861123218e-05,0.00018349017890655918,0.0007085491239274028,0.09228351517117114,0.09228351517117114,0.09228351517117114,0.09228314668894705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.40380590974,594.8165916514213,0.0,0.09228351517117114,0.09228351516964636,0.09228351516964636,0.375,0.375,0.5,9.36576541893408,0.0010407756807921942,0.0010407756807921942,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,26035.17217551364,19865.59981357488,0.7630293235494211,1.0188527193447747,0.626691878634515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441455018157035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.34445094394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20382352137034,262.20382352137034,-10.946176478629638,246.57516572161106,277.83248132112885,121288.72560844944,121332.12005052021,-43.394442070768065,0.0,nan,277.83248132112885,4.682481321128876,271.5810182012214,-1.568981798778566,265.32955508133296,-7.820444918667022,259.0780919614178,-14.071908038582194,252.82662884151,-20.323371158489977,246.57516572161106,-26.57483427838892,1.0,1.0,26022.012520719443,26022.012520719443,277.1079671173084,3.957967117308442,277.1079671173084,277.1079671173084,76821.17541197756,76822.43971197936,-1.264300001799711,0.0,8546.071908451686,8546.071908451686,0.8894328177554353,3880.817348320678,277.1079671173084,3.957967117308442,1.0,0.002,0.1503233909976863,0.005091667972960539,0.00023290638983100703,0.0017670936102055163,0.11645319491550352,0.11645319491550352,0.0,3.652330174408469e-14,0.9999959145866831,0.9999959145866831,0.0,0.09228313815334456,3.77016301801439e-07,0.0,0.0,0.0,1601843.7890474324,268.11875657297315,0.0,1.0,1279345.5747239986,2619.13897612883,,,,,,,,,,,,,,,,,,,3.0
