time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2237.0,-28.313908068241588,4.971022597425395,34.98396178684159,26.213722850102954,6.418695353122621,-24.840647726100595,-38.398380869161315,2.945435010974507,-5.031279111321737,-5.0312791113353965,39.96772522120509,41159.00740338789,25755.926900059036,25755.926900059036,66914.93430344693,76836.97325568898,76822.29955560877,25755.926900059036,102578.22645566781,102578.22645566781,102578.22645566781,128613.38070561098,124397.83328087167,4215.5474247393095,0.0,90318.88491790486,54641.06279363817,39642.024582518534,26035.15424994317,65677.17883246171,19865.584913571543,1450.0,0.0,0.8868764140685222,2.881376074222267,0.001494314320929203,1.0,1.0,-5.031279111321737,354223.80877663754,1553142.1034938118,4.384634982210286,1553142.1034938118,4.384634982210286,0.7630292766026114,0.09228350934339946,3.8615139582484397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615139582484397,1.2779041116784582,1.278259247041837,3.021755641099354,6402.737602752107,15243.107769423557,6488.53995300604,0.00034383861906620304,23389.501085442917,2385.0653470290995,19394.68013262871,1977.7069776762412,0.8292045247899499,0.8292045247899499,35025.97364133952,35405.22815468563,0.986628198948171,0.8,4227.263952298611,4273.035954225843,0.986628198948171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55990330542423,4.971022597425395,-2.3512025340768186,7.322225131502213,3.5,3.5,1.0,0.6,0.00027789007984594,1.00004713944248,0.00027787698087998334,197.53819933052534,0.0,2.5991378756250693e-06,7.3659567395214465,0.012081351493009302,9.440877639427719e-05,0.00018348130345166282,0.0007085156143562136,0.09228350934458383,0.09228350934458383,0.09228350934458383,0.0922830120929351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.40357976104,594.8165909914879,0.0,0.09228350934458383,0.09228350934339946,0.09228350934339946,0.375,0.375,0.5,9.365750501582367,0.0003099904049008728,0.0003099904049008728,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,26035.15424994317,19865.584913571543,0.7630292766026114,1.0188460511396609,0.6266865924369542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414577450490518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.34026382921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2035635433807,262.2035635433807,-10.946436456619267,246.57472142728406,277.8324056594768,121290.19866719106,121333.66448129986,-43.46581410880212,0.0,nan,277.8324056594768,4.682405659476842,271.580868813034,-1.5691311869659899,265.3293319666109,-7.820668033389097,259.07779512016015,-14.07220487983983,252.8262582737185,-20.32374172628147,246.57472142728406,-26.575278572715916,1.0,1.0,26022.012520719443,26022.012520719443,277.107915032893,3.957915032893027,277.107915032893,277.107915032893,76821.01746576274,76822.29955560877,-1.2820898460340686,0.0,8546.071908451686,8546.071908451686,0.8894325555187107,3880.821528039682,277.107915032893,3.957915032893027,1.0,0.002,0.15032389714622188,0.005091659069120671,0.00023290715682234287,0.0017670928432787572,0.11645357841117143,0.11645357841117143,0.0,1.0110011786079731e-13,0.9999945152886364,0.9999945152886364,0.0,0.09228300319498708,5.061484123718328e-07,0.0,0.0,0.0,1601843.7479716674,268.11872088867824,0.0,1.0,1279345.6975591136,2619.138473327941,,,,,,,,,,,,,,,,,,,3.0
2238.0,-28.31436591874005,4.970973505993068,34.98395439912122,26.213622546661668,6.418641547393419,-24.841065172129976,-38.39878683267159,2.9453408007501487,-5.0313142500455115,-5.0313142500323895,39.96771036633435,41158.739390297684,25755.89097176555,25755.89097176555,66914.63036206324,76836.84825264882,76822.16106792659,25755.89097176555,102578.05203969213,102578.05203969213,102578.05203969213,128613.188578133,124397.64991352466,4215.538664608356,0.0,90318.92647763394,54640.96092147326,39642.18395128964,26035.136538440867,65677.32048973051,19865.570183554857,1450.0,0.0,0.8868762890683675,2.8813723439815395,0.001494314320929203,1.0,1.0,-5.0313142500455115,354223.32349971397,1553141.4634284873,4.384639182094235,1553141.4634284873,4.384639182094235,0.7630292299110224,0.09228350286660172,3.861516837969895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861516837969895,1.2779045746317015,1.2782596933836372,3.0217567998634043,6402.740058034082,15243.107769423557,6488.538404336285,0.00034383801010688675,23389.49440529102,2385.06466584318,19394.675503551174,1977.7065056416998,0.8292045637020625,0.8292045637020625,35025.99453781512,35405.22815468563,0.9866289347254914,0.8,4227.266474281838,4273.035954225843,0.9866289347254914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559895549623459,4.970973505993068,-2.3512414113532154,7.322214917346283,3.5,3.5,1.0,0.6,0.00027787698087998334,1.0000470032929853,0.0002778639203607246,197.53857287965596,0.0,2.587546148173242e-06,7.333105783922967,0.012083939039157476,9.440449803732693e-05,0.0001834724828426564,0.0007084820818010605,0.09228350286741079,0.09228350286741079,0.09228350286741079,0.09228287961624139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.42191183503,594.8165842886139,0.0,0.09228350286741079,0.09228350286660172,0.09228350286660172,0.375,0.375,0.5,9.365731804188579,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,26035.136538440867,19865.570183554857,0.7630292299110224,1.0188392258256973,0.6266811600015469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414604599022323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.30741287361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20330431991437,262.20330431991437,-10.946695680085611,246.5742783413338,277.832330298495,121291.76343408051,121335.10309924904,-43.339665168548265,0.0,nan,277.832330298495,4.682330298495003,271.58071990705594,-1.569280092944041,265.32910951564276,-7.820890484357221,259.0774991241971,-14.07250087580286,252.82588873276126,-20.32411126723872,246.5742783413338,-26.57572165866617,1.0,1.0,26022.012520719443,26022.012520719443,277.10786368936135,3.957863689361375,277.10786368936135,277.10786368936135,76820.89007550769,76822.16106792659,-1.2709924188966397,0.0,8546.071908451686,8546.071908451686,0.8894323739407853,3880.8244221597447,277.10786368936135,3.957863689361375,1.0,0.002,0.15032452975945815,0.005091649702041458,0.00023290812001728172,0.0017670918800580672,0.11645406000864085,0.11645406000864085,0.0,7.53490152216596e-14,0.9999931448944316,0.9999931448944316,0.0,0.09228287025344735,6.326131543736993e-07,0.0,0.0,0.0,1601843.7075238843,268.11868574995447,0.0,1.0,1279345.818516199,2619.1379782145304,,,,,,,,,,,,,,,,,,,3.0
2239.0,-28.31482259582171,4.970924717006013,34.98394701020404,26.213521195482485,6.4185902286626275,-24.84148131336647,-38.39918881477786,2.945248946217816,-5.031348944473791,-5.031348944484315,39.96769555635445,41158.468107214794,25755.854678337593,25755.854678337593,66914.32278555239,76836.72395433861,76822.02362366297,25755.854678337593,102577.87830200056,102577.87830200056,102577.87830200056,128612.99730023535,124397.46907577883,4215.528224456517,0.0,90318.97178023469,54640.858866153925,39642.347682311956,26035.118998234782,65677.46668054674,19865.555589047322,1450.0,0.0,0.8868761661660518,2.8813686609098634,0.001494314320929203,1.0,1.0,-5.031348944473791,354222.8443591635,1553140.825297647,4.3846433114936065,1553140.825297647,4.3846433114936065,0.7630291834039336,0.09228349577025666,3.86152044154066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86152044154066,1.277905026602996,1.2782601287895587,3.02175855102909,6402.743768544035,15243.107769423557,6488.536063919911,0.00034383708982365513,23389.48431001946,2385.0636364119714,19394.668507890012,1977.705792282789,0.829204622505586,0.829204622505586,35026.020686842756,35405.22815468563,0.9866298554484442,0.8,4227.26963019245,4273.035954225843,0.9866298554484442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559887715001516,4.970924717006013,-2.35127988237923,7.322204599385243,3.5,3.5,1.0,0.6,0.0002778639203607246,1.0000468830005909,0.00027785089387710277,197.53894547263735,0.0,2.579956335441636e-06,7.311596254641597,0.012086518995492918,9.440026181600225e-05,0.00018346365854472234,0.000708448667750281,0.0922834957707479,0.0922834957707479,0.0922834957707479,0.09228274886857141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.4583640251,594.8165716845302,0.0,0.0922834957707479,0.09228349577025666,0.09228349577025666,0.375,0.375,0.5,9.36570939715949,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,26035.118998234782,19865.555589047322,0.7630291834039336,1.0188322748656198,0.6266756345430978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414631669140303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.28590334433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20304604655246,262.20304604655246,-10.946953953447519,246.57383646934554,277.8322556237591,121293.37188121527,121336.552698611,-43.18081739576181,0.0,nan,277.8322556237591,4.682255623759147,271.58057179287107,-1.569428207128908,265.3288879620043,-7.821112037995704,259.07720413111036,-14.072795868889614,252.8255203002245,-20.32447969977548,246.57383646934554,-26.57616353065444,1.0,1.0,26022.012520719443,26022.012520719443,277.10781291216813,3.9578129121681513,277.10781291216813,277.10781291216813,76820.76757179137,76822.02362366297,-1.2560518716054503,0.0,8546.071908451686,8546.071908451686,0.8894321467212349,3880.8280437483636,277.10781291216813,3.9578129121681513,1.0,0.002,0.15032528649869398,0.005091639863486416,0.00023290927574340283,0.0017670907242778359,0.11645463787170142,0.11645463787170142,0.0,2.1238653197253043e-14,0.999991799842243,0.999991799842243,0.0,0.09228273903103297,7.567392236875531e-07,0.0,0.0,0.0,1601843.6675875084,268.1186510555262,0.0,1.0,1279345.937943871,2619.137489361582,,,,,,,,,,,,,,,,,,,3.0
2240.0,-28.315278047863053,4.9708762332484815,34.983939621778546,26.213419495057337,6.41853973779403,-24.841896269294814,-38.39959442904217,2.9451579592005155,-5.031383203944927,-5.031383203949905,39.96768079270926,41158.2191529083,25755.81805078584,25755.81805078584,66914.03720369414,76836.6002534389,76821.8872013743,25755.81805078584,102577.70525216014,102577.70525216014,102577.70525216014,128612.80687875976,124397.29074302297,4215.516135736784,0.0,90319.01845690895,54640.77989986688,39642.48728560229,26035.101626599622,65677.58891220191,19865.541128045297,1450.0,0.0,0.8868760453088793,2.8813650240157562,0.001494314320929203,1.0,1.0,-5.031383203944927,354222.3712259986,1553140.1891630518,4.384647372178895,1553140.1891630518,4.384647372178895,0.763029137084259,0.09228348806956443,3.861524311315977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861524311315977,1.2779054744894007,1.2782605601529398,3.0217605201659268,6402.747940908703,15243.107769423557,6488.533432171004,0.00034383605498784173,23389.472958187576,2385.0624788472696,19394.660641416413,1977.7049901257221,0.8292046886258391,0.8292046886258391,35026.04876755734,35405.22815468563,0.9866308441874446,0.8,4227.273019237213,4273.035954225843,0.9866308441874446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559879808252641,4.9708762332484815,-2.351317953186726,7.322194186435207,3.5,3.5,1.0,0.6,0.00027785089387710277,1.0000467574069867,0.00027783790289720065,197.53931706734147,0.0,2.57323783787002e-06,7.2925560325236365,0.012089092233330788,9.439598749581212e-05,0.00018345490638129066,0.0007084155810215504,0.09228348807018508,0.09228348807018508,0.09228348807018508,0.09228261981268586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.5126101615,594.816553285571,0.0,0.09228348807018508,0.09228348806956443,0.09228348806956443,0.375,0.375,0.5,9.365683349529045,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,26035.101626599622,19865.541128045297,0.763029137084259,1.0188260304918488,0.6266706776938596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414658669976694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.26686312221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2027887371715,262.2027887371715,-10.947211262828489,246.57339580972294,277.8321816646184,121294.98846752211,121338.00811615658,-43.01964863447287,0.0,nan,277.8321816646184,4.68218166461844,271.5804244936379,-1.5695755063620709,265.32866732267195,-7.82133267732803,259.07691015168035,-14.073089848319626,252.8251529806975,-20.324847019302467,246.57339580972294,-26.57660419027704,1.0,1.0,26022.012520719443,26022.012520719443,277.1077626895454,3.9577626895454046,277.1077626895454,277.1077626895454,76820.6457941493,76821.8872013743,-1.2414072249957826,0.0,8546.071908451686,8546.071908451686,0.889431902716375,3880.831932872557,277.1077626895454,3.9577626895454046,1.0,0.002,0.15032616505385638,0.0050916295623595325,0.00023291062041700688,0.0017670893796356492,0.11645531020850343,0.11645531020850343,0.0,5.2656230070668997e-14,0.9999904798234114,0.9999904798234114,0.0,0.0922826095144618,8.785551026358483e-07,0.0,0.0,0.0,1601843.6281517886,268.11861679605505,0.0,1.0,1279346.0558742827,2619.137006637501,,,,,,,,,,,,,,,,,,,3.0
2241.0,-28.31573231405483,4.970828057299375,34.98393223540194,26.213317410461627,6.418490053582233,-24.8423100772951,-38.399996026977874,2.9450678168113686,-5.031417035420077,-5.031417035432069,39.96766607498908,41157.96212320686,25755.78111378347,25755.78111378347,66913.74323699033,76836.47713125791,76821.75175456385,25755.78111378347,102577.53286834732,102577.53286834732,102577.53286834732,128612.61728932126,124397.11486023487,4215.502429086392,0.0,90319.06647087447,54640.69362927438,39642.63649066677,26035.084420973948,65677.72091164072,19865.526798540755,1450.0,0.0,0.8868759264628163,2.881361432560138,0.001494314320929203,1.0,1.0,-5.031417035420077,354221.90400407155,1553139.5550083397,4.384651365293569,1553139.5550083397,4.384651365293569,0.7630290909499423,0.0922834797768211,3.8615284402255363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615284402255363,1.277905918393824,1.2782609875785944,3.021762701497634,6402.752562888838,15243.107769423557,6488.530516803959,0.0003438349086339814,23389.460383101385,2385.0611965453427,19394.651927189218,1977.7041015218467,0.8292047618679408,0.8292047618679408,35026.07872865259,35405.22815468563,0.9866318991360078,0.8,4227.2766352240005,4273.035954225843,0.9866318991360078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559871834703003,4.970828057299375,-2.351355628211205,7.322183685510581,3.5,3.5,1.0,0.6,0.00027783790289720065,1.0000466358355267,0.00027782494629869986,197.53968769573385,0.0,2.566229297899144e-06,7.272693830246174,0.012091658462628687,9.439175567544103e-05,0.0001834461472217596,0.0007083825147466254,0.09228347977707897,0.09228347977707897,0.09228347977707897,0.09228249242137124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.5843223265,594.8165291985515,0.0,0.09228347977707897,0.0922834797768211,0.0922834797768211,0.375,0.375,0.5,9.365653728834662,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,26035.084420973948,19865.526798540755,0.7630290909499423,1.018819506952936,0.626665504708645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414685598478525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.24700091993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2025323976445,262.2025323976445,-10.94746760235546,246.57295635419734,277.83210844108993,121296.61236389501,121339.46986294791,-42.85749905288906,0.0,nan,277.83210844108993,4.682108441089952,271.5802780237114,-1.5697219762885766,265.3284476063449,-7.821552393655054,259.07661718895207,-14.073382811047907,252.82478677157133,-20.32521322842865,246.57295635419734,-26.577043645802632,1.0,1.0,26022.012520719443,26022.012520719443,277.1077130090496,3.9577130090495984,277.1077130090496,277.1077130090496,76820.52456278887,76821.75175456385,-1.2271917749894783,0.0,8546.071908451686,8546.071908451686,0.8894316423720068,3880.836082426664,277.1077130090496,3.9577130090495984,1.0,0.002,0.1503271631654605,0.005091618806944215,0.00023291215053392422,0.0017670878494589312,0.11645607526696211,0.11645607526696211,0.0,-7.14445863581048e-15,0.9999891842872326,0.9999891842872326,0.0,0.09228248166521065,9.9811161044208e-07,0.0,0.0,0.0,1601843.5892087144,268.1185829645799,0.0,1.0,1279346.172331393,2619.1365299442054,,,,,,,,,,,,,,,,,,,3.0
2242.0,-28.31618615910121,4.970780190927255,34.983924852254326,26.213215779885672,6.418439163027232,-24.842723626884577,-38.40039381813256,2.944976630797371,-5.031450474928761,-5.031450474916161,39.96765139542364,41157.68814034628,25755.743964546793,25755.743964546793,66913.43210489307,76836.35409320766,76821.61704223465,25755.743964546793,102577.36100678144,102577.36100678144,102577.36100678144,128612.42837269975,124396.94123944877,4215.487133250986,0.0,90319.11281564586,54640.58889147551,39642.80436018927,26035.067365918312,65677.87172610758,19865.51258805813,1450.0,0.0,0.8868758094728937,2.881357882718032,0.001494314320929203,1.0,1.0,-5.031450474928761,354221.44219577924,1553138.922496207,4.384655296044396,1553138.922496207,4.384655296044396,0.7630290449742967,0.09228347090572776,3.861532247532089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861532247532089,1.2779063670583468,1.278261419809598,3.021764619908008,6402.756627770217,15243.107769423557,6488.52795281601,0.00034383390044971873,23389.449323741614,2385.0600688044965,19394.644263257655,1977.7033200183198,0.829204826279129,0.829204826279129,35026.10635605619,35405.22815468563,0.9866328719140548,0.8,4227.279969558929,4273.035954225843,0.9866328719140548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559863815338584,4.970780190927255,-2.351392933322011,7.322173124249266,3.5,3.5,1.0,0.6,0.00027782494629869986,1.0000465927709525,0.00027781200226771033,197.54005798171778,0.0,2.5594424214463335e-06,7.253459822378909,0.012094217905050133,9.438756414166184e-05,0.000183437382157038,0.0007083493666022696,0.09228347090623977,0.09228347090623977,0.09228347090623977,0.09228236655599707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.6731574264,594.8164995348611,0.0,0.09228347090623977,0.09228347090572776,0.09228347090572776,0.375,0.375,0.5,9.365620598374642,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,26035.067365918312,19865.51258805813,0.7630290449742967,1.0188124302190862,0.6266598940961985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414712456962187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.22776691207,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20227678024634,262.20227678024634,-10.947723219753641,246.57251794561597,277.83203561487574,121298.19976694723,121340.9365323577,-42.73676541045942,0.0,nan,277.83203561487574,4.682035614875758,271.58013208102324,-1.5698679189767404,265.3282285471848,-7.821771452815199,259.0763250133151,-14.073674986684864,252.8244214794628,-20.325578520537164,246.57251794561597,-26.577482054384006,1.0,1.0,26022.012520719443,26022.012520719443,277.10766380649557,3.9576638064955887,277.10766380649557,277.10766380649557,76820.39860207644,76821.61704223465,-1.2184401582053397,0.0,8546.071908451686,8546.071908451686,0.889431402305953,3880.8399087697494,277.10766380649557,3.9576638064955887,1.0,0.002,0.15032827872028665,0.0050916076005011225,0.00023291386280257758,0.0017670861372245028,0.11645693140128878,0.11645693140128878,0.0,2.708033450260494e-14,0.9999879116510818,0.9999879116510818,0.0,0.09228235535093207,1.1155547956903795e-06,0.0,0.0,0.0,1601843.5507168125,268.1185495250712,0.0,1.0,1279346.287439229,2619.136058774009,,,,,,,,,,,,,,,,,,,3.0
2243.0,-28.316637793747287,4.970732635740259,34.98391747341959,26.21312019126492,6.418389009976067,-24.843135113376956,-38.4007950668223,2.944886329573272,-5.031483528275203,-5.031483528275738,39.96763675359688,41157.42488185829,25755.70662234119,25755.70662234119,66913.13150419948,76836.22852137193,76821.48302840488,25755.70662234119,102577.18965074606,102577.18965074606,102577.18965074606,128612.24011002229,124396.76983371121,4215.47027631109,0.0,90319.15198597344,54640.48967739477,39642.958120642965,26035.050459276226,65678.00857991919,19865.498494901698,1450.0,0.0,0.8868756943109553,2.8813543738732847,0.001494314320929203,1.0,1.0,-5.031483528275203,354220.98572096345,1553138.2916104298,4.384659165377372,1553138.2916104298,4.384659165377372,0.7630289991553931,0.09228346146814341,3.861534889309234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861534889309234,1.2779068116021013,1.2782618479347376,3.0217656359997482,6402.758780746687,15243.107769423557,6488.526594785619,0.00034383336646069093,23389.443466126515,2385.059471493988,19394.640204013936,1977.7029060906566,0.8292048603936214,0.8292048603936214,35026.1255258893,35405.22815468563,0.9866335468959025,0.8,4227.282283154699,4273.035954225843,0.9866335468959025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559855754318177,4.970732635740259,-2.351429872388011,7.32216250812827,3.5,3.5,1.0,0.6,0.00027781200226771033,1.0000463660116505,0.00027779912183039106,197.54042646545412,0.0,2.556964632188637e-06,7.246437767622598,0.012096774869682322,9.438333634998731e-05,0.000183428665917723,0.0007083161931407349,0.09228346146772035,0.09228346146772035,0.09228346146772035,0.09228224219389863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.7788149963,594.8164643923722,0.0,0.09228346146772035,0.09228346146814341,0.09228346146814341,0.375,0.375,0.5,9.365584019992951,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,26035.050459276226,19865.498494901698,0.7630289991553931,1.0188057304261495,0.6266545799995834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414739290640302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.22074485731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20202202167644,262.20202202167644,-10.947977978323536,246.57208078212906,277.8319632612235,121299.75683686769,121342.35001468981,-42.59317782209153,0.0,nan,277.8319632612235,4.68196326122353,271.57998676540143,-1.570013234598548,265.32801026959584,-7.821989730404141,259.0760337737652,-14.073966226234802,252.82405727794364,-20.32594272205634,246.57208078212906,-26.577919217870914,1.0,1.0,26022.012520719443,26022.012520719443,277.10761507179944,3.9576150717994665,277.10761507179944,277.10761507179944,76820.27504216183,76821.48302840488,-1.20798624305462,0.0,8546.071908451686,8546.071908451686,0.8894312357312072,3880.8425637557802,277.10761507179944,3.9576150717994665,1.0,0.002,0.15032950964939634,0.005091595950521442,0.0002329157540145846,0.0017670842459095147,0.1164578770072923,0.1164578770072923,0.0,-7.590065728702022e-14,0.999986661432049,0.999986661432049,0.0,0.09228223053892186,1.2309292215508365e-06,0.0,0.0,0.0,1601843.5126694029,268.1185164717248,0.0,1.0,1279346.4012177587,2619.1355930451537,,,,,,,,,,,,,,,,,,,3.0
2244.0,-28.317088347814778,4.970685392952688,34.9839100998447,26.21302358983087,6.418341317036638,-24.843545381323235,-38.40119236903263,2.944798350538166,-5.031516212651923,-5.03151621264044,39.967622147724455,41157.15785965966,25755.669134402302,25755.669134402302,66912.82699406196,76836.1036066112,76821.34962691227,25755.669134402302,102577.01876131457,102577.01876131457,102577.01876131457,128612.0524557309,124396.60057022853,4215.451885502358,0.0,90319.19484035579,54640.39008040633,39643.11639994384,26035.033694416332,65678.15009436017,19865.484513822328,1450.0,0.0,0.8868755808958766,2.8813509042004988,0.001494314320929203,1.0,1.0,-5.031516212651923,354220.53434215375,1553137.6622754151,4.384662976018173,1553137.6622754151,4.384662976018173,0.7630289534859649,0.09228345147512894,3.8615382441672392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615382441672392,1.2779072452672675,1.2782622652595266,3.0217672358212657,6402.76217057651,15243.107769423557,6488.524456577492,0.0003438325257010647,23389.43424340825,2385.0585310384536,19394.633812766755,1977.7022543648195,0.8292049141048662,0.8292049141048662,35026.14987012977,35405.22815468563,0.9866344040720121,0.8,4227.2852212466205,4273.035954225843,0.9866344040720121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559847661838487,4.970685392952688,-2.3514664576236592,7.322151850576347,3.5,3.5,1.0,0.6,0.00027779912183039106,1.0000462552436917,0.0002777862727586504,197.54079406873907,0.0,2.5444070811098122e-06,7.210849667865208,0.012099319276763432,9.437915031313561e-05,0.00018341997151725546,0.0007082832347579477,0.09228345147528678,0.09228345147528678,0.09228345147528678,0.09228211926817075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.9009965816,594.8164238682317,0.0,0.09228345147528678,0.09228345147512894,0.09228345147512894,0.375,0.375,0.5,9.365544053741484,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,26035.033694416332,19865.484513822328,0.7630289534859649,1.0187988988412118,0.6266491641516841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414765993721994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.18515675755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2017682876644,262.2017682876644,-10.948231712335598,246.5716448463658,277.8318917289642,121301.35498507539,121343.77686675928,-42.421881683897894,0.0,nan,277.8318917289642,4.681891728964217,271.57984235243794,-1.5701576475620413,265.32779297593527,-7.82220702406471,259.07574359940196,-14.074256400598017,252.82369422288096,-20.326305777119018,246.5716448463658,-26.578355153634163,1.0,1.0,26022.012520719443,26022.012520719443,277.10756677774947,3.9575667777494914,277.10756677774947,277.10756677774947,76820.15676746462,76821.34962691227,-1.192859447648516,0.0,8546.071908451686,8546.071908451686,0.8894310241937926,3880.8459353880753,277.10756677774947,3.9575667777494914,1.0,0.002,0.1503308539443778,0.005091583863641357,0.00023291782104984808,0.00176708217893604,0.11645891052492403,0.11645891052492403,0.0,-1.4111975477071326e-14,0.9999854329784357,0.9999854329784357,0.0,0.09228210718010127,1.3442950276687059e-06,0.0,0.0,0.0,1601843.4750466957,268.11848378734805,0.0,1.0,1279346.5137261795,2619.135132515342,,,,,,,,,,,,,,,,,,,3.0
2245.0,-28.31753784122321,4.9706385163692,34.983902759257596,26.21294172657656,6.418305088942856,-24.84395354820603,-38.401589321996994,2.9447207959132813,-5.031546023376222,-5.031546023363252,39.967608352585884,41156.882223005865,25755.62518981106,25755.62518981106,66912.50741281692,76835.96936689033,76821.23609808781,25755.62518981106,102576.86128789888,102576.86128789888,102576.86128789888,128611.87951704313,124396.4473979372,4215.432119105931,0.0,90319.22854521968,54640.28205051923,39643.273883000504,26035.018229144247,65678.29211214476,19865.471593924067,1450.0,0.0,0.8868754791663866,2.8813477395887106,0.001494314320929203,1.0,1.0,-5.031546023376222,354220.1226495457,1553137.0678722977,4.3846663940346575,1553137.0678722977,4.3846663940346575,0.7630289104881887,0.09228344083258332,3.861540492331757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861540492331757,1.2779076306187875,1.2782626342973207,3.0217680838652825,6402.763967480018,15243.107769423557,6488.523323137348,0.00034383208002475047,23389.42935457378,2385.0580325160763,19394.630424838317,1977.7019088922636,0.8292049425757246,0.8292049425757246,35026.16618374114,35405.22815468563,0.9866349784846733,0.8,4227.287190126686,4273.035954225843,0.9866349784846733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559838175568431,4.9706385163692,-2.3515008410753095,7.3221393574445095,3.5,3.5,1.0,0.6,0.0002777862727586504,1.0000461465195911,0.0002777734544804913,197.5411608078165,0.0,2.538215834699505e-06,7.193303675538397,0.012101857492598131,9.437496812730692e-05,0.00018341130463134345,0.0007082501795853278,0.09228344083314959,0.09228344083314959,0.09228344083314959,0.0922820073286944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490282.04176811985,594.8163773274589,0.0,0.09228344083314959,0.09228344083258332,0.09228344083258332,0.375,0.375,0.5,9.3655010486116,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,26035.018229144247,19865.471593924067,0.7630289104881887,1.0187918300092937,0.6266436123632915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414792633007407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.167610765224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2015165306092,262.2015165306092,-10.948483469390794,246.57121020253135,277.8318228586886,121303.03432033819,121345.1256739546,-42.091353616373695,0.0,nan,277.8318228586886,4.6818228586886335,271.57970032745067,-1.5702996725493108,265.32757779623375,-7.822422203766223,259.07545526499166,-14.074544735008317,252.8233327337591,-20.32666726624089,246.57121020253135,-26.57878979746863,1.0,1.0,26022.012520719443,26022.012520719443,277.1075236826984,3.9575236826984224,277.1075236826984,277.1075236826984,76820.05543023619,76821.23609808781,-1.1806678516295506,0.0,8546.071908451686,8546.071908451686,0.8894308824378736,3880.8481947934156,277.1075236826984,3.9575236826984224,1.0,0.002,0.15033229945189694,0.0050915718599032515,0.0002329200462870504,0.0017670799537242584,0.1164600231435252,0.1164600231435252,0.0,1.1308662339892805e-14,0.9999843362199797,0.9999843362199797,0.0,0.0922819953250666,1.4455075167151587e-06,0.0,0.0,0.0,1601843.4407318104,268.11845397662375,0.0,1.0,1279346.6163426999,2619.1347124760846,,,,,,,,,,,,,,,,,,,3.0
2246.0,-28.317986013575524,4.970591944256945,34.983895418898435,26.212828989978902,6.41824915427615,-24.84436249678199,-38.401986414659746,2.944625637498575,-5.0315784065571165,-5.031578406556607,39.96759367799423,41156.6467485015,25755.588653344894,25755.588653344894,66912.2354018464,76835.85552703904,76821.10000659159,25755.588653344894,102576.68865993648,102576.68865993648,102576.68865993648,128611.69020381662,124396.2793558674,4215.410847949211,0.0,90319.28569608639,54640.217147730196,39643.40949817355,26035.00154388013,65678.41104205367,19865.457669507006,1450.0,0.0,0.8868753675324,2.8813443018962066,0.001494314320929203,1.0,1.0,-5.0315784065571165,354219.67543117655,1553136.4355757472,4.384670144833655,1553136.4355757472,4.384670144833655,0.7630288646622586,0.09228342979838107,3.8615459502259526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615459502259526,1.2779080973866805,1.278263084813448,3.0217712510960735,6402.770678462007,15243.107769423557,6488.519089995868,0.00034383041553066846,23389.41109604082,2385.056170663868,19394.61777169515,1977.7006186307406,0.8292050489025832,0.8292050489025832,35026.20578847038,35405.22815468563,0.9866363729927285,0.8,4227.291969997933,4273.035954225843,0.9866363729927285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559830288482099,4.970591944256945,-2.3515370261325055,7.322128970389451,3.5,3.5,1.0,0.6,0.0002777734544804913,1.000046011060306,0.0002777606744173501,197.54152647022056,0.0,2.5321375471003287e-06,7.176077808482332,0.012104389630145231,9.43707846409787e-05,0.00018340266983951262,0.0007082178369793974,0.09228342979914364,0.09228342979914364,0.09228342979914364,0.09228188561259268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490282.1943068969,594.8163269097467,0.0,0.09228342979914364,0.09228342979838107,0.09228342979838107,0.375,0.375,0.5,9.36545472314673,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,26035.00154388013,19865.457669507006,0.7630288646622586,1.0187858436313677,0.6266388923774212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441481920967364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.15038489817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20126471965705,262.20126471965705,-10.94873528034293,246.57077666476724,277.83175277454944,121304.57128901072,121346.6716544611,-42.10036545033913,0.0,nan,277.83175277454944,4.681752774549466,271.5795575525858,-1.570442447414166,265.32736233064634,-7.8226376693536395,259.07516710867446,-14.074832891325514,252.8229718867189,-20.327028113281074,246.57077666476724,-26.57922333523274,1.0,1.0,26022.012520719443,26022.012520719443,277.1074753750549,3.957475375054912,277.1074753750549,277.1074753750549,76819.91189133718,76821.10000659159,-1.1881152544083307,0.0,8546.071908451686,8546.071908451686,0.8894305382953711,3880.8536799770823,277.1074753750549,3.957475375054912,1.0,0.002,0.15033385661478663,0.005091558878842743,0.00023292244327780188,0.0017670775567934507,0.11646122163890094,0.11646122163890094,0.0,7.125246573314037e-14,0.9999831263009734,0.9999831263009734,0.0,0.09228187263556151,1.5571628195590706e-06,0.0,0.0,0.0,1601843.403455778,268.11842159344286,0.0,1.0,1279346.7278142823,2619.134256190571,,,,,,,,,,,,,,,,,,,3.0
2247.0,-28.31843417614151,4.970545782213781,34.983888134428554,26.212774926703446,6.418240096877544,-24.844766748841593,-38.402378967124946,2.9445726694298897,-5.031605458299339,-5.031605458284582,39.967580610181635,41156.3478841931,25755.539444283284,25755.539444283284,66911.88732847638,76835.70262057491,76821.00341160038,25755.539444283284,102576.54285588366,102576.54285588366,102576.54285588366,128611.5301634352,124396.14180096201,4215.388362473203,0.0,90319.30705221959,54640.09253642937,39643.571684211354,26034.987307551546,65678.5589917629,19865.445750336563,1450.0,0.0,0.886875277206826,2.8813414301742766,0.001494314320929203,1.0,1.0,-5.031605458299339,354219.3018414088,1553135.8725125797,4.3846731796901075,1553135.8725125797,4.3846731796901075,0.763028824084524,0.09228341807235109,3.861547134471201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861547134471201,1.277908368797656,1.2782633399672183,3.021771536017414,6402.771282176139,15243.107769423557,6488.518709183956,0.00034383026579381116,23389.409453521504,2385.0560031735104,19394.616633422862,1977.7005025592698,0.8292050584672975,0.8292050584672975,35026.2143818404,35405.22815468563,0.9866366755708803,0.8,4227.2930071266555,4273.035954225843,0.9866366755708803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559819665776677,4.970545782213781,-2.351569198392695,7.322114980606477,3.5,3.5,1.0,0.6,0.0002777606744173501,1.0000460102232627,0.0002777478951746824,197.5418921258069,0.0,2.5245931813031083e-06,7.154697075813009,0.012106914223326534,9.436664915536675e-05,0.00018339402526198334,0.0007081846727295508,0.09228341807759251,0.09228341807759251,0.09228341807759251,0.09228178424026474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490282.3675999179,594.8162698094308,0.0,0.09228341807759251,0.09228341807235109,0.09228341807235109,0.375,0.375,0.5,9.365405708743465,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,26034.987307551546,19865.445750336563,0.763028824084524,1.018778249030527,0.6266329303807463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414845708323758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.1290041655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2010171270567,262.2010171270567,-10.948982872943304,246.5703444598042,277.83168979431366,121306.49482434105,121347.88992072441,-41.395096383381244,0.0,nan,277.83168979431366,4.681689794313684,271.57942072739826,-1.5705792726017194,265.327151660511,-7.822848339488985,259.07488259360844,-14.075117406391541,252.82261352670477,-20.327386473295206,246.5703444598042,-26.579655540195773,1.0,1.0,26022.012520719443,26022.012520719443,277.1074370204743,3.9574370204743445,277.1074370204743,277.1074370204743,76819.87477833679,76821.00341160038,-1.128633263593656,0.0,8546.071908451686,8546.071908451686,0.8894304636238624,3880.854870143557,277.1074370204743,3.9574370204743445,1.0,0.002,0.15033550281099098,0.005091546493735552,0.00023292498078645888,0.001767075019589191,0.11646249039322944,0.11646249039322944,0.0,3.7565003191408763e-13,0.9999821615215436,0.9999821615215436,0.0,0.09228177187658593,1.6461957651645472e-06,0.0,0.0,0.0,1601843.3723167111,268.11839454170064,0.0,1.0,1279346.820933614,2619.133875026249,,,,,,,,,,,,,,,,,,,3.0
2248.0,-28.318881109166846,4.97049989285964,34.98388083299565,26.21266428558158,6.41817870944259,-24.8451751272939,-38.40277218315748,2.9444727274709694,-5.031638639848268,-5.031638639846059,39.96756555170164,41156.08644371622,25755.50672171717,25755.50672171717,66911.5931654334,76835.58889117627,76820.8563355434,25755.50672171717,102576.36305726058,102576.36305726058,102576.36305726058,128611.33326006004,124395.96891797453,4215.364342085505,0.0,90319.35657787729,54639.99396073415,39643.736241270155,26034.970202799468,65678.70644406963,19865.431474784007,1450.0,0.0,0.8868751629004177,2.8813379077357646,0.001494314320929203,1.0,1.0,-5.031638639848268,354218.843598252,1553135.2236758391,4.384677020281209,1553135.2236758391,4.384677020281209,0.7630287770656996,0.09228340613199702,3.8615511204509994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615511204509994,1.2779088576266167,1.2782638126004058,3.021773499264123,6402.775442060331,15243.107769423557,6488.516085194805,0.0003438292340321421,23389.398135775213,2385.0548490845717,19394.60879014369,1977.6997027673765,0.8292051243712296,0.8292051243712296,35026.243305743425,35405.22815468563,0.9866376940004683,0.8,4227.296497935329,4273.035954225843,0.9866376940004683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559812601992711,4.97049989285964,-2.3516057849561873,7.322105677815827,3.5,3.5,1.0,0.6,0.0002777478951746824,1.0000458841576358,0.0002777351515312085,197.5422567793739,0.0,2.5244357765134672e-06,7.1542509906391665,0.012109438659103048,9.43625068470363e-05,0.00018338538832764607,0.0007081520517709634,0.09228340613621107,0.09228340613621107,0.09228340613621107,0.09228165953194983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490282.5475849184,594.8162104310212,0.0,0.09228340613621107,0.09228340613199702,0.09228340613199702,0.375,0.375,0.5,9.365353311146327,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,26034.970202799468,19865.431474784007,0.7630287770656996,1.0187714829982784,0.6266275429581387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414872206487521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.12855808032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20076834033483,262.20076834033483,-10.949231659665145,246.5699130819762,277.8316235987011,121307.86686225898,121349.46160281906,-41.59474056010478,0.0,nan,277.8316235987011,4.681623598701151,271.5792814953386,-1.5707185046613859,265.3269393920133,-7.82306060798669,259.0745972886596,-14.07540271134036,252.82225518532024,-20.327744814679733,246.5699130819762,-26.580086918023767,1.0,1.0,26022.012520719443,26022.012520719443,277.1073866291282,3.957386629128223,277.1073866291282,277.1073866291282,76819.72439873342,76820.8563355434,-1.1319368099793792,0.0,8546.071908451686,8546.071908451686,0.8894302122914917,3880.8588760532543,277.1073866291282,3.957386629128223,1.0,0.002,0.15033726343388296,0.005091532455353841,0.0002329276926256474,0.0017670723076655013,0.1164638463128237,0.1164638463128237,0.0,2.911486156331744e-13,0.9999809215690968,0.9999809215690968,0.0,0.09228164550940962,1.76062258740196e-06,0.0,0.0,0.0,1601843.3341216552,268.1183613601517,0.0,1.0,1279346.9351533523,2619.13340749194,,,,,,,,,,,,,,,,,,,3.0
2249.0,-28.319328577447802,4.970454277495024,34.98387351906934,26.212572713289433,6.418134160903498,-24.845582303613078,-38.403168961498864,2.9443878869890927,-5.031671486767721,-5.031671486745689,39.967550588277405,41155.82531406346,25755.473842919837,25755.473842919837,66911.2991569833,76835.46199383422,76820.71117770999,25755.473842919837,102576.18502062983,102576.18502062983,102576.18502062983,128611.13827025305,124395.79945160013,4215.338818652915,0.0,90319.39581993375,54639.899132209175,39643.88520858286,26034.95324962322,65678.83845820608,19865.41732303267,1450.0,0.0,0.8868750499523138,2.881334420823733,0.001494314320929203,1.0,1.0,-5.031671486767721,354218.3899768477,1553134.5789349766,4.3846808152351775,1553134.5789349766,4.3846808152351775,0.7630287303596431,0.09228339375481391,3.861554000729344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861554000729344,1.2779092764852786,1.2782642152893429,3.0217747627202773,6402.778119172312,15243.107769423557,6488.514396505923,0.00034382857003562793,23389.390852199616,2385.054106366559,19394.603742539617,1977.6991880550054,0.8292051667825152,0.8292051667825151,35026.26420621982,35405.22815468563,0.9866384299200756,0.8,4227.29902040141,4273.035954225843,0.9866384299200756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559805504483283,4.970454277495024,-2.351642053114737,7.322096330609762,3.5,3.5,1.0,0.6,0.0002777351515312085,1.0000459392777097,0.00027772239316506273,197.5426218708197,0.0,2.517408091419176e-06,7.134334531081945,0.012111956067194467,9.435832718209314e-05,0.00018337682434911538,0.0007081195097063687,0.09228339375692166,0.09228339375692166,0.09228339375692166,0.09228153610281835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490282.7441106486,594.8161456684089,0.0,0.09228339375692166,0.09228339375481391,0.09228339375481391,0.375,0.375,0.5,9.365297581495938,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,-2.205524651799351e-11,26034.95324962322,19865.41732303267,0.7630287303596431,1.0187649588163998,0.6266223075831717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414898632045077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.10864162077,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2005200587725,262.2005200587725,-10.94947994122748,246.56948244152088,277.83155767603057,121309.40689558085,121350.91718077187,-41.51028519100323,0.0,nan,277.83155767603057,4.681557676030593,271.57914262911413,-1.5708573708858466,265.3267275822353,-7.823272417764656,259.07431253531485,-14.075687464685132,252.82189748841935,-20.328102511580624,246.56948244152088,-26.5805175584791,1.0,1.0,26022.012520719443,26022.012520719443,277.1073367969007,3.9573367969007336,277.1073367969007,277.1073367969007,76819.62193515543,76820.71117770999,-1.0892425545607693,0.0,8546.071908451686,8546.071908451686,0.8894300306780989,3880.861770732991,277.1073367969007,3.9573367969007336,1.0,0.002,0.15033913556104792,0.0050915179809992266,0.0002329305773870575,0.0017670694226380754,0.11646528869352875,0.11646528869352875,0.0,2.513267371995198e-14,0.9999797132813527,0.9999797132813527,0.0,0.09228152162756899,1.8721272449208796e-06,0.0,0.0,0.0,1601843.2963117706,268.11832851323226,0.0,1.0,1279347.0482211926,2619.132944672828,,,,,,,,,,,,,,,,,,,3.0
2250.0,-28.319772510701807,4.970408963467568,34.98386620747319,26.212453480716817,6.418061654858193,-24.845989094151463,-38.40356193305922,2.9442782382944617,-5.031702758182291,-5.031702758141095,39.96753602770718,41155.57432483289,25755.437683142303,25755.437683142303,66911.0120079752,76835.35583169875,76820.57607369532,25755.437683142303,102576.01375683762,102576.01375683762,102576.01375683762,128610.95075046047,124395.63887395985,4215.311876500627,0.0,90319.44704612796,54639.8044199104,39644.047362463956,26034.936993622843,65678.9843560868,19865.403738305722,1450.0,0.0,0.8868749435616408,2.8813311011647533,0.001494314320929203,1.0,1.0,-5.031702758182291,354217.9581138469,1553133.9515519983,4.384684389866014,1553133.9515519983,4.384684389866014,0.7630286850001471,0.09228338077854353,3.8615578757722693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615578757722693,1.2779098101999076,1.278264732847321,3.0217765330154194,6402.781870215288,15243.107769423557,6488.512030382908,0.0003438276396728035,23389.380646810856,2385.0530657065215,19394.596670039584,1977.6984668607104,0.8292052262052539,0.8292052262052539,35026.292325109505,35405.22815468563,0.9866394200049655,0.8,4227.302414053503,4273.035954225843,0.9866394200049655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559797698712309,4.970408963467568,-2.35167708717701,7.322086050644578,3.5,3.5,1.0,0.6,0.00027772239316506273,1.000045576511511,0.00027770973612407755,197.5429840791702,0.0,2.5203210992265303e-06,7.142589995207987,0.012114476388293693,9.435418778640276e-05,0.00018336820537865998,0.0007080869376461914,0.09228338077847027,0.09228338077847027,0.09228338077847027,0.09228141871270444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490282.9577036691,594.8160753651761,0.0,0.09228338077847027,0.09228338077854353,0.09228338077854353,0.375,0.375,0.5,9.36523871939419,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,26034.936993622843,19865.403738305722,0.7630286850001471,1.018758323746433,0.6266170941636796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414925089342323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.116897084896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2002699702833,262.2002699702833,-10.949730029716704,246.56905276080323,277.83148717976957,121310.67491257178,121352.48729813252,-41.812385560747934,0.0,nan,277.83148717976957,4.68148717976959,271.57900029596203,-1.5709997040379449,265.32651341219133,-7.823486587808645,259.0740265283805,-14.075973471619477,252.82153964459297,-20.328460355407003,246.56905276080323,-26.580947239196746,1.0,1.0,26022.012520719443,26022.012520719443,277.10728971660313,3.9572897166031566,277.10728971660313,277.10728971660313,76819.42886763894,76820.57607369532,-1.1472060563828563,0.0,8546.071908451686,8546.071908451686,0.8894297863406659,3880.8656651511305,277.10728971660313,3.9572897166031566,1.0,0.002,0.15034111227805932,0.005091503333641192,0.000232933624956525,0.001767066374987613,0.1164668124782625,0.1164668124782625,0.0,-5.5861999054274136e-14,0.9999785799232702,0.9999785799232702,0.0,0.09228140406144637,1.976717097160222e-06,0.0,0.0,0.0,1601843.260315426,268.1182972418177,0.0,1.0,1279347.155865707,2619.1325040530496,,,,,,,,,,,,,,,,,,,3.0
