time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2251.0,-28.320214789991837,4.970364011455897,34.98385892916622,26.212370674498402,6.4180269968605606,-24.84639061131116,-38.403954066429264,2.94420281813148,-5.031730839492582,-5.031730839485319,39.9675223652254,41155.31666934047,25755.394241173628,25755.394241173628,66910.7109105141,76835.2248537868,76820.46314856148,25755.394241173628,102575.85738973512,102575.85738973512,102575.85738973512,128610.77956936798,124395.49587979884,4215.283689569144,0.0,90319.48410854174,54639.714281493085,39644.18869672073,26034.922179632864,65679.1108763536,19865.391330953655,1450.0,0.0,0.8868748501503155,2.8813281201581615,0.001494314320929203,1.0,1.0,-5.031730839492582,354217.5703070273,1553133.362866409,4.3846875284029245,1553133.362866409,4.3846875284029245,0.7630286426012198,0.09228336715166381,3.861560776965342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861560776965342,1.2779101852790713,1.2782650918552543,3.021777916358066,6402.78480135236,15243.107769423557,6488.510181439289,0.0003438269126675903,23389.372672135043,2385.0522525158995,19394.59114342338,1977.6979033026955,0.8292052726377372,0.8292052726377372,35026.31337734433,35405.22815468563,0.9866401612683474,0.8,4227.304954835218,4273.035954225843,0.9866401612683474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559788320942828,4.970364011455897,-2.3517096889488305,7.322073700404728,3.5,3.5,1.0,0.6,0.00027770973612407755,1.000045406866682,0.00027769712676766443,197.54334493917824,0.0,2.5003096458240883e-06,7.085877536265466,0.012116976697939517,9.435005738710101e-05,0.00018335967873697653,0.0007080545434876746,0.09228336715231165,0.09228336715231165,0.09228336715231165,0.09228131351928576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.1889002681,594.8159993709482,0.0,0.09228336715231165,0.09228336715166381,0.09228336715166381,0.375,0.375,0.5,9.365177110417472,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,26034.922179632864,19865.391330953655,0.7630286426012198,1.018751776900255,0.626611964142127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414951337716195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.06018462595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.200021994494,262.200021994494,-10.949978005505955,246.56862449508753,277.83141949390614,121312.36641278894,121353.82557544018,-41.45916265124804,0.0,nan,277.83141949390614,4.681419493906162,271.57886049412866,-1.5711395058713151,265.3263014943875,-7.8236985056124695,259.0737424946064,-14.076257505393585,252.82118349484793,-20.328816505152048,246.56862449508753,-26.581375504912444,1.0,1.0,26022.012520719443,26022.012520719443,277.1072484215702,3.9572484215702275,277.1072484215702,277.1072484215702,76819.3274958037,76820.46314856148,-1.1356527577881934,0.0,8546.071908451686,8546.071908451686,0.8894296034084488,3880.8685808501687,277.1072484215702,3.9572484215702275,1.0,0.002,0.15034318037084812,0.005091488872810002,0.00023293681563982282,0.0017670631843775123,0.11646840781991141,0.11646840781991141,0.0,1.7335091695436233e-14,0.9999775897560019,0.9999775897560019,0.0,0.09228129905888897,2.0680927748324703e-06,0.0,0.0,0.0,1601843.2279911817,268.1182691605074,0.0,1.0,1279347.2525290116,2619.132108382566,,,,,,,,,,,,,,,,,,,3.0
2252.0,-28.320655717805227,4.970319357896072,34.98385165044162,26.21226384015756,6.41797152414259,-24.846792993608737,-38.40434253271667,2.9441087999426623,-5.031761584662775,-5.031761584651799,39.96750779656477,41155.06565031309,25755.358427060768,25755.358427060768,66910.42407737386,76835.110637635,76820.32699388367,25755.358427060768,102575.68542094444,102575.68542094444,102575.68542094444,128610.59152490915,124395.33740068061,4215.254124228539,0.0,90319.53444957698,54639.62739144977,39644.3411756969,26034.90610396471,65679.2472796616,19865.3778849918,1450.0,0.0,0.8868747464661924,2.8813248563690204,0.001494314320929203,1.0,1.0,-5.031761584662775,354217.14571231673,1553132.7351355134,4.384691012097183,1553132.7351355134,4.384691012097183,0.7630285972864183,0.0922833531764853,3.8615651443664616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615651443664616,1.2779106463420737,1.2782655369318354,3.0217802437282377,6402.789732770477,15243.107769423557,6488.507070711388,0.0003438256895322824,23389.35925536355,2385.0508843859575,19394.58184524951,1977.6969551528312,0.8292053507537632,0.8292053507537632,35026.34506897408,35405.22815468563,0.9866412771522073,0.8,4227.308779679186,4273.035954225843,0.9866412771522073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559780589790101,4.970319357896072,-2.351744160813457,7.322063518709529,3.5,3.5,1.0,0.6,0.00027769712676766443,1.0000452682759473,0.000277684556466536,197.54370469763467,0.0,2.4908944433778652e-06,7.05919485253287,0.012119467592382895,9.434596577845446e-05,0.00018335116098920997,0.0007080224524550569,0.09228335317582066,0.09228335317582066,0.09228335317582066,0.0922811982002051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.4303844296,594.8159199805266,0.0,0.09228335317582066,0.0922833531764853,0.0922833531764853,0.375,0.375,0.5,9.365112460908158,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,26034.90610396471,19865.3778849918,0.7630285972864183,1.0187452939658383,0.6266068408956518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414977488386431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.03350194222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1997739778887,262.1997739778887,-10.95022602211128,246.5681974313067,277.8313505244736,121313.84653999397,121355.31252625294,-41.46598625895908,0.0,nan,277.8313505244736,4.681350524473601,271.57871990583277,-1.5712800941672072,265.3260892872133,-7.823910712786699,259.0734586685678,-14.076541331432168,252.82082804993803,-20.329171950061948,246.5681974313067,-26.58180256869329,1.0,1.0,26022.012520719443,26022.012520719443,277.1072017445605,3.957201744560507,277.1072017445605,277.1072017445605,76819.18294456352,76820.32699388367,-1.1440493201516801,0.0,8546.071908451686,8546.071908451686,0.8894293280257005,3880.872970088294,277.1072017445605,3.957201744560507,1.0,0.002,0.15034535076826883,0.0050914734587191,0.00023294016354457304,0.001767059836345036,0.11647008177228652,0.11647008177228652,0.0,-1.103908631172601e-13,0.9999764811581855,0.9999764811581855,0.0,0.09228118277889982,2.170397585470053e-06,0.0,0.0,0.0,1601843.192600569,268.1182384153372,0.0,1.0,1279347.3583620093,2619.1316751780196,,,,,,,,,,,,,,,,,,,3.0
2253.0,-28.3210954085334,4.970275005805969,34.98384437490924,26.212166749779158,6.417923945497076,-24.847193473125525,-38.4047307196073,2.944022010066952,-5.031791887658812,-5.031791887672594,39.9674933312423,41154.81170227753,25755.322250707297,25755.322250707297,66910.13395298483,76834.99045432053,76820.19289581098,25755.322250707297,102575.51514651827,102575.51514651827,102575.51514651827,128610.40536690434,124395.18215259629,4215.223214308053,0.0,90319.57913087886,54639.537915390254,39644.49023943178,26034.890220386056,65679.38045981784,19865.364594718798,1450.0,0.0,0.8868746446575655,2.881321639522187,0.001494314320929203,1.0,1.0,-5.031791887658812,354216.7272244687,1553132.1118576054,4.384694432776967,1553132.1118576054,4.384694432776967,0.7630285523218244,0.09228333876056799,3.861568859377774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861568859377774,1.2779110738686736,1.2782659485126011,3.0217821398851212,6402.793750499381,15243.107769423557,6488.50453631901,0.0003438246930151646,23389.34832446114,2385.049769744117,19394.574269781093,1977.6961826700344,0.8292054143936016,0.8292054143936016,35026.37202659375,35405.22815468563,0.9866422263485484,0.8,4227.312033178291,4273.035954225843,0.9866422263485484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559772780440898,4.970275005805969,-2.3517782282259563,7.322053234031925,3.5,3.5,1.0,0.6,0.000277684556466536,1.0000451414281852,0.0002776720219548979,197.54406344786275,0.0,2.48318385407909e-06,7.037343042460141,0.012121950776236973,9.434187727638784e-05,0.00018334267919014815,0.0007079903805555655,0.09228333876045103,0.09228333876045103,0.09228333876045103,0.09228108457973558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.6867311909,594.815835753021,0.0,0.09228333876045103,0.09228333876056799,0.09228333876056799,0.375,0.375,0.5,9.365044835380813,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,26034.890220386056,19865.364594718798,0.7630285523218244,1.0187388109411288,0.6266017038247756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44150035592373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.011650132146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1995267579942,262.1995267579942,-10.950473242005785,246.56777163637287,277.8312818796187,121315.39943582626,121356.73221938191,-41.33278355564483,0.0,nan,277.8312818796187,4.681281879618723,271.5785798309599,-1.5714201690400955,265.32587778232863,-7.824122217671345,259.07317573366635,-14.076824266333631,252.82047368501892,-20.329526314981052,246.56777163637287,-26.58222836362711,1.0,1.0,26022.012520719443,26022.012520719443,277.10715575034567,3.9571557503456916,277.10715575034567,277.10715575034567,76819.06024467209,76820.19289581098,-1.132651138890651,0.0,8546.071908451686,8546.071908451686,0.8894290937787849,3880.8767036746626,277.10715575034567,3.9571557503456916,1.0,0.002,0.15034762072788577,0.005091457683069049,0.00023294366592069892,0.0017670563340324292,0.11647183296034946,0.11647183296034946,0.0,-4.6871794640024333e-14,0.9999754022804848,0.9999754022804848,0.0,0.09228106880088523,2.2699596827623508e-06,0.0,0.0,0.0,1601843.1577189248,268.11820811234116,0.0,1.0,1279347.4626729195,2619.131248203933,,,,,,,,,,,,,,,,,,,3.0
2254.0,-28.321534725097827,4.970230944840702,34.98383709787085,26.212084048334532,6.417888586640839,-24.847592393930434,-38.40511866202576,2.943946255389231,-5.031822381548807,-5.031822381527225,39.96747873669785,41154.548571079795,25755.287315397407,25755.287315397407,66909.8358864772,76834.86070263159,76820.05528372902,25755.287315397407,102575.34259912642,102575.34259912642,102575.34259912642,128610.2168218434,124395.02586842839,4215.190953415003,0.0,90319.615634401,54639.440916518724,39644.638575424746,26034.87422271697,65679.51279814172,19865.35120719949,1450.0,0.0,0.8868745423454335,2.881318402413683,0.001494314320929203,1.0,1.0,-5.031822381548807,354216.30610075005,1553131.4830119226,4.384697870374618,1553131.4830119226,4.384697870374618,0.7630285069656988,0.09228332388312831,3.861571655499769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861571655499769,1.2779114502451985,1.2782663089748154,3.021783437936042,6402.7965009135205,15243.107769423557,6488.502801342476,0.0003438240108283389,23389.34084151074,2385.049006695532,19394.569083820126,1977.6956538491868,0.829205457957977,0.8292054579579768,35026.3923163787,35405.22815468563,0.9866429407659604,0.8,4227.314481940384,4273.035954225843,0.9866429407659604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559765238994392,4.970230944840702,-2.3518123573334018,7.322043302174103,3.5,3.5,1.0,0.6,0.0002776720219548979,1.000045103174503,0.0002776594986300787,197.544421893927,0.0,2.47611836232518e-06,7.01731943882956,0.012124426894599298,9.433779151272625e-05,0.00018333423044217164,0.0007079582677583529,0.09228332388367502,0.09228332388367502,0.09228332388367502,0.09228097025797159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.95685062173,594.815747032091,0.0,0.09228332388367502,0.09228332388312831,0.09228332388312831,0.375,0.375,0.5,9.364974226431766,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,26034.87422271697,19865.35120719949,0.7630285069656988,1.0187322200777698,0.6265964349882356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415029557031658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.991626528514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1992813348599,262.1992813348599,-10.950718665140073,246.5673470553051,277.8312156144162,121317.04843464193,121358.08081709158,-41.03238244964508,0.0,nan,277.8312156144162,4.681215614416203,271.57844190259004,-1.571558097409934,265.32566819077533,-7.824331809224645,259.07289447894544,-14.077105521054534,252.82012076712724,-20.32987923287274,246.5673470553051,-26.58265294469487,1.0,1.0,26022.012520719443,26022.012520719443,277.10710915411283,3.9571091541128567,277.10710915411283,277.10710915411283,76818.97601432292,76820.05528372902,-1.0792694060946815,0.0,8546.071908451686,8546.071908451686,0.8894289174716327,3880.879513777268,277.10710915411283,3.9571091541128567,1.0,0.002,0.15034999061587953,0.0050914414255593034,0.00023294732302999113,0.0017670526769022186,0.11647366151499557,0.11647366151499557,0.0,-6.779039135595966e-14,0.9999743194325913,0.9999743194325913,0.0,0.09228095399500863,2.3698881196798945e-06,0.0,0.0,0.0,1601843.1226175341,268.11817761845117,0.0,1.0,1279347.5676409062,2619.1308185403027,,,,,,,,,,,,,,,,,,,3.0
2255.0,-28.32197220878783,4.9701872460850005,34.98382985655363,26.211991917248838,6.417844471316766,-24.847990540770265,-38.4055026928894,2.9438628032733787,-5.031849200703562,-5.0318492006907976,39.967465213532215,41154.28297727929,25755.24385044768,25755.24385044768,66909.52682772698,76834.7381920381,76819.94406064993,25755.24385044768,102575.1879110976,102575.1879110976,102575.1879110976,128610.04781078866,124394.89026923137,4215.157541557288,0.0,90319.65703986403,54639.33866014711,39644.79819968547,26034.859899691062,65679.65809937654,19865.33918899594,1450.0,0.0,0.886874454851143,2.8813155554026215,0.001494314320929203,1.0,1.0,-5.031849200703562,354215.9357258183,1553130.9003295407,4.3847008101062555,1553130.9003295407,4.3847008101062555,0.7630284651246257,0.09228330839241404,3.861574958818759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861574958818759,1.2779118622268657,1.2782667050663459,3.0217850486884514,6402.7999139045905,15243.107769423557,6488.5006483984,0.00034382316430021486,23389.331555923614,2385.0480598291583,19394.562648526207,1977.6949976318324,0.8292055120153408,0.8292055120153408,35026.416286585096,35405.22815468563,0.9866437847736994,0.8,4227.317374890355,4273.035954225843,0.9866437847736994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559755856264015,4.9701872460850005,-2.351843699315903,7.322030945400904,3.5,3.5,1.0,0.6,0.0002776594986300787,1.0000449151552697,0.0002776470280707028,197.54477884563133,0.0,2.47391296159105e-06,7.0110693331490355,0.01212690080756089,9.433374710612598e-05,0.00018332575152395274,0.0007079261313915259,0.09228330839320123,0.09228330839320123,0.09228330839320123,0.09228086997183717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.2444316786,594.8156526749245,0.0,0.09228330839320123,0.09228330839241404,0.09228330839241404,0.375,0.375,0.5,9.364901073828236,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,26034.859899691062,19865.33918899594,0.7630284651246257,1.0187252608180388,0.6265910050111839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415055532791377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.98537642284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1990367523876,262.1990367523876,-10.950963247612378,246.566923704379,277.8311498003962,121318.59646082002,121359.48829319564,-40.891832375599925,0.0,nan,277.8311498003962,4.681149800396213,271.5783045811926,-1.5716954188073942,265.32545936199256,-7.82454063800742,259.07261414278275,-14.077385857217223,252.81976892358256,-20.33023107641742,246.566923704379,-26.58307629562097,1.0,1.0,26022.012520719443,26022.012520719443,277.1070693204228,3.957069320422818,277.1070693204228,277.1070693204228,76818.84321974234,76819.94406064993,-1.1008409075875534,0.0,8546.071908451686,8546.071908451686,0.8894287091835616,3880.882833612853,277.1070693204228,3.957069320422818,1.0,0.002,0.1503524449854513,0.005091425475479816,0.00023295111280536234,0.0017670488872232834,0.11647555640268117,0.11647555640268117,0.0,2.8645488758805016e-14,0.999973403971001,0.999973403971001,0.0,0.09228085402286791,2.4543695461297117e-06,0.0,0.0,0.0,1601843.0917461012,268.1181507992964,0.0,1.0,1279347.6599594858,2619.130440654396,,,,,,,,,,,,,,,,,,,3.0
2256.0,-28.32240830353785,4.970143845706145,34.98382261695606,26.211891194712393,6.41778933572782,-24.848388539618973,-38.40589049560947,2.9437695717733097,-5.0318786961912,-5.031878696178412,39.96745078053264,41154.03671033821,25755.208045352734,25755.208045352734,66909.24475569095,76834.62254205025,76819.80948940568,25755.208045352734,102575.01753475842,102575.01753475842,102575.01753475842,128609.86184405268,124394.73900208315,4215.12284196953,0.0,90319.7000234641,54639.2505868114,39644.943818503,26034.84430929427,65679.78812779728,19865.326127525903,1450.0,0.0,0.8868743570338165,2.8813124242857246,0.001494314320929203,1.0,1.0,-5.0318786961912,354215.5283908521,1553130.2784442243,4.384704096683343,1553130.2784442243,4.384704096683343,0.7630284203556428,0.09228329257740603,3.8615781283159287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615781283159287,1.2779123193647282,1.2782671463940325,3.0217864479431458,6402.802878757381,15243.107769423557,6488.49877813451,0.00034382242892258807,23389.323489578957,2385.0472372909157,19394.557058182283,1977.6944275753988,0.8292055589732413,0.8292055589732413,35026.439285722874,35405.22815468563,0.9866445945895691,0.8,4227.320150642631,4273.035954225843,0.9866445945895691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559748127057977,4.970143845706145,-2.351876920563288,7.322020766269434,3.5,3.5,1.0,0.6,0.0002776470280707028,1.0000447727127595,0.0002776345976166116,197.54513466517858,0.0,2.4634938940017642e-06,6.981541695601,0.01212936430145489,9.432966313893639e-05,0.0001833173649317664,0.0007078943269610185,0.09228329257792717,0.09228329257792717,0.09228329257792717,0.0922807595124386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.54131154943,594.8155552434988,0.0,0.09228329257792717,0.09228329257740603,0.09228329257740603,0.375,0.375,0.5,9.364825081908023,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,26034.84430929427,19865.326127525903,0.7630284203556428,1.018718949359298,0.6265860150197534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441508140026564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.95584878529,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1987919821516,262.1987919821516,-10.951208017848387,246.56650149965688,277.83108246464553,121320.01097037292,121360.93419491134,-40.92322453843235,0.0,nan,277.83108246464553,4.681082464645556,271.57816627164914,-1.571833728350839,265.3252500786493,-7.824749921350701,259.07233388565265,-14.077666114347323,252.81941769265617,-20.330582307343803,246.56650149965688,-26.583498500343097,1.0,1.0,26022.012520719443,26022.012520719443,277.10702407837397,3.9570240783739905,277.10702407837397,277.10702407837397,76818.69750425183,76819.80948940568,-1.1119851538533112,0.0,8546.071908451686,8546.071908451686,0.8894285093334819,3880.8860189575084,277.10702407837397,3.9570240783739905,1.0,0.002,0.15035499492445836,0.005091408600188133,0.00023295504936070554,0.001767044950664766,0.11647752468035277,0.11647752468035277,0.0,2.5471378478636453e-14,0.9999723683574411,0.9999723683574411,0.0,0.09228074263845137,2.549938954659388e-06,0.0,0.0,0.0,1601843.0577939418,268.1181213038088,0.0,1.0,1279347.7614906752,2619.130025058735,,,,,,,,,,,,,,,,,,,3.0
2257.0,-28.322843212548257,4.970100745978827,34.98381538232439,26.211799482721858,6.417743791703522,-24.848784512127498,-38.40627417722715,2.943685091282494,-5.031907784949681,-5.0319077849633524,39.96743644465208,41153.777124466105,25755.17196717611,25755.17196717611,66908.94909164222,76834.50103554115,76819.67676529384,25755.17196717611,102574.84873246995,102574.84873246995,102574.84873246995,128609.67762883288,124394.59074234725,4215.086886485636,0.0,90319.73977165288,54639.15187942672,39645.097658029066,26034.828896362935,65679.926554392,19865.313210008037,1450.0,0.0,0.8868742609340793,2.8813093363480657,0.001494314320929203,1.0,1.0,-5.031907784949681,354215.1266731999,1553129.6607450966,4.3847073255514,1553129.6607450966,4.3847073255514,0.7630283759146664,0.09228327635675461,3.8615811137128255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615811137128255,1.2779127359160694,1.2782675471751712,3.0217877991055926,6402.805741708471,15243.107769423557,6488.496972143212,0.00034382171881826653,23389.315700483225,2385.0464430241955,19394.551659953435,1977.693877109251,0.8292056043158519,0.8292056043158519,35026.46094895207,35405.22815468563,0.9866453573672762,0.8,4227.322765164894,4273.035954225843,0.9866453573672762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5597403389021,4.970100745978827,-2.351909763523976,7.322010509502803,3.5,3.5,1.0,0.6,0.0002776345976166116,1.0000446511313759,0.00027762220147122083,197.54548951835466,0.0,2.4555757273915448e-06,6.959101611427638,0.012131819877182282,9.43256227320233e-05,0.00018330897488458829,0.0007078624753883848,0.09228327635694632,0.09228327635694632,0.09228327635694632,0.09228065061469579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.85207972233,594.8154532920972,0.0,0.09228327635694632,0.09228327635675461,0.09228327635675461,0.375,0.375,0.5,9.364746309620072,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,26034.828896362935,19865.313210008037,0.7630283759146664,1.0187123007245207,0.6265807421447879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415107185702372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.933408701116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1985480380474,262.1985480380474,-10.951451961952557,246.56608052474857,277.8310155513479,121321.53381362288,121362.31891711989,-40.78510349696719,0.0,nan,277.8310155513479,4.681015551347912,271.5780285460235,-1.5719714539764595,265.3250415407094,-7.824958459290599,259.0720545353866,-14.077945464613379,252.8190675300687,-20.33093246993127,246.56608052474857,-26.583919475251406,1.0,1.0,26022.012520719443,26022.012520719443,277.106979459166,3.956979459166007,277.106979459166,277.106979459166,76818.57808123057,76819.67676529384,-1.0986840632685926,0.0,8546.071908451686,8546.071908451686,0.8894283210916657,3880.8890192813897,277.106979459166,3.956979459166007,1.0,0.002,0.15035763788198495,0.005091391385322994,0.0002329591302316838,0.0017670408697629896,0.1164795651158419,0.1164795651158419,0.0,-5.326468432986786e-15,0.9999713603847624,0.9999713603847624,0.0,0.09228063339922689,2.6429575277207223e-06,0.0,0.0,0.0,1601843.024309953,268.1180922150503,0.0,1.0,1279347.8616217878,2619.1296151940924,,,,,,,,,,,,,,,,,,,3.0
2258.0,-28.32327712665346,4.970058000087295,34.98380818042404,26.21171548906716,6.417711213306784,-24.849178292655836,-38.40665750959886,2.9436123793240876,-5.03193404139472,-5.031934041383827,39.96742291999899,41153.528314611176,25755.129506788136,25755.129506788136,66908.6578213993,76834.37385331842,76819.56386529663,25755.129506788136,102574.69337208476,102574.69337208476,102574.69337208476,128609.50814088929,124394.45831393737,4215.049826951916,0.0,90319.7810901583,54639.07125376296,39645.233151550376,26034.814768804525,65680.0479203549,19865.30134272884,1450.0,0.0,0.8868741763079488,2.881306549078871,0.001494314320929203,1.0,1.0,-5.03193404139472,354214.7640702877,1553129.077999381,4.384710168916589,1553129.077999381,4.384710168916589,0.7630283341417075,0.09228325958161351,3.8615848431074813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615848431074813,1.2779130979259603,1.2782678934435527,3.021789861434861,6402.810111536718,15243.107769423557,6488.494215576304,0.0003438206349568105,23389.303811715938,2385.04523070732,19394.543420390477,1977.6930369076574,0.8292056735213964,0.8292056735213964,35026.48801092069,35405.22815468563,0.9866463102386039,0.8,4227.326031257812,4273.035954225843,0.9866463102386039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559731173025355,4.970058000087295,-2.351940438232004,7.3219984383193,3.5,3.5,1.0,0.6,0.00027762220147122083,1.0000445491418015,0.00027760983419135196,197.54584356085797,0.0,2.4488026093600506e-06,6.939906594926383,0.012134268679791642,9.432158616257405e-05,0.00018330061530864676,0.0007078308778081455,0.09228325958219237,0.09228325958219237,0.09228325958219237,0.09228055254042763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.17854503385,594.8153462665161,0.0,0.09228325958219237,0.09228325958161351,0.09228325958161351,0.375,0.375,0.5,9.364665098378405,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,26034.814768804525,19865.30134272884,0.7630283341417075,1.0187059836273908,0.6265757961156616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415132901115641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.91421368461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19830603901477,262.19830603901477,-10.95169396098521,246.56566084576932,277.83095123226093,121323.21538649805,121363.6752942711,-40.4599077730594,0.0,nan,277.83095123226093,4.680951232260952,271.5778931549615,-1.5721068450384905,265.3248350776677,-7.825164922332306,259.07177700036243,-14.078222999637546,252.8187189230667,-20.331281076933266,246.56566084576932,-26.584339154230662,1.0,1.0,26022.012520719443,26022.012520719443,277.10693999199816,3.9569399919981834,277.10693999199816,277.10693999199816,76818.47826488485,76819.56386529663,-1.0856004117813427,0.0,8546.071908451686,8546.071908451686,0.8894280859376238,3880.8927673230187,277.10693999199816,3.9569399919981834,1.0,0.002,0.15036036197239122,0.005091374335788657,0.00023296333817381183,0.0017670366618401428,0.11648166908690591,0.11648166908690591,0.0,1.395454932162643e-14,0.9999704812074023,0.9999704812074023,0.0,0.09228053549121368,2.724090399830822e-06,0.0,0.0,0.0,1601842.9940862234,268.11806595860526,0.0,1.0,1279347.952003322,2619.129245237273,,,,,,,,,,,,,,,,,,,3.0
2259.0,-28.32371061848086,4.97001553600684,34.98380097362988,26.211628002952807,6.417671130190912,-24.849572443630066,-38.407037139963336,2.9435329552676897,-5.031963372460552,-5.0319633724044515,39.96740837494906,41153.259672103064,25755.095689159072,25755.095689159072,66908.35536126213,76834.24982477099,76819.4248299784,25755.095689159072,102574.52051913747,102574.52051913747,102574.52051913747,128609.31971354425,124394.30820689863,4215.011506645618,0.0,90319.82029555494,54638.9657073525,39645.39398689159,26034.799194406776,65680.19318129837,19865.288285734103,1450.0,0.0,0.8868740797326615,2.8813034354238916,0.001494314320929203,1.0,1.0,-5.031963372460552,354214.3590070378,1553128.451285841,4.3847134137636194,1553128.451285841,4.3847134137636194,0.7630282890755651,0.09228324252832165,3.8615879450879858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615879450879858,1.2779134909440584,1.2782682707656303,3.021791359472415,6402.813285698536,15243.107769423557,6488.492213245702,0.0003438198476578173,23389.295175950476,2385.0443501043146,19394.537435290316,1977.6924265972903,0.8292057237890742,0.8292057237890742,35026.51052011909,35405.22815468563,0.9866471028037666,0.8,4227.3287478795955,4273.035954225843,0.9866471028037666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559723872851365,4.97001553600684,-2.351973288203273,7.321988824210113,3.5,3.5,1.0,0.6,0.00027760983419135196,1.0000445059433323,0.0002775974794536622,197.54619725990557,0.0,2.4431047342493004e-06,6.9237588168625175,0.01213671178452589,9.431758873333113e-05,0.00018329224545802082,0.0007077991254888013,0.09228324253112799,0.09228324253112799,0.09228324253112799,0.09228044276958672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.5134937013,594.8152364269024,0.0,0.09228324253112799,0.09228324252832165,0.09228324252832165,0.375,0.375,0.5,9.364581105902852,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,26034.799194406776,19865.288285734103,0.7630282890755651,1.0186991255731184,0.6265703201954186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415158557788506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.89806590655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1980649875275,262.1980649875275,-10.951935012472461,246.5652422317984,277.83088774325716,121324.76617251991,121365.06765755467,-40.30148503474963,0.0,nan,277.83088774325716,4.680887743257188,271.57775864096544,-1.5722413590345354,265.324629538676,-7.825370461323985,259.0715004363787,-14.078499563621278,252.81837133408928,-20.3316286659107,246.5652422317984,-26.58475776820157,1.0,1.0,26022.012520719443,26022.012520719443,277.10689439206243,3.956894392062452,277.10689439206243,277.10689439206243,76818.37849774492,76819.4248299784,-1.046332233469002,0.0,8546.071908451686,8546.071908451686,0.889427890344652,3880.8958848134257,277.10689439206243,3.956894392062452,1.0,0.002,0.15036317976004426,0.0050913562960171075,0.00023296768980282976,0.0017670323103967012,0.11648384490141488,0.11648384490141488,0.0,1.995309299729353e-13,0.9999694658823871,0.9999694658823871,0.0,0.09228042474094059,2.8177873810586602e-06,0.0,0.0,0.0,1601842.9603232918,268.1180366275394,0.0,1.0,1279348.0529684897,2619.128831958783,,,,,,,,,,,,,,,,,,,3.0
2260.0,-28.324143872141796,4.96997344515999,34.98379381093131,26.211550959292822,6.417637188449773,-24.84996576608534,-38.40742043741045,2.9434590823327986,-5.031988069948397,-5.0319880699068245,39.96739523395333,41152.99417834797,25755.050901297047,25755.050901297047,66908.04507964502,76834.11925801149,76819.32026741879,25755.050901297047,102574.37116871584,102574.37116871584,102574.37116871584,128609.1569199249,124394.18474172933,4214.972178195571,0.0,90319.8511766099,54638.86158149915,39645.543994567495,26034.78575120907,65680.32974577657,19865.276974228556,1450.0,0.0,0.8868740016491711,2.8813008136510168,0.001494314320929203,1.0,1.0,-5.031988069948397,354214.0179339873,1553127.8850724907,4.3847160373024465,1553127.8850724907,4.3847160373024465,0.763028248592597,0.09228322490570595,3.8615898793854524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615898793854524,1.2779138582429506,1.2782686223773811,3.0217920045838538,6402.814652612264,15243.107769423557,6488.49135096362,0.0003438195086166169,23389.291457067866,2385.0439708838253,19394.534857871466,1977.6921637737114,0.829205745435728,0.829205745435728,35026.524556145334,35405.22815468563,0.9866475970224711,0.8,4227.330441879265,4273.035954225843,0.9866475970224711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559714204545382,4.96997344515999,-2.3520026461824535,7.321976091342444,3.5,3.5,1.0,0.6,0.0002775974794536622,1.0000444816473801,0.00027758513200970217,197.54655076571706,0.0,2.440631448757686e-06,6.916749525779282,0.012139152415974647,9.431355284927526e-05,0.00018328392660438693,0.0007077673560295266,0.09228322490681942,0.09228322490681942,0.09228322490681942,0.09228035067652869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.8660217064,594.8151209290462,0.0,0.09228322490681942,0.09228322490570595,0.09228322490570595,0.375,0.375,0.5,9.364494879048591,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,26034.78575120907,19865.276974228556,0.763028248592597,1.0186922833460255,0.6265649752008777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441518418957911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.89105661547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19782529127644,262.19782529127644,-10.952174708723533,246.56482458617614,277.83082599637436,121326.33496593438,121366.40986901431,-40.07490307992366,0.0,nan,277.83082599637436,4.680825996374381,271.57762571434097,-1.5723742856590093,265.3244254322955,-7.82557456770445,259.07122515025526,-14.078774849744718,252.81802486821627,-20.331975131783707,246.56482458617614,-26.585175413823833,1.0,1.0,26022.012520719443,26022.012520719443,277.10685745939975,3.956857459399771,277.10685745939975,277.10685745939975,76818.2679883883,76819.32026741879,-1.0522790304967202,0.0,8546.071908451686,8546.071908451686,0.8894277683790113,3880.8978287823797,277.10685745939975,3.956857459399771,1.0,0.002,0.15036607149579073,0.00509133878788775,0.0002329721582405705,0.0017670278417998067,0.11648607912028526,0.11648607912028526,0.0,4.037742362683616e-14,0.999968664557154,0.999968664557154,0.0,0.09228033316998628,2.8917357196724957e-06,0.0,0.0,0.0,1601842.9318940528,268.1180119300516,0.0,1.0,1279348.1379836572,2619.128483968147,,,,,,,,,,,,,,,,,,,3.0
2261.0,-28.324574045443857,4.9699316410496195,34.983786646342224,26.21143968952822,6.417575591314983,-24.85035908176895,-38.407803734857566,2.943360627654746,-5.032016511626409,-5.032016511612624,39.96738085400619,41152.768249732166,25755.01649310527,25755.01649310527,66907.78474283744,76834.0128065674,76819.18404320967,25755.01649310527,102574.20053631494,102574.20053631494,102574.20053631494,128608.97108375702,124394.03943859685,4214.9316451601635,0.0,90319.90297759567,54638.79293700084,39645.677822883146,26034.770547442076,65680.44837032522,19865.26421522192,1450.0,0.0,0.8868739090010279,2.881297794414202,0.001494314320929203,1.0,1.0,-5.032016511626409,354213.6251538679,1553127.2654745018,4.384719150201617,1553127.2654745018,4.384719150201617,0.7630282041096647,0.09228320704054156,3.8615943149755907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615943149755907,1.2779143393050936,1.2782690877932756,3.021794338011306,6402.819596865031,15243.107769423557,6488.488231994634,0.0003438182822704869,23389.278005544864,2385.042599210216,19394.525535064444,1977.6912131119643,0.8292058237311392,0.8292058237311392,35026.55674253362,35405.22815468563,0.9866487303288263,0.8,4227.334326435348,4273.035954225843,0.9866487303288263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559706776887279,4.9699316410496195,-2.352034668290899,7.321966309340518,3.5,3.5,1.0,0.6,0.00027758513200970217,1.0000441655386034,0.00027757287285427087,197.54690175924227,0.0,2.4391949650753687e-06,6.9126785310235945,0.012141591610939723,9.43095171247876e-05,0.00018327561488491457,0.0007077360725132419,0.0922832070410502,0.0922832070410502,0.0922832070410502,0.092280244338312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490286.2253621192,594.8150031507914,0.0,0.0922832070410502,0.09228320704054156,0.09228320704054156,0.375,0.375,0.5,9.36440599799704,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,26034.770547442076,19865.26421522192,0.7630282041096647,1.0186864798119548,0.6265604037551791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415209807373524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.88698562071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19758446976425,262.19758446976425,-10.952415530235726,246.56440801348975,277.83076092603727,121327.66764995009,121367.9306870065,-40.26303705641568,0.0,nan,277.83076092603727,4.680760926037294,271.5774903435321,-1.5725096564679006,265.3242197610185,-7.8257802389814515,259.0709491785085,-14.079050821491478,252.81767859599958,-20.332321404000396,246.56440801348975,-26.585591986510224,1.0,1.0,26022.012520719443,26022.012520719443,277.1068130777147,3.9568130777147417,277.1068130777147,277.1068130777147,76818.10118645587,76819.18404320967,-1.0828567537973868,0.0,8546.071908451686,8546.071908451686,0.8894274886962361,3880.9022865504685,277.1068130777147,3.9568130777147417,1.0,0.002,0.1503690528018183,0.005091320183207988,0.0002329767636477502,0.001767023236373677,0.1164883818238751,0.1164883818238751,0.0,2.142730437526552e-14,0.999967693948707,0.999967693948707,0.0,0.09228022573452142,2.9813060201349522e-06,0.0,0.0,0.0,1601842.899154873,268.11798348837357,0.0,1.0,1279348.2358872877,2619.1280832215343,,,,,,,,,,,,,,,,,,,3.0
2262.0,-28.3250038020867,4.969890115750253,34.98377947855617,26.21135601019489,6.4175417336632385,-24.850749248513583,-38.40817892979828,2.9432871799972666,-5.032045043668802,-5.032045043662523,39.96736643254963,41152.501953896324,25754.983035487894,25754.983035487894,66907.48498938422,76833.8873277301,76819.04618080845,25754.983035487894,102574.02921629635,102574.02921629635,102574.02921629635,128608.78451320642,124393.89459917767,4214.8899140287585,0.0,90319.94309529458,54638.69210165791,39645.834437374084,26034.755296910087,65680.58973428418,19865.25141715905,1450.0,0.0,0.8868738160433326,2.881294765587232,0.001494314320929203,1.0,1.0,-5.032045043668802,354213.23112615576,1553126.6440879398,4.3847222735019225,1553126.6440879398,4.3847222735019225,0.7630281594971142,0.0922831888354824,3.8615978156502293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615978156502293,1.2779147044397157,1.2782694373622885,3.021796213968204,6402.823571792589,15243.107769423557,6488.48572448491,0.0003438172963473223,23389.267191225143,2385.0414964565007,19394.51803995008,1977.6904488230007,0.8292058866737921,0.829205886673792,35026.58214480175,35405.22815468563,0.9866496247615154,0.8,4227.337392219999,4273.035954225843,0.9866496247615154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596995544286125,4.969890115750253,-2.3520666818298164,7.32195679758007,3.5,3.5,1.0,0.6,0.00027757287285427087,1.0000441229138795,0.0002775606260706704,197.54725241387433,0.0,2.421758173638115e-06,6.863262664090417,0.01214401336911336,9.43055668658221e-05,0.00018326730598844875,0.0007077046284850959,0.09228318883561634,0.09228318883561634,0.09228318883561634,0.0922801376607593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490286.59731222637,594.8148812622892,0.0,0.09228318883561634,0.0922831888354824,0.0922831888354824,0.375,0.375,0.5,9.364314462483692,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,26034.755296910087,19865.25141715905,0.7630281594971142,1.018679723493098,0.6265550008058987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415235243115159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.83756975378,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1973452872199,262.1973452872199,-10.952654712780088,246.56399264279827,277.8306979316393,121329.29746872514,121369.28648459887,-39.9890158737156,0.0,nan,277.8306979316393,4.680697931639315,271.5773568738726,-1.5726431261273888,265.3240158161051,-7.825984183894889,259.07067475833816,-14.07932524166182,252.8173337005659,-20.332666299434067,246.56399264279827,-26.58600735720171,1.0,1.0,26022.012520719443,26022.012520719443,277.106768413996,3.9567684139960306,277.106768413996,277.106768413996,76818.0170871419,76819.04618080845,-1.0290936665551271,0.0,8546.071908451686,8546.071908451686,0.8894272679638036,3880.9058047284802,277.106768413996,3.9567684139960306,1.0,0.002,0.15037212300308733,0.0050913011645668665,0.00023298150674206432,0.0017670184931472925,0.11649075337103217,0.11649075337103217,0.0,-1.1064326538301472e-13,0.9999667306533737,0.9999667306533737,0.0,0.09228011863408525,3.0702013971466393e-06,0.0,0.0,0.0,1601842.8663116614,268.1179549563312,0.0,1.0,1279348.334101965,2619.1276812018245,,,,,,,,,,,,,,,,,,,3.0
2263.0,-28.3254325502741,4.969848871420335,34.9837723098582,26.21126950196924,6.417498621700883,-24.851139433056954,-38.40855793152002,2.943205504463815,-5.032073194248426,-5.0320731942382695,39.96735207065544,41152.24332409369,25754.949319070904,25754.949319070904,66907.1926431646,76833.76512783353,76818.90953980299,25754.949319070904,102573.8588588739,102573.8588588739,102573.8588588739,128608.59906007134,124393.7520527491,4214.847007322246,0.0,90319.9786901363,54638.590946191405,39645.98638216099,26034.74020119744,65680.72658335842,19865.238742909878,1450.0,0.0,0.886873724810751,2.881291777257092,0.001494314320929203,1.0,1.0,-5.032073194248426,354212.8423667958,1553126.0252683319,4.384725338840292,1553126.0252683319,4.384725338840292,0.7630281151027656,0.09228317020127011,3.861600223076336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861600223076336,1.2779151076323743,1.2782698250157036,3.0217971444369423,6402.825543344193,15243.107769423557,6488.484480762193,0.00034381680733143477,23389.26182736313,2385.040949494795,19394.514322379648,1977.6900697363164,0.8292059178922003,0.8292059178922003,35026.599614027095,35405.22815468563,0.9866502398659821,0.8,4227.339500570428,4273.035954225843,0.9866502398659821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559692276103161,4.969848871420335,-2.352098340824414,7.321947212244749,3.5,3.5,1.0,0.6,0.0002775606260706704,1.0000440195276137,0.0002775484085208374,197.54760224673907,0.0,2.41931845118043e-06,6.856348490645338,0.01214643268756454,9.430157668218626e-05,0.00018325904938848415,0.0007076731859993277,0.09228317020242122,0.09228317020242122,0.09228317020242122,0.0922800324597313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490286.9820831542,594.8147551997232,0.0,0.09228317020242122,0.09228317020127011,0.09228317020127011,0.375,0.375,0.5,9.364220330133655,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,26034.74020119744,19865.238742909878,0.7630281151027656,1.0186731500031385,0.6265497576654467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415260654305027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.830655580336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1971066960366,262.1971066960366,-10.952893303963378,246.56357834562013,277.83063504645355,121330.76951275392,121370.65965936623,-39.890146612319256,0.0,nan,277.83063504645355,4.680635046453574,271.57722370628346,-1.5727762937165153,265.3238123661298,-7.826187633870177,259.0704010259498,-14.079598974050157,252.81698968578306,-20.33301031421692,246.56357834562013,-26.586421654379848,1.0,1.0,26022.012520719443,26022.012520719443,277.1067242746705,3.9567242746705347,277.1067242746705,277.1067242746705,76817.9056187352,76818.90953980299,-1.0039210677932715,0.0,8546.071908451686,8546.071908451686,0.8894271161653196,3880.908224191718,277.1067242746705,3.9567242746705347,1.0,0.002,0.15037528008147313,0.0050912818298122185,0.00023298638462442912,0.0017670136153629479,0.11649319231221456,0.11649319231221456,0.0,-1.2623149053814231e-14,0.9999657892294019,0.9999657892294019,0.0,0.09228001312290429,3.157078365817777e-06,0.0,0.0,0.0,1601842.8339075416,268.11792680575155,0.0,1.0,1279348.431003523,2619.1272845571407,,,,,,,,,,,,,,,,,,,3.0
2264.0,-28.325860174333645,4.969807911265164,34.98376514276142,26.2111768470146,6.4174547108534625,-24.851528685843657,-38.408936793543376,2.94312322222428,-5.032100911287557,-5.032100911295889,39.96733777946896,41152.0021478016,25754.915218094713,25754.915218094713,66906.91736589631,76833.64691453642,76818.7744042976,25754.915218094713,102573.68962239231,102573.68962239231,102573.68962239231,128608.41490493005,124393.61195172074,4214.802953209311,0.0,90320.02189265615,54638.51082848307,39646.12340463675,26034.725282537733,65680.84868717448,19865.226210438046,1450.0,0.0,0.8868736355279864,2.8812888349518677,0.001494314320929203,1.0,1.0,-5.032100911287557,354212.4595949487,1553125.4094948599,4.384728338666855,1553125.4094948599,4.384728338666855,0.7630280709649833,0.0922831511373802,3.861603880679465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861603880679465,1.2779155135734126,1.2782702154556118,3.0217990467001457,6402.829574011655,15243.107769423557,6488.481938066324,0.000343815807578317,23389.25086142289,2385.03983128009,19394.506722091537,1977.6892947226156,0.8292059817135874,0.8292059817135874,35026.626155021666,35405.22815468563,0.986651174394363,0.8,4227.342703787296,4273.035954225843,0.986651174394363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559684914763341,4.969807911265164,-2.352129606316843,7.321937517582008,3.5,3.5,1.0,0.6,0.0002775484085208374,1.000043904263886,0.00027753622349724306,197.54795116344678,0.0,2.4135476748376565e-06,6.8399941104899185,0.012148846235239378,9.429758812522195e-05,0.00018325082039561546,0.0007076420791774043,0.0922831511385999,0.0922831511385999,0.0922831511385999,0.09227992893565723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490287.37942447414,594.8146250452222,0.0,0.0922831511385999,0.0922831511373802,0.0922831511373802,0.375,0.375,0.5,9.364123664017262,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,26034.725282537733,19865.226210438046,0.7630280709649833,1.018667065106929,0.6265449209373167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441528600595024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.814301200175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19686861825966,262.19686861825966,-10.95313138174032,246.5631651136761,277.83057212284115,121332.26761252001,121372.07192272764,-39.804310207637165,0.0,nan,277.83057212284115,4.68057212284117,271.57709072100744,-1.5729092789925403,265.3236093191827,-7.826390680817269,259.07012791734473,-14.079872082655243,252.81664651550602,-20.333353484493955,246.5631651136761,-26.586834886323885,1.0,1.0,26022.012520719443,26022.012520719443,277.10668074502587,3.956680745025892,277.10668074502587,277.10668074502587,76817.7888896285,76818.7744042976,-0.9855146690970287,0.0,8546.071908451686,8546.071908451686,0.8894268855378057,3880.9119000828623,277.10668074502587,3.956680745025892,1.0,0.002,0.1503785219165445,0.005091262197230758,0.000232991394034647,0.0017670086059769438,0.1164956970173235,0.1164956970173235,0.0,1.1590554904739037e-14,0.9999648707803007,0.9999648707803007,0.0,0.09227990930228935,3.241835090847019e-06,0.0,0.0,0.0,1601842.8020024586,268.1178990887124,0.0,1.0,1279348.5264127124,2619.1268940212217,,,,,,,,,,,,,,,,,,,3.0
