time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2265.0,-28.326285681941805,4.969767252186593,34.98375798671251,26.211070326995127,6.417396805871803,-24.851917433159784,-38.40931177893651,2.9430285570789274,-5.032127539843998,-5.032127539779266,39.96732376413429,41151.7597774298,25754.879089312086,25754.879089312086,66906.63886674188,76833.53921439486,76818.64582368683,25754.879089312086,102573.52491299892,102573.52491299892,102573.52491299892,128608.23575764554,124393.4779430143,4214.757814631243,0.0,90320.07111236072,54638.42471149834,39646.27377873598,26034.71084464661,65680.9846233826,19865.214068848407,1450.0,0.0,0.8868735507845108,2.881286008196809,0.001494314320929203,1.0,1.0,-5.032127539843998,354212.09185532667,1553124.8056083668,4.384731185977469,1553124.8056083668,4.384731185977469,0.763028027750621,0.09228313162812322,3.861608041446578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861608041446578,1.2779159767630381,1.2782706632015546,3.021801207328226,6402.83415212329,15243.107769423557,6488.479050002825,0.0003438146720353337,23389.238406113935,2385.038561192042,19394.49808947647,1977.6884144408612,0.8292060541999845,0.8292060541999845,35026.6563471642,35405.22815468563,0.9866522374826251,0.8,4227.346347659044,4273.035954225843,0.9866522374826251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559677115683204,4.969767252186593,-2.35215999424186,7.321927246428453,3.5,3.5,1.0,0.6,0.00027753622349724306,1.0000436871141132,0.00027752409927024905,197.5482983543063,0.0,2.4071264459411695e-06,6.8217963477972745,0.01215125336168532,9.429364053386076e-05,0.00018324258296338228,0.0007076110319068387,0.09228313162890839,0.09228313162890839,0.09228313162890839,0.09227982958467895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490287.78965987463,594.8144907034197,0.0,0.09228313162890839,0.09228313162812322,0.09228313162812322,0.375,0.375,0.5,9.364024602815753,-6.474465408246033e-11,-6.474465408246033e-11,-6.474465408246033e-11,-6.474465408246033e-11,-6.474465408246033e-11,-6.474465408246033e-11,26034.71084464661,19865.214068848407,0.763028027750621,1.018660716650142,0.6265399340980596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441531129121052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.79610343748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19662988075055,262.19662988075055,-10.953370119249428,246.5627529916348,277.83050676986454,121333.62718717981,121373.54179791389,-39.91461073405445,0.0,nan,277.83050676986454,4.680506769864564,271.5769560142148,-1.5730439857852048,265.3234052585791,-7.826594741420877,259.06985450293166,-14.080145497068315,252.81630374727828,-20.333696252721694,246.5627529916348,-26.587247008365182,1.0,1.0,26022.012520719443,26022.012520719443,277.1066390709623,3.9566390709622965,277.1066390709623,277.1066390709623,76817.62516499487,76818.64582368683,-1.0206586919666734,0.0,8546.071908451686,8546.071908451686,0.8894266231835978,3880.916081653811,277.1066390709623,3.9566390709622965,1.0,0.002,0.1503818437431801,0.00509124241033692,0.00023299652790595348,0.001767003472160602,0.11649826395297674,0.11649826395297674,0.0,6.655526824106417e-14,0.9999640039678451,0.9999640039678451,0.0,0.09227980980154979,3.3218265734382513e-06,0.0,0.0,0.0,1601842.7713503165,268.117872460156,0.0,1.0,1279348.6180750534,2619.126518822253,,,,,,,,,,,,,,,,,,,3.0
2266.0,-28.326711883233344,4.9697269647039795,34.983750877993806,26.2110068690032,6.4173764964571625,-24.852303045255912,-38.409686310309894,2.94296765847015,-5.032150510158488,-5.032150510108171,39.96731081796211,41151.4853803245,25754.834497641285,25754.834497641285,66906.31987796578,76833.40209313249,76818.54340148608,25754.834497641285,102573.37789912737,102573.37789912737,102573.37789912737,128608.07597396112,124393.36418549813,4214.711788462993,0.0,90320.09686159652,54638.31339647384,39646.42607235854,26034.698074833756,65681.1241471923,19865.203291351856,1450.0,0.0,0.8868734807831551,2.881283569784369,0.001494314320929203,1.0,1.0,-5.032150510158488,354211.7746361776,1553124.2477894686,4.3847335379653405,1553124.2477894686,4.3847335379653405,0.7630279880431725,0.09228311158075607,3.8616096497733228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616096497733228,1.2779162835372415,1.2782709545663495,3.0218017404743294,6402.835281795906,15243.107769423557,6488.478337355121,0.0003438143918336571,23389.235332705968,2385.0382477916487,19394.49595932479,1977.688197225841,0.8292060720858541,0.8292060720858542,35026.668017806114,35405.22815468563,0.9866526484148492,0.8,4227.3477561818845,4273.035954225843,0.9866526484148492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559667489728803,4.9697269647039795,-2.3521876046325625,7.321914569336542,3.5,3.5,1.0,0.6,0.00027752409927024905,1.0000437584881012,0.0002775119557666347,197.54864611222814,0.0,2.3951204115273434e-06,6.787771246268491,0.012153648482096846,9.42896978745278e-05,0.00018323440139572124,0.0007075797326001555,0.09228311158207211,0.09228311158207211,0.09228311158207211,0.09227974420521165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490288.21452931524,594.8143516464417,0.0,0.09228311158207211,0.09228311158075607,0.09228311158075607,0.375,0.375,0.5,9.363923581653232,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,26034.698074833756,19865.203291351856,0.7630279880431725,1.0186536961217016,0.6265344254477657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415336451409169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.76207833595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1963939581842,262.1963939581842,-10.95360604181576,246.56234199965698,277.8304459167098,121335.33075469194,121374.77473520658,-39.44398051461954,0.0,nan,277.8304459167098,4.6804459167098,271.57682513329763,-1.5731748667023453,265.32320434989634,-7.826795650103634,259.0695835664804,-14.080416433519588,252.81596278306412,-20.334037216935855,246.56234199965698,-26.587658000342998,1.0,1.0,26022.012520719443,26022.012520719443,277.1066041159225,3.9566041159225165,277.1066041159225,277.1066041159225,76817.5500139365,76818.54340148608,-0.9933875495771645,0.0,8546.071908451686,8546.071908451686,0.8894265217716847,3880.9176980221896,277.1066041159225,3.9566041159225165,1.0,0.002,0.15038523051031613,0.005091223014564929,0.00023300176415929345,0.0017669982359218627,0.11650088207964672,0.11650088207964672,0.0,8.115600205749196e-14,0.9999633002508137,0.9999633002508137,0.0,0.09227972481370693,3.386767049144852e-06,0.0,0.0,0.0,1601842.744909172,268.1178494898415,0.0,1.0,1279348.6971447626,2619.1261951684037,,,,,,,,,,,,,,,,,,,3.0
2267.0,-28.32713567430254,4.969686954363515,34.98374376706191,26.21091407435017,6.417332555155885,-24.852688851343494,-38.410060841683276,2.942885732087006,-5.032177604974947,-5.032177604970693,39.967296536637235,41151.24422962526,25754.801240285582,25754.801240285582,66906.04546991084,76833.28554989432,76818.40674257981,25754.801240285582,102573.2079828654,102573.2079828654,102573.2079828654,128607.89135941991,124393.22669709107,4214.664662328842,0.0,90320.14061475874,54638.23178306392,39646.5653685498,26034.68337655452,65681.24874510431,19865.19092985425,1450.0,0.0,0.8868733946303055,2.8812806935377027,0.001494314320929203,1.0,1.0,-5.032177604974947,354211.40045809525,1553123.6324416616,4.384736432630442,1553123.6324416616,4.384736432630442,0.7630279440134773,0.09228309137025396,3.8616134154693977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616134154693977,1.277916687679799,1.2782713433018784,3.021803731572353,6402.8395006936935,15243.107769423557,6488.475675875765,0.00034381334538481097,23389.22385470838,2385.037077361625,19394.48800398489,1977.6873860069331,0.8292061388809476,0.8292061388809476,35026.69534315184,35405.22815468563,0.9866536105612966,0.8,4227.351054061627,4273.035954225843,0.9866536105612966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559660310500402,4.969686954363515,-2.3522181601455348,7.3219051145090495,3.5,3.5,1.0,0.6,0.0002775119557666347,1.0000435111732946,0.00027749988142120497,197.54899190458153,0.0,2.39893269807292e-06,6.798575266338656,0.012156047414794919,9.428575536751361e-05,0.0001832262003991211,0.0007075487535267304,0.0922830913757016,0.0922830913757016,0.0922830913757016,0.09227964312253656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490288.6446415972,594.8142108156768,0.0,0.0922830913757016,0.09228309137025396,0.09228309137025396,0.375,0.375,0.5,9.363820135042582,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,26034.68337655452,19865.19092985425,0.7630279440134773,1.0186475858514767,0.6265295653760322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415361652708607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.772882356025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1961584095045,262.1961584095045,-10.953841590495472,246.5619321337517,277.8303846852531,121336.80710118155,121376.18857128108,-39.3814700995613,0.0,nan,277.8303846852531,4.680384685253102,271.576694174952,-1.573305825047953,265.32300366466546,-7.826996335334513,259.0693131543589,-14.080686845641083,252.81562264404573,-20.334377355954246,246.5619321337517,-26.58806786624828,1.0,1.0,26022.012520719443,26022.012520719443,277.1065610302156,3.956561030215596,277.1065610302156,277.1065610302156,76817.43283108293,76818.40674257981,-0.9739114968833746,0.0,8546.071908451686,8546.071908451686,0.8894262843283307,3880.9214825467448,277.1065610302156,3.956561030215596,1.0,0.002,0.15038869925763443,0.005091202486100018,0.00023300712543831178,0.0017669928750620111,0.11650356271915589,0.11650356271915589,0.0,5.003228734090648e-13,0.9999624118930788,0.9999624118930788,0.0,0.09227962262354852,3.4687467054464607e-06,0.0,0.0,0.0,1601842.713720297,268.11782239502503,0.0,1.0,1279348.7904120656,2619.1258134000514,,,,,,,,,,,,,,,,,,,3.0
2268.0,-28.327558644839836,4.969647224456644,34.983736658413456,26.210827601049118,6.41728875469215,-24.853073904897272,-38.41043523335827,2.942804014670725,-5.032204266088684,-5.0322042661515045,39.96728238067637,41150.99133360517,25754.76758831598,25754.76758831598,66905.75892192115,76833.16580680759,76818.27259394486,25754.76758831598,102573.04018226084,102573.04018226084,102573.04018226084,128607.70905779098,124393.09258960206,4214.616468188925,0.0,90320.17610604056,54638.13385980539,39646.71360692796,26034.668875530144,65681.38248245811,19865.17872958754,1450.0,0.0,0.8868733102301345,2.8812778633328837,0.001494314320929203,1.0,1.0,-5.032204266088684,354211.0322697285,1553123.0224961815,4.38473926840735,1553123.0224961815,4.38473926840735,0.7630279003954885,0.09228307084349892,3.8616158069448674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616158069448674,1.277917090713341,1.2782717310164573,3.0218046499317808,6402.84144658712,15243.107769423557,6488.474448308682,0.00034381286272731557,23389.21856068787,2385.0365375217707,19394.48433470473,1977.6870118444865,0.8292061696880542,0.8292061696880542,35026.712696619106,35405.22815468563,0.9866542215903285,0.8,4227.353148441283,4273.035954225843,0.9866542215903285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559653046087138,4.969647224456644,-2.352248323039015,7.321895547495659,3.5,3.5,1.0,0.6,0.00027749988142120497,1.0000434270759273,0.00027748783093610197,197.54933702846245,0.0,2.38527476755306e-06,6.759868691245372,0.012158432689562472,9.428181448326375e-05,0.0001832180669379412,0.0007075177834054366,0.09228307084300902,0.09228307084300902,0.09228307084300902,0.09227954369684228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.08679007913,594.8140660696893,0.0,0.09228307084300902,0.09228307084349892,0.09228307084349892,0.375,0.375,0.5,9.363714320177575,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,6.281197784119286e-11,26034.668875530144,19865.17872958754,0.7630279003954885,1.0186411490316916,0.6265244393203141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415386711574258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.73417578093,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19592325412026,262.19592325412026,-10.954076745879718,246.56152333218714,277.8303231760485,121338.23951236415,121377.55522524305,-39.31571287891058,0.0,nan,277.8303231760485,4.680323176048546,271.57656320727403,-1.5734367927259427,265.32280323851484,-7.8271967614851405,259.06904326974274,-14.080956730257242,252.81528330095435,-20.33471669904563,246.56152333218714,-26.58847666781284,1.0,1.0,26022.012520719443,26022.012520719443,277.1065186719243,3.9565186719243,277.1065186719243,277.1065186719243,76817.31510411724,76818.27259394486,-0.9574898276187014,0.0,8546.071908451686,8546.071908451686,0.8894261335354794,3880.923885979592,277.1065186719243,3.9565186719243,1.0,0.002,0.1503922472230354,0.005091181681522647,0.0002330126096638979,0.0017669873901257226,0.11650630483194895,0.11650630483194895,0.0,-2.1037945691082527e-13,0.9999615534499586,0.9999615534499586,0.0,0.09227952287779777,3.5479657011559753e-06,0.0,0.0,0.0,1601842.6830306505,268.1177957339113,0.0,1.0,1279348.8821864307,2619.125437742744,,,,,,,,,,,,,,,,,,,3.0
2269.0,-28.3279797005862,4.96960784579518,34.98372958916979,26.2107407785021,6.417245615255708,-24.853457169008397,-38.41080560870466,2.9427230836342884,-5.032227276216247,-5.0322272762071885,39.96726930060322,41150.7328740771,25754.725439156096,25754.725439156096,66905.45831323319,76833.04695332228,76818.16484667463,25754.725439156096,102572.89028583073,102572.89028583073,102572.89028583073,128607.54632837922,124392.97892911024,4214.5673992689835,0.0,90320.21284423761,54638.03038834564,39646.86939543552,26034.65604254849,65681.525437984,19865.16789386117,1450.0,0.0,0.886873240510728,2.8812754206994775,0.001494314320929203,1.0,1.0,-5.032227276216247,354210.7145014982,1553122.4589094229,4.384741610922822,1553122.4589094229,4.384741610922822,0.7630278603026476,0.09228304979025426,3.8616184398230318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616184398230318,1.2779174900582957,1.2782721150719085,3.0218057659159774,6402.843811223718,15243.107769423557,6488.472956572419,0.0003438122762042279,23389.212127435556,2385.035881512602,19394.479875805213,1977.6865571632734,0.8292062071238167,0.8292062071238167,35026.73180179484,35405.22815468563,0.9866548942984604,0.8,4227.355454233593,4273.035954225843,0.9866548942984604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559643947394853,4.96960784579518,-2.352275718996887,7.321883564792067,3.5,3.5,1.0,0.6,0.00027748783093610197,1.000043230625334,0.000277475835482219,197.54968059099755,0.0,2.380565342968044e-06,6.746522181971437,0.01216081325490544,9.427791602504522e-05,0.00018320991491105673,0.0007074867857789453,0.0922830497907847,0.0922830497907847,0.0922830497907847,0.09227945821156755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.5434728044,594.813916641362,0.0,0.0922830497907847,0.09228304979025426,0.09228304979025426,0.375,0.375,0.5,9.363606572779922,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,26034.65604254849,19865.16789386117,0.7630278603026476,1.0186343552024353,0.6265191406513739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415411722003946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.72082927166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.195688654703,262.195688654703,-10.954311345296958,246.5611157381884,277.8302615712121,121339.6887296507,121378.91149115843,-39.222761507697285,0.0,nan,277.8302615712121,4.6802615712121,271.5764324046089,-1.5735675953910686,265.32260323800875,-7.827396761991224,259.06877407140973,-14.081225928590243,252.8149449047904,-20.335055095209583,246.5611157381884,-26.588884261811586,1.0,1.0,26022.012520719443,26022.012520719443,277.1064830540563,3.9564830540563207,277.1064830540563,277.1064830540563,76817.17639236286,76818.16484667463,-0.9884543117659632,0.0,8546.071908451686,8546.071908451686,0.8894259675211243,3880.926532022147,277.1064830540563,3.9564830540563207,1.0,0.002,0.15039585921032012,0.005091161273579098,0.00023301819484480827,0.0017669818051542644,0.11650909742240413,0.11650909742240413,0.0,-9.272096979096034e-16,0.999960859688685,0.999960859688685,0.0,0.09227943780295636,3.6119872978902624e-06,0.0,0.0,0.0,1601842.6565436488,268.11777272378373,0.0,1.0,1279348.9613931654,2619.1251135282346,,,,,,,,,,,,,,,,,,,3.0
2270.0,-28.328399647907187,4.969568809494112,34.98372255348106,26.21065800720828,6.417208340757784,-24.85383884904896,-38.41117570465428,2.9426475418363953,-5.032250357861244,-5.032250357853361,39.96725613050063,41150.480393527956,25754.68435591974,25754.68435591974,66905.1647494477,76832.92547537788,76818.0540341359,25754.68435591974,102572.73839005565,102572.73839005565,102572.73839005565,128607.38154152255,124392.8640869894,4214.5174545331565,0.0,90320.24957122962,54637.935761042216,39647.015344652675,26034.643151466913,65681.65849611959,19865.157006909598,1450.0,0.0,0.8868731707535711,2.881272970475857,0.001494314320929203,1.0,1.0,-5.032250357861244,354210.3957458501,1553121.8914409652,4.384743954706929,1553121.8914409652,4.384743954706929,0.7630278199449914,0.09228302840194123,3.8616212917739694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616212917739694,1.2779178643459221,1.2782724741333977,3.021807112580327,6402.84666464388,15243.107769423557,6488.471156478642,0.0003438115684421644,23389.204364402573,2385.0350899035425,19394.474495204453,1977.6860084946902,0.8292062522965536,0.8292062522965536,35026.75249664386,35405.22815468563,0.9866556229803317,0.8,4227.357951882628,4273.035954225843,0.9866556229803317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596350788022955,4.969568809494112,-2.3523030756287704,7.321871885122883,3.5,3.5,1.0,0.6,0.000277475835482219,1.0000431169661075,0.0002774638720818504,197.55002325013365,0.0,2.3696980831233397e-06,6.715724367571545,0.012163182952988563,9.427402065644544e-05,0.00018320181482577356,0.0007074560288228393,0.09228302840239441,0.09228302840239441,0.09228302840239441,0.09227937247928315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490290.0090357114,594.8137643154283,0.0,0.09228302840239441,0.09228302840194123,0.09228302840194123,0.375,0.375,0.5,9.363496895055096,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,26034.643151466913,19865.157006909598,0.7630278199449914,1.0186278221552578,0.6265140274428224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415436619292872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.690031457256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19545514410623,262.19545514410623,-10.954544855893744,246.56070937697785,277.8302009112295,121341.20599171902,121380.24671311163,-39.04072139260849,0.0,nan,277.8302009112295,4.6802009112295195,271.57630260438185,-1.573697395618126,265.32240429753386,-7.8275957024661125,259.06850599068815,-14.081494009311825,252.8146076838259,-20.33539231617408,246.56070937697785,-26.589290623022123,1.0,1.0,26022.012520719443,26022.012520719443,277.1064470059222,3.9564470059222003,277.1064470059222,277.1064470059222,76817.05631457522,76818.0540341359,-0.9977195606770692,0.0,8546.071908451686,8546.071908451686,0.8894257876932576,3880.929398232839,277.1064470059222,3.9564470059222003,1.0,0.002,0.15039953584436833,0.005091140563140827,0.00023302388015213676,0.0017669761198416383,0.11651194007606838,0.11651194007606838,0.0,-6.225055193542772e-15,0.9999601591523823,0.9999601591523823,0.0,0.09227935176786897,3.6766340722575556e-06,0.0,0.0,0.0,1601842.6299743166,268.11774964213873,0.0,1.0,1279349.040846062,2619.124788306154,,,,,,,,,,,,,,,,,,,3.0
2271.0,-28.328818261235998,4.969530054295613,34.983715520678516,26.210561056528263,6.417158084684476,-24.854220626650562,-38.4115458355285,2.9425604500830644,-5.032276013174965,-5.032276013166015,39.96724214242281,41150.24161000911,25754.650623713693,25754.650623713693,66904.8922337228,76832.81424496729,76817.92180811409,25754.650623713693,102572.57243182778,102572.57243182778,102572.57243182778,128607.20149446634,124392.73498810615,4214.46650636019,0.0,90320.29364166172,54637.851856495035,39647.15753907409,26034.629062638567,65681.78660171267,19865.14513694542,1450.0,0.0,0.886873090862868,2.8812702470472518,0.001494314320929203,1.0,1.0,-5.032276013174965,354210.0414483041,1553121.2887299838,4.384746638970305,1553121.2887299838,4.384746638970305,0.7630277769331936,0.09228300685126734,3.8616249030431313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616249030431313,1.2779182920278873,1.2782728866449964,3.021808927169548,6402.8505095406945,15243.107769423557,6488.468730894417,0.0003438106147519313,23389.19390396652,2385.0340232359185,19394.46724497088,1977.6852691766182,0.8292063131633544,0.8292063131633544,35026.77870139254,35405.22815468563,0.9866565456702475,0.8,4227.36111451818,4273.035954225843,0.9866565456702475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559627797068478,4.969530054295613,-2.3523322410032326,7.321862295298846,3.5,3.5,1.0,0.6,0.0002774638720818504,1.0000429801456368,0.0002774519471567544,197.55036482180904,0.0,2.3633700209688005e-06,6.69779063942558,0.012165546323009532,9.427012506898645e-05,0.00018319374701286395,0.0007074255355466587,0.092283006851751,0.092283006851751,0.092283006851751,0.0922792769425988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490290.48135091964,594.8136097493503,0.0,0.092283006851751,0.09228300685126734,0.09228300685126734,0.375,0.375,0.5,9.363384997820802,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,26034.629062638567,19865.14513694542,0.7630277769331936,1.0186216863957571,0.6265091700312565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415461451121054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.67209772911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19522146549065,262.19522146549065,-10.95477853450933,246.56030413680912,277.83013879416717,121342.59205180408,121381.66086435506,-39.06881255093579,0.0,nan,277.83013879416717,4.680138794167192,271.5761718627,-1.5738281372999836,265.32220493122713,-7.8277950687728435,259.0682379997611,-14.081762000238882,252.8142710682793,-20.335728931720666,246.56030413680912,-26.589695863190855,1.0,1.0,26022.012520719443,26022.012520719443,277.1064058784694,3.956405878469411,277.1064058784694,277.1064058784694,76816.91579451863,76817.92180811409,-1.0060135954554426,0.0,8546.071908451686,8546.071908451686,0.8894255599870476,3880.933027558347,277.1064058784694,3.956405878469411,1.0,0.002,0.1504032872752739,0.0050911190397639125,0.00023302968010402946,0.0017669703199193613,0.11651484005201472,0.11651484005201472,0.0,2.3390577669202273e-14,0.9999593486275372,0.9999593486275372,0.0,0.09227925542038384,3.751430883496654e-06,0.0,0.0,0.0,1601842.6004424205,268.117723986825,0.0,1.0,1279349.1291581723,2619.124426820999,,,,,,,,,,,,,,,,,,,3.0
2272.0,-28.32923561580912,4.96949158272726,34.983708494352946,26.210473954584472,6.417115291142869,-24.854600525107536,-38.41191561715675,2.942480200416486,-5.032301267009018,-5.032301267025675,39.96722826374191,41149.99873847507,25754.616588113804,25754.616588113804,66904.61532658887,76832.69702387169,76817.79166722628,25754.616588113804,102572.40825534008,102572.40825534008,102572.40825534008,128607.0234092919,124392.60882795103,4214.414581340869,0.0,90320.33143780656,54637.763603651896,39647.29759350517,26034.61515395182,65681.912747457,19865.13341386663,1450.0,0.0,0.8868730126187827,2.881267566239532,0.001494314320929203,1.0,1.0,-5.032301267009018,354209.69269542565,1553120.690732529,4.38474926790897,1553120.690732529,4.38474926790897,0.7630277342836498,0.09228298499039296,3.861627743216896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861627743216896,1.2779186879618938,1.2782732674489878,3.021810213430454,6402.853234973208,15243.107769423557,6488.467011524498,0.0003438099387325494,23389.18648915806,2385.0332671358783,19394.462105659135,1977.684745112667,0.8292063563069773,0.8292063563069773,35026.79931077498,35405.22815468563,0.9866572713430164,0.8,4227.363601852305,4273.035954225843,0.9866572713430164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559620449841369,4.96949158272726,-2.3523610364948593,7.321852619222119,3.5,3.5,1.0,0.6,0.0002774519471567544,1.0000428510487376,0.00027744005855928334,197.55070536740402,0.0,2.3557733031868146e-06,6.676261541231432,0.012167902096312718,9.426623330582818e-05,0.00018318571385092622,0.0007073950347677283,0.09228298499222404,0.09228298499222404,0.09228298499222404,0.09227918294229218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490290.9646386658,594.8134516137844,0.0,0.09228298499222404,0.09228298499039296,0.09228298499039296,0.375,0.375,0.5,9.363270936723538,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,26034.61515395182,19865.13341386663,0.7630277342836498,1.0186155141954085,0.6265042690929897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415486204149843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.65056863092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1949884422468,262.1949884422468,-10.955011557753153,246.55990009912412,277.830076785364,121344.04438081944,121383.00362102479,-38.959240205360366,0.0,nan,277.830076785364,4.680076785364008,271.57604144812177,-1.5739585518782064,265.3220061108683,-7.827993889131676,259.0679707736303,-14.082029226369684,252.81393543637245,-20.33606456362753,246.55990009912412,-26.590099900875856,1.0,1.0,26022.012520719443,26022.012520719443,277.1063653964571,3.9563653964571017,277.1063653964571,277.1063653964571,76816.7959024721,76817.79166722628,-0.9957647541741608,0.0,8546.071908451686,8546.071908451686,0.8894253809017223,3880.9358819329805,277.1063653964571,3.9563653964571017,1.0,0.002,0.1504071110828915,0.005091097268488028,0.00023303559238712845,0.001766964407810307,0.11651779619356423,0.11651779619356423,0.0,1.9743538401395533e-13,0.9999585643295587,0.9999585643295587,0.0,0.09227916118303955,3.8238073534057555e-06,0.0,0.0,0.0,1601842.5713726575,268.11769873299096,0.0,1.0,1279349.216088279,2619.1240709928347,,,,,,,,,,,,,,,,,,,3.0
2273.0,-28.32965245867826,4.969453491434257,34.983701524526275,26.210422545578353,6.417112285674624,-24.85497598422739,-38.41228099828584,2.942435811157057,-5.032321636533652,-5.032321636509407,39.967215841598595,41149.73526612543,25754.570954454935,25754.570954454935,66904.30622058037,76832.55464825431,76817.69735946124,25754.570954454935,102572.26831391617,102572.26831391617,102572.26831391617,128606.87179700003,124392.50985992042,4214.361937079609,0.0,90320.35768222582,54637.668586181215,39647.43232893845,26034.60348308386,65682.03581202231,19865.123522359892,1450.0,0.0,0.8868729539527538,2.881265403924626,0.001494314320929203,1.0,1.0,-5.032321636533652,354209.41139456537,1553120.1554922357,4.384751239040808,1553120.1554922357,4.384751239040808,0.7630276963990397,0.09228296258550062,3.8616301125579753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616301125579753,1.2779189178383479,1.2782734821957704,3.021811523918967,6402.856011741112,15243.107769423557,6488.4652597615595,0.000343809249978457,23389.178934695243,2385.032496795057,19394.456869522484,1977.6842111753235,0.8292064002620018,0.8292064002620018,35026.81650361384,35405.22815468563,0.9866578767166463,0.8,4227.365676845813,4273.035954225843,0.9866578767166463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559610598954163,4.969453491434257,-2.3523861544662212,7.321839645900479,3.5,3.5,1.0,0.6,0.00027744005855928334,1.0000427986545877,0.0002774281850062204,197.55104549647834,0.0,2.3486008162370983e-06,6.655934713215936,0.012170250697128954,9.426238800149034e-05,0.00018317767055779302,0.000707364408574198,0.09228296258552458,0.09228296258552458,0.09228296258552458,0.09227910758501355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490291.46264712577,594.813288753828,0.0,0.09228296258552458,0.09228296258550062,0.09228296258550062,0.375,0.375,0.5,9.363155286237049,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,26034.60348308386,19865.123522359892,0.7630276963990397,1.0186088995788152,0.6264990839183683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441551088282729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.6302418029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1947596188431,262.1947596188431,-10.955240381156898,246.5594974953831,277.83002174229784,121345.91539986439,121384.17246896225,-38.257069097838205,0.0,nan,277.83002174229784,4.680021742297868,271.57591689292246,-1.574083107077513,265.3218120435321,-7.8281879564679,259.06770719415704,-14.08229280584294,252.81360234476597,-20.33639765523401,246.5594974953831,-26.590502504616865,1.0,1.0,26022.012520719443,26022.012520719443,277.10633399175555,3.956333991755571,277.10633399175555,277.10633399175555,76816.76108028421,76817.69735946124,-0.9362791770254262,0.0,8546.071908451686,8546.071908451686,0.889425231504428,3880.938263120765,277.10633399175555,3.956333991755571,1.0,0.002,0.1504109871942634,0.005091076171473749,0.00023304158806551224,0.0017669584117362676,0.11652079403275611,0.11652079403275611,0.0,-1.9822034638683483e-13,0.9999579975377472,0.9999579975377472,0.0,0.09227908647384804,3.876111652577048e-06,0.0,0.0,0.0,1601842.5479252324,268.1176783634663,0.0,1.0,1279349.2862053383,2619.1237839850087,,,,,,,,,,,,,,,,,,,3.0
2274.0,-28.33006792529969,4.9694157313693115,34.9836945842192,26.21032657278704,6.417059126635343,-24.85535522010879,-38.41264693820847,2.9423464214295922,-5.032343960845537,-5.032343960868545,39.967202753892614,41149.48543206095,25754.53120751248,25754.53120751248,66904.01663957343,76832.44455930109,76817.58535851711,25754.53120751248,102572.1165660296,102572.1165660296,102572.1165660296,128606.7074522067,124392.39897881278,4214.308473393915,0.0,90320.39807480219,54637.56879868791,39647.58808457141,26034.590886177106,65682.17897074851,19865.112868505086,1450.0,0.0,0.8868728877502705,2.881263034101888,0.001494314320929203,1.0,1.0,-5.032343960845537,354209.10309851007,1553119.591576067,4.3847534633917205,1553119.591576067,4.3847534633917205,0.7630276563728273,0.09228293997216518,3.8616330155563823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616330155563823,1.2779193559728375,1.278273905277589,3.021812759551364,6402.85862989789,15243.107769423557,6488.463608053734,0.00034380860056521645,23389.171811757173,2385.0317704575136,19394.45193245726,1977.6837077347782,0.8292064417051371,0.8292064417051371,35026.8375688701,35405.22815468563,0.9866586184412965,0.8,4227.368219199077,4273.035954225843,0.9866586184412965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559602018825885,4.9694157313693115,-2.352412614760746,7.321828346130058,3.5,3.5,1.0,0.6,0.0002774281850062204,1.0000426574919865,0.00027741635112044555,197.5513845035879,0.0,2.3456328213453044e-06,6.647523415692593,0.012172596329950299,9.425853696162247e-05,0.00018316964804459792,0.0007073339603368619,0.09228293997288778,0.09228293997288778,0.09228293997288778,0.09227902479766491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490291.96614408225,594.8131240729521,0.0,0.09228293997288778,0.09228293997216518,0.09228293997216518,0.375,0.375,0.5,9.363037830978325,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,26034.590886177106,19865.112868505086,0.7630276563728273,1.018602270630654,0.6264939147403564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415535531326962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.62183050538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.194529797358,262.194529797358,-10.955470202642005,246.55909584664178,277.82996374806794,121347.18868716974,121385.61262507815,-38.42393790843165,0.0,nan,277.82996374806794,4.679963748067962,271.57579016779454,-1.5742098322054403,265.3216165874993,-7.828383412500671,259.06744300721783,-14.082556992782145,252.81326942692644,-20.336730573073538,246.55909584664178,-26.590904153358196,1.0,1.0,26022.012520719443,26022.012520719443,277.1062985618497,3.956298561849735,277.1062985618497,277.1062985618497,76816.5940361654,76817.58535851711,-0.9913223517069127,0.0,8546.071908451686,8546.071908451686,0.8894250484576851,3880.941180634164,277.1062985618497,3.956298561849735,1.0,0.002,0.15041492409937887,0.0050910544409049985,0.0002330476769912656,0.0017669523230209384,0.1165238384956328,0.1165238384956328,0.0,1.2203779653496838e-14,0.9999573387549217,0.9999573387549217,0.0,0.09227900306704648,3.936905118702822e-06,0.0,0.0,0.0,1601842.5222276377,268.11765603915444,0.0,1.0,1279349.3630512622,2619.1234694341933,,,,,,,,,,,,,,,,,,,3.0
2275.0,-28.33048198304537,4.9693782346059505,34.98368764031018,26.210223894473188,6.417006506239812,-24.85573313410918,-38.41301644043995,2.9422576573057326,-5.032369187317158,-5.032369187331237,39.96718876933615,41149.27312813426,25754.499611488252,25754.499611488252,66903.77273962251,76832.33868437265,76817.44989580245,25754.499611488252,102571.9495072907,102571.9495072907,102571.9495072907,128606.5264553209,124392.27240885589,4214.254046465005,0.0,90320.44803445596,54637.51188415704,39647.70683366546,26034.576948030193,65682.28378169566,19865.10111521413,1450.0,0.0,0.8868728100285779,2.881260356204124,0.001494314320929203,1.0,1.0,-5.032369187317158,354208.7547242305,1553118.9890170533,4.384756074779222,1553118.9890170533,4.384756074779222,0.7630276134261189,0.09228291726134281,3.861637547430612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861637547430612,1.2779197911304763,1.2782743254324151,3.0218152768527995,6402.863963757563,15243.107769423557,6488.460243078654,0.00034380727753924225,23389.15730052184,2385.0302907233195,19394.44187432156,1977.6826820903736,0.8292065261320402,0.8292065261320402,35026.8704538601,35405.22815468563,0.9866597763485208,0.8,4227.372188068986,4273.035954225843,0.9866597763485208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559595198227263,4.9693782346059505,-2.3524411290012295,7.3218193636071796,3.5,3.5,1.0,0.6,0.00027741635112044555,1.0000425129778339,0.00027740455782662764,197.5517223620992,0.0,2.337800518877111e-06,6.625326670497732,0.012174934130469175,9.425464858060461e-05,0.00018316170253984094,0.0007073041077791666,0.0922829172614597,0.0922829172614597,0.0922829172614597,0.09227893094495111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490292.47560026695,594.8129574064195,0.0,0.0922829172614597,0.09228291726134281,0.09228291726134281,0.375,0.375,0.5,9.362918241437974,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,26034.576948030193,19865.10111521413,0.7630276134261189,1.0185969318908983,0.6264896827415392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415560098526634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.59963376018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19429933631295,262.19429933631295,-10.955700663687026,246.55869522751098,277.82990344511023,121348.5401010619,121387.0709674463,-38.530866384412825,0.0,nan,277.82990344511023,4.679903445110256,271.57566180159677,-1.5743381984032112,265.3214201580756,-7.828579841924352,259.0671785145551,-14.082821485444867,252.812936871029,-20.337063128970982,246.55869522751098,-26.591304772488996,1.0,1.0,26022.012520719443,26022.012520719443,277.10625748451235,3.9562574845123777,277.10625748451235,277.10625748451235,76816.44687088014,76817.44989580245,-1.0030249223054852,0.0,8546.071908451686,8546.071908451686,0.8894247627031437,3880.945735167765,277.10625748451235,3.9562574845123777,1.0,0.002,0.15041893301006487,0.0050910318479242805,0.00023305387607807783,0.0017669461239064206,0.11652693803903891,0.11652693803903891,0.0,-1.5501488981328748e-14,0.9999565584743018,0.9999565584743018,0.0,0.0922789083506211,4.00891072171719e-06,0.0,0.0,0.0,1601842.4931893465,268.1176308126828,0.0,1.0,1279349.4498871446,2619.123113991895,,,,,,,,,,,,,,,,,,,3.0
2276.0,-28.33089331970507,4.969340987420511,34.98368068842519,26.21008699005472,6.416909974043728,-24.856112990333674,-38.41338245021177,2.9421296446527374,-5.032394803778914,-5.032394803743817,39.96717465133986,41149.05211643272,25754.469662248142,25754.469662248142,66903.52177868086,76832.25905031963,76817.3105786456,25754.469662248142,102571.78024089374,102571.78024089374,102571.78024089374,128606.3430657889,124392.14442631451,4214.198639474387,0.0,90320.50413522724,54637.42575189211,39647.86487037237,26034.562824895154,65682.42769526751,19865.089209598944,1450.0,0.0,0.8868727308056339,2.8812576369092646,0.001494314320929203,1.0,1.0,-5.032394803778914,354208.4009645161,1553118.3807090763,4.384758736607901,1553118.3807090763,4.384758736607901,0.7630275700501971,0.09228289428761166,3.861641506878762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861641506878762,1.2779204078707975,1.2782749272721636,3.021816916839776,6402.867438693173,15243.107769423557,6488.4580508290155,0.00034380641560332047,23389.147846670607,2385.029326698782,19394.435321540688,1977.682013892684,0.8292065811325162,0.8292065811325162,35026.89918510409,35405.22815468563,0.9866607879991945,0.8,4227.375655625756,4273.035954225843,0.9866607879991945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559588733118097,4.969340987420511,-2.3524698618326925,7.321810849253203,3.5,3.5,1.0,0.6,0.00027740455782662764,1.0000422337288153,0.0002773928424925425,197.55205800127385,0.0,2.3297855060499163e-06,6.6026121241454625,0.012177263915975225,9.425079709788535e-05,0.0001831537607287423,0.0007072741645710527,0.09228289428706406,0.09228289428706406,0.09228289428706406,0.0922788356102114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490292.99488758907,594.8127875303111,0.0,0.09228289428706406,0.09228289428761166,0.09228289428761166,0.375,0.375,0.5,9.362796480993024,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,26034.562824895154,19865.089209598944,0.7630275700501971,1.0185908792695453,0.6264849452176622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415584582496164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.57691921383,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19406460737815,262.19406460737815,-10.955935392621825,246.55829552159676,277.82983369315605,121349.40733441092,121388.65175043517,-39.244416024248636,0.0,nan,277.82983369315605,4.67983369315607,271.5755260588495,-1.5744739411504725,265.32121842453745,-7.8287815754625285,259.066910790223,-14.083089209776972,252.8126031559063,-20.33739684409369,246.55829552159676,-26.591704478403216,1.0,1.0,26022.012520719443,26022.012520719443,277.10621556620595,3.9562155662059695,277.10621556620595,277.10621556620595,76816.17619649091,76817.3105786456,-1.1343821546906838,0.0,8546.071908451686,8546.071908451686,0.8894245130425213,3880.949714413156,277.10621556620595,3.9562155662059695,1.0,0.002,0.15042301468197386,0.0050910088574966615,0.00023306018770963925,0.0017669398122251104,0.11653009385481962,0.11653009385481962,0.0,-6.525032250626062e-14,0.9999557700046455,0.9999557700046455,0.0,0.09227881261562602,4.081671985638318e-06,0.0,0.0,0.0,1601842.4637021292,268.11760519622106,0.0,1.0,1279349.5380654566,2619.122753054741,,,,,,,,,,,,,,,,,,,3.0
2277.0,-28.331303889176734,4.969304015790889,34.9836737433954,26.210032088588946,6.416898806939104,-24.856483619564692,-38.41374325621871,2.9420785373275744,-5.032418933923395,-5.032418933941039,39.967160945409084,41148.79006395071,25754.43659555971,25754.43659555971,66903.22665951043,76832.12232654808,76817.18130135759,25754.43659555971,102571.6178969173,102571.6178969173,102571.6178969173,128606.16726817892,124392.02493556358,4214.142332615349,0.0,90320.52822643702,54637.324269785684,39648.00439627926,26034.54937126161,65682.55376754087,19865.077850278903,1450.0,0.0,0.8868726576531789,2.8812550753949795,0.001494314320929203,1.0,1.0,-5.032418933923395,354208.06773087516,1553117.7901556778,4.384761194473204,1553117.7901556778,4.384761194473204,0.7630275280357679,0.09228287091460421,3.8616432444618667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616432444618667,1.277920668487235,1.2782751729888542,3.0218176602724225,6402.869013937742,15243.107769423557,6488.457057042856,0.00034380602487307327,23389.143561091307,2385.0288896913125,19394.432351047355,1977.6817109866627,0.8292066060644777,0.8292066060644777,35026.91179365833,35405.22815468563,0.9866612319567996,0.8,4227.377177344677,4273.035954225843,0.9866612319567996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559581595048827,4.969304015790889,-2.3524974328401593,7.321801448631048,3.5,3.5,1.0,0.6,0.0002773928424925425,1.000042155097496,0.0002773811494631433,197.5523930154252,0.0,2.314388358696335e-06,6.5589766085454135,0.01217957830433392,9.424700051617153e-05,0.00018314584197637096,0.0007072439034193335,0.09228287091466471,0.09228287091466471,0.09228287091466471,0.09227874596040085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490293.52576456853,594.8126138985255,0.0,0.09228287091466471,0.09228287091460421,0.09228287091460421,0.375,0.375,0.5,9.362672732383633,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,26034.54937126161,19865.077850278903,0.7630275280357679,1.0185844310543966,0.6264797530495183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415608905641055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.533283698234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1938342167424,262.1938342167424,-10.956165783257575,246.55789747142097,277.82977096206093,121351.21966159709,121389.73875575607,-38.519094158972344,0.0,nan,277.82977096206093,4.679770962060957,271.5753962639373,-1.5746037360626701,265.3210215658091,-7.828978434190901,259.06664686767914,-14.083353132320838,252.8122721695471,-20.337727830452877,246.55789747142097,-26.592102528579005,1.0,1.0,26022.012520719443,26022.012520719443,277.10617630890835,3.9561763089083684,277.10617630890835,277.10617630890835,76816.14729745653,76817.18130135759,-1.0340039010625333,0.0,8546.071908451686,8546.071908451686,0.889424403480247,3880.951460684176,277.10617630890835,3.9561763089083684,1.0,0.002,0.15042716264487796,0.0050909858482509115,0.00023306660276719822,0.0017669333972415147,0.1165333013835991,0.1165333013835991,0.0,8.712648658093514e-15,0.9999550516487363,0.9999550516487363,0.0,0.09227872295170672,4.147962897489907e-06,0.0,0.0,0.0,1601842.435925808,268.1175810660766,0.0,1.0,1279349.621127483,2619.1224130599576,,,,,,,,,,,,,,,,,,,3.0
2278.0,-28.33171454560647,4.96926735927963,34.98366682579772,26.20997701250019,6.416888238012441,-24.856854267252775,-38.41410406222565,2.9420279596220693,-5.032440905320755,-5.032440905285428,39.967147847025835,41148.52935750092,25754.398781255022,25754.398781255022,66902.92813875595,76831.98560689202,76817.06679295097,25754.398781255022,102571.46557420598,102571.46557420598,102571.46557420598,128606.00246756649,124391.9172250824,4214.0852424840905,0.0,90320.55315606254,54637.225234734055,39648.14213480942,26034.536893360506,65682.67902816992,19865.067287624628,1450.0,0.0,0.8868725932848018,2.8812527430422556,0.001494314320929203,1.0,1.0,-5.032440905320755,354207.76430943084,1553117.2257799325,4.3847633572005815,1553117.2257799325,4.3847633572005815,0.7630274880245995,0.09228284711935483,3.861645144510146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861645144510146,1.27792092660656,1.2782754162362384,3.021818536741945,6402.870871071486,15243.107769423557,6488.455885416061,0.000343805564221264,23389.138508613483,2385.028374481957,19394.42884897646,1977.6813538748156,0.8292066354574839,0.8292066354574839,35026.92558111947,35405.22815468563,0.9866617174247357,0.8,4227.378841345172,4273.035954225843,0.9866617174247357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559573432116914,4.96926735927963,-2.3525233390160407,7.321790698295671,3.5,3.5,1.0,0.6,0.0002773811494631433,1.0000421641668769,0.00027736945441118096,197.55272810151212,0.0,2.309985939407351e-06,6.546500152280433,0.012181888290273328,9.424320407576246e-05,0.00018313794538738084,0.0007072137575807435,0.09228284711960243,0.09228284711960243,0.09228284711960243,0.09227866456400244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490294.0679221354,594.8124366213614,0.0,0.09228284711960243,0.09228284711935483,0.09228284711935483,0.375,0.375,0.5,9.362547255713515,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,26034.536893360506,19865.067287624628,0.7630274880245995,1.018577943662479,0.6264745891356408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415633183498142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.52080724197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1936074220961,262.1936074220961,-10.956392577903898,246.55750076635618,277.8297140778345,121352.97743617004,121390.8953149637,-37.917878793669914,0.0,nan,277.8297140778345,4.6797140778345465,271.57527141554044,-1.5747285844595353,265.3208287532459,-7.829171246754072,259.0663860909483,-14.083613909051678,252.81194342865092,-20.338056571349057,246.55750076635618,-26.592499233643792,1.0,1.0,26022.012520719443,26022.012520719443,277.106140938612,3.956140938612009,277.106140938612,277.106140938612,76816.10672542747,76817.06679295097,-0.9600675234978553,0.0,8546.071908451686,8546.071908451686,0.8894242836738159,3880.9533702326967,277.106140938612,3.956140938612009,1.0,0.002,0.15043136806431878,0.005090962984226928,0.00023307310788770762,0.0017669268921155833,0.1165365539438538,0.1165365539438538,0.0,3.290770433928003e-15,0.9999544290236968,0.9999544290236968,0.0,0.09227864169991556,4.205419439267923e-06,0.0,0.0,0.0,1601842.410634424,268.1175590946792,0.0,1.0,1279349.6967585427,2619.1221034821333,,,,,,,,,,,,,,,,,,,3.0
