time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2279.0,-28.332124823792622,4.969230963360942,34.98365990763906,26.20989790828901,6.4168568721737005,-24.857226654207043,-38.414465182553954,2.9419587025130935,-5.032465156975036,-5.032465156965589,39.96713399562502,41148.286621656924,25754.367509840813,25754.367509840813,66902.65413149774,76831.86522926905,76816.93280080047,25754.367509840813,102571.30031064128,102571.30031064128,102571.30031064128,128605.82365446267,124391.79640054663,4214.027253916032,0.0,90320.59124479299,54637.14084203548,39648.27822528612,26034.523343821387,65682.80156910751,19865.05584396767,1450.0,0.0,0.8868725200407062,2.8812501686327527,0.001494314320929203,1.0,1.0,-5.032465156975036,354207.4293982411,1553116.6289585803,4.384765818145464,1553116.6289585803,4.384765818145464,0.7630274455814887,0.09228282313176092,3.861648486482711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861648486482711,1.2779212711897534,1.278275745968884,3.0218203370912593,6402.874685795648,15243.107769423557,6488.453478775831,0.0003438046179979077,23389.128130369863,2385.027316195629,19394.421655367758,1977.6806203308734,0.8292066958316785,0.8292066958316785,35026.949831719365,35405.22815468563,0.9866625713085773,0.8,4227.381768135669,4273.035954225843,0.9866625713085773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559566681591496,4.969230963360942,-2.352550844696148,7.321781808057089,3.5,3.5,1.0,0.6,0.00027736945441118096,1.000042125470499,0.0002773577705845985,197.55306287993977,0.0,2.3103894204489885e-06,6.547643617552434,0.012184198679693777,9.423940446951598e-05,0.000183130049941665,0.0007071838801867339,0.09228282313524132,0.09228282313524132,0.09228282313524132,0.09227857449168377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490294.6160003675,594.8122573781637,0.0,0.09228282313524132,0.09228282313176092,0.09228282313176092,0.375,0.375,0.5,9.362419797014956,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,26034.523343821387,19865.05584396767,0.7630274455814887,1.0185718716810026,0.6264697247781545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415657466574734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.52195070724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19338171338376,262.19338171338376,-10.95661828661622,246.55710503810707,277.82965838865965,121354.49674171161,121392.2330629245,-37.7363212129125,0.0,nan,277.82965838865965,4.679658388659675,271.5751477185469,-1.5748522814531043,265.3206370484422,-7.829362951557755,259.0661263783312,-14.083873621668772,252.81161570821573,-20.33838429178425,246.55710503810707,-26.59289496189291,1.0,1.0,26022.012520719443,26022.012520719443,277.10610100813204,3.956101008132066,277.10610100813204,277.10610100813204,76816.01978403464,76816.93280080047,-0.913016765829525,0.0,8546.071908451686,8546.071908451686,0.8894240729476648,3880.9567289151246,277.10610100813204,3.956101008132066,1.0,0.002,0.15043564027231318,0.005090939398461211,0.00023307971538632613,0.0017669202849238846,0.11653985769316307,0.11653985769316307,0.0,3.1021062454894555e-13,0.9999537052781902,0.9999537052781902,0.0,0.09227855092413621,4.272207624711208e-06,0.0,0.0,0.0,1601842.3827182162,268.11753484302494,0.0,1.0,1279349.7802388123,2619.1217617755005,,,,,,,,,,,,,,,,,,,3.0
2280.0,-28.33253468340468,4.969194837338242,34.98365299584977,26.209805637504928,6.416810128938512,-24.857600202167227,-38.41482640765605,2.9418756476982684,-5.032488705419496,-5.032488705416432,39.96712034313978,41148.047032905975,25754.335122593282,25754.335122593282,66902.38215549926,76831.75451320535,76816.80323824563,25754.335122593282,102571.13836083892,102571.13836083892,102571.13836083892,128605.64847334553,124391.68006282552,4213.968410520019,0.0,90320.63310278578,54637.05369197656,39648.421567565805,26034.510112506618,65682.93168007242,19865.044660187763,1450.0,0.0,0.8868724496542773,2.88124766887348,0.001494314320929203,1.0,1.0,-5.032488705419496,354207.1041984938,1553116.0407087624,4.384768183075213,1553116.0407087624,4.384768183075213,0.7630274037937388,0.09228279885186175,3.8616518969237315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616518969237315,1.2779216796142647,1.278276139574893,3.0218220400559717,6402.8782941735235,15243.107769423557,6488.451202302568,0.0003438037229552304,23389.11831352199,2385.0263151557356,19394.414850836834,1977.6799264618228,0.8292067529379382,0.8292067529379382,35026.9745791476,35405.22815468563,0.986663442686311,0.8,4227.384754888081,4273.035954225843,0.986663442686311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559559690192378,4.969194837338242,-2.352577763256863,7.321772600595105,3.5,3.5,1.0,0.6,0.0002773577705845985,1.0000420826326895,0.00027734609913058095,197.5533973177966,0.0,2.308175727520418e-06,6.541370011792864,0.012186506855421298,9.423560390247308e-05,0.00018312216668212543,0.0007071540623368134,0.09228279885246563,0.09228279885246563,0.09228279885246563,0.09227848710755986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490295.17418012634,594.8120748536248,0.0,0.09228279885246563,0.09228279885186175,0.09228279885186175,0.375,0.375,0.5,9.362290444729148,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,26034.510112506618,19865.044660187763,0.7630274037937388,1.018565713256627,0.6264648361514884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415681727362277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.51567710148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19315553327573,262.19315553327573,-10.956844466724249,246.55671004158225,277.8296010249709,121355.83284253428,121393.6479778639,-37.81513532963945,0.0,nan,277.8296010249709,4.679601024970907,271.5750228282867,-1.5749771717132717,265.3204446316212,-7.829555368378749,259.06586643493694,-14.084133565063041,252.81128823825657,-20.33871176174341,246.55671004158225,-26.593289958417728,1.0,1.0,26022.012520719443,26022.012520719443,277.1060622992009,3.956062299200937,277.1060622992009,277.1060622992009,76815.8841663631,76816.80323824563,-0.9190718825266231,0.0,8546.071908451686,8546.071908451686,0.8894238579042367,3880.96015640835,277.1060622992009,3.956062299200937,1.0,0.002,0.15043997575376736,0.005090915659520094,0.00023308642125755382,0.0017669135787785526,0.11654321062877691,0.11654321062877691,0.0,3.610653442898126e-14,0.9999530196150714,0.9999530196150714,0.0,0.0922784633704494,4.335481412345641e-06,0.0,0.0,0.0,1601842.355611469,268.1175112945805,0.0,1.0,1279349.861298445,2619.121429977219,,,,,,,,,,,,,,,,,,,3.0
2281.0,-28.332943019695122,4.969159083988051,34.98364614374454,26.209755066689127,6.416804028320011,-24.857968314902884,-38.415183092560596,2.9418293233528585,-5.032507091306343,-5.03250709128533,39.96710824199417,41147.77808543644,25754.29040132895,25754.29040132895,66902.06848676539,76831.6155984145,76816.71183430037,25754.29040132895,102571.00223562932,102571.00223562932,102571.00223562932,128605.50148650106,124391.59250136776,4213.908985133295,0.0,90320.65621987903,54636.94629485607,39648.56658335885,26034.499250871737,65683.06583423058,19865.035416538514,1450.0,0.0,0.8868723999183408,2.88124571714103,0.001494314320929203,1.0,1.0,-5.032507091306343,354206.850292893,1553115.5193028317,4.38476985416449,1553115.5193028317,4.38476985416449,0.7630273670761444,0.0922827740514713,3.8616536673269497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616536673269497,1.2779219180025028,1.2782763631132699,3.021822861730889,6402.880035204075,15243.107769423557,6488.450103907069,0.0003438032910991921,23389.113576930195,2385.0258321577903,19394.411567659183,1977.6795916708747,0.8292067804907673,0.8292067804907673,35026.98742584996,35405.22815468563,0.9866638950295519,0.8,4227.386305348959,4273.035954225843,0.9866638950295519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559550036262768,4.969159083988051,-2.352600802672632,7.321759886660683,3.5,3.5,1.0,0.6,0.00027734609913058095,1.0000419263607467,0.0002773344715054811,197.55373051362213,0.0,2.3057353928074404e-06,6.534454103216286,0.012188812590814104,9.42318512432878e-05,0.00018311424788729317,0.0007071238068937818,0.09228277405774439,0.09228277405774439,0.09228277405774439,0.0922784194239169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490295.74607341585,594.811887937459,0.0,0.09228277405774439,0.0922827740514713,0.0922827740514713,0.375,0.375,0.5,9.362159806845353,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,26034.499250871737,19865.035416538514,0.7630273670761444,1.0185588574018651,0.6264594620062994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441570596347571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.508761192905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19293280073447,262.19293280073447,-10.95706719926551,246.55631627633426,277.82954932513405,121357.58164353819,121394.82037757427,-37.23873403608537,0.0,nan,277.82954932513405,4.679549325134076,271.5749027153753,-1.5750972846246896,265.3202561056252,-7.829743894374758,259.06560949584883,-14.084390504151145,252.81096288608913,-20.339037113910848,246.55631627633426,-26.59368372366572,1.0,1.0,26022.012520719443,26022.012520719443,277.10603321789836,3.95603321789838,277.10603321789836,277.10603321789836,76815.83556407172,76816.71183430037,-0.8762702286476269,0.0,8546.071908451686,8546.071908451686,0.8894237462724489,3880.9619356635844,277.10603321789836,3.95603321789838,1.0,0.002,0.15044435331131584,0.00509089269626415,0.00023309319481251654,0.0017669068057660578,0.11654659740625826,0.11654659740625826,0.0,5.785740810060336e-13,0.9999525636626185,0.9999525636626185,0.0,0.09227839649466689,4.3775568044033645e-06,0.0,0.0,0.0,1601842.334447365,268.11749290869363,0.0,1.0,1279349.9245872588,2619.121170919595,,,,,,,,,,,,,,,,,,,3.0
2282.0,-28.333349155091526,4.969123592181836,34.98363929227369,26.209644600190245,6.416737707782222,-24.858340468806492,-38.415544108115114,2.9417290214676655,-5.032530394813364,-5.032530394854436,39.967094556121275,41147.557956855446,25754.259016618398,25754.259016618398,66901.81697347385,76831.51922199546,76816.5798869586,25754.259016618398,102570.838903577,102570.838903577,102570.838903577,128605.32499614281,124391.47627593,4213.848720212798,0.0,90320.70492539594,54636.87055633016,39648.70485451753,26034.486092565814,65683.19094708335,19865.02428682322,1450.0,0.0,0.8868723308990801,2.8812432433858692,0.001494314320929203,1.0,1.0,-5.032530394813364,354206.5284761035,1553114.9296132205,4.384772173158861,1553114.9296132205,4.384772173158861,0.7630273252252022,0.09228274921156493,3.861657521918007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861657521918007,1.2779224061420242,1.2782768365282058,3.0218247237530904,6402.883980605683,15243.107769423557,6488.447614789033,0.00034380231245517245,23389.102843210047,2385.0247376229445,19394.4041275188,1977.6788329876972,0.8292068429272428,0.8292068429272427,35027.015396188195,35405.22815468563,0.9866648798889293,0.8,4227.389681072465,4273.035954225843,0.9866648798889293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55954326128019,4.969123592181836,-2.3526273720309283,7.3217509642127645,3.5,3.5,1.0,0.6,0.0002773344715054811,1.0000417005150148,0.0002773229069974339,197.5540619145149,0.0,2.2970807154894694e-06,6.509926747697157,0.012191109671529594,9.422805316221287e-05,0.00018310641834326822,0.000707094277706747,0.09228274921106709,0.09228274921106709,0.09228274921106709,0.09227833301490841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490296.31921581,594.81170053633,0.0,0.09228274921106709,0.09228274921156493,0.09228274921156493,0.375,0.375,0.5,9.362027320751919,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,26034.486092565814,19865.02428682322,0.7630273252252022,1.0185530880704663,0.6264549173624244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415730109587759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.484233837386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19270761448223,262.19270761448223,-10.957292385517746,246.55592335119331,277.8294918777703,121358.68460791463,121396.33357935412,-37.64897143947499,0.0,nan,277.8294918777703,4.679491877770317,271.57477817245694,-1.5752218275430323,265.3200644671512,-7.829935532848765,259.06535076181774,-14.084649238182237,252.81063705650357,-20.33936294349641,246.55592335119331,-26.594076648806663,1.0,1.0,26022.012520719443,26022.012520719443,277.10599447479825,3.955994474798274,277.10599447479825,277.10599447479825,76815.64367183277,76816.5798869586,-0.936215125824674,0.0,8546.071908451686,8546.071908451686,0.8894235032233229,3880.9658095275972,277.10599447479825,3.955994474798274,1.0,0.002,0.15044879367672181,0.005090868533633821,0.000233100063304299,0.0017668999366010183,0.1165500316521495,0.1165500316521495,0.0,-9.468294204229011e-14,0.9999518830378957,0.9999518830378957,0.0,0.09227830884601824,4.440365546690914e-06,0.0,0.0,0.0,1601842.3076225526,268.1174696051866,0.0,1.0,1279350.0048037327,2619.1208425726813,,,,,,,,,,,,,,,,,,,3.0
2283.0,-28.333754895791277,4.96908835521819,34.983632441633524,26.20957129346209,6.416707502276234,-24.858708656002804,-38.41590075809506,2.94166126239202,-5.032553755566369,-5.032553755558085,39.967080877138756,41147.3060946587,25754.228435248908,25754.228435248908,66901.5345299076,76831.3973478873,76816.44727046967,25754.228435248908,102570.67570571858,102570.67570571858,102570.67570571858,128605.14862260049,124391.36099906485,4213.787623535636,0.0,90320.73679167578,54636.77230615889,39648.8494283521,26034.472916881918,65683.32234523402,19865.013144163473,1450.0,0.0,0.8868722615633867,2.8812407635555353,0.001494314320929203,1.0,1.0,-5.032553755566369,354206.2058689925,1553114.3402227075,4.38477450278538,1553114.3402227075,4.38477450278538,0.7630272833863331,0.0922827241794123,3.8616598850336517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616598850336517,1.27792274352403,1.2782771592244668,3.0218257751518274,6402.886208393442,15243.107769423557,6488.446209291215,0.0003438017598583953,23389.096782377223,2385.024119589995,19394.39992639177,1977.6784045919626,0.8292068781811488,0.8292068781811488,35027.03254382649,35405.22815468563,0.9866654836719422,0.8,4227.391750610744,4273.035954225843,0.9866654836719422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559536659713958,4.96908835521819,-2.3526539149307526,7.321742270148943,3.5,3.5,1.0,0.6,0.0002773229069974339,1.0000416601256754,0.0002773113541715679,197.55439299429798,0.0,2.2846155387668866e-06,6.474600436865357,0.012193394287068362,9.422430114826001e-05,0.0001830986058491739,0.0007070645412133428,0.0922827241800823,0.0922827241800823,0.0922827241800823,0.09227824637841653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490296.9013106042,594.8115102187918,0.0,0.0922827241800823,0.0922827241794123,0.0922827241794123,0.375,0.375,0.5,9.361892986590759,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,26034.472916881918,19865.013144163473,0.7630272833863331,1.018546750395338,0.626449829659756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415754125630549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.44890752655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19248373970703,262.19248373970703,-10.957516260292948,246.55553150990164,277.8294359695115,121360.18021383537,121397.60991800322,-37.429704167852535,0.0,nan,277.8294359695115,4.67943596951153,271.5746550775936,-1.575344922406373,265.3198741856693,-7.8301258143306995,259.0650932937432,-14.084906706256788,252.8103124018231,-20.33968759817688,246.55553150990164,-26.594468490098336,1.0,1.0,26022.012520719443,26022.012520719443,277.1059555962649,3.955955596264914,277.1059555962649,277.1059555962649,76815.55896967398,76816.44727046967,-0.8883007956901565,0.0,8546.071908451686,8546.071908451686,0.8894233542183373,3880.96818445882,277.1059555962649,3.955955596264914,1.0,0.002,0.1504532959284954,0.005090844086213654,0.00023310702765232583,0.0017668929723069417,0.11655351382616291,0.11655351382616291,0.0,-4.0732608258542413e-14,0.9999512124082997,0.9999512124082997,0.0,0.09227822192754404,4.5022518682611805e-06,0.0,0.0,0.0,1601842.280731838,268.1174462444336,0.0,1.0,1279350.0852172486,2619.120513419278,,,,,,,,,,,,,,,,,,,3.0
2284.0,-28.33415878473079,4.969053387166761,34.98362560030224,26.20947336489337,6.416657979889427,-24.859077108273798,-38.41625744299961,2.9415763034092435,-5.032576191881958,-5.032576191888785,39.967067444524474,41147.08234744241,25754.196166068024,25754.196166068024,66901.27851351044,76831.29257722165,76816.32040700804,25754.196166068024,102570.51657307606,102570.51657307606,102570.51657307606,128604.9767270165,124391.25098392875,4213.725743087757,0.0,90320.78416939608,54636.70012436733,39648.982272254165,26034.460153940436,65683.4424261946,19865.00233775189,1450.0,0.0,0.88687219603934,2.881238381859164,0.001494314320929203,1.0,1.0,-5.032576191881958,354205.8960283743,1553113.7614464038,4.384776704343704,1553113.7614464038,4.384776704343704,0.7630272423661233,0.09228269882448703,3.86166414474441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86166414474441,1.2779231604940493,1.2782775615457351,3.0218281224760632,6402.8911820918265,15243.107769423557,6488.443071397401,0.0003438005261425222,23389.08325114692,2385.022739788503,19394.39054701717,1977.677448161928,0.8292069568851587,0.8292069568851587,35027.06345385282,35405.22815468563,0.9866665720405974,0.8,4227.39548112346,4273.035954225843,0.9866665720405974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559529693801758,4.969053387166761,-2.352679709085699,7.321733096252459,3.5,3.5,1.0,0.6,0.0002773113541715679,1.0000414701255937,0.00027729985451177417,197.55472256401606,0.0,2.2823115013239497e-06,6.468070794752074,0.012195676598569686,9.422054890495517e-05,0.00018309080526661273,0.0007070351979304594,0.09228269882581519,0.09228269882581519,0.09228269882581519,0.09227816328149677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490297.49295633624,594.8113168016085,0.0,0.09228269882581519,0.09228269882448703,0.09228269882448703,0.375,0.375,0.5,9.361756920527341,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,26034.460153940436,19865.00233775189,0.7630272423661233,1.0185409905804537,0.6264452779507934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415778118409392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.44237788444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.192259350227,262.192259350227,-10.957740649772973,246.55514069964764,277.82937800080606,121361.50883527852,121399.02459355627,-37.515758277721844,0.0,nan,277.82937800080606,4.679378000806082,271.57453054057686,-1.5754694594231182,265.3196830803451,-7.8303169196548765,259.064835620108,-14.085164379891978,252.8099881598784,-20.340011840121576,246.55514069964764,-26.59485930035234,1.0,1.0,26022.012520719443,26022.012520719443,277.1059183152824,3.9559183152824176,277.1059183152824,277.1059183152824,76815.41116097063,76816.32040700804,-0.9092460374085931,0.0,8546.071908451686,8546.071908451686,0.8894230856245204,3880.972465468132,277.1059183152824,3.9559183152824176,1.0,0.002,0.15045785599669748,0.005090819553184385,0.0002331140820248893,0.0017668859181087671,0.11655704101244464,0.11655704101244464,0.0,1.3365654069619204e-13,0.9999505858833747,0.9999505858833747,0.0,0.09227813875644482,4.56006804220975e-06,0.0,0.0,0.0,1601842.254905238,268.117423808118,0.0,1.0,1279350.1624486248,2619.120197291288,,,,,,,,,,,,,,,,,,,3.0
2285.0,-28.334558445691542,4.9690185858966185,34.983618716843246,26.20932252556088,6.4165465884613075,-24.859447942282795,-38.41661821408195,2.9414360852828887,-5.032603221373165,-5.032603221376844,39.967052546142256,41146.895425164366,25754.176153729164,25754.176153729164,66901.07157889353,76831.22754689972,76816.15662222757,25754.176153729164,102570.33277595673,102570.33277595673,102570.33277595673,128604.7780271489,124391.11518613678,4213.662841012118,0.0,90320.8465138667,54636.63925234842,39649.11917946475,26034.445251192174,65683.56443065693,19864.989774845875,1450.0,0.0,0.8868721124517441,2.88123551258266,0.001494314320929203,1.0,1.0,-5.032603221373165,354205.5227572968,1553113.119515277,4.384779512823907,1553113.119515277,4.384779512823907,0.7630271965920309,0.09228267338545766,3.8616686572193104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616686572193104,1.2779238331289573,1.2782782196707279,3.021830063036021,6402.895293905516,15243.107769423557,6488.440477246119,0.00034379950621193776,23389.072064744272,2385.021599092888,19394.38279292539,1977.6766574646174,0.8292070219476422,0.8292070219476422,35027.096198021194,35405.22815468563,0.9866677249912359,0.8,4227.39943299769,4273.035954225843,0.9866677249912359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559525373760416,4.9690185858966185,-2.3527088209915585,7.3217274068881775,3.5,3.5,1.0,0.6,0.00027729985451177417,1.0000410361343683,0.000277288475664628,197.55504868467509,0.0,2.271812100134489e-06,6.438315491781142,0.012197948410669821,9.421675381644341e-05,0.00018308310069533077,0.0007070062716216858,0.09228267338082392,0.09228267338082392,0.09228267338082392,0.09227806268924268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490298.0883900649,594.8111220781466,0.0,0.09228267338082392,0.09228267338545766,0.09228267338545766,0.375,0.375,0.5,9.361618599489708,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,26034.445251192174,19864.989774845875,0.7630271965920309,1.0185359482054592,0.6264412685551456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415802001762705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.41262258147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19202929953207,262.19202929953207,-10.95797070046791,246.55475090080495,277.82930769825884,121362.18431169611,121400.64657175443,-38.46226005832612,0.0,nan,277.82930769825884,4.679307698258867,271.5743963387672,-1.5756036612327762,265.3194849792689,-7.83051502073107,259.06457361979295,-14.085426380207025,252.80966226029943,-20.340337739700544,246.55475090080495,-26.59524909919503,1.0,1.0,26022.012520719443,26022.012520719443,277.1058721208748,3.955872120874801,277.1058721208748,277.1058721208748,76815.11513200024,76816.15662222757,-1.04149022733327,0.0,8546.071908451686,8546.071908451686,0.8894228010927288,3880.977000505407,277.1058721208748,3.955872120874801,1.0,0.002,0.15046249243188486,0.00509079382271794,0.00023312125249863935,0.001766878747302372,0.11656062624931968,0.11656062624931968,0.0,-1.9898882888669256e-13,0.9999497583324876,0.9999497583324876,0.0,0.09227803695006427,4.636435393391318e-06,0.0,0.0,0.0,1601842.2237913946,268.1173967786268,0.0,1.0,1279350.2554908239,2619.1198164455345,,,,,,,,,,,,,,,,,,,3.0
2286.0,-28.334960907387508,4.968984106032658,34.983611874242776,26.209308381099277,6.416578005724625,-24.859807016074615,-38.416965888440586,2.941424114399012,-5.032622722573933,-5.032622722558667,39.967039958318246,41146.60522739423,25754.13758362266,25754.13758362266,66900.7428110169,76831.06561390242,76816.05047150962,25754.13758362266,102570.18805513228,102570.18805513228,102570.18805513228,128604.6218769359,124391.02255732406,4213.599319611838,0.0,90320.85562525767,54636.52096827357,39649.26072998233,26034.433821803614,65683.69455178594,19864.98005827003,1450.0,0.0,0.8868720588029847,2.8812334424622907,0.001494314320929203,1.0,1.0,-5.032622722573933,354205.25345037173,1553112.577139324,4.384781315381967,1553112.577139324,4.384781315381967,0.7630271583487742,0.09228264732621146,3.861669488855915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861669488855915,1.2779239119076415,1.2782782839292006,3.021830527524401,6402.896278100657,15243.107769423557,6488.439856313022,0.0003437992620830163,23389.069387193143,2385.021326058659,19394.380936914808,1977.6764682042092,0.8292070375204558,0.8292070375204558,35027.10223267975,35405.22815468563,0.9866679374768397,0.8,4227.400161317046,4273.035954225843,0.9866679374768397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559517047674405,4.968984106032658,-2.352732335651112,7.32171644168377,3.5,3.5,1.0,0.6,0.000277288475664628,1.0000413238472174,0.00027727701751151945,197.5553770916535,0.0,2.2479487019343244e-06,6.370686621281876,0.012200196359371756,9.421309663100199e-05,0.00018307537903362604,0.0007069766053748855,0.09228264732459605,0.09228264732459605,0.09228264732459605,0.09227799080688094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490298.70164340286,594.810921662611,0.0,0.09228264732459605,0.09228264732621146,0.09228264732621146,0.375,0.375,0.5,9.36147890351359,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,26034.433821803614,19864.98005827003,0.7630271583487742,1.0185289251394258,0.6264356094487602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415825635174768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.34499371097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1918073449199,262.1918073449199,-10.958192655080097,246.55436274398022,277.82925194586005,121364.40273311615,121401.51140528523,-37.108672169078424,0.0,nan,277.82925194586005,4.679251945860074,271.574274105482,-1.5757258945179728,265.31929626510174,-7.830703734898236,259.06431842473654,-14.085681575263436,252.80934058435878,-20.3406594156412,246.55436274398022,-26.595637256019756,1.0,1.0,26022.012520719443,26022.012520719443,277.1058401986978,3.9558401986978424,277.1058401986978,277.1058401986978,76815.18851145591,76816.05047150962,-0.8619600537058432,0.0,8546.071908451686,8546.071908451686,0.8894227486543016,3880.9778363001947,277.1058401986978,3.9558401986978424,1.0,0.002,0.15046717349146457,0.005090769295536525,0.00023312849574724055,0.0017668715040400648,0.11656424787362027,0.11656424787362027,0.0,-2.1269444538951632e-13,0.9999492747555084,0.9999492747555084,0.0,0.0922779662663635,4.681059847951159e-06,0.0,0.0,0.0,1601842.201343414,268.11737727742604,0.0,1.0,1279350.322618783,2619.119541673533,,,,,,,,,,,,,,,,,,,3.0
2287.0,-28.335361467863216,4.968949952343587,34.98360507204208,26.20923420125621,6.416549487262988,-24.860170372358677,-38.417317998222984,2.9413583917283677,-5.032641675802893,-5.032641675833474,39.96702743903746,41146.36368646903,25754.098442555933,25754.098442555933,66900.46212902496,76830.94613088529,76815.94548578694,25754.098442555933,102570.04392834287,102570.04392834287,102570.04392834287,128604.46653686615,124390.93133273545,4213.535204130702,0.0,90320.89071069798,54636.43339714546,39649.39701505835,26034.422608523273,65683.81962358163,19864.970513500477,1450.0,0.0,0.8868720076942345,2.8812314305121234,0.001494314320929203,1.0,1.0,-5.032641675802893,354204.9917109554,1553112.0377156276,4.384783032597761,1553112.0377156276,4.384783032597761,0.7630271203708965,0.09228262092376913,3.8616724762501566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616724762501566,1.2779242396461987,1.2782785971152266,3.021832090233522,6402.899589293764,15243.107769423557,6488.437767259551,0.00034379844074254064,23389.06037893801,2385.020407472278,19394.374692594185,1977.6758314607114,0.8292070899119546,0.8292070899119546,35027.123910299895,35405.22815468563,0.9866687007648745,0.8,4227.402777576144,4273.035954225843,0.9866687007648745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559508598335847,4.968949952343587,-2.3527553618158814,7.321705314159469,3.5,3.5,1.0,0.6,0.00027727701751151945,1.0000411287645425,0.0002772656139193688,197.55570394817929,0.0,2.263619758135624e-06,6.415098394556359,0.012202459979129892,9.420939292304031e-05,0.00018306762458847914,0.0007069472071658262,0.09228262092402338,0.09228262092402338,0.09228262092402338,0.09227792105184361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490299.3215035709,594.8107190978607,0.0,0.09228262092402338,0.09228262092376913,0.09228262092376913,0.375,0.375,0.5,9.361337907331572,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,26034.422608523273,19864.970513500477,0.7630271203708965,1.018522712479506,0.626430739294229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415849434278714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.389405484246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1915867385164,262.1915867385164,-10.9584132614836,246.5539757141442,277.8291977628893,121365.90883798948,121402.79210281603,-36.88326482656022,0.0,nan,277.8291977628893,4.679197762889316,271.57415335313624,-1.575846646863738,265.319108943384,-7.830891056615997,259.06406453364815,-14.085935466351827,252.8090201238965,-20.34097987610349,246.5539757141442,-26.596024285855776,1.0,1.0,26022.012520719443,26022.012520719443,277.1058089607472,3.9558089607472198,277.1058089607472,277.1058089607472,76815.0834391121,76815.94548578694,-0.862046674839803,0.0,8546.071908451686,8546.071908451686,0.8894225602856437,3880.9808386314076,277.1058089607472,3.9558089607472198,1.0,0.002,0.15047189798221164,0.005090744677171501,0.00023313580655064448,0.0017668641934480615,0.11656790327532224,0.11656790327532224,0.0,-1.294103713078698e-15,0.9999488041116537,0.9999488041116537,0.0,0.092277896433012,4.724490757121347e-06,0.0,0.0,0.0,1601842.1795262026,268.1173583241971,0.0,1.0,1279350.3878604814,2619.1192746225133,,,,,,,,,,,,,,,,,,,3.0
2288.0,-28.335760977927237,4.968916074372202,34.98359828473242,26.209151709359162,6.416509272421451,-24.860533952890183,-38.41767014292998,2.9412822473725972,-5.032662704834252,-5.032662704844595,39.9670142643889,41146.12306962749,25754.065356483254,25754.065356483254,66900.18842611075,76830.83330723734,76815.8230403884,25754.065356483254,102569.88839687165,102569.88839687165,102569.88839687165,128604.29882769065,124390.82843290774,4213.470394782906,0.0,90320.92635161338,54636.34091217043,39649.53937715883,26034.410430819004,65683.94980797783,19864.960177437828,1450.0,0.0,0.8868719483962524,2.881229198209793,0.001494314320929203,1.0,1.0,-5.032662704834252,354204.7013054072,1553111.4700564316,4.384785024965794,1553111.4700564316,4.384785024965794,0.7630270802645907,0.0922825944300838,3.861675132333261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861675132333261,1.2779246155109865,1.2782789585105487,3.021833279883372,6402.902110019042,15243.107769423557,6488.436176910202,0.0003437978154760106,23389.053521195765,2385.0197081771826,19394.369938933552,1977.6753467222297,0.8292071297950502,0.8292071297950502,35027.14318380301,35405.22815468563,0.986669379401937,0.8,4227.405103683786,4273.035954225843,0.986669379401937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595014560821205,4.968916074372202,-2.3527798336543086,7.321695908026511,3.5,3.5,1.0,0.6,0.0002772656139193688,1.0000410210415824,0.0002772542406616337,197.55602994850022,0.0,2.2528446748595533e-06,6.3845618085519735,0.012204712823804751,9.420568898227062e-05,0.00018305992493709817,0.0007069179598563854,0.09228259443044816,0.09228259443044816,0.09228259443044816,0.09227784338746153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490299.9456001813,594.8105151205632,0.0,0.09228259443044816,0.0922825944300838,0.0922825944300838,0.375,0.375,0.5,9.36119537605484,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,26034.410430819004,19864.960177437828,0.7630270802645907,1.0185165268180203,0.6264258344681636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415873121030116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.35886889824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19136626737435,262.19136626737435,-10.958633732625628,246.55358968149827,277.8291428532515,121367.25861131657,121404.11926125835,-36.86064994179182,0.0,nan,277.8291428532515,4.679142853251506,271.5740322188961,-1.5759677811038841,265.31892158454195,-7.831078415458023,259.0638109502059,-14.086189049794086,252.80870031585238,-20.3412996841476,246.55358968149827,-26.59641031850171,1.0,1.0,26022.012520719443,26022.012520719443,277.1057736040543,3.955773604054343,277.1057736040543,277.1057736040543,76814.95910586692,76815.8230403884,-0.8639345214760397,0.0,8546.071908451686,8546.071908451686,0.8894223928076201,3880.9835079949275,277.1057736040543,3.955773604054343,1.0,0.002,0.15047667426109232,0.005090719440628428,0.00023314319658947688,0.0017668568034188716,0.11657159829473844,0.11657159829473844,0.0,8.348356728138384e-15,0.9999482429064311,0.9999482429064311,0.0,0.0922778181512091,4.776278874695051e-06,0.0,0.0,0.0,1601842.1553195133,268.1173372951657,0.0,1.0,1279350.4602475893,2619.118978323533,,,,,,,,,,,,,,,,,,,3.0
2289.0,-28.336159411212,4.968882513186144,34.98359153516745,26.209083781018876,6.416481048433129,-24.86089536524712,-38.41802193839101,2.9412170024519635,-5.032681503212757,-5.03268150320029,39.96700177906619,41145.87542927768,25754.027342195066,25754.027342195066,66899.90277147274,76830.71120884108,76815.71689333863,25754.027342195066,102569.7442355337,102569.7442355337,102569.7442355337,128604.14351954273,124390.73850680153,4213.405012741198,0.0,90320.95360029532,54636.242277883255,39649.67924712452,26034.39928400904,65684.07853113356,19864.95068641697,1450.0,0.0,0.8868718979522429,2.881227202699902,0.001494314320929203,1.0,1.0,-5.032681503212757,354204.44170476054,1553110.932097885,4.384786719847085,1553110.932097885,4.384786719847085,0.7630270424030297,0.09228256765726499,3.8616768279999865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616768279999865,1.2779249408641933,1.2782792694190432,3.0218338374306537,6402.903291394829,15243.107769423557,6488.435431566929,0.00034379752243504695,23389.050307214275,2385.0193804422793,19394.36771105263,1977.6751195416,0.8292071484865079,0.8292071484865079,35027.155488174874,35405.22815468563,0.9866698126497836,0.8,4227.406588691118,4273.035954225843,0.9866698126497836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559493249979994,4.968882513186144,-2.3528025876511167,7.321685100837261,3.5,3.5,1.0,0.6,0.0002772542406616337,1.0000409106101227,0.00027724289848550445,197.55635507109298,0.0,2.2468556457303486e-06,6.367588899999808,0.012206959679450482,9.420198884930419e-05,0.00018305225181232951,0.0007068886391368914,0.09228256765756615,0.09228256765756615,0.09228256765756615,0.09227777422814219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490300.57917046227,594.8103080905569,0.0,0.09228256765756615,0.09228256765726499,0.09228256765726499,0.375,0.375,0.5,9.36105157316077,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,26034.39928400904,19864.95068641697,0.7630270424030297,1.0185101818816396,0.6264208366685843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415896745739896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.34189598969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19114709487377,262.19114709487377,-10.958852905126207,246.55320475972945,277.82908943001866,121368.71357080842,121405.35710125264,-36.64353044422045,0.0,nan,277.82908943001866,4.679089430018678,271.5739124959556,-1.5760875040443807,265.31873556189606,-7.831264438103915,259.06355862785296,-14.086441372147021,252.80838169379018,-20.341618306209796,246.55320475972945,-26.596795240270524,1.0,1.0,26022.012520719443,26022.012520719443,277.10574238513266,3.9557423851326803,277.10574238513266,277.10574238513266,76814.8568864703,76815.71689333863,-0.8600068683299469,0.0,8546.071908451686,8546.071908451686,0.8894222858881704,3880.9852121399863,277.10574238513266,3.9557423851326803,1.0,0.002,0.15048149270003752,0.00509069443113666,0.00023315065302648437,0.0017668493469741417,0.11657532651324218,0.11657532651324218,0.0,6.262351748276274e-16,0.9999477860328837,0.9999477860328837,0.0,0.09227774921831193,4.818438953064082e-06,0.0,0.0,0.0,1601842.1336805404,268.1173184967872,0.0,1.0,1279350.524956237,2619.118713454509,,,,,,,,,,,,,,,,,,,3.0
2290.0,-28.336557438901483,4.968849207513348,34.983584791664974,26.209010125044756,6.416450900749623,-24.861256604942767,-38.41837369892744,2.9411500666811516,-5.032702901367145,-5.0327029013685,39.96698845488608,41145.63911110608,25753.996680370754,25753.996680370754,66899.63579147683,76830.59269189979,76815.58892470943,25753.996680370754,102569.58560508018,102569.58560508018,102569.58560508018,128603.97252772725,124390.63360669445,4213.338921032796,0.0,90320.98672967602,54636.15747438374,39649.81028365809,26034.386922647067,65684.19720630515,19864.940197926586,1450.0,0.0,0.8868718373175355,2.8812249312165825,0.001494314320929203,1.0,1.0,-5.032702901367145,354204.14620208036,1553110.3579951576,4.384788757128432,1553110.3579951576,4.384788757128432,0.7630270018245086,0.09228254078404148,3.8616794403103665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616794403103665,1.277925273980048,1.2782795881320523,3.021835093912274,6402.9059537286075,15243.107769423557,6488.433751865569,0.00034379686204062394,23389.043064231362,2385.0186418635685,19394.36269031286,1977.6746075686256,0.829207190608515,0.829207190608515,35027.17444404296,35405.22815468563,0.986670480102786,0.8,4227.408876463576,4273.035954225843,0.986670480102786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55948663104607,4.968849207513348,-2.3528271763873643,7.321676383900712,3.5,3.5,1.0,0.6,0.00027724289848550445,1.0000408690956302,0.00027723156828202866,197.55667986364028,0.0,2.2407189746667136e-06,6.350197574205466,0.012209200398425149,9.41982892179317e-05,0.00018304460926757274,0.0007068596042682301,0.09228254078378559,0.09228254078378559,0.09228254078378559,0.0922776951698346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490301.2162373842,594.8100998800007,0.0,0.09228254078378559,0.09228254078404148,0.09228254078404148,0.375,0.375,0.5,9.360906204434674,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,26034.386922647067,19864.940197926586,0.7630270018245086,1.0185042770843975,0.6264161070869636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415920306848242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.32450466389,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19092884688195,262.19092884688195,-10.959071153118032,246.55282079943396,277.82903689432925,121370.15793437432,121406.64689527075,-36.4889608964543,0.0,nan,277.82903689432925,4.679036894329272,271.57379367534554,-1.5762063246544358,265.3185504563629,-7.8314495436370635,259.06330723740274,-14.086692762597238,252.80806401841747,-20.34193598158251,246.55282079943396,-26.597179200566018,1.0,1.0,26022.012520719443,26022.012520719443,277.1057060129939,3.9557060129939146,277.1057060129939,277.1057060129939,76814.76592589138,76815.58892470943,-0.8229988180537475,0.0,8546.071908451686,8546.071908451686,0.8894221211701774,3880.9878375119183,277.1057060129939,3.9557060129939146,1.0,0.002,0.15048636405329208,0.005090668701120936,0.00023315819019058498,0.001766841809677584,0.11657909509529249,0.11657909509529249,0.0,-1.3183117791859544e-13,0.9999472126212327,0.9999472126212327,0.0,0.0922776694306075,4.8713534339805664e-06,0.0,0.0,0.0,1601842.109048937,268.11729709863283,0.0,1.0,1279350.5986139418,2619.118411954748,,,,,,,,,,,,,,,,,,,3.0
2291.0,-28.33695140105418,4.9688161596891,34.98357805782678,26.20887573519724,6.4163623073488285,-24.861620030214166,-38.41872577378524,2.941030936508562,-5.032723933121815,-5.032723933095683,39.9669752468083,41145.449155560105,25753.96573892081,25753.96573892081,66899.41489448091,76830.51767638153,76815.46311311667,25753.96573892081,102569.42885203748,102569.42885203748,102569.42885203748,128603.8035837049,124390.53143823965,4213.272145465242,0.0,90321.04829282954,54636.10282360836,39649.93941024575,26034.374731667416,65684.31414191317,19864.929849254015,1450.0,0.0,0.8868717781267934,2.881222698629096,0.001494314320929203,1.0,1.0,-5.032723933121815,354203.8557594627,1553109.7888939944,4.3847907458938,1553109.7888939944,4.3847907458938,0.7630269616228164,0.09228251370876239,3.861684685615038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861684685615038,1.2779258486604985,1.2782801484919235,3.021837839545068,6402.911771395031,15243.107769423557,6488.430081399156,0.00034379541895835465,23389.02723707086,2385.0170279423514,19394.351719043123,1977.6734888104627,0.8292072826484932,0.8292072826484933,35027.212505861324,35405.22815468563,0.9866718202935912,0.8,4227.4134701218245,4273.035954225843,0.9866718202935912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559479951749669,4.9688161596891,-2.352851427779504,7.321667587468603,3.5,3.5,1.0,0.6,0.00027723156828202866,1.0000404517721095,0.0002772203542274353,197.5570013395965,0.0,2.2383573808570576e-06,6.343504817348901,0.012211438755806006,9.419458641512352e-05,0.00018303698186690514,0.000706831109776625,0.09228251370892088,0.09228251370892088,0.09228251370892088,0.09227761750750554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490301.8611888319,594.809889106283,0.0,0.09228251370892088,0.09228251370876239,0.09228251370876239,0.375,0.375,0.5,9.360759318457783,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,26034.374731667416,19864.929849254015,0.7630269616228164,1.018499100865124,0.6264120999522653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415943844044803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.317811907036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19070641165735,262.19070641165735,-10.959293588342632,246.5524377966941,277.8289750266199,121371.03940383393,121408.2284298723,-37.18902603833783,0.0,nan,277.8289750266199,4.6789750266199235,271.5736675806311,-1.576332419368896,265.31836013464283,-7.831639865357147,259.0630526886732,-14.086947311326753,252.80774524268293,-20.34225475731705,246.5524377966941,-26.59756220330587,1.0,1.0,26022.012520719443,26022.012520719443,277.1056702596971,3.955670259697115,277.1056702596971,277.1056702596971,76814.50122116717,76815.46311311667,-0.9618919494969305,0.0,8546.071908451686,8546.071908451686,0.8894217904299089,3880.9931090431132,277.1056702596971,3.955670259697115,1.0,0.002,0.15049128613993976,0.005090642813732317,0.00023316580613552088,0.0017668341938971135,0.11658290306776044,0.11658290306776044,0.0,3.2634485391813683e-14,0.9999466628463693,0.9999466628463693,0.0,0.09227759162215128,4.9220866111068605e-06,0.0,0.0,0.0,1601842.0848390944,268.11727606687816,0.0,1.0,1279350.6710104006,2619.1181156176276,,,,,,,,,,,,,,,,,,,3.0
2292.0,-28.33734632231623,4.968783387089842,34.983571343429,26.208834978193067,6.4163625738386765,-24.861975432695164,-38.41906908256931,2.9409916842192216,-5.032743879625059,-5.032743879663922,39.966962340174035,41145.175578479306,25753.932711890942,25753.932711890942,66899.10829037025,76830.37795970707,76815.34428930367,25753.932711890942,102569.27700119461,102569.27700119461,102569.27700119461,128603.64003096372,124390.43528777907,4213.204743184663,0.0,90321.06541238878,54635.98637777819,39650.087816233994,26034.36302976912,65684.4508460031,19864.919899690005,1450.0,0.0,0.8868717233662603,2.8812205812458247,0.001494314320929203,1.0,1.0,-5.032743879625059,354203.58030404197,1553109.2327836582,4.384792585807566,1553109.2327836582,4.384792585807566,0.7630269224169366,0.09228248635230347,3.861685748251835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861685748251835,1.277926053376755,1.278280338933458,3.0218381869966797,6402.912507603304,15243.107769423557,6488.4296169102445,0.0003437952363401633,23389.02523419381,2385.0168237057314,19394.350330654685,1977.6733472342426,0.8292072942954856,0.8292072942954856,35027.220216735084,35405.22815468563,0.9866720918004253,0.8,4227.414400742598,4273.035954225843,0.9866720918004253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559472822241449,4.968783387089842,-2.3528748110312496,7.321658198121092,3.5,3.5,1.0,0.6,0.0002772203542274353,1.0000405503849064,0.0002772091132911918,197.55732359909825,0.0,2.215414998319314e-06,6.278486105236936,0.012213654170804325,9.419097593540297e-05,0.00018302937829203233,0.0007068019416617351,0.09228248635259577,0.09228248635259577,0.09228248635259577,0.09227754399581506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490302.5142820693,594.8096756946992,0.0,0.09228248635259577,0.09228248635230347,0.09228248635230347,0.375,0.375,0.5,9.360611047813842,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,26034.36302976912,19864.919899690005,0.7630269224169366,1.0184923133058523,0.6264066312275942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415967140899288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.25279319492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19048854149446,262.19048854149446,-10.959511458505517,246.5520562195669,277.82892086342133,121372.83477352918,121409.26056527325,-36.425791744060504,0.0,nan,277.82892086342133,4.678920863421354,271.5735479346474,-1.576452065352555,265.31817500587596,-7.83182499412402,259.06280207711507,-14.087197922884911,252.80742914833985,-20.342570851660128,246.5520562195669,-26.59794378043307,1.0,1.0,26022.012520719443,26022.012520719443,277.105636409219,3.9556364092190393,277.105636409219,277.105636409219,76814.4927315469,76815.34428930367,-0.8515577567741275,0.0,8546.071908451686,8546.071908451686,0.8894217234258244,3880.9941769930942,277.105636409219,3.9556364092190393,1.0,0.002,0.15049625438654443,0.005090616921871575,0.00023317349412265678,0.001766826505906974,0.11658674706132839,0.11658674706132839,0.0,2.963081169315984e-14,0.9999461626278069,0.9999461626278069,0.0,0.09227751810573882,4.968246564654619e-06,0.0,0.0,0.0,1601842.0618784868,268.1172561203749,0.0,1.0,1279350.7396711512,2619.1178345717744,,,,,,,,,,,,,,,,,,,3.0
