time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2293.0,-28.33774125761503,4.968750966041845,34.98356468772709,26.208787620440148,6.416363175452851,-24.86233081430952,-38.4194161632098,2.940952732084815,-5.032759917537305,-5.032759917528378,39.966950605293434,41144.93336787414,25753.89052519332,25753.89052519332,66898.82389306746,76830.24182590668,76815.25397762103,25753.89052519332,102569.14450281435,102569.14450281435,102569.14450281435,128603.497623732,124390.36070216142,4213.1369215705745,0.0,90321.09159456013,54635.90648276134,39650.20567977643,26034.353120917647,65684.55880069408,19864.911418007214,1450.0,0.0,0.886871684250605,2.8812188787724415,0.001494314320929203,1.0,1.0,-5.032759917537305,354203.3588252415,1553108.7271594543,4.384793900065002,1553108.7271594543,4.384793900065002,0.7630268870420478,0.0922824586121144,3.8616883407500335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616883407500335,1.2779262567589704,1.2782805280062228,3.0218397347464365,6402.915787099314,15243.107769423557,6488.427547802434,0.00034379442285225334,23389.016312232383,2385.0159139188595,19394.34414595297,1977.6727165701818,0.8292073461768372,0.8292073461768372,35027.23902883014,35405.22815468563,0.9866727541913569,0.8,4227.416671163176,4273.035954225843,0.9866727541913569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559463715445936,4.968750966041845,-2.3528952387039466,7.321646204745791,3.5,3.5,1.0,0.6,0.0002772091132911918,1.0000405519564524,0.0002771978723751425,197.5576458709608,0.0,2.2207292790168473e-06,6.293546776733745,0.012215874900083341,9.418732591813696e-05,0.00018302178737305484,0.0007067731024017576,0.09228245861003763,0.09228245861003763,0.09228245861003763,0.09227748540037367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490303.17751876905,594.8094590358915,0.0,0.09228245861003763,0.0922824586121144,0.0922824586121144,0.375,0.375,0.5,9.360461850627843,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,26034.353120917647,19864.911418007214,0.7630268870420478,1.0184863096372132,0.6264019142264432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415990494542053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.26785386642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1902744355716,262.1902744355716,-10.959725564428368,246.55167580946807,277.828873061673,121374.61251008378,121410.40895715452,-35.79644707075598,0.0,nan,277.828873061673,4.678873061673016,271.57343361123344,-1.5765663887665369,265.3179941607858,-7.832005839214162,259.06255471035735,-14.08744528964263,252.80711525991177,-20.34288474008821,246.55167580946807,-26.598324190531912,1.0,1.0,26022.012520719443,26022.012520719443,277.10560980372964,3.955609803729658,277.10560980372964,277.10560980372964,76814.45854861362,76815.25397762103,-0.7954290074121673,0.0,8546.071908451686,8546.071908451686,0.8894215599570028,3880.996782453784,277.10560980372964,3.955609803729658,1.0,0.002,0.1505012529252943,0.00509059162117988,0.00023318123093101476,0.0017668187686550032,0.11659061546550738,0.11659061546550738,0.0,-4.1398221656274714e-13,0.9999458343507792,0.9999458343507792,0.0,0.09227746007283198,4.998539282415228e-06,0.0,0.0,0.0,1601842.0434170917,268.1172400824627,0.0,1.0,1279350.7948775718,2619.1176085979305,,,,,,,,,,,,,,,,,,,3.0
2294.0,-28.338135023436116,4.96871878576114,34.98355803282975,26.20870069311934,6.416317357419541,-24.862689785337242,-38.41976380264384,2.9408721193036844,-5.032780877631069,-5.032780877616372,39.966937317113754,41144.69947445332,25753.86163319709,25753.86163319709,66898.56110765041,76830.13462233283,76815.1237278084,25753.86163319709,102568.9853610055,102568.9853610055,102568.9853610055,128603.32628642721,124390.2578621082,4213.0684243190035,0.0,90321.12866614344,54635.81649492763,39650.34685690646,26034.340925421704,65684.68778232817,19864.901060211345,1450.0,0.0,0.88687162571424,2.8812166537956987,0.001494314320929203,1.0,1.0,-5.032780877631069,354203.0693727478,1553108.1546091686,4.384795866844241,1553108.1546091686,4.384795866844241,0.7630268466221821,0.09228243090961742,3.8616910570446286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616910570446286,1.2779266529735207,1.278280909964799,3.0218409233887735,6402.918305689793,15243.107769423557,6488.425958759865,0.00034379379810767295,23389.00946034421,2385.0152152207133,19394.339396198397,1977.672232230007,0.8292073860195436,0.8292073860195436,35027.25873923345,35405.22815468563,0.9866734482126328,0.8,4227.419050000043,4273.035954225843,0.9866734482126328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55945747856283,4.96871878576114,-2.3529192051975216,7.321637990958662,3.5,3.5,1.0,0.6,0.0002771978723751425,1.00004043200174,0.0002771866651634143,197.55796718941838,0.0,2.220728912127547e-06,6.2935457369694685,0.012218095628995469,9.418367015541355e-05,0.00018301420221972898,0.0007067443080240846,0.09228243091028875,0.09228243091028875,0.09228243091028875,0.09227740804990778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490303.84042213974,594.809242409197,0.0,0.09228243091028875,0.09228243090961742,0.09228243090961742,0.375,0.375,0.5,9.360311164656787,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,26034.340925421704,19864.901060211345,0.7630268466221821,1.0184803089777161,0.6263971233417799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441601384908656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.267852826655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19005929582914,262.19005929582914,-10.959940704170833,246.55129613421903,277.8288224574376,121375.82682144486,121411.7961130603,-35.969291615455276,0.0,nan,277.8288224574376,4.6788224574376045,271.5733171927919,-1.5766828072081012,265.3178119281476,-7.832188071852386,259.062306663515,-14.08769333648496,252.80680139886357,-20.343198601136407,246.55129613421903,-26.598703865780948,1.0,1.0,26022.012520719443,26022.012520719443,277.1055736027434,3.9555736027434136,277.1055736027434,277.1055736027434,76814.32268810112,76815.1237278084,-0.8010397072794149,0.0,8546.071908451686,8546.071908451686,0.8894213886822306,3880.9995123298518,277.1055736027434,3.9555736027434136,1.0,0.002,0.15050630223100314,0.005090565179886198,0.00023318904401730184,0.0017668109559267136,0.11659452200865092,0.11659452200865092,0.0,-5.5984730740199495e-14,0.9999452842134396,0.9999452842134396,0.0,0.0922773816038245,5.049305792921367e-06,0.0,0.0,0.0,1601842.0192897215,268.1172191223689,0.0,1.0,1279350.867027332,2619.1173132707368,,,,,,,,,,,,,,,,,,,3.0
2295.0,-28.33852677707375,4.9686868626039224,34.98355139054688,26.20860884143042,6.416267432236582,-24.863047356142,-38.420111197605706,2.9407880112826947,-5.032800818486635,-5.032800818472488,39.9669243713887,41144.47700990358,25753.830778771757,25753.830778771757,66898.30778867533,76830.03153677695,76815.00119105256,25753.830778771757,102568.83196982433,102568.83196982433,102568.83196982433,128603.16118090764,124390.16186790503,4212.999313002613,0.0,90321.16874527506,54635.736562180224,39650.48020343871,26034.32921108331,65684.80941452202,19864.89109828557,1450.0,0.0,0.8868715711240076,2.8812145370154267,0.001494314320929203,1.0,1.0,-5.032800818486635,354202.7939957971,1553107.5968134613,4.384797701036458,1553107.5968134613,4.384797701036458,0.7630268073059746,0.09228240302922053,3.8616941350942637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616941350942637,1.2779270652973151,1.2782813080801498,3.0218423570173187,6402.921343376649,15243.107769423557,6488.424042197943,0.0003437930445979735,23389.001196250963,2385.0143725177268,19394.333667466555,1977.6716480619332,0.8292074340726993,0.8292074340726993,35027.28107465715,35405.22815468563,0.9866742346633878,0.8,4227.4217456490605,4273.035954225843,0.9866742346633878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559450818052336,4.9686868626039224,-2.352942356663101,7.321629219267024,3.5,3.5,1.0,0.6,0.0002771866651634143,1.0000402255144245,0.000277175515635712,197.55828686680033,0.0,2.2140739668847982e-06,6.274685622151519,0.012220309702962354,9.418001709451917e-05,0.00018300664806889514,0.0007067156995309124,0.0922824030292519,0.0922824030292519,0.0922824030292519,0.09227733457527276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490304.51158397365,594.8090231086259,0.0,0.0922824030292519,0.09228240302922053,0.09228240302922053,0.375,0.375,0.5,9.360159110979094,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,26034.32921108331,19864.89109828557,0.7630268073059746,1.0184745664175592,0.6263925765583038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441603713454523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.24899271184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1898431197847,262.1898431197847,-10.960156880215266,246.5509173704334,277.8287688691344,121377.0309246021,121413.17347618149,-36.14255157937925,0.0,nan,277.8287688691344,4.678768869134444,271.57319856939296,-1.57680143060702,265.3176282696508,-7.832371730349166,259.06205796992174,-14.087942030078239,252.80648767017473,-20.343512329825245,246.5509173704334,-26.599082629566567,1.0,1.0,26022.012520719443,26022.012520719443,277.10553932351553,3.955539323515552,277.10553932351553,277.10553932351553,76814.16842140249,76815.00119105256,-0.8327696500782622,0.0,8546.071908451686,8546.071908451686,0.8894211945971227,3881.002605769735,277.10553932351553,3.955539323515552,1.0,0.002,0.1505113971427156,0.00509053872384638,0.00023319692825564913,0.0017668030717206608,0.11659846412782456,0.11659846412782456,0.0,-2.3690251149677266e-14,0.9999447899970066,0.9999447899970066,0.0,0.09227730811747305,5.094911747477308e-06,0.0,0.0,0.0,1601841.9963355996,268.11719918151334,0.0,1.0,1279350.9356686184,2619.1170323046676,,,,,,,,,,,,,,,,,,,3.0
2296.0,-28.338917420520406,4.9686551989584204,34.98354476273608,26.208530750032537,6.416231394730562,-24.863402538988556,-38.42045443654058,2.9407165132121618,-5.0328203883939295,-5.0328203883782505,39.96691150448345,41144.23799840265,25753.799637391927,25753.799637391927,66898.03763579458,76829.91933419625,76814.88008541054,25753.799637391927,102568.67972280247,102568.67972280247,102568.67972280247,128602.99737780614,124390.06777306978,4212.929604736363,0.0,90321.20314944313,54635.643806431144,39650.621492235536,26034.317655003673,65684.9391472392,19864.881264188403,1450.0,0.0,0.8868715181356812,2.881212459613581,0.001494314320929203,1.0,1.0,-5.0328203883939295,354202.5237416869,1553107.0424152233,4.384799481405938,1553107.0424152233,4.384799481405938,0.7630267682614092,0.09228237491094327,3.8616967782149185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616967782149185,1.2779274191358339,1.2782816477677241,3.021843588602468,6402.923952957794,15243.107769423557,6488.422395732691,0.0003437923972801421,23388.994096836985,2385.013648578973,19394.328746071737,1977.6711462193243,0.8292074753524579,0.8292074753524579,35027.30025407851,35405.22815468563,0.9866749099885062,0.8,4227.424060402032,4273.035954225843,0.9866749099885062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559444095597294,4.9686551989584204,-2.3529651670378624,7.321620365996283,3.5,3.5,1.0,0.6,0.000277175515635712,1.0000401116446267,0.0002771643981158716,197.55860563913657,0.0,2.2026815922503557e-06,6.2423996324375075,0.012222512384554605,9.417640786525234e-05,0.00018299910777045964,0.0007066870648933886,0.09228237491173936,0.09228237491173936,0.09228237491173936,0.09227726252850336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490305.18948670104,594.8088016156405,0.0,0.09228237491173936,0.09228237491094327,0.09228237491094327,0.375,0.375,0.5,9.360005739633968,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,26034.317655003673,19864.881264188403,0.7630267682614092,1.0184684419945353,0.6263877006291172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416060301083546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.21670672212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1896274592974,262.1896274592974,-10.960372540702565,246.5505396704013,277.8287152481931,121378.39571591295,121414.45207116565,-36.056355252692306,0.0,nan,277.8287152481931,4.6787152481931,271.57308013263315,-1.5769198673668257,265.31744501707584,-7.832554982924137,259.06180990152194,-14.088190098478037,252.80617478595929,-20.34382521404069,246.5505396704013,-26.599460329598685,1.0,1.0,26022.012520719443,26022.012520719443,277.1055055826967,3.9555055826967305,277.1055055826967,277.1055055826967,76814.05351155391,76814.88008541054,-0.8265738566260552,0.0,8546.071908451686,8546.071908451686,0.8894210279362513,3881.005262105993,277.1055055826967,3.9555055826967305,1.0,0.002,0.15051653610409738,0.0050905121404542526,0.00023320488092153948,0.0017667951191547432,0.11660244046076973,0.11660244046076973,0.0,7.628273013260412e-14,0.9999443126458639,0.9999443126458639,0.0,0.09227723594965108,5.138961292184227e-06,0.0,0.0,0.0,1601841.9738084744,268.11717961160605,0.0,1.0,1279351.0030330017,2619.1167565653163,,,,,,,,,,,,,,,,,,,3.0
2297.0,-28.33930690933977,4.968623794810723,34.98353815027262,26.208452484011673,6.416195677216548,-24.863756650690938,-38.42079753577707,2.9406454185465027,-5.032839699434305,-5.032839699426845,39.96689869178122,41144.004474446345,25753.768497661735,25753.768497661735,66897.77297210808,76829.8076584131,76814.75970166492,25753.768497661735,102568.52819932665,102568.52819932665,102568.52819932665,128602.83440836346,124389.97509168791,4212.859316675544,0.0,90321.23818895008,54635.5566326614,39650.757284765205,26034.3062090368,65685.06349380201,19864.871518986787,1450.0,0.0,0.8868714662684004,2.881210409692359,0.001494314320929203,1.0,1.0,-5.032839699434305,354202.25706260424,1553106.490350363,4.384801224109241,1553106.490350363,4.384801224109241,0.7630267294041224,0.09228234658208274,3.8616995448032596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616995448032596,1.2779277710415777,1.2782819855628855,3.0218449213728045,6402.9267769382095,15243.107769423557,6488.4206139887865,0.000343791696778222,23388.986414154508,2385.012865163385,19394.32342031997,1977.6706031437823,0.8292075200224558,0.8292075200224559,35027.32032942241,35405.22815468563,0.9866756168599824,0.8,4227.426483283361,4273.035954225843,0.9866756168599824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559437373498358,4.968623794810723,-2.3529877183838,7.321611513194523,3.5,3.5,1.0,0.6,0.0002771643981158716,1.0000399932108877,0.000277153313864942,197.55892347015862,0.0,2.1963617178322143e-06,6.2244891083364955,0.012224708746272437,9.417280023266479e-05,0.00018299159788320678,0.0007066585702484008,0.09228234658370338,0.09228234658370338,0.09228234658370338,0.09227719147851272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490305.87383631954,594.8085780248063,0.0,0.09228234658370338,0.09228234658208274,0.09228234658208274,0.375,0.375,0.5,9.359851086851547,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,26034.3062090368,19864.871518986787,0.7630267294041224,1.0184624846776695,0.6263829596256485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441608340204042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.19879619803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18941235468657,262.18941235468657,-10.96058764531341,246.5501630430537,277.8286616663185,121379.76484542181,121415.72826348279,-35.96341806095744,0.0,nan,277.8286616663185,4.678661666318533,271.5729619416667,-1.5770380583333008,265.31726221701547,-7.832737782984509,259.06156249236,-14.08843750763998,252.80586276770495,-20.344137232295026,246.5501630430537,-26.59983695694629,1.0,1.0,26022.012520719443,26022.012520719443,277.10547218520617,3.9554721852061903,277.10547218520617,277.10547218520617,76813.93859720381,76814.75970166492,-0.8211044611089164,0.0,8546.071908451686,8546.071908451686,0.8894208534901517,3881.008042527276,277.10547218520617,3.9554721852061903,1.0,0.002,0.1505217179231427,0.005090485413991648,0.00023321290011397704,0.0017667871000695823,0.11660645005698851,0.11660645005698851,0.0,1.8355933092961685e-13,0.9999438482114228,0.9999438482114228,0.0,0.09227716476326805,5.1818188146857265e-06,0.0,0.0,0.0,1601841.9515793284,268.1171603005657,0.0,1.0,1279351.0695062964,2619.116484473459,,,,,,,,,,,,,,,,,,,3.0
2298.0,-28.339696125844732,4.968592640675719,34.9835315491905,26.20838200617584,6.416172811874422,-24.864109232077034,-38.42114039054138,2.94058591802757,-5.032859202341228,-5.032859202396526,39.96688579530441,41143.778506599505,25753.738495911028,25753.738495911028,66897.51700251053,76829.68997880389,76814.63659021807,25753.738495911028,102568.37508612909,102568.37508612909,102568.37508612909,128602.66975153246,124389.88131019578,4212.788441336692,0.0,90321.27452051363,54635.48458636382,39650.8777046109,26034.29466540337,65685.17237001428,19864.861692426843,1450.0,0.0,0.8868714137280185,2.8812083394051204,0.001494314320929203,1.0,1.0,-5.032859202341228,354201.9877340657,1553105.934677811,4.384802989428396,1553105.934677811,4.384802989428396,0.7630266902842194,0.0922823180696525,3.8617030016196656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617030016196656,1.277928069213868,1.27828226965221,3.021846921317908,6402.931014581897,15243.107769423557,6488.4179403026355,0.0003437906456075477,23388.97488559615,2385.011689577598,19394.31542849314,1977.6697882042433,0.8292075870514924,0.8292075870514924,35027.34541330132,35405.22815468563,0.9866765000867639,0.8,4227.429510641808,4273.035954225843,0.9866765000867639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594308970537885,4.968592640675719,-2.3530103432364426,7.321602983912161,3.5,3.5,1.0,0.6,0.000277153313864942,1.0000399653752932,0.00027714223777139987,197.55924107984728,0.0,2.18979268112372e-06,6.205872458304622,0.01222689853895356,9.416919529821771e-05,0.00018298411856672428,0.0007066303199178479,0.09228231807036547,0.09228231807036547,0.09228231807036547,0.09227711970622791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490306.5640456437,594.8083525206462,0.0,0.09228231807036547,0.0922823180696525,0.0922823180696525,0.375,0.375,0.5,9.359695135916862,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,26034.29466540337,19864.861692426843,0.7630266902842194,1.0184568996130046,0.626378481201671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416106434787475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.18017954799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18919889801117,262.18919889801117,-10.960801101988807,246.54978745723284,277.82861033878845,121381.29090714331,121416.97880470469,-35.687897561384766,0.0,nan,277.82861033878845,4.678610338788474,271.57284576247923,-1.5771542375207446,265.3170811861687,-7.83291881383127,259.06131660985517,-14.088683390144809,252.80555203354257,-20.34444796645741,246.54978745723284,-26.60021254276714,1.0,1.0,26022.012520719443,26022.012520719443,277.10543827661854,3.9554382766185654,277.10543827661854,277.10543827661854,76813.86230127748,76814.63659021807,-0.774288940592669,0.0,8546.071908451686,8546.071908451686,0.8894206355219675,3881.0115166277637,277.10543827661854,3.9554382766185654,1.0,0.002,0.15052694324402002,0.0050904584568396485,0.00023322098661322479,0.0017667790133947192,0.11661049330661238,0.11661049330661238,0.0,7.943732477366794e-15,0.9999433767922647,0.9999433767922647,0.0,0.09227709274878615,5.225320866348469e-06,0.0,0.0,0.0,1601841.9291293162,268.11714079765875,0.0,1.0,1279351.1366400393,2619.1162096782796,,,,,,,,,,,,,,,,,,,3.0
2299.0,-28.340084345375633,4.968561735746012,34.98352496027045,26.20830883914607,6.416140297034033,-24.864461881135597,-38.4214832103811,2.9405178327344177,-5.032878493837984,-5.0328784938480995,39.96687294412967,41143.54393579476,25753.70859120483,25753.70859120483,66897.2525269996,76829.57554462232,76814.51399550628,25753.70859120483,102568.22258671111,102568.22258671111,102568.22258671111,128602.50579880913,124389.78880600519,4212.7169928039375,0.0,90321.30576292399,54635.39537652733,39651.01154044073,26034.283212098013,65685.29475253874,19864.8519388491,1450.0,0.0,0.886871362099257,2.8812062915608214,0.001494314320929203,1.0,1.0,-5.032878493837984,354201.7213251905,1553105.3809573853,4.3848047241178945,1553105.3809573853,4.3848047241178945,0.7630266513202097,0.09228228936045034,3.8617052557171525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617052557171525,1.277928407105511,1.2782825934823143,3.021847886192512,6402.933059035401,15243.107769423557,6488.416650374986,0.00034379013846848897,23388.96932364418,2385.0111224163384,19394.311572813076,1977.6693950342958,0.8292076193886466,0.8292076193886466,35027.3617698252,35405.22815468563,0.9866770760153162,0.8,4227.431484700957,4273.035954225843,0.9866770760153162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559424441558107,4.968561735746012,-2.3530327464728464,7.321594482218858,3.5,3.5,1.0,0.6,0.00027714223777139987,1.0000398631283796,0.00027713119045517676,197.55955787685934,0.0,2.1881846343111093e-06,6.201315253637683,0.012229086723587872,9.416559085846967e-05,0.00018297664691293018,0.0007066018790571641,0.0922822893597653,0.0922822893597653,0.0922822893597653,0.09227704874758823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490307.2605932116,594.8081249535943,0.0,0.0922822893597653,0.09228228936045034,0.09228228936045034,0.375,0.375,0.5,9.359537917132494,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,26034.283212098013,19864.8519388491,0.7630266513202097,1.0184509756563742,0.6263737430241882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441612945150063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.175622343326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18898600306807,262.18898600306807,-10.96101399693191,246.5494128080578,277.82855919807514,121382.6511712275,121418.24515396969,-35.593982742236754,0.0,nan,277.82855919807514,4.678559198075163,271.5727299200758,-1.5772700799241761,265.31690064206566,-7.833099357934316,259.0610713640708,-14.088928635929165,252.80524208606317,-20.344757913936803,246.5494128080578,-26.600587191942168,1.0,1.0,26022.012520719443,26022.012520719443,277.10540464001366,3.9554046400136826,277.10540464001366,277.10540464001366,76813.75840971236,76814.51399550628,-0.7555857939150883,0.0,8546.071908451686,8546.071908451686,0.8894204933907253,3881.013781995738,277.10540464001366,3.9554046400136826,1.0,0.002,0.15053221097636366,0.0050904313496953485,0.00023322913892476156,0.0017667708608872484,0.11661456946238077,0.11661456946238077,0.0,-1.879902483681306e-13,0.9999429171878131,0.9999429171878131,0.0,0.0922770216278586,5.267732591736e-06,0.0,0.0,0.0,1601841.9069226566,268.117121506162,0.0,1.0,1279351.2030460457,2619.115937861933,,,,,,,,,,,,,,,,,,,3.0
2300.0,-28.340471830127935,4.968531183785409,34.983518437465186,26.20825847787785,6.416131451672061,-24.86481150192008,-38.42182183926923,2.940471123400172,-5.032892596648139,-5.032892596643726,39.96686167432485,41143.28901694225,25753.666234605018,25753.666234605018,66896.95525154728,76829.44547708772,76814.43014263282,25753.666234605018,102568.09637723783,102568.09637723783,102568.09637723783,128602.37052584495,124389.72527994667,4212.645245898283,0.0,90321.32813358793,54635.29266203779,39651.1505239446,26034.274148607117,65685.42467255172,19864.8441430797,1450.0,0.0,0.8868713311456067,2.8812047945103254,0.001494314320929203,1.0,1.0,-5.032892596648139,354201.5265703787,1553104.895372452,4.384805764138498,1553104.895372452,4.384805764138498,0.7630266175153766,0.09228226024291643,3.8617068966373473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617068966373473,1.2779286459961856,1.2782828183207822,3.0218486053476212,6402.934582838781,15243.107769423557,6488.415688943692,0.00034378976047933673,23388.96517812807,2385.010699691339,19394.308699030596,1977.6691019900372,0.8292076434902288,0.8292076434902288,35027.37367691785,35405.22815468563,0.9866774952752629,0.8,4227.4329217608965,4273.035954225843,0.9866774952752629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559415298085997,4.968531183785409,-2.3530512567561743,7.321582440541583,3.5,3.5,1.0,0.6,0.00027713119045517676,1.0000397878038974,0.0002771201644524175,197.55987407514695,0.0,2.1825029087629343e-06,6.185213243434156,0.012231269226496635,9.416203060792446e-05,0.0001829691598472523,0.0007065732664540754,0.0922822602457003,0.0922822602457003,0.0922822602457003,0.09227699758055298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490307.9679850277,594.8078939311173,0.0,0.0922822602457003,0.09228226024291643,0.09228226024291643,0.375,0.375,0.5,9.359380037435447,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,26034.274148607117,19864.8441430797,0.7630266175153766,1.018444435505063,0.6263686232074404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416152409326075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.15952033312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1887757862867,262.1887757862867,-10.961224213713251,246.54903926731257,277.82851230525955,121384.24919297917,121419.39541302164,-35.146220042447446,0.0,nan,277.82851230525955,4.678512305259574,271.57261769767354,-1.5773823023264413,265.3167230900858,-7.8332769099141615,259.06082848248894,-14.089171517511033,252.80493387489992,-20.34506612510006,246.54903926731257,-26.600960732687412,1.0,1.0,26022.012520719443,26022.012520719443,277.1053807253566,3.9553807253566333,277.1053807253566,277.1053807253566,76813.69082379318,76814.43014263282,-0.7393188396381447,0.0,8546.071908451686,8546.071908451686,0.8894203899231288,3881.0154311205342,277.1053807253566,3.9553807253566333,1.0,0.002,0.15053749986527873,0.005090405115587502,0.0002332373265221989,0.001766762673630813,0.11661866326109945,0.11661866326109945,0.0,1.5301215156027226e-13,0.9999426879141208,0.9999426879141208,0.0,0.09227697135409225,5.288888824170944e-06,0.0,0.0,0.0,1601841.890688749,268.11710740335184,0.0,1.0,1279351.251591327,2619.115739154003,,,,,,,,,,,,,,,,,,,3.0
2301.0,-28.34085850206919,4.968500983351108,34.983511977679,26.208199315611296,6.416112317955028,-24.865161420071914,-38.422160503081955,2.9404152358356286,-5.03290641515656,-5.032906415162007,39.9668504474098,41143.03820036352,25753.624051171264,25753.624051171264,66896.66225153478,76829.32207999437,76814.34608281999,25753.624051171264,102567.97013399126,102567.97013399126,102567.97013399126,128602.23533395727,124389.66211960414,4212.573214353137,0.0,90321.3530464604,54635.18989704442,39651.29238823997,26034.265199966012,65685.55758820598,19864.83643907101,1450.0,0.0,0.8868713014830445,2.88120332763975,0.001494314320929203,1.0,1.0,-5.03290641515656,354201.33574174804,1553104.4116375477,4.384806760779504,1553104.4116375477,4.384806760779504,0.763026583869052,0.09228223096765507,3.8617085891979652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617085891979652,1.277928927326083,1.2782830856374674,3.0218492645581936,6402.935979626881,15243.107769423557,6488.4148076496485,0.00034378941399675663,23388.961378160115,2385.0103122024457,19394.306064783726,1977.668833371613,0.8292076655825139,0.8292076655825139,35027.38595873047,35405.22815468563,0.9866779277294899,0.8,4227.434404045566,4273.035954225843,0.9866779277294899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55940619199505,4.968500983351108,-2.353069464743069,7.321570448094176,3.5,3.5,1.0,0.6,0.0002771201644524175,1.000039704465974,0.0002771091619811246,197.56018961102833,0.0,2.1782957166707227e-06,6.1732900610448285,0.012233447522213305,9.415847011458539e-05,0.00018296169433783212,0.000706544746518619,0.09228223097053592,0.09228223097053592,0.09228223097053592,0.09227694751443499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490308.67859564227,594.80766186194,0.0,0.09228223097053592,0.09228223096765507,0.09228223096765507,0.375,0.375,0.5,9.359221533842772,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,26034.265199966012,19864.83643907101,0.763026583869052,1.0184379140224618,0.6263635372983553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416175323768572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.14759715073,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1885668993173,262.1885668993173,-10.961433100682655,246.54866668034106,277.8284671182925,121385.69734814622,121420.62123694838,-34.92388880215164,0.0,nan,277.8284671182925,4.678467118292531,271.5725070307022,-1.5774929692977935,265.3165469431103,-7.8334530568896525,259.06058685552557,-14.089413144474406,252.8046267679325,-20.345373232067487,246.54866668034106,-26.60133331965892,1.0,1.0,26022.012520719443,26022.012520719443,277.1053570707623,3.955357070762318,277.1053570707623,277.1053570707623,76813.59270630707,76814.34608281999,-0.7533765129192034,0.0,8546.071908451686,8546.071908451686,0.8894202831993557,3881.017132143955,277.1053570707623,3.955357070762318,1.0,0.002,0.1505428095912483,0.005090378840222157,0.0002332455465407197,0.0017667544535400008,0.11662277327035984,0.11662277327035984,0.0,8.072058646502178e-14,0.9999424620988808,0.9999424620988808,0.0,0.0922769212417746,5.309725880473868e-06,0.0,0.0,0.0,1601841.874782101,268.1170935848434,0.0,1.0,1279351.2991579752,2619.1155444518954,,,,,,,,,,,,,,,,,,,3.0
2302.0,-28.34124302019855,4.968471069190042,34.98350554768128,26.208101491816365,6.41606040798047,-24.865512677378863,-38.42249937644226,2.940330065120074,-5.032922988700989,-5.032922988698432,39.966838387557765,41142.82371429992,25753.589699062817,25753.589699062817,66896.41341336274,76829.22554425505,76814.23960979047,25753.589699062817,102567.82930885328,102567.82930885328,102567.82930885328,128602.08429371018,124389.58353456124,4212.500759148934,0.0,90321.39996881732,54635.118192664864,39651.424195724954,26034.254984856907,65685.67918058186,19864.82769789215,1450.0,0.0,0.8868712608184758,2.8812015683157433,0.001494314320929203,1.0,1.0,-5.032922988700989,354201.10686717107,1553103.8920119684,4.384808127080184,1553103.8920119684,4.384808127080184,0.7630265475023861,0.09228220176151007,3.861712773876569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861712773876569,1.2779293441496156,1.2782834885154033,3.021851553495944,6402.940829611309,15243.107769423557,6488.411747569753,0.00034378821092303607,23388.94818377402,2385.008966749504,19394.29691800014,1977.6679006592608,0.82920774228979,0.8292077422897899,35027.41632421938,35405.22815468563,0.9866789969272084,0.8,4227.438068838385,4273.035954225843,0.9866789969272084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559398776443592,4.968471069190042,-2.3530896128462953,7.3215606820363375,3.5,3.5,1.0,0.6,0.0002771091619811246,1.0000394834265016,0.00027709822119387434,197.5605033901967,0.0,2.173650314820976e-06,6.160124992202646,0.012235621172528126,9.415490754270809e-05,0.0001829542544384165,0.000706516781399897,0.09228220176222762,0.09228220176222762,0.09228220176222762,0.09227688693711543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490309.38971684815,594.8074295853271,0.0,0.09228220176222762,0.09228220176151007,0.09228220176151007,0.375,0.375,0.5,9.359062089097984,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,26034.254984856907,19864.82769789215,0.7630265475023861,1.018432240450043,0.6263591124815931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416198190213163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.13443208189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1883563165162,262.1883563165162,-10.961643683483771,246.5482949477701,277.828417685262,121386.84891463425,121422.05633045766,-35.20741582337649,0.0,nan,277.828417685262,4.678417685262048,271.5723931377647,-1.5776068622352568,265.3163685902624,-7.8336314097375634,259.06034404276784,-14.08965595723214,252.8043194952701,-20.34568050472987,246.5482949477701,-26.601705052229875,1.0,1.0,26022.012520719443,26022.012520719443,277.1053280385161,3.955328038516143,277.1053280385161,277.1053280385161,76813.41569723043,76814.23960979047,-0.8239125600375701,0.0,8546.071908451686,8546.071908451686,0.8894200193359801,3881.0213377459518,277.1053280385161,3.955328038516143,1.0,0.002,0.15054815134652422,0.005090351909071316,0.0002332538148523987,0.0017667461851642557,0.11662690742619934,0.11662690742619934,0.0,1.6654212731115337e-14,0.9999421149997595,0.9999421149997595,0.0,0.09227686000623891,5.3417552711597634e-06,0.0,0.0,0.0,1601841.8557040954,268.117077011299,0.0,1.0,1279351.3562081184,2619.1153109315183,,,,,,,,,,,,,,,,,,,3.0
2303.0,-28.341627397261902,4.9684414708815,34.983499164522115,26.208051479794108,6.416050328004212,-24.86585962472716,-38.422837551310636,2.9402825553712604,-5.032937867510213,-5.032937867497588,39.96682687928536,41142.577473473626,25753.551796326148,25753.551796326148,66896.12926979977,76829.09672861744,76814.14563157571,25753.551796326148,102567.69742790186,102567.69742790186,102567.69742790186,128601.94299115785,124389.5150200364,4212.42797112144,0.0,90321.4210425246,54635.02179260174,39651.554722136505,26034.24556325599,65685.8002853925,19864.819608642847,1450.0,0.0,0.8868712267796628,2.881199988892966,0.001494314320929203,1.0,1.0,-5.032937867510213,354200.9013963706,1553103.396154437,4.384809270760233,1553103.396154437,4.384809270760233,0.7630265129203322,0.09228217241377605,3.8617141667992065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617141667992065,1.2779295865266742,1.2782837169773469,3.021852070343784,6402.941924749862,15243.107769423557,6488.4110565928995,0.0003437879392653912,23388.945204452502,2385.008662943258,19394.294852624083,1977.6676900495158,0.829207759609956,0.829207759609956,35027.42643175088,35405.22815468563,0.9866793528230483,0.8,4227.439288710357,4273.035954225843,0.9866793528230483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559390594421965,4.9684414708815,-2.3531084356788834,7.321549906560383,3.5,3.5,1.0,0.6,0.00027709822119387434,1.0000394690645498,0.00027708728481794394,197.56081705510965,0.0,2.1614674366415847e-06,6.125598715442251,0.012237782639964768,9.415135243822995e-05,0.00018294686875564437,0.000706488514845227,0.09228217241176952,0.09228217241176952,0.09228217241176952,0.09227683281093177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490310.107100082,594.8071952955355,0.0,0.09228217241176952,0.09228217241377605,0.09228217241377605,0.375,0.375,0.5,9.358901900075008,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,26034.24556325599,19864.819608642847,0.7630265129203322,1.0184260369691565,0.6263542088962429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416220929356893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.09990580513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1881481617639,262.1881481617639,-10.9618518382361,246.54792431890377,277.828372004623,121388.40306868576,121423.20453766688,-34.80146898112525,0.0,nan,277.828372004623,4.678372004623043,271.57228246747997,-1.577717532520012,265.31619293032776,-7.833807069672218,259.06010339319715,-14.089896606802824,252.80401385605137,-20.345986143948608,246.54792431890377,-26.60207568109621,1.0,1.0,26022.012520719443,26022.012520719443,277.10530216306074,3.9553021630607645,277.10530216306074,277.10530216306074,76813.35250253225,76814.14563157571,-0.7931290434644325,0.0,8546.071908451686,8546.071908451686,0.889419931505741,3881.0227376332027,277.10530216306074,3.9553021630607645,1.0,0.002,0.1505535177054162,0.005090325182432491,0.00023326212210248882,0.0017667378774453887,0.1166310610512444,0.1166310610512444,0.0,-4.521227142673112e-13,0.9999418483614261,0.9999418483614261,0.0,0.09227680605423903,5.366359537022283e-06,0.0,0.0,0.0,1601841.8385769168,268.11706213248976,0.0,1.0,1279351.4074245621,2619.1151012899277,,,,,,,,,,,,,,,,,,,3.0
2304.0,-28.34201055255044,4.9684120664722835,34.983492765919934,26.20795889468866,6.416001278888134,-24.866209369394646,-38.42317614527417,2.9402000957211682,-5.032958235868989,-5.032958235874597,39.966813667293394,41142.36128322489,25753.528528543215,25753.528528543215,66895.88981176811,76828.99744463139,76814.00801410392,25753.528528543215,102567.53654264714,102567.53654264714,102567.53654264714,128601.77014461982,124389.41558373549,4212.354560884323,0.0,90321.46368765217,54634.947146131024,39651.685046134604,26034.233601972675,65685.91864810728,19864.809437177817,1450.0,0.0,0.8868711709779148,2.8811978267418357,0.001494314320929203,1.0,1.0,-5.032958235868989,354200.62011708313,1553102.8268889436,4.3848111456596435,1553102.8268889436,4.3848111456596435,0.7630264727928313,0.09228214318817013,3.861717746831433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861717746831433,1.2779299906662407,1.278284107252255,3.0218539161274016,6402.94583574386,15243.107769423557,6488.408588944529,0.0003437869691110557,23388.93456461482,2385.0075779817594,19394.28747665797,1977.6669379102925,0.829207821462703,0.829207821462703,35027.45240970749,35405.22815468563,0.986680267531835,0.8,4227.4424239745085,4273.035954225843,0.986680267531835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559385571631533,4.9684120664722835,-2.3531312252244367,7.32154329169672,3.5,3.5,1.0,0.6,0.00027708728481794394,1.0000393437291475,0.0002770763835997544,197.56112972386717,0.0,2.160599364432023e-06,6.123138598800353,0.0122399432393292,9.414779305222117e-05,0.00018293949176572278,0.0007064606819480145,0.09228214318796983,0.09228214318796983,0.09228214318796983,0.09227675775720243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490310.8228697417,594.8069614475469,0.0,0.09228214318796983,0.09228214318817013,0.09228214318817013,0.375,0.375,0.5,9.358740336685116,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,26034.233601972675,19864.809437177817,0.7630264727928313,1.0184205563165354,0.6263497889651635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416243660226356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.09744568849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1879385620255,262.1879385620255,-10.962061437974455,246.5475544498412,277.8283226742083,121389.56183188192,121424.60488960236,-35.043057720447024,0.0,nan,277.8283226742083,4.678322674208346,271.5721690293373,-1.57783097066266,265.3160153844499,-7.833984615550094,259.059861739597,-14.090138260402966,252.80370809471978,-20.346291905280196,246.5475544498412,-26.60244555015879,1.0,1.0,26022.012520719443,26022.012520719443,277.10526569167484,3.9552656916748674,277.10526569167484,277.10526569167484,76813.21052067493,76814.00801410392,-0.7974934289959492,0.0,8546.071908451686,8546.071908451686,0.8894197057680587,3881.02633556559,277.10526569167484,3.9552656916748674,1.0,0.002,0.15055893110667773,0.005090297226012608,0.00023327049958470113,0.0017667295002124239,0.11663524979235056,0.11663524979235056,0.0,-2.028750431537496e-13,0.9999413385801876,0.9999413385801876,0.0,0.09227672978662739,5.413401542746207e-06,0.0,0.0,0.0,1601841.8151306438,268.117041764131,0.0,1.0,1279351.4775373614,2619.1148143009377,,,,,,,,,,,,,,,,,,,3.0
2305.0,-28.342392140296333,4.96838292703137,34.983486392253496,26.20787591384726,6.415960407930376,-24.866556885478737,-38.423514424916334,2.9401251530713637,-5.03297502744465,-5.032975027427274,39.96680158974627,41142.144314911005,25753.496732731008,25753.496732731008,66895.64104764201,76828.89236281473,76813.89809350975,25753.496732731008,102567.39482624075,102567.39482624075,102567.39482624075,128601.61813064018,124389.33740826293,4212.28072237725,0.0,90321.5011339743,54634.872212246395,39651.809913031015,26034.22330439943,65686.03321743045,19864.800631034133,1450.0,0.0,0.886871129268052,2.8811960442759603,0.001494314320929203,1.0,1.0,-5.03297502744465,354200.38823194423,1553102.306500655,4.384812547081746,1553102.306500655,4.384812547081746,0.7630264363476229,0.09228211369253984,3.861720763432677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861720763432677,1.2779303599401197,1.2782844626967376,3.021855403461599,6402.948987226549,15243.107769423557,6488.406600500184,0.0003437861873576977,23388.9259910361,2385.006703720037,19394.281533064757,1977.6663318324563,0.8292078713019013,0.8292078713019013,35027.474299209556,35405.22815468563,0.986681038282345,0.8,4227.44506580551,4273.035954225843,0.986681038282345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593787079049,4.96838292703137,-2.3531513253441827,7.321534252375553,3.5,3.5,1.0,0.6,0.0002770763835997544,1.0000391828870632,0.0002770655273724863,197.5614411143007,0.0,2.1536569808906954e-06,6.103463883844231,0.012242096896310091,9.414423709459823e-05,0.00018293214650515617,0.00070643286845827,0.09228211369301755,0.09228211369301755,0.09228211369301755,0.09227669632996936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490311.54875174945,594.8067243605929,0.0,0.09228211369301755,0.09228211369253984,0.09228211369253984,0.375,0.375,0.5,9.35857781579505,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,26034.22330439943,19864.800631034133,0.7630264363476229,1.0184149928221056,0.6263453933764648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441626631891142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.077770973534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18772866598454,262.18772866598454,-10.96227133401544,246.54718554752682,277.82827178444256,121390.82199981729,121425.91459458678,-35.09259476948896,0.0,nan,277.82827178444256,4.678271784442586,271.5720545370561,-1.5779454629438874,265.3158372896699,-7.834162710330077,259.0596200422997,-14.090379957700293,252.80340279491233,-20.346597205087647,246.54718554752682,-26.602814452473154,1.0,1.0,26022.012520719443,26022.012520719443,277.10523603800317,3.955236038003193,277.10523603800317,277.10523603800317,76813.07001838206,76813.89809350975,-0.8280751276906813,0.0,8546.071908451686,8546.071908451686,0.8894195155572876,3881.0293672498406,277.10523603800317,3.955236038003193,1.0,0.002,0.15056437590001479,0.005090269795205278,0.00023327892743265586,0.0017667210725762078,0.11663946371632793,0.11663946371632793,0.0,8.863569600503496e-15,0.9999409983894085,0.9999409983894085,0.0,0.0922766688992032,5.444793336644928e-06,0.0,0.0,0.0,1601841.7958016475,268.1170249725553,0.0,1.0,1279351.5353380004,2619.114577708677,,,,,,,,,,,,,,,,,,,3.0
2306.0,-28.34277204455997,4.968354001389034,34.983480016708576,26.207793910894566,6.415916788668561,-24.866903161246935,-38.423848688229896,2.9400479053176682,-5.032993989626334,-5.0329939896824465,39.96678878820645,41141.9109664361,25753.471077009064,25753.471077009064,66895.38204344516,76828.78780018265,76813.76960186813,25753.471077009064,102567.24067887719,102567.24067887719,102567.24067887719,128601.45266297845,124389.24632616751,4212.206336810933,0.0,90321.5349012352,54634.776663924065,39651.95359701236,26034.21198410126,65686.16558111363,19864.790983720373,1450.0,0.0,0.8868710791350155,2.8811940313961046,0.001494314320929203,1.0,1.0,-5.032993989626334,354200.12637172116,1553101.7549197322,4.384814231516688,1553101.7549197322,4.384814231516688,0.7630263975668452,0.09228208409046648,3.861723070485962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861723070485962,1.2779307397913704,1.2782848287790127,3.021856310551236,6402.9509092406415,15243.107769423557,6488.4053877906335,0.00034378571058407155,23388.920762220547,2385.006170529238,19394.277908194756,1977.6659621985852,0.8292079016968485,0.8292079016968485,35027.49103998389,35405.22815468563,0.9866816277412598,0.8,4227.44708623962,4273.035954225843,0.9866816277412598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593731696327255,4.968354001389034,-2.3531729572489364,7.321526958637971,3.5,3.5,1.0,0.6,0.0002770655273724863,1.0000390101381003,0.00027705471942962004,197.5617511317881,0.0,2.1447719041537622e-06,6.078283576371762,0.012244241668214246,9.414072347806675e-05,0.00018292480389441954,0.0007064049353632003,0.09228208409032541,0.09228208409032541,0.09228208409032541,0.09227662664681374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490312.27693296486,594.806486488825,0.0,0.09228208409032541,0.09228208409046648,0.09228208409046648,0.375,0.375,0.5,9.358414092408397,5.610445441561751e-11,5.610445441561751e-11,5.610445441561751e-11,5.610445441561751e-11,5.610445441561751e-11,5.610445441561751e-11,26034.21198410126,19864.790983720373,0.7630263975668452,1.0184089975664405,0.6263405787575064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416288884963646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.05259066606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18751843072175,262.18751843072175,-10.962481569278225,246.54681770199406,277.82821915944965,121392.04079323435,121427.19010268821,-35.14930945385831,0.0,nan,277.82821915944965,4.678219159449668,271.5719388679554,-1.5780611320445814,265.31565857646234,-7.834341423537637,259.05937828498196,-14.090621715018017,252.80309799348726,-20.34690200651272,246.54681770199406,-26.60318229800592,1.0,1.0,26022.012520719443,26022.012520719443,277.10520204057826,3.9552020405782855,277.10520204057826,277.10520204057826,76812.93763584322,76813.76960186813,-0.8319660249107983,0.0,8546.071908451686,8546.071908451686,0.8894193700868027,3881.0316858383917,277.10520204057826,3.9552020405782855,1.0,0.002,0.15056986136316447,0.005090241778087321,0.00023328741724321298,0.0017667125827208656,0.11664370862160649,0.11664370862160649,0.0,-3.592135269792074e-14,0.9999405576582379,0.9999405576582379,0.0,0.09227659862728545,5.485463181027982e-06,0.0,0.0,0.0,1601841.7739740347,268.11700601037364,0.0,1.0,1279351.6006103815,2619.1143105327737,,,,,,,,,,,,,,,,,,,3.0
