time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2307.0,-28.34315105042428,4.9683253351388785,34.98347366493581,26.207730278279655,6.4158917703782805,-24.86724676834605,-38.424182567372895,2.9399874883004835,-5.033010567817826,-5.0330105677332915,39.96677672317035,41141.67364420093,25753.439949895834,25753.439949895834,66895.11359409677,76828.67083738626,76813.65891829784,25753.439949895834,102567.09886819367,102567.09886819367,102567.09886819367,128601.30063368377,124389.16909760972,4212.131536074049,0.0,90321.56113585984,54634.682254612766,39652.087645830085,26034.2017654901,65686.28941132018,19864.78223947103,1450.0,0.0,0.8868710384653574,2.8811922715833145,0.001494314320929203,1.0,1.0,-5.033010567817826,354199.8974335865,1553101.2350728344,4.3848155979888315,1553101.2350728344,4.3848155979888315,0.7630263611847318,0.0922820542415547,3.8617248035301976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617248035301976,1.2779310416396399,1.2782851168983935,3.0218569529193378,6402.952270341567,15243.107769423557,6488.404528991358,0.0003437853729498032,23388.917059364856,2385.0057929430395,19394.27534118625,1977.665700436566,0.8292079232210898,0.8292079232210898,35027.50361554928,35405.22815468563,0.9866820705391705,0.8,4227.448603977136,4273.035954225843,0.9866820705391705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559366450257401,4.9683253351388785,-2.3531927742842442,7.321518109423122,3.5,3.5,1.0,0.6,0.00027705471942962004,1.00003891800506,0.0002770439374322612,197.56206041698087,0.0,2.135236118788789e-06,6.051259160647429,0.012246376904333034,9.413721402070876e-05,0.00018291750540891128,0.0007063770676374618,0.09228205424211754,0.09228205424211754,0.09228205424211754,0.09227656605333809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490313.0131301077,594.8062460415382,0.0,0.09228205424211754,0.0922820542415547,0.0922820542415547,0.375,0.375,0.5,9.358249446798945,-8.452616384602152e-11,-8.452616384602152e-11,-8.452616384602152e-11,-8.452616384602152e-11,-8.452616384602152e-11,-8.452616384602152e-11,26034.2017654901,19864.78223947103,0.7630263611847318,1.0184029908464927,0.626335785030821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441631135152583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.02556625033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18730969058555,262.18730969058555,-10.962690309414427,246.54645104537838,277.82816833579295,121393.45671784524,121428.35605693786,-34.89933909263557,0.0,nan,277.82816833579295,4.678168335792975,271.5718248777055,-1.5781751222944536,265.31548141962475,-7.8345185803752315,259.0591379615494,-14.090862038450553,252.8027945034621,-20.347205496537867,246.54645104537838,-26.6035489546216,1.0,1.0,26022.012520719443,26022.012520719443,277.1051725111304,3.9551725111303995,277.1051725111304,277.1051725111304,76812.84495054395,76813.65891829784,-0.8139677538856631,0.0,8546.071908451686,8546.071908451686,0.8894192608102579,3881.0334275478485,277.1051725111304,3.9551725111303995,1.0,0.002,0.15057537725865638,0.00509021406925205,0.00023329595535616056,0.0017667040446750172,0.11664797767808027,0.11664797767808027,0.0,3.117775135286216e-14,0.9999402278643936,0.9999402278643936,0.0,0.09227653834609453,5.515895460160872e-06,0.0,0.0,0.0,1601841.7548906587,268.11698943218215,0.0,1.0,1279351.6576764886,2619.114076947197,,,,,,,,,,,,,,,,,,,3.0
2308.0,-28.34352950494883,4.968296928193212,34.983467336718356,26.207655434869253,6.415862499186761,-24.867590304541416,-38.4245164115913,2.939923298739591,-5.033026890589213,-5.033026890576692,39.96676469942238,41141.456811918026,25753.408833332498,25753.408833332498,66894.86564525052,76828.56089736329,76813.5486200288,25753.408833332498,102566.9574533613,102566.9574533613,102566.9574533613,128601.14910441265,124389.09277207126,4212.05633234138,0.0,90321.5985168358,54634.612566943346,39652.20661099162,26034.191651051333,65686.39826204296,19864.7735786188,1450.0,0.0,0.8868709989458519,2.8811905388847596,0.001494314320929203,1.0,1.0,-5.033026890589213,354199.6720228118,1553100.7170043616,4.384816925816736,1553100.7170043616,4.384816925816736,0.7630263249528089,0.09228202421318077,3.861728250201248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861728250201248,1.2779313608966445,1.2782854224644846,3.0218588950596805,6402.956385503903,15243.107769423557,6488.401932480373,0.0003437843521418291,23388.905864137083,2385.0046513475127,19394.267580041156,1977.6649090200178,0.8292079882958088,0.8292079882958088,35027.5286257772,35405.22815468563,0.9866829511737836,0.8,4227.451622446687,4273.035954225843,0.9866829511737836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559359733159468,4.968296928193212,-2.3532123350143217,7.321509263207533,3.5,3.5,1.0,0.6,0.0002770439374322612,1.000038861509644,0.00027703317150499504,197.56236925308983,0.0,2.130113613623585e-06,6.03674198100924,0.012248507017946657,9.413370505131211e-05,0.0001829102323809491,0.0007063496116363862,0.09228202421345194,0.09228202421345194,0.09228202421345194,0.09227650644793123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490313.7538099809,594.8060041356625,0.0,0.09228202421345194,0.09228202421318077,0.09228202421318077,0.375,0.375,0.5,9.358083913798596,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,26034.191651051333,19864.7735786188,0.7630263249528089,1.018397528486592,0.6263314460901369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416333765025087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.011049070694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1871018372286,262.1871018372286,-10.962898162771353,246.54608541808457,277.8281182563745,121394.85888403266,121429.6099624685,-34.751078435824255,0.0,nan,277.8281182563745,4.678118256374546,271.5717116887061,-1.5782883112938748,265.3153051210576,-7.8346948789424005,259.0588985534063,-14.091101446593655,252.8024919857426,-20.347508014257386,246.54608541808457,-26.603914581915404,1.0,1.0,26022.012520719443,26022.012520719443,277.10514328197513,3.955143281975154,277.10514328197513,277.10514328197513,76812.73728407617,76813.5486200288,-0.811335952632362,0.0,8546.071908451686,8546.071908451686,0.8894190434814979,3881.036891452254,277.10514328197513,3.955143281975154,1.0,0.002,0.15058092281893407,0.005090186275258639,0.00023330453955351164,0.0017666954604361868,0.11665226977675582,0.11665226977675582,0.0,-1.0301655362088269e-14,0.9999399063864596,0.9999399063864596,0.0,0.09227647865288098,5.545560299794933e-06,0.0,0.0,0.0,1601841.7361012967,268.11697310941076,0.0,1.0,1279351.7138633747,2619.11384696052,,,,,,,,,,,,,,,,,,,3.0
2309.0,-28.34390700706202,4.968268722317407,34.983461003252295,26.207580731157236,6.415832697252665,-24.86793303663201,-38.42485015103591,2.9398587268109013,-5.033045726114608,-5.03304572613295,39.9667518915044,41141.24222793157,25753.384704759665,25753.384704759665,66894.62693269123,76828.45133232679,76813.41795858083,25753.384704759665,102566.8026633405,102566.8026633405,102566.8026633405,128600.98303587183,124389.00243795161,4211.980597920227,0.0,90321.6352856474,54634.54401550975,39652.32363348627,26034.180372531337,65686.50400601761,19864.763963138666,1450.0,0.0,0.8868709494802554,2.881188539452775,0.001494314320929203,1.0,1.0,-5.033045726114608,354199.41191207303,1553100.1651492703,4.3848185878264925,1553100.1651492703,4.3848185878264925,0.7630262861702372,0.09228199416626783,3.861731579009744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861731579009744,1.2779316818906516,1.27828572978859,3.021860740862499,6402.960296538586,15243.107769423557,6488.399464750751,0.00034378338196688077,23388.895224252843,2385.0035663812664,19394.260203832175,1977.664156856029,0.8292080501400306,0.8292080501400306,35027.55278074975,35405.22815468563,0.9866838016941667,0.8,4227.454537695976,4273.035954225843,0.9866838016941667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559354524551274,4.968268722317407,-2.3532336813100745,7.321502403627481,3.5,3.5,1.0,0.6,0.00027703317150499504,1.0000387638287873,0.0002770224330548299,197.56267731281736,0.0,2.1269420979087415e-06,6.027753905473373,0.012250633960044565,9.413019730396803e-05,0.000182902974201027,0.0007063221913669105,0.09228199416972392,0.09228199416972392,0.09228199416972392,0.09227643726493814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490314.4963578717,594.8057615824894,0.0,0.09228199416972392,0.09228199416626783,0.09228199416626783,0.375,0.375,0.5,9.357917207294134,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,26034.180372531337,19864.763963138666,0.7630262861702372,1.018392254922913,0.6263271710146513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416356145985307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.00206099516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18689474775493,262.18689474775493,-10.963105252245043,246.54572079264244,277.82806870286845,121396.24189238796,121430.86525782042,-34.62336543246933,0.0,nan,277.82806870286845,4.678068702868472,271.5715991208188,-1.5784008791811743,265.31512953877416,-7.834870461225819,259.05865995673645,-14.091340043263529,252.80219037468945,-20.347809625310532,246.54572079264244,-26.604279207357536,1.0,1.0,26022.012520719443,26022.012520719443,277.105109157354,3.955109157354002,277.105109157354,277.105109157354,76812.64529555946,76813.41795858083,-0.772663021372864,0.0,8546.071908451686,8546.071908451686,0.889418833584487,3881.040236904793,277.105109157354,3.955109157354002,1.0,0.002,0.150586508139632,0.005090157837150924,0.00023331318413897953,0.0017666868161840678,0.11665659206948976,0.11665659206948976,0.0,3.230471445903049e-13,0.9999394755135512,0.9999394755135512,0.0,0.09227640884596244,5.585320305382339e-06,0.0,0.0,0.0,1601841.7144194643,268.11695427388537,0.0,1.0,1279351.7786997575,2619.113581569375,,,,,,,,,,,,,,,,,,,3.0
2310.0,-28.344282865554163,4.96824077736767,34.98345469753243,26.207507878448837,6.415798125813304,-24.868274766418402,-38.425179944001115,2.9397900266450185,-5.033061511471999,-5.033061511496733,39.966740025328455,41141.0052942235,25753.353393825833,25753.353393825833,66894.35868804934,76828.3421149897,76813.31028667331,25753.353393825833,102566.66368049914,102566.66368049914,102566.66368049914,128600.83418383231,124388.92968791066,4211.904495921661,0.0,90321.6654770338,54634.44597328914,39652.46611527185,26034.17050333316,65686.636618605,19864.755502864515,1450.0,0.0,0.8868709121246094,2.881186863803644,0.001494314320929203,1.0,1.0,-5.033061511471999,354199.19392300077,1553099.6538706054,4.384819842950385,1553099.6538706054,4.384819842950385,0.763026250455002,0.09228196385474298,3.8617336380433733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617336380433733,1.2779320219366763,1.2782860562051,3.0218615479961177,6402.96200675787,15243.107769423557,6488.3983856559325,0.0003437829577273799,23388.890571644173,2385.003091947217,19394.25697834555,1977.6638279479284,0.8292080771825249,0.8292080771825249,35027.56772179965,35405.22815468563,0.9866843277833284,0.8,4227.456340922413,4273.035954225843,0.9866843277833284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559347765494799,4.96824077736767,-2.3532527247860857,7.321493502153755,3.5,3.5,1.0,0.6,0.0002770224330548299,1.000038595168435,0.000277011741739999,197.56298403209476,0.0,2.121516964819376e-06,6.012379078298112,0.012252755477009384,9.412673115448524e-05,0.00018289570190034463,0.0007062944842821142,0.09228196385514567,0.09228196385514567,0.09228196385514567,0.0922763797118195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490315.2474111346,594.8055163044154,0.0,0.09228196385514567,0.09228196385474298,0.09228196385474298,0.375,0.375,0.5,9.357749682999712,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,26034.17050333316,19864.755502864515,0.763026250455002,1.0183861152224418,0.6263222995127562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416378470687619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.986686167984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1866879990936,262.1866879990936,-10.963312000906399,246.54535722743725,277.8280187707513,121397.52721434161,121432.09359774405,-34.56638340241871,0.0,nan,277.8280187707513,4.6780187707513505,271.5714864620856,-1.5785135379143753,265.31495415342124,-7.835045846578737,259.05842184476404,-14.091578155235936,252.801889536102,-20.348110463897967,246.54535722743725,-26.604642772562727,1.0,1.0,26022.012520719443,26022.012520719443,277.10508077299636,3.955080772996382,277.10508077299636,277.10508077299636,76812.52153956324,76813.31028667331,-0.7887471100693801,0.0,8546.071908451686,8546.071908451686,0.8894187037527272,3881.0423062335904,277.10508077299636,3.955080772996382,1.0,0.002,0.15059212027426264,0.0050901298452890615,0.00023332187174275666,0.001766678128266327,0.11666093587137832,0.11666093587137832,0.0,9.08387948195255e-15,0.9999391849242043,0.9999391849242043,0.0,0.09227635172011658,5.612134626401771e-06,0.0,0.0,0.0,1601841.6962487178,268.116938488528,0.0,1.0,1279351.8330367247,2619.113359154929,,,,,,,,,,,,,,,,,,,3.0
2311.0,-28.3446575301977,4.968213045864566,34.98344839488814,26.20742447851228,6.415757464017857,-24.86861603078222,-38.42551343897355,2.93971596455395,-5.033079295986624,-5.033079296000225,39.96672750265266,41140.8011633059,25753.327780301835,25753.327780301835,66894.12894360773,76828.24005690038,76813.18559761504,25753.327780301835,102566.51337791688,102566.51337791688,102566.51337791688,128600.67307388008,124388.8451540878,4211.82791979228,0.0,90321.70428009304,54634.382326774816,39652.57994813135,26034.159695963204,65686.73964409456,19864.746271500666,1450.0,0.0,0.8868708669739715,2.881184975940609,0.001494314320929203,1.0,1.0,-5.033079295986624,354198.9483265382,1553099.1143049116,4.384821359980719,1553099.1143049116,4.384821359980719,0.7630262126179109,0.09228193346417035,3.8617369216314255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617369216314255,1.2779323867047265,1.2782864074107154,3.0218632549013735,6402.965623485284,15243.107769423557,6488.396103604713,0.00034378206055488754,23388.88073243887,2385.0020886274997,19394.25015714174,1977.6631323787167,0.8292081343697293,0.8292081343697293,35027.591548630575,35405.22815468563,0.9866851667497548,0.8,4227.4592165684835,4273.035954225843,0.9866851667497548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559342236331849,4.968213045864566,-2.3532731745481805,7.321486220412746,3.5,3.5,1.0,0.6,0.000277011741739999,1.0000384726927076,0.00027700108476238523,197.56328977794962,0.0,2.1122080612184703e-06,5.9859976454931445,0.012254867685070602,9.412322621654538e-05,0.0001828885155234536,0.0007062673329392829,0.09228193346498832,0.09228193346498832,0.09228193346498832,0.09227631455104011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490316.0003203568,594.8052703892423,0.0,0.09228193346498832,0.09228193346417035,0.09228193346417035,0.375,0.375,0.5,9.357581115748903,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,26034.159695963204,19864.746271500666,0.7630262126179109,1.0183810203711599,0.6263182095231999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441640069825461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.96030473518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1864810841474,262.1864810841474,-10.963518915852603,246.54499468054138,277.8279674877544,121398.7832037737,121433.377388083,-34.59418430927961,0.0,nan,277.8279674877544,4.677967487754415,271.5713729263091,-1.5786270736908818,265.3147783648649,-7.835221635135099,259.05818380342845,-14.091816196571529,252.80158924198602,-20.348410758013955,246.54499468054138,-26.6050053194586,1.0,1.0,26022.012520719443,26022.012520719443,277.10504839827416,3.9550483982741866,277.10504839827416,277.10504839827416,76812.392838753,76813.18559761504,-0.7927588620368624,0.0,8546.071908451686,8546.071908451686,0.8894184967070197,3881.0456062395824,277.10504839827416,3.9550483982741866,1.0,0.002,0.150597767702823,0.005090101324902087,0.0002333306130626376,0.0017666693870224683,0.11666530653131879,0.11666530653131879,0.0,8.510596741229115e-14,0.9999388024478797,0.9999388024478797,0.0,0.09227628603573741,5.647428432936245e-06,0.0,0.0,0.0,1601841.6757767103,268.11692070401335,0.0,1.0,1279351.8942552626,2619.1131085725624,,,,,,,,,,,,,,,,,,,3.0
2312.0,-28.34503120406068,4.9681855684208545,34.983442118183234,26.207360776048176,6.415731985103908,-24.86895488514461,-38.425839006062574,2.9396556661584357,-5.033094933798793,-5.033094933771374,39.96671564596451,41140.55339143095,25753.297293144984,25753.297293144984,66893.85068457594,76828.12537659865,76813.07689134403,25753.297293144984,102566.37418448902,102566.37418448902,102566.37418448902,128600.52406614929,124388.77307840991,4211.750987739378,0.0,90321.7306712656,54634.27531313631,39652.72817569921,26034.14988166027,65686.87805735948,19864.73785431193,1450.0,0.0,0.8868708303346409,2.88118331595529,0.001494314320929203,1.0,1.0,-5.033094933798793,354198.7323752183,1553098.603435552,4.384822591037074,1553098.603435552,4.384822591037074,0.763026176948671,0.09228190286250523,3.861738688464018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861738688464018,1.2779326876946049,1.2782866948643667,3.0218639257366586,6402.967044904755,15243.107769423557,6488.3952067262935,0.0003437817079541208,23388.87686551119,2385.0016943106148,19394.247476312124,1977.6628590101743,0.8292081568444412,0.8292081568444412,35027.604369366694,35405.22815468563,0.9866856181806903,0.8,4227.460763895509,4273.035954225843,0.9866856181806903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559335655103196,4.9681855684208545,-2.3532919847120484,7.321477553132903,3.5,3.5,1.0,0.6,0.00027700108476238523,1.000038371068553,0.0002769904563425964,197.56359471608877,0.0,2.1054275564613617e-06,5.966781695011499,0.012256973112627063,9.411980471474343e-05,0.0001828812800476418,0.000706239714555801,0.09228190286283562,0.09228190286283562,0.09228190286283562,0.09227625757412992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490316.76027283526,594.8050222119645,0.0,0.09228190286283562,0.09228190286250523,0.09228190286250523,0.375,0.375,0.5,9.357411757100941,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,26034.14988166027,19864.73785431193,0.763026176948671,1.0183746383282593,0.6263131177509449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416422855284259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.9410887847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1862755034857,262.1862755034857,-10.96372449651426,246.54463327597085,277.827917731002,121400.16651900494,121434.53762406719,-34.37110506225048,0.0,nan,277.827917731002,4.677917731002026,271.57126083999196,-1.5787391600080127,265.3146039489859,-7.835396051014072,259.05794705798473,-14.092052942015243,252.80129016697873,-20.348709833021246,246.54463327597085,-26.605366724029125,1.0,1.0,26022.012520719443,26022.012520719443,277.1050200404753,3.955020040475347,277.1050200404753,277.1050200404753,76812.29635540728,76813.07689134403,-0.7805359367484925,0.0,8546.071908451686,8546.071908451686,0.88941838529988,3881.047381906338,277.1050200404753,3.955020040475347,1.0,0.002,0.1506034412285133,0.005090073087211596,0.00023333939585360562,0.0017666606041571334,0.1166696979268028,0.1166696979268028,0.0,1.0738805678034424e-14,0.9999385196283632,0.9999385196283632,0.0,0.09227622933682189,5.673525683336012e-06,0.0,0.0,0.0,1601841.6577757979,268.1169050662012,0.0,1.0,1279351.9480843383,2619.1128882371045,,,,,,,,,,,,,,,,,,,3.0
2313.0,-28.345404473450873,4.9681582944991405,34.98343584157153,26.20729113640266,6.415705281188234,-24.869293497978745,-38.426168310083426,2.9395943056653184,-5.033112723138629,-5.033112723096812,39.96670309523433,41140.33404974026,25753.272870309575,25753.272870309575,66893.60692004983,76828.01433124761,76812.9502046757,25753.272870309575,102566.22307498528,102566.22307498528,102566.22307498528,128600.36213726956,124388.68855148378,4211.6735857857875,0.0,90321.76394414676,54634.20015933149,39652.848649794745,26034.13906228429,65686.98771207903,19864.72861169844,1450.0,0.0,0.8868707852609581,2.8811814275819354,0.001494314320929203,1.0,1.0,-5.033112723138629,354198.48671237944,1553098.0626616725,4.384824105481958,1553098.0626616725,4.384824105481958,0.7630261390312889,0.09228187220813559,3.861741565216182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861741565216182,1.2779329935420827,1.2782869872134537,3.0218654536123095,6402.970282289919,15243.107769423557,6488.393164013721,0.0003437809048790901,23388.86805831361,2385.0007962263985,19394.241370507545,1977.662236391382,0.8292082080309925,0.8292082080309925,35027.625244052906,35405.22815468563,0.986686353199348,0.8,4227.463283248988,4273.035954225843,0.986686353199348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559330382972868,4.9681582944991405,-2.3533123153969715,7.321470609896112,3.5,3.5,1.0,0.6,0.0002769904563425964,1.0000383296504918,0.0002769798398021435,197.56389932496677,0.0,2.0997888196382537e-06,5.9508015148548115,0.012259072901446701,9.411634405708521e-05,0.00018287411228551115,0.0007062125606149697,0.09228187220920551,0.09228187220920551,0.09228187220920551,0.09227619240502474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490317.52186300687,594.804773466851,0.0,0.09228187220920551,0.09228187220813559,0.09228187220813559,0.375,0.375,0.5,9.357241363070075,-4.18367562815547e-11,-4.18367562815547e-11,-4.18367562815547e-11,-4.18367562815547e-11,-4.18367562815547e-11,-4.18367562815547e-11,26034.13906228429,19864.72861169844,0.7630261390312889,1.0183692273005376,0.6263087330182908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416444953785088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.92510860454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1860709399132,262.1860709399132,-10.963929060086798,246.54427286475527,277.8278690150722,121401.55252560899,121435.75358248079,-34.20105687180054,0.0,nan,277.8278690150722,4.677869015072247,271.5711497850055,-1.5788502149944748,265.31443055494253,-7.835569445057445,259.05771132488337,-14.092288675116606,252.80099209482,-20.349007905179974,246.54427286475527,-26.605727135244706,1.0,1.0,26022.012520719443,26022.012520719443,277.1049874271852,3.9549874271852445,277.1049874271852,277.1049874271852,76812.2100997856,76812.9502046757,-0.7401048900937894,0.0,8546.071908451686,8546.071908451686,0.8894182039070473,3881.050273042263,277.1049874271852,3.9549874271852445,1.0,0.002,0.15060914982309012,0.005090044292878417,0.00023334823193826162,0.0017666517681227307,0.11667411596913081,0.11667411596913081,0.0,6.099244373447554e-14,0.999938139589252,0.999938139589252,0.0,0.09227616361361621,5.708594519386053e-06,0.0,0.0,0.0,1601841.6372982278,268.11688727686135,0.0,1.0,1279352.0093194689,2619.112637586875,,,,,,,,,,,,,,,,,,,3.0
2314.0,-28.34577468421318,4.968131304055844,34.98342960791059,26.207292219065152,6.415743450417595,-24.869622870718953,-38.42648870833216,2.939591637107906,-5.0331265468676065,-5.03312654687492,39.966691777437305,41140.05456864905,25753.238966146713,25753.238966146713,66893.29353479577,76827.85630158936,76812.85378771072,25753.238966146713,102566.09275385743,102566.09275385743,102566.09275385743,128600.22283222541,124388.62692991593,4211.5959023094765,0.0,90321.76196468282,54634.075770677955,39652.98466000541,26034.130078367984,65687.11473837339,19864.720874044626,1450.0,0.0,0.8868707559007516,2.8811799601665453,0.001494314320929203,1.0,1.0,-5.0331265468676065,354198.2958129358,1553097.5750117511,4.384825091964855,1553097.5750117511,4.384825091964855,0.7630261051261482,0.09228184066731841,3.861740932467712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861740932467712,1.2779330276984875,1.278287007811386,3.021864877710041,6402.969062022118,15243.107769423557,6488.393933974713,0.0003437812075824424,23388.871378009768,2385.001134741198,19394.24367197248,1977.6624710754927,0.8292081887374421,0.8292081887374421,35027.620652616366,35405.22815468563,0.9866861915302488,0.8,4227.462729111239,4273.035954225843,0.9866861915302488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559323064118924,4.968131304055844,-2.3533296671301445,7.321460971185989,3.5,3.5,1.0,0.6,0.0002769798398021435,1.0000380156802973,0.0002769693106253786,197.564201438632,0.0,2.097445129207275e-06,5.944159496173418,0.012261170346575909,9.4112977103076e-05,0.00018286686269906752,0.0007061844488769421,0.09228184127719112,0.09228184127719112,0.09228184127719112,0.09227614235297098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490318.2921571183,594.8045219464493,0.0,0.09228184127719112,0.09228184066731841,0.09228184066731841,0.375,0.375,0.5,9.357070402163009,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,26034.130078367984,19864.720874044626,0.7630261051261482,1.018362487090908,0.6263032671248638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416467028430096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.91846658586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18587338437203,262.18587338437203,-10.964126615627947,246.54391438496341,277.8278323839222,121403.54489208412,121436.5743244132,-33.02943232909226,0.0,nan,277.8278323839222,4.677832383922237,271.5710487840461,-1.5789512159538504,265.31426518421233,-7.835734815787646,259.05748158442196,-14.092518415578013,252.80069798466616,-20.34930201533382,246.54391438496341,-26.606085615036562,1.0,1.0,26022.012520719443,26022.012520719443,277.1049623213858,3.9549623213858354,277.1049623213858,277.1049623213858,76812.29135905969,76812.85378771072,-0.5624286510283127,0.0,8546.071908451686,8546.071908451686,0.889418243804834,3881.0496371300505,277.1049623213858,3.9549623213858354,1.0,0.002,0.15061487614108857,0.005090016218977697,0.00023335709739956225,0.0017666429240071598,0.11667854869978111,0.11667854869978111,0.0,2.1406721881223056e-11,0.9999379472110007,0.9999379472110007,0.0,0.09227611432173102,5.726345587395158e-06,0.0,0.0,0.0,1601841.621385526,268.11687345313237,0.0,1.0,1279352.056904033,2619.1124428117687,,,,,,,,,,,,,,,,,,,2.0
2315.0,-28.346147662201254,4.968104665848596,34.98342345144194,26.20720927314835,6.415701451419559,-24.869962750890142,-38.426818152051396,2.9395165397122276,-5.033136725643885,-5.033136725652752,39.966681541904194,41139.83795012664,25753.19658311597,25753.19658311597,66893.03453324261,76827.75485031586,76812.78311453041,25753.19658311597,102565.97969764637,102565.97969764637,102565.97969764637,128600.10246035978,124388.58425721736,4211.518203142418,0.0,90321.79908501731,54633.998581129126,39653.111670986866,26034.122762713403,65687.23443370027,19864.714501563078,1450.0,0.0,0.8868707411680522,2.8811788796703532,0.001494314320929203,1.0,1.0,-5.033136725643885,354198.15524870344,1553097.133993331,4.384825586973512,1553097.133993331,4.384825586973512,0.7630260747642215,0.0922818100388822,3.861743894856825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861743894856825,1.2779333969261766,1.2782873636850618,3.0218663227250406,6402.972123835506,15243.107769423557,6488.392002037924,0.0003437804480591499,23388.86304845599,2385.0002853630945,19394.23789728413,1977.6618822211592,0.8292082371470568,0.8292082371470568,35027.64214871068,35405.22815468563,0.9866869484293993,0.8,4227.465323462093,4273.035954225843,0.9866869484293993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559313914941197,4.968104665848596,-2.353344256145993,7.321448921994589,3.5,3.5,1.0,0.6,0.0002769693106253786,1.0000382999584503,0.00027695870311855676,197.5645058113213,0.0,2.080188399364102e-06,5.895253923797865,0.012263250534975272,9.410951520940754e-05,0.00018285979541597108,0.0007061576985623944,0.09228181005590448,0.09228181005590448,0.09228181005590448,0.09227610621480656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490319.06841978576,594.8042685345412,0.0,0.09228181005590448,0.0922818100388822,0.0922818100388822,0.375,0.375,0.5,9.356899290053425,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,26034.122762713403,19864.714501563078,0.7630260747642215,1.018356688478937,0.6262988281482619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416488922255257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.86956101348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1856740225904,262.1856740225904,-10.964325977409601,246.5435562774114,277.82779176788597,121404.64315955994,121437.97452696304,-33.33136740305619,0.0,nan,277.82779176788597,4.677791767885992,271.5709446697212,-1.579055330278777,265.31409757160253,-7.835902428397446,259.05725047349137,-14.092749526508612,252.80040337542977,-20.34959662457021,246.5435562774114,-26.60644372258858,1.0,1.0,26022.012520719443,26022.012520719443,277.10494387293966,3.9549438729396797,277.10494387293966,277.10494387293966,76812.11151342327,76812.78311453041,-0.6716011071403045,0.0,8546.071908451686,8546.071908451686,0.8894180570121641,3881.052614331109,277.10494387293966,3.9549438729396797,1.0,0.002,0.15062060740954986,0.0050899886828667945,0.00023336597229273916,0.0017666340292939624,0.11668298614636957,0.11668298614636957,0.0,1.5867016901760511e-12,0.9999378938653595,0.9999378938653595,0.0,0.09227607877236305,5.731266519146369e-06,0.0,0.0,0.0,1601841.6096685834,268.1168632743561,0.0,1.0,1279352.0919417907,2619.112299393766,,,,,,,,,,,,,,,,,,,3.0
2316.0,-28.34651843439289,4.96807819588236,34.98341727623346,26.207103311922424,6.415636135102575,-24.870302977425915,-38.42714766561983,2.9394206780584784,-5.033155355614383,-5.03315535564344,39.96666868819121,41139.63945442273,25753.176395178933,25753.176395178933,66892.81584960167,76827.6703646313,76812.64580440645,25753.176395178933,102565.82219958538,102565.82219958538,102565.82219958538,128599.93373852385,124388.49377213533,4211.439966388507,0.0,90321.84606135108,54633.93085635203,39653.23911666561,26034.11153893847,65687.35065560408,19864.70492516532,1450.0,0.0,0.8868706929140231,2.881176902064788,0.001494314320929203,1.0,1.0,-5.033155355614383,354197.8979774563,1553096.5801657455,4.38482720827608,1553096.5801657455,4.38482720827608,0.7630260358781307,0.09228177915465274,3.861747659346039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861747659346039,1.277933862426364,1.2782878157577875,3.021868167742176,6402.97603320542,15243.107769423557,6488.389535298252,0.0003437794782857218,23388.852413170487,2384.9992008657887,19394.230524034178,1977.6611303589073,0.8292082989549799,0.8292082989549799,35027.66946510903,35405.22815468563,0.9866879102674901,0.8,4227.468620261983,4273.035954225843,0.9866879102674901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559309556993673,4.96807819588236,-2.353364986826647,7.321443182709007,3.5,3.5,1.0,0.6,0.00027695870311855676,1.0000380735628707,0.000276948158715424,197.5648083847484,0.0,2.095666843151209e-06,5.939119833490527,0.012265346201818423,9.41060526994413e-05,0.00018285265041911546,0.0007061307947612386,0.09228177915748965,0.09228177915748965,0.09228177915748965,0.09227603785695175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490319.8374473136,594.8040173509737,0.0,0.09228177915748965,0.09228177915465274,0.09228177915465274,0.375,0.375,0.5,9.356727051240327,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,26034.11153893847,19864.70492516532,0.7630260358781307,1.0183515575215965,0.626294698200207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416510979794566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.91342692318,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18547126400887,262.18547126400887,-10.96452873599111,246.5431986440804,277.82774388403186,121405.54450784184,121439.44379017533,-33.89928233350974,0.0,nan,277.82774388403186,4.677743884031884,271.57083483598166,-1.5791651640183204,265.3139257879705,-7.836074212029473,259.05701673997976,-14.092983260020219,252.80010769200888,-20.349892307991098,246.5431986440804,-26.606801355919572,1.0,1.0,26022.012520719443,26022.012520719443,277.10490917590374,3.954909175903765,277.10490917590374,277.10490917590374,76811.91989587927,76812.64580440645,-0.725908527179854,0.0,8546.071908451686,8546.071908451686,0.8894178196432407,3881.0563976427693,277.10490917590374,3.954909175903765,1.0,0.002,0.15062637793279243,0.005089959451368609,0.00023337490391916416,0.0017666250962108533,0.11668745195958208,0.11668745195958208,0.0,1.300175245244617e-13,0.9999374684459424,0.9999374684459424,0.0,0.09227600863159101,5.770523061736464e-06,0.0,0.0,0.0,1601841.5882233381,268.1168446443856,0.0,1.0,1279352.1560705646,2619.1120368992583,,,,,,,,,,,,,,,,,,,3.0
2317.0,-28.34688691689847,4.9680519202647195,34.983411101245146,26.20701208887624,6.41558207952915,-24.87064001725536,-38.42747669024391,2.9393351798631047,-5.0331725745135145,-5.033172574499079,39.96665634416269,41139.43661776916,25753.153074016776,25753.153074016776,66892.58969178594,76827.57707554693,76812.52042639595,25753.153074016776,102565.67350041273,102565.67350041273,102565.67350041273,128599.77449482729,124388.41319266323,4211.361302164068,0.0,90321.88378561202,54633.858314783916,39653.36163425345,26034.100994414555,65687.462628668,19864.695909465278,1450.0,0.0,0.8868706499942888,2.881175074248028,0.001494314320929203,1.0,1.0,-5.0331725745135145,354197.6601925849,1553096.0482994064,4.384828650350075,1553096.0482994064,4.384828650350075,0.7630259986210823,0.09228174817550668,3.8617502981289467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617502981289467,1.277934279827946,1.2782882197992227,3.0218692456147833,6402.978317088134,15243.107769423557,6488.388094203804,0.0003437789117356222,23388.846199966323,2384.9985672952866,19394.226216506435,1977.6606911133197,0.8292083350624777,0.8292083350624778,35027.68861300109,35405.22815468563,0.9866885844843015,0.8,4227.470931209701,4273.035954225843,0.9866885844843015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559304522680326,4.9680519202647195,-2.353384632405296,7.321436552670015,3.5,3.5,1.0,0.6,0.000276948158715424,1.00003783855069,0.00027693767979498907,197.5651090904396,0.0,2.0832029844547886e-06,5.903797257944871,0.012267429404802879,9.410259544472298e-05,0.00018284556327070103,0.0007061039084721849,0.09228174817671432,0.09228174817671432,0.09228174817671432,0.09227597485143589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490320.61357870634,594.8037638778568,0.0,0.09228174817671432,0.09228174817550668,0.09228174817550668,0.375,0.375,0.5,9.356553851710103,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,26034.100994414555,19864.695909465278,0.7630259986210823,1.0183463786678826,0.6262905426920032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416532906948687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.878104347634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18526695806486,262.18526695806486,-10.96473304193512,246.54284189659845,277.8276920196088,121406.59640458265,121440.75438968792,-34.15798510525765,0.0,nan,277.8276920196088,4.6776920196087985,271.57072199495724,-1.5792780050427382,265.3137519703386,-7.836248029661363,259.056781945736,-14.093218054263957,252.79981192114988,-20.350188078850096,246.54284189659845,-26.60715810340153,1.0,1.0,26022.012520719443,26022.012520719443,277.10487728621314,3.9548772862131614,277.10487728621314,277.10487728621314,76811.75320110704,76812.52042639595,-0.7672252889024094,0.0,8546.071908451686,8546.071908451686,0.8894176532554183,3881.0590496195914,277.10487728621314,3.9548772862131614,1.0,0.002,0.15063218035726048,0.005089930344307644,0.00023338388565377003,0.0017666161144609862,0.11669194282688501,0.11669194282688501,0.0,1.1475629474455573e-13,0.9999371227306761,0.9999371227306761,0.0,0.09227594575117297,5.80242433370775e-06,0.0,0.0,0.0,1601841.5684023954,268.11682742548646,0.0,1.0,1279352.2153420844,2619.1117942866777,,,,,,,,,,,,,,,,,,,3.0
2318.0,-28.347254332019514,4.968025845899583,34.983404930674496,26.206932495720707,6.415547227826719,-24.8709741760415,-38.42779775205997,2.9392670718291085,-5.033189270132311,-5.033189270120577,39.96664412168034,41139.21731905837,25753.12892375191,25753.12892375191,66892.34624281028,76827.47506121607,76812.39786499366,25753.12892375191,102565.52678874557,102565.52678874557,102565.52678874557,128599.6174656642,124388.33523422359,4211.282231440601,0.0,90321.9234424474,54633.780350292705,39653.49232461632,26034.09067691863,65687.58300153495,19864.687077737526,1450.0,0.0,0.8868706092970956,2.8811733019792403,0.001494314320929203,1.0,1.0,-5.033189270132311,354197.4296340831,1553095.521668812,4.38483001774828,1553095.521668812,4.38483001774828,0.763025961776695,0.09228171699614893,3.861753971558212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861753971558212,1.277934616601438,1.278288543273916,3.0218713237679005,6402.982720445217,15243.107769423557,6488.385315739547,0.0003437778194165494,23388.834220840494,2384.997345764404,19394.217911490836,1977.659844237414,0.8292084046758399,0.8292084046758399,35027.71526862909,35405.22815468563,0.986689523056307,0.8,4227.47414826161,4273.035954225843,0.986689523056307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559299309389497,4.968025845899583,-2.35340384102349,7.321429686923073,3.5,3.5,1.0,0.6,0.00027693767979498907,1.000037729054469,0.0002769272315923843,197.56540892586156,0.0,2.0702690588778506e-06,5.867142512859829,0.012269499673861756,9.409922197302925e-05,0.0001828384578219598,0.0007060771406475319,0.09228171699576063,0.09228171699576063,0.09228171699576063,0.09227591385621968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490321.39461710944,594.8035088118421,0.0,0.09228171699576063,0.09228171699614893,0.09228171699614893,0.375,0.375,0.5,9.356379757379802,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,26034.09067691863,19864.687077737526,0.763025961776695,1.0183408063780819,0.6262860565001616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416554698755315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.84144960255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1850632289449,262.1850632289449,-10.96493677105508,246.54248623284676,277.8276402251068,121407.92175620039,121441.9833018827,-34.06154568231747,0.0,nan,277.8276402251068,4.677640225106813,271.57060942661377,-1.5793905733862061,265.31357862814843,-7.836421371851543,259.05654782969617,-14.093452170303806,252.79951703125727,-20.35048296874271,246.54248623284676,-26.607513767153222,1.0,1.0,26022.012520719443,26022.012520719443,277.10484624933594,3.954846249335958,277.10484624933594,277.10484624933594,76811.63865262442,76812.39786499366,-0.7592123692447785,0.0,8546.071908451686,8546.071908451686,0.88941742162818,3881.062741416003,277.10484624933594,3.954846249335958,1.0,0.002,0.1506380126448447,0.005089901200896,0.0002333929139095657,0.001766607086023558,0.11669645695478284,0.11669645695478284,0.0,-6.687619208411988e-14,0.9999367990988274,0.9999367990988274,0.0,0.09227588470847302,5.8322876759134805e-06,0.0,0.0,0.0,1601841.5491838043,268.11681072986767,0.0,1.0,1279352.2728123488,2619.11155904711,,,,,,,,,,,,,,,,,,,3.0
2319.0,-28.34762168285979,4.96800005345667,34.98339880674992,26.206891110073798,6.415546090635494,-24.871304905525054,-38.428118255082495,2.939229313196538,-5.033201924286743,-5.033201924290994,39.966633126709716,41138.97318272729,25753.095092700234,25753.095092700234,66892.06827542753,76827.34722555002,76812.30543957042,25753.095092700234,102565.40053227067,102565.40053227067,102565.40053227067,128599.48275158135,124388.27978173242,4211.202969848928,0.0,90321.9427759635,54633.68335882346,39653.621574600045,26034.082219310683,65687.70379391072,19864.67976946551,1450.0,0.0,0.8868705847189485,2.8811719587195075,0.001494314320929203,1.0,1.0,-5.033201924286743,354197.25488635356,1553095.0479290674,4.384830843557463,1553095.0479290674,4.384830843557463,0.7630259289390643,0.0922816855010872,3.861755479848958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861755479848958,1.2779348128336525,1.2782887262076605,3.0218720400033727,6402.984238062237,15243.107769423557,6488.384358137425,0.000343777442947945,23388.830092239867,2384.996924764305,19394.21504915401,1977.659552360287,0.8292084286673568,0.8292084286673568,35027.726213288355,35405.22815468563,0.9866899084290386,0.8,4227.4754691660355,4273.035954225843,0.9866899084290386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559292006317985,4.96800005345667,-2.3534200155412637,7.321420068997934,3.5,3.5,1.0,0.6,0.0002769272315923843,1.000037722566216,0.0002769167855806039,197.56570870961085,0.0,2.064203420146735e-06,5.849952492695848,0.012271563877281903,9.409585448415945e-05,0.00018283137710822485,0.0007060500724360186,0.09228168550548996,0.09228168550548996,0.09228168550548996,0.09227586827809883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490322.1836326048,594.8032512070682,0.0,0.09228168550548996,0.0922816855010872,0.0922816855010872,0.375,0.375,0.5,9.35620524134736,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,26034.082219310683,19864.67976946551,0.7630259289390643,1.01833470211252,0.6262811882083309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416576427499679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.82425958238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18486304256817,262.18486304256817,-10.96513695743181,246.54213177338,277.8275943118082,121409.54450671982,121443.01373926336,-33.469232543548934,0.0,nan,277.8275943118082,4.677594311808207,271.5705018040925,-1.5794981959074903,265.31340929639595,-7.836590703604031,259.05631678870253,-14.093683211297446,252.79922428102964,-20.35077571897034,246.54213177338,-26.607868226619985,1.0,1.0,26022.012520719443,26022.012520719443,277.10482278020584,3.954822780205859,277.10482278020584,277.10482278020584,76811.59859385403,76812.30543957042,-0.706845716398675,0.0,8546.071908451686,8546.071908451686,0.8894173265232408,3881.064257248203,277.10482278020584,3.954822780205859,1.0,0.002,0.15064385829363566,0.005089872751998919,0.00023340196482042478,0.0017665980355798085,0.11670098241021239,0.11670098241021239,0.0,4.0023323197302396e-13,0.9999366542964753,0.9999366542964753,0.0,0.09227583985279669,5.845648290514328e-06,0.0,0.0,0.0,1601841.5346174038,268.11679807571323,0.0,1.0,1279352.316370932,2619.111380751408,,,,,,,,,,,,,,,,,,,3.0
2320.0,-28.34798709938894,4.967974455049138,34.98339268316072,26.20679953778165,6.415492462124318,-24.871639143241595,-38.42844308875499,2.939144505970632,-5.033218480419407,-5.033218480410534,39.96662088855766,41138.768580131094,25753.071808808654,25753.071808808654,66891.84038893975,76827.25530055516,76812.18114067955,25753.071808808654,102565.2529494882,102565.2529494882,102565.2529494882,128599.3248941334,124388.20158231934,4211.123311814062,0.0,90321.98157905009,54633.60887725474,39653.74744643928,26034.0719446452,65687.81939108449,19864.670969731975,1450.0,0.0,0.8868705447880818,2.8811702012588776,0.001494314320929203,1.0,1.0,-5.033218480419407,354197.02625428914,1553094.5206246811,4.384832185207749,1553094.5206246811,4.384832185207749,0.7630258920682528,0.09228165406797441,3.861758329317907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861758329317907,1.2779352268354478,1.2782891269740886,3.021873290777642,6402.986888302825,15243.107769423557,6488.382685855012,0.00034377678551334687,23388.82288240016,2384.9961895652605,19394.21005058997,1977.6590426486077,0.829208470563258,0.8292084705632581,35027.74688998036,35405.22815468563,0.9866906364767545,0.8,4227.477964623711,4273.035954225843,0.9866906364767545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559286980050196,4.967974455049138,-2.353438994505561,7.321413449554699,3.5,3.5,1.0,0.6,0.0002769167855806039,1.0000375240435269,0.0002769063949329876,197.56600691560658,0.0,2.0637737205837353e-06,5.848734724134306,0.012273627651002487,9.409244160725821e-05,0.0001828243439733457,0.0007060234331411499,0.09228165406862737,0.09228165406862737,0.09228165406862737,0.09227580783688878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490322.9708335937,594.8029941321817,0.0,0.09228165406862737,0.09228165406797441,0.09228165406797441,0.375,0.375,0.5,9.356029854489858,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,26034.0719446452,19864.670969731975,0.7630258920682528,1.018329440815913,0.6262769713088493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416598152504547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.82304181382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18466115871286,262.18466115871286,-10.96533884128712,246.54177815616274,277.82754416130587,121410.58126534885,121444.33430036964,-33.75303502078303,0.0,nan,277.82754416130587,4.677544161305889,271.5703909602533,-1.5796090397466855,265.3132377592141,-7.836762240785902,259.0560845581786,-14.093915441821366,252.7989313571624,-20.35106864283759,246.54177815616274,-26.608221843837242,1.0,1.0,26022.012520719443,26022.012520719443,277.1047916795222,3.9547916795222022,277.1047916795222,277.1047916795222,76811.43101269063,76812.18114067955,-0.7501279889111174,0.0,8546.071908451686,8546.071908451686,0.8894171468505861,3881.0671209644966,277.1047916795222,3.9547916795222022,1.0,0.002,0.15064973383291042,0.00508984344105543,0.00023341106015505164,0.0017665889398947245,0.11670553007752582,0.11670553007752582,0.0,4.97761554196785e-14,0.9999363303652252,0.9999363303652252,0.0,0.0922757785287635,5.875539210920219e-06,0.0,0.0,0.0,1601841.5155593704,268.11678151958057,0.0,1.0,1279352.3733610427,2619.1111474772674,,,,,,,,,,,,,,,,,,,3.0
