time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2321.0,-28.34835239707393,4.96794913461823,34.983386605756294,26.206751935556554,6.415490486819072,-24.87196810869729,-38.42876331238074,2.9391061983258746,-5.033230846399704,-5.033230846443578,39.96660997423701,41138.54544152031,25753.038451234155,25753.038451234155,66891.58389275447,76827.13184959075,76812.08908627006,25753.038451234155,102565.12753750422,102565.12753750422,102565.12753750422,128599.19115462851,124388.14767088635,4211.043483742164,0.0,90322.00860463314,54633.536173829205,39653.85825644882,26034.063617124295,65687.92187357311,19864.663767650276,1450.0,0.0,0.8868705213841844,2.8811688885903783,0.001494314320929203,1.0,1.0,-5.033230846399704,354196.85548625124,1553094.0503600538,4.384832971563012,1553094.0503600538,4.384832971563012,0.7630258594967863,0.09228162239798587,3.8617611047275764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617611047275764,1.2779354254908428,1.2782893124052297,3.0218749928184443,6402.990494723045,15243.107769423557,6488.3804102191625,0.00034377589088098784,23388.813071336997,2384.995189115243,19394.203248562128,1977.6583490348007,0.8292085275729418,0.8292085275729418,35027.767029270726,35405.22815468563,0.986691345602106,0.8,4227.480395222702,4273.035954225843,0.986691345602106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592797791876745,4.96794913461823,-2.3534548316174924,7.321403966235723,3.5,3.5,1.0,0.6,0.0002769063949329876,1.0000375119508509,0.00027689600802354385,197.566305025393,0.0,2.0528387588197037e-06,5.81774504249504,0.012275680489761307,9.408907727793404e-05,0.00018281731765505357,0.000705996806590912,0.09228162239616126,0.09228162239616126,0.09228162239616126,0.0922757633607018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490323.76630078553,594.8027344290721,0.0,0.09228162239616126,0.09228162239798587,0.09228162239798587,0.375,0.375,0.5,9.35585408263163,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,26034.063617124295,19864.663767650276,0.7630258594967863,1.0183239473079693,0.6262725972774418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416619763176444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.79205213218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18446259254966,262.18446259254966,-10.965537407450313,246.54142571815132,277.82749946698635,121412.2149498001,121445.41329668011,-33.19834688002775,0.0,nan,277.82749946698635,4.677499466986376,271.5702847171967,-1.5797152828032495,265.3130699674258,-7.836930032574173,259.05585521764414,-14.09414478235584,252.7986404678935,-20.35135953210647,246.54142571815132,-26.60857428184866,1.0,1.0,26022.012520719443,26022.012520719443,277.1047685419428,3.9547685419428262,277.1047685419428,277.1047685419428,76811.38665356753,76812.08908627006,-0.7024327025283128,0.0,8546.071908451686,8546.071908451686,0.8894169718476977,3881.0699102512144,277.1047685419428,3.9547685419428262,1.0,0.002,0.15065562147880956,0.005089814855843051,0.00023342017627299725,0.0017665798233633527,0.11671008813649862,0.11671008813649862,0.0,-3.6365008226901807e-13,0.999936199145191,0.999936199145191,0.0,0.09227573475159373,5.8876463921481155e-06,0.0,0.0,0.0,1601841.5013246865,268.1167691536003,0.0,1.0,1279352.4159276593,2619.110973241967,,,,,,,,,,,,,,,,,,,3.0
2322.0,-28.348717018296146,4.96792409999158,34.98338057720911,26.206696789618604,6.415474952266657,-24.872297821254765,-38.429083675704874,2.9390557550693903,-5.03324256193099,-5.0332425619259915,39.966599229417575,41138.316439378,25753.004154437745,25753.004154437745,66891.32059381575,76827.01475903246,76812.00027453834,25753.004154437745,102565.00442897608,102565.00442897608,102565.00442897608,128599.06000758107,124388.09649196149,4210.963515619579,0.0,90322.03346872066,54633.4489112487,39653.982841635516,26034.055578604977,65688.0384202405,19864.65680080089,1450.0,0.0,0.8868705006761438,2.8811676449685315,0.001494314320929203,1.0,1.0,-5.03324256193099,354196.6937006532,1553093.5873988958,4.384833667339317,1553093.5873988958,4.384833667339317,0.763025827490583,0.09228159059989295,3.8617630228475623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617630228475623,1.277935680310819,1.2782895540212775,3.0218758912094117,6402.9923983057015,15243.107769423557,6488.3792090614315,0.0003437754186647573,23388.807892753495,2384.9946610466873,19394.19965822129,1977.6579829219245,0.8292085576636059,0.8292085576636059,35027.78094778197,35405.22815468563,0.9866918356874166,0.8,4227.482075039556,4273.035954225843,0.9866918356874166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559272375576364,4.96792409999158,-2.3534701159111187,7.321394215902699,3.5,3.5,1.0,0.6,0.00027689600802354385,1.000037442595597,0.0002768856407064723,197.56660258390974,0.0,2.052103319438763e-06,5.815660807289455,0.012277732593080746,9.408571159213352e-05,0.00018281029643141034,0.0007059700429546222,0.09228159060177725,0.09228159060177725,0.09228159060177725,0.09227572137638206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.5640602523,594.8024739873041,0.0,0.09228159060177725,0.09228159059989295,0.09228159059989295,0.375,0.375,0.5,9.355678005861453,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,26034.055578604977,19864.65680080089,0.763025827490583,1.018318132227929,0.626267999908824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416641366881262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.78996789698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1842655697189,262.1842655697189,-10.965734430281088,246.54107423852506,277.8274569009449,121413.62362454357,121446.56394306479,-32.940318521218146,0.0,nan,277.8274569009449,4.6774569009449465,271.5701803684412,-1.5798196315587916,265.3129038359579,-7.837096164042066,259.0556273034569,-14.094372696543076,252.7983507709875,-20.35164922901248,246.54107423852506,-26.60892576147492,1.0,1.0,26022.012520719443,26022.012520719443,277.10474643434895,3.9547464343489764,277.10474643434895,277.10474643434895,76811.3003155556,76812.00027453834,-0.6999589827319141,0.0,8546.071908451686,8546.071908451686,0.88941685090102,3881.0718379618,277.10474643434895,3.9547464343489764,1.0,0.002,0.150661519209293,0.005089786349032867,0.00023342930832972742,0.0017665706917000818,0.11671465416486371,0.11671465416486371,0.0,2.980905453031646e-14,0.9999360898477919,0.9999360898477919,0.0,0.0922756928693917,5.897730501242867e-06,0.0,0.0,0.0,1601841.487838744,268.116757438069,0.0,1.0,1279352.4562552709,2619.1108081714538,,,,,,,,,,,,,,,,,,,3.0
2323.0,-28.34908078388128,4.967899236471234,34.98337453911991,26.206606823857896,6.415417246888245,-24.872630980801198,-38.42940452797336,2.938967443792112,-5.0332594517938105,-5.0332594518018,39.9665868969757,41138.091435128714,25752.983622303058,25752.983622303058,66891.07505743176,76826.92323029257,76811.87064020202,25752.983622303058,102564.85426250508,102564.85426250508,102564.85426250508,128598.89941546481,124388.01627579056,4210.883139674244,0.0,90322.06667730043,54633.3483740482,39654.13144805804,26034.04515295973,65688.17660101777,19864.647877775154,1450.0,0.0,0.8868704593886414,2.881165852084065,0.001494314320929203,1.0,1.0,-5.0332594517938105,354196.460460235,1553093.056031303,4.384835054571829,1553093.056031303,4.384835054571829,0.763025790308918,0.09228155900171087,3.861764793597702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861764793597702,1.2779361103707596,1.2782899709508475,3.0218762598994973,6402.993179515751,15243.107769423557,6488.378716118061,0.00034377522487205045,23388.805767519174,2384.994444333098,19394.198184780565,1977.657832672785,0.8292085700123238,0.8292085700123238,35027.79379692777,35405.22815468563,0.9866922881192969,0.8,4227.48362579533,4273.035954225843,0.9866922881192969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559267943327275,4.967899236471234,-2.353489142292962,7.321388378764196,3.5,3.5,1.0,0.6,0.0002768856407064723,1.0000373548400614,0.0002768752980739958,197.56689944493218,0.0,2.0482356117375567e-06,5.8046997236642355,0.012279780828692483,9.408234088105882e-05,0.00018280329982541346,0.0007059433474192666,0.09228155900266984,0.09228155900266984,0.09228155900266984,0.09227565965950439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.3584951048,594.8022145504839,0.0,0.09228155900266984,0.09228155900171087,0.09228155900171087,0.375,0.375,0.5,9.355501025710335,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,26034.04515295973,19864.647877775154,0.763025790308918,1.0183122521990564,0.626263257161127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441666293064124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.779006813354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1840660536805,262.1840660536805,-10.965933946319467,246.54072330745558,277.8274087999308,121414.53994204677,121447.89710119441,-33.3571591476241,0.0,nan,277.8274087999308,4.677408799930845,271.5700717014222,-1.5799282985777836,265.3127346029241,-7.837265397075896,259.0553975044169,-14.094602495583104,252.79806040593354,-20.351939594066437,246.54072330745558,-26.609276692544398,1.0,1.0,26022.012520719443,26022.012520719443,277.10471437559346,3.9547143755934826,277.10471437559346,277.10471437559346,76811.12600481005,76811.87064020202,-0.7446353919658577,0.0,8546.071908451686,8546.071908451686,0.889416739246708,3881.0736175656907,277.10471437559346,3.9547143755934826,1.0,0.002,0.1506674481575369,0.005089756738793221,0.00023343848625109593,0.0017665615138242898,0.11671924312554796,0.11671924312554796,0.0,7.53858780955241e-14,0.9999357515390017,0.9999357515390017,0.0,0.09227563005356648,5.928948144382271e-06,0.0,0.0,0.0,1601841.4683965386,268.11674054820617,0.0,1.0,1279352.5143941427,2619.1105701952297,,,,,,,,,,,,,,,,,,,3.0
2324.0,-28.34944213963619,4.967874598456028,34.983368523050935,26.206530967634194,6.415388540165434,-24.872959071651056,-38.42972464682532,2.938905472164355,-5.033273580802756,-5.033273580841014,39.96657545629409,41137.898582879774,25752.95656168988,25752.95656168988,66890.85514456965,76826.82077537241,76811.76259492907,25752.95656168988,102564.71915661894,102564.71915661894,102564.71915661894,128598.75517408641,124387.95266947165,4210.802504614766,0.0,90322.10749431732,54633.298038147615,39654.23272907744,26034.036017467475,65688.26874654491,19864.64001436012,1450.0,0.0,0.886870428919897,2.8811643522690877,0.001494314320929203,1.0,1.0,-5.033273580802756,354196.2653458967,1553092.5630882871,4.384836078301353,1553092.5630882871,4.384836078301353,0.7630257560153941,0.09228152723777258,3.8617689142573774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617689142573774,1.2779364184615778,1.2782902659090614,3.021878755835367,6402.998468104354,15243.107769423557,6488.375379004029,0.00034377391294290304,23388.79138025439,2384.992977240382,19394.188209923406,1977.6568155204282,0.8292086536073273,0.8292086536073273,35027.823697786,35405.22815468563,0.9866933409599904,0.8,4227.487234512148,4273.035954225843,0.9866933409599904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559262101782793,4.967874598456028,-2.353506087170093,7.321380685626121,3.5,3.5,1.0,0.6,0.0002768752980739958,1.0000371074810706,0.00027686502431034714,197.56719434010742,0.0,2.043361830475935e-06,5.7908874275688005,0.012281824190522959,9.407897798608157e-05,0.00018279632008791425,0.0007059171465561486,0.09228152723818427,0.09228152723818427,0.09228152723818427,0.09227560845447727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.1600620445,594.8019528336877,0.0,0.09228152723818427,0.09228152723777258,0.09228152723777258,0.375,0.375,0.5,9.355323462207227,3.8255620893323794e-11,3.8255620893323794e-11,3.8255620893323794e-11,3.8255620893323794e-11,3.8255620893323794e-11,3.8255620893323794e-11,26034.036017467475,19864.64001436012,0.7630257560153941,1.0183074759157509,0.6262594427873935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441668444385959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.765194517255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18386735305944,262.18386735305944,-10.966132646940537,246.54037350507522,277.8273612010656,121415.8996122048,121449.1204412758,-33.22082907100971,0.0,nan,277.8273612010656,4.677361201065651,271.56996366185405,-1.5800363381459306,265.3125661226524,-7.837433877347564,259.05516858344845,-14.094831416551528,252.79777104426088,-20.352228955739093,246.54037350507522,-26.609626494924754,1.0,1.0,26022.012520719443,26022.012520719443,277.10468760387187,3.9546876038718892,277.10468760387187,277.10468760387187,76811.01609183072,76811.76259492907,-0.7465030983439647,0.0,8546.071908451686,8546.071908451686,0.889416479419259,3881.077758828664,277.10468760387187,3.9546876038718892,1.0,0.002,0.1506733961221544,0.005089727557254456,0.00023344769497040513,0.0017665523050392578,0.11672384748520256,0.11672384748520256,0.0,9.66284344205981e-15,0.9999355454467374,0.9999355454467374,0.0,0.09227557927316007,5.947964612505652e-06,0.0,0.0,0.0,1601841.4521323945,268.1167264191972,0.0,1.0,1279352.5630295074,2619.110371119156,,,,,,,,,,,,,,,,,,,3.0
2325.0,-28.3497952154262,4.9678501786705676,34.98336252461107,26.206420466210716,6.415316414184749,-24.873284052452426,-38.430040469951905,2.93880525144534,-5.0332878746487495,-5.0332878746637135,39.96656392843496,41137.72062044519,25752.93048733577,25752.93048733577,66890.65110778096,76826.74704330697,76811.6520127602,25752.93048733577,102564.58250009597,102564.58250009597,102564.58250009597,128598.60929253159,124387.88772316287,4210.721569368721,0.0,90322.15603869256,54633.23976632052,39654.35141374671,26034.026792435616,65688.37820618233,19864.63207562848,1450.0,0.0,0.8868703979281733,2.8811628349570766,0.001494314320929203,1.0,1.0,-5.0332878746487495,354196.06795533467,1553092.0663878662,4.384837119602684,1553092.0663878662,4.384837119602684,0.7630257214531369,0.09228149470254865,3.8617727695076116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617727695076116,1.2779369034552788,1.2782907379071469,3.0218806257696853,6403.00243027079,15243.107769423557,6488.372878848039,0.00034377293005312756,23388.780601456496,2384.991878108885,19394.180736789844,1977.6560534728826,0.8292087162330346,0.8292087162330346,35027.851672740486,35405.22815468563,0.9866943259877894,0.8,4227.490610792787,4273.035954225843,0.9866943259877894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559256473140961,4.9678501786705676,-2.3535230942038523,7.321373272874419,3.5,3.5,1.0,0.6,0.00027686502431034714,1.0000362573046384,0.0002768549862947684,197.56748247890295,0.0,2.0297586593833024e-06,5.752336040692279,0.012283853949182341,9.407566032716275e-05,0.0001827893639831844,0.0007058909883858769,0.09228149535464258,0.09228149535464258,0.09228149535464258,0.09227555663465854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.9640704661,594.8016903169969,0.0,0.09228149535464258,0.09228149470254865,0.09228149470254865,0.375,0.375,0.5,9.35514530543911,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,26034.026792435616,19864.63207562848,0.7630257214531369,1.0183026729298283,0.6262556900297086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441670581462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.72664313038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1836661253394,262.1836661253394,-10.966333874660563,246.54002566218884,277.82730658864233,121416.79091400577,121450.43429499866,-33.64338099290788,0.0,nan,277.82730658864233,4.677306588642352,271.5698504032622,-1.5801495967377832,265.31239421793094,-7.8376057820690335,259.05493803262533,-14.095061967374647,252.79748184738705,-20.35251815261293,246.54002566218884,-26.60997433781114,1.0,1.0,26022.012520719443,26022.012520719443,277.1046603705174,3.954660370517445,277.1046603705174,277.1046603705174,76810.78434665498,76811.6520127602,-0.8676661052159034,0.0,8546.071908451686,8546.071908451686,0.8894162363271035,3881.0816333551497,277.1046603705174,3.954660370517445,1.0,0.002,0.15067936342379926,0.005089698320564425,0.00023345693356950853,0.0017665430878306652,0.11672846678475426,0.11672846678475426,0.0,2.1400173733782113e-11,0.999935335537322,0.999935335537322,0.0,0.09227552736927858,5.96733327006805e-06,0.0,0.0,0.0,1601841.4356785016,268.1167121253512,0.0,1.0,1279352.6122322725,2619.1101697205972,,,,,,,,,,,,,,,,,,,2.0
2326.0,-28.350148813916714,4.967825962190753,34.98335653750297,26.20637066373604,6.41530246852871,-24.873603685653016,-38.430351683031745,2.9387573404559415,-5.033302616955723,-5.033302616945465,39.96655225858364,41137.494179650486,25752.906091275763,25752.906091275763,66890.40027092624,76826.63130587358,76811.53700342897,25752.906091275763,102564.44309470474,102564.44309470474,102564.44309470474,128598.46045360557,124387.82008220836,4210.640371397212,0.0,90322.17628077685,54633.14946429622,39654.47424053404,26034.017358900837,65688.49159943487,19864.623965801722,1450.0,0.0,0.8868703651686681,2.8811612700409515,0.001494314320929203,1.0,1.0,-5.033302616955723,354195.8643718489,1553091.5635700026,4.3848382203003515,1553091.5635700026,4.3848382203003515,0.7630256864298416,0.09228146275543196,3.861774023063914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861774023063914,1.277937145838086,1.278290967528444,3.0218810335396564,6403.003294286427,15243.107769423557,6488.372333645805,0.0003437727157174383,23388.778250964475,2384.991638425403,19394.17910714388,1977.6558872952414,0.8292087298892633,0.8292087298892633,35027.86076895312,35405.22815468563,0.9866946462751198,0.8,4227.491708609286,4273.035954225843,0.9866946462751198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559251206790608,4.967825962190753,-2.35354037505893,7.3213663372496836,3.5,3.5,1.0,0.6,0.0002768549862947684,1.0000363110860044,0.00027684493375456894,197.56777104499136,0.0,1.9831854669764595e-06,5.620347613411286,0.012285837134649317,9.407239120161116e-05,0.00018278259509315725,0.0007058650775989642,0.09228146341186082,0.09228146341186082,0.09228146341186082,0.09227550310628613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490327.77051579667,594.8014269992035,0.0,0.09228146341186082,0.09228146275543196,0.09228146275543196,0.375,0.375,0.5,9.354966501377822,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,26034.017358900837,19864.623965801722,0.7630256864298416,1.0182970965267486,0.6262511617789135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441672669575711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.5946547031,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1834680713691,262.1834680713691,-10.9665319286309,246.53967986057847,277.82725628241707,121418.28204148114,121451.39480123778,-33.11275975665863,0.0,nan,277.82725628241707,4.6772562824170905,271.5697409978757,-1.5802590021242509,265.31222571346564,-7.837774286534341,259.0547104290841,-14.095289570915895,252.79719514479345,-20.35280485520653,246.53967986057847,-26.610320139421503,1.0,1.0,26022.012520719443,26022.012520719443,277.1046321706691,3.9546321706691288,277.1046321706691,277.1046321706691,76810.72788366226,76811.53700342897,-0.8091197667090455,0.0,8546.071908451686,8546.071908451686,0.8894161572843111,3881.0828931792335,277.1046321706691,3.9546321706691288,1.0,0.002,0.15068535254082646,0.0050896688424209545,0.0002334662057510744,0.0017665338159957957,0.1167331028755372,0.1167331028755372,0.0,2.174686992983954e-11,0.9999350991156777,0.9999350991156777,0.0,0.09227547360689257,5.989148539384443e-06,0.0,0.0,0.0,1601841.4187083736,268.11669738304425,0.0,1.0,1279352.6629787418,2619.1099620033146,,,,,,,,,,,,,,,,,,,2.0
2327.0,-28.35050097378703,4.967801954740474,34.98335056612217,26.206303119566314,6.415268129060529,-24.873924063509318,-38.43065919410435,2.938691218969717,-5.033316883157909,-5.033316883125907,39.96654073817208,41137.26072877181,25752.881007505926,25752.881007505926,66890.14173627774,76826.52885186736,76811.4250649834,25752.881007505926,102564.30607248933,102564.30607248933,102564.30607248933,128598.31421874648,124387.75531105402,4210.558907692462,0.0,90322.20185200227,54633.04358621756,39654.620295316345,26034.008146257154,65688.6284415735,19864.61603716655,1450.0,0.0,0.8868703342905143,2.8811597556646515,0.001494314320929203,1.0,1.0,-5.033316883157909,354195.66736320884,1553091.067191877,4.384839257785908,1553091.067191877,4.384839257785908,0.7630256518922707,0.0922814307087404,3.8617754258113766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617754258113766,1.2779374725421089,1.2782912814757346,3.021881358662584,6403.003983182897,15243.107769423557,6488.371898944936,0.0003437725448233259,23388.776376872087,2384.9914473211634,19394.17780779389,1977.6557547984166,0.8292087407775534,0.8292087407775534,35027.870947744676,35405.22815468563,0.9866950046812314,0.8,4227.492937081593,4273.035954225843,0.9866950046812314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559245791985103,4.967801954740474,-2.353557251373507,7.32135920611398,3.5,3.5,1.0,0.6,0.00027684493375456894,1.0000361634549835,0.00027683492244731314,197.56805843776743,0.0,1.986057960546245e-06,5.628488260188059,0.012287823192609864,9.406916106674892e-05,0.00018277577268782002,0.0007058389873995095,0.09228143137422735,0.09228143137422735,0.09228143137422735,0.09227545139231343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490328.58053037326,594.8011625257161,0.0,0.09228143137422735,0.0922814307087404,0.0922814307087404,0.375,0.375,0.5,9.354787107691246,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,26034.008146257154,19864.61603716655,0.7630256518922707,1.0182910394570488,0.6262463032754778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44167476078645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.60279534988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1832708909203,262.1832708909203,-10.966729109079665,246.53933579219188,277.82720598997366,121419.50931130289,121452.47602918067,-32.96671787776684,0.0,nan,277.82720598997366,4.677205989973686,271.5696319502284,-1.5803680497715504,265.3120579105765,-7.83794208942345,259.05448387100967,-14.095516128990312,252.7969098315418,-20.35309016845818,246.53933579219188,-26.6106642078081,1.0,1.0,26022.012520719443,26022.012520719443,277.10460480625517,3.9546048062551904,277.10460480625517,277.10460480625517,76810.6094492551,76811.4250649834,-0.8156157282937784,0.0,8546.071908451686,8546.071908451686,0.8894160688342876,3881.0843029404336,277.10460480625517,3.9546048062551904,1.0,0.002,0.15069136130591407,0.005089639365638924,0.0002334755086043402,0.0017665245136359157,0.1167377543021701,0.1167377543021701,0.0,2.2240255644068174e-11,0.9999348861783225,0.9999348861783225,0.0,0.09227542191211709,6.008796623314357e-06,0.0,0.0,0.0,1601841.4022862962,268.11668311684207,0.0,1.0,1279352.7120863404,2619.1097609943326,,,,,,,,,,,,,,,,,,,2.0
2328.0,-28.35085227121998,4.967778154527728,34.98334461028863,26.20623285127806,6.415240508162814,-24.874242993274272,-38.430970267485804,2.9386312303947766,-5.033331025509028,-5.033331025469227,39.966529244046555,41137.06515899651,25752.856138492156,25752.856138492156,66889.92129748868,76826.42728972681,76811.31317152035,25752.856138492156,102564.16931001251,102564.16931001251,102564.16931001251,128598.16829644568,124387.6911116416,4210.4771848040855,0.0,90322.23717644636,54632.98463040487,39654.72505115721,26033.99898643317,65688.72403759038,19864.60815119411,1450.0,0.0,0.886870303947386,2.8811582544358902,0.001494314320929203,1.0,1.0,-5.033331025509028,354195.4720649658,1553090.5719459828,4.384840277295013,1553090.5719459828,4.384840277295013,0.763025617445324,0.09228139857086409,3.861778713341632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861778713341632,1.2779377707740562,1.2782915669957566,3.021883225974708,6403.007939793217,15243.107769423557,6488.36940227346,0.0003437715633077921,23388.765613213945,2384.9903497334917,19394.17034507577,1977.6549938129506,0.829208803311905,0.829208803311905,35027.89480312994,35405.22815468563,0.9866958446549023,0.8,4227.49581617387,4273.035954225843,0.9866958446549023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559240423538748,4.967778154527728,-2.3535739815041574,7.321352136031885,3.5,3.5,1.0,0.6,0.00027683492244731314,1.0000360749925032,0.0002768249359898226,197.5683451274388,0.0,1.9779145369521886e-06,5.605409797722503,0.012289801107146815,9.406589361721568e-05,0.00018276902883009746,0.0007058135449941935,0.09228139924128677,0.09228139924128677,0.09228139924128677,0.09227540015509011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490329.39343895303,594.8008971104751,0.0,0.09228139924128677,0.09228139857086409,0.09228139857086409,0.375,0.375,0.5,9.354607140775734,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,26033.99898643317,19864.60815119411,0.763025617445324,1.0182862017415792,0.6262424146868163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416768434947829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.57971688741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18307511432846,262.18307511432846,-10.966924885671517,246.5389933519418,277.82715687710777,121420.86064206225,121453.59264597637,-32.73200391410142,0.0,nan,277.82715687710777,4.677156877107791,271.5695241718542,-1.5804758281457794,265.31189146669294,-7.838108533307036,259.0542587616453,-14.095741238354663,252.79662605672888,-20.353373943271095,246.5389933519418,-26.61100664805818,1.0,1.0,26022.012520719443,26022.012520719443,277.10457757094184,3.954577570941865,277.10457757094184,277.10457757094184,76810.50839044232,76811.31317152035,-0.8047810780262807,0.0,8546.071908451686,8546.071908451686,0.8894158615395524,3881.08760690834,277.10457757094184,3.954577570941865,1.0,0.002,0.15069738923800594,0.0050896098249131735,0.00023348484121360044,0.001766515181011396,0.11674242060680022,0.11674242060680022,0.0,2.2224996149011744e-11,0.9999346784494813,0.9999346784494813,0.0,0.0922753706068254,6.02796403868749e-06,0.0,0.0,0.0,1601841.3860067825,268.11666897449095,0.0,1.0,1279352.7607676156,2619.1095617304227,,,,,,,,,,,,,,,,,,,2.0
2329.0,-28.35121023594285,4.967754536590492,34.98333865854322,26.20619136085736,6.41523848222217,-24.87456536412564,-38.431281864736206,2.9385936104083585,-5.033346105153271,-5.03334610513282,39.96651745499374,41136.825008939304,25752.834152437525,25752.834152437525,66889.65916137683,76826.30343102418,76811.19310260663,25752.834152437525,102564.02725504416,102564.02725504416,102564.02725504416,128598.01664654397,124387.6214632798,4210.39518326418,0.0,90322.2566319065,54632.88986993742,39654.85195774341,26033.989391499807,65688.84134924322,19864.59990827287,1450.0,0.0,0.8868702699029688,2.8811566537129254,0.001494314320929203,1.0,1.0,-5.033346105153271,354195.26382330153,1553090.063992891,4.384841421165038,1553090.063992891,4.384841421165038,0.7630255820400209,0.09228136706877225,3.8617802560643026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617802560643026,1.27793796541706,1.2782917489299095,3.021883972907868,6403.009522454953,15243.107769423557,6488.368403589449,0.0003437711706963947,23388.76130770775,2384.9899106940447,19394.167359942432,1977.6546894140643,0.8292088283252135,0.8292088283252135,35027.905997624344,35405.22815468563,0.9866962388250922,0.8,4227.497167230748,4273.035954225843,0.9866962388250922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559235677433578,4.967754536590492,-2.353591348963886,7.321345885554378,3.5,3.5,1.0,0.6,0.0002768249359898226,1.000036759780041,0.00027681476034012036,197.5686372589446,0.0,1.9730078800918126e-06,5.591504332180197,0.012291774115026907,9.40626207702036e-05,0.000182762315219619,0.000705787900467725,0.09228136706884707,0.09228136706884707,0.09228136706884707,0.09227534534624604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490330.20822503045,594.8006310688656,0.0,0.09228136706884707,0.09228136706877225,0.09228136706877225,0.375,0.375,0.5,9.354426489094621,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,26033.989391499807,19864.59990827287,0.7630255820400209,1.018280392643087,0.6262376404270865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416789211082552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.56581142187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18288220683877,262.18288220683877,-10.967117793161208,246.53865132430832,277.82711308969004,121422.39230692066,121454.64458008607,-32.25227316539549,0.0,nan,277.82711308969004,4.677113089690067,271.5694207364344,-1.5805792635655962,265.31172838325244,-7.838271616747534,259.0540360301642,-14.095963969835793,252.79634367718344,-20.353656322816533,246.53865132430832,-26.61134867569166,1.0,1.0,26022.012520719443,26022.012520719443,277.1045484416757,3.9545484416757404,277.1045484416757,277.1045484416757,76810.48800476224,76811.19310260663,-0.7050978443876375,0.0,8546.071908451686,8546.071908451686,0.8894157642633898,3881.0891573446243,277.1045484416757,3.9545484416757404,1.0,0.002,0.15070344084544773,0.005089579940090601,0.00023349421005057974,0.001766505789949323,0.11674710502528987,0.11674710502528987,0.0,-9.71445146547012e-17,0.999934422217132,0.999934422217132,0.0,0.09227531546131985,6.051607452395937e-06,0.0,0.0,0.0,1601841.368648331,268.1166538948467,0.0,1.0,1279352.8126752672,2619.1093492602126,,,,,,,,,,,,,,,,,,,3.0
2330.0,-28.35155844757678,4.967731139095586,34.98333273157563,26.20608986997979,6.415175542838118,-24.87488504853499,-38.43159311274064,2.938502143932836,-5.033359273128667,-5.033359273139478,39.966506261780275,41136.6471678138,25752.80781150529,25752.80781150529,66889.45497931908,76826.2254180114,76811.08769347263,25752.80781150529,102563.89550497792,102563.89550497792,102563.89550497792,128597.87618689956,124387.56326868098,4210.312918218579,0.0,90322.30193349991,54632.832298129164,39654.966261523055,26033.98068192165,65688.94694344471,19864.592391366634,1450.0,0.0,0.8868702434280307,2.8811552559165667,0.001494314320929203,1.0,1.0,-5.033359273128667,354195.0819808221,1553089.5817133423,4.384842310705586,1553089.5817133423,4.384842310705586,0.7630255485731722,0.09228133405628267,3.8617839271663748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617839271663748,1.2779384096893562,1.2782921803206673,3.021885795032254,6403.013383317878,15243.107769423557,6488.36596731496,0.00034377021292895406,23388.75080454718,2384.9888396697324,19394.160077754947,1977.6539468375997,0.8292088893428368,0.8292088893428368,35027.93263632413,35405.22815468563,0.9866971768024929,0.8,4227.500382239601,4273.035954225843,0.9866971768024929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559229991245822,4.967731139095586,-2.3536072579208422,7.3213383970164285,3.5,3.5,1.0,0.6,0.00027681476034012036,1.0000357583096797,0.0002768048622661346,197.56892143176495,0.0,2.0103892448965837e-06,5.697443120036918,0.012293784504271803,9.405935169651782e-05,0.00018275540864360254,0.000705761899702587,0.0922813347430318,0.0922813347430318,0.0922813347430318,0.0922752978241482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490331.02806405665,594.8003634101077,0.0,0.0922813347430318,0.09228133405628267,0.09228133405628267,0.375,0.375,0.5,9.354245388078956,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,26033.98068192165,19864.592391366634,0.7630255485731722,1.0182756474526522,0.6262339264356093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416810381586833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.67175020972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1826869962867,262.1826869962867,-10.967313003713286,246.53831076624715,277.8270632267188,121423.31165383778,121455.94902053643,-32.637366698679834,0.0,nan,277.8270632267188,4.677063226718815,271.5693127343894,-1.5806872656105497,265.3115622421952,-7.8384377578047975,259.05381175007375,-14.096188249926229,252.79606125809582,-20.35393874190416,246.53831076624715,-26.611689233752827,1.0,1.0,26022.012520719443,26022.012520719443,277.1045229394487,3.9545229394487365,277.1045229394487,277.1045229394487,76810.27872628291,76811.08769347263,-0.808967189717805,0.0,8546.071908451686,8546.071908451686,0.8894155327825295,3881.0928468022066,277.1045229394487,3.9545229394487365,1.0,0.002,0.15070950649166717,0.005089550478471969,0.0002335036015629528,0.0017664964213451658,0.1167518007814764,0.1167518007814764,0.0,2.2908118544467948e-11,0.9999342697173716,0.9999342697173716,0.0,0.09227526837811383,6.065678168840754e-06,0.0,0.0,0.0,1601841.3534904334,268.1166407268713,0.0,1.0,1279352.8580025043,2619.1091637252034,,,,,,,,,,,,,,,,,,,2.0
2331.0,-28.351914869034843,4.967707920540492,34.98332680836418,26.20606238432231,6.415186858042728,-24.87520469632902,-38.43190422104669,2.938476685327697,-5.0333741091180855,-5.033374109172049,39.96649452104511,41136.405664088285,25752.78622650979,25752.78622650979,66889.19189059807,76826.09258541033,76810.96768901277,25752.78622650979,102563.75391552257,102563.75391552257,102563.75391552257,128597.7251051716,124387.49468625415,4210.230418917445,0.0,90322.31499351318,54632.73924359126,39655.08416657991,26033.971189649037,65689.05535622894,19864.58423117016,1450.0,0.0,0.8868702104484865,2.8811536810591676,0.001494314320929203,1.0,1.0,-5.0333741091180855,354194.8771040758,1553089.0758413055,4.38484341879668,1553089.0758413055,4.38484341879668,0.7630255133365212,0.0922813023802606,3.861784896539231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861784896539231,1.2779385478592826,1.2782923058790543,3.0218862268520152,6403.014298292135,15243.107769423557,6488.365389947469,0.0003437699859501308,23388.748315437308,2384.988585851163,19394.15835196488,1977.6537708559888,0.8292089038028653,0.8292089038028653,35027.93967040513,35405.22815468563,0.9866974244801151,0.8,4227.50123117866,4273.035954225843,0.9866974244801151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559225331716841,4.967707920540492,-2.3536243400166623,7.3213322605571545,3.5,3.5,1.0,0.6,0.0002768048622661346,1.0000366015076134,0.00027679473116167463,197.5692123052894,0.0,1.955551801618875e-06,5.5420338057878915,0.012295740056073423,9.40560841950069e-05,0.0001827487780711277,0.0007057364710160807,0.09228130238112142,0.09228130238112142,0.09228130238112142,0.09227524395450831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490331.8483980125,594.8000955630063,0.0,0.09228130238112142,0.0922813023802606,0.0922813023802606,0.375,0.375,0.5,9.354063635431958,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,26033.971189649037,19864.58423117016,0.7630255133365212,1.0182699618355118,0.6262292164350258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441683097533713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.516340895476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18249590505474,262.18249590505474,-10.967504094945241,246.53797066644418,277.8270211439871,121424.97101262238,121456.9196254202,-31.94861279783334,0.0,nan,277.8270211439871,4.677021143987133,271.56921104828484,-1.5807889517151352,265.31140095269507,-7.8385990473049105,259.05359085716543,-14.096409142834545,252.7957807617517,-20.354219238248277,246.53797066644418,-26.612029333555796,1.0,1.0,26022.012520719443,26022.012520719443,277.1044940613555,3.954494061355547,277.1044940613555,277.1044940613555,76810.29753484591,76810.96768901277,-0.6701541668589925,0.0,8546.071908451686,8546.071908451686,0.8894154716588436,3881.093821021927,277.1044940613555,3.954494061355547,1.0,0.002,0.15071559491847872,0.005089520472959034,0.00023351302756321384,0.0017664869725146594,0.11675651378160691,0.11675651378160691,0.0,7.787303787920585e-14,0.9999340231814372,0.9999340231814372,0.0,0.09227521395351672,6.088426743880991e-06,0.0,0.0,0.0,1601841.3364124508,268.1166258908819,0.0,1.0,1279352.9090714313,2619.108954688138,,,,,,,,,,,,,,,,,,,3.0
2332.0,-28.352260564267564,4.9676847979461884,34.983320848151365,26.205923489201837,6.415088006893588,-24.87552570716084,-38.43221567859871,2.9383531505119422,-5.0333928080486885,-5.033392808073377,39.96648160258416,41136.25650265142,25752.77483550038,25752.77483550038,66889.0313381518,76826.04134656453,76810.81813858663,25752.77483550038,102563.59297408702,102563.59297408702,102563.59297408702,128597.5528921261,124387.4055236999,4210.147368426208,0.0,90322.37786584666,54632.7008471386,39655.196687453405,26033.959918039076,65689.15660549248,19864.57461325863,1450.0,0.0,0.8868701620777333,2.881151696147116,0.001494314320929203,1.0,1.0,-5.0333928080486885,354194.61888240406,1553088.5192259203,4.3848450440224225,1553088.5192259203,4.3848450440224225,0.7630254742573508,0.09228126946821288,3.861790202875331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861790202875331,1.2779391404762255,1.278292885712436,3.0218889777773223,6403.020127172759,15243.107769423557,6488.361711785138,0.0003437685399686758,23388.73245848423,2384.9869688919493,19394.14735769153,1977.6526497521102,0.8292089959178753,0.8292089959178753,35027.97817487915,35405.22815468563,0.9866987802646302,0.8,4227.505878260757,4273.035954225843,0.9866987802646302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559222872752303,4.9676847979461884,-2.353644224228759,7.321329022174948,3.5,3.5,1.0,0.6,0.00027679473116167463,1.0000355000956394,0.000276784905271066,197.56949442590815,0.0,2.0015943279379775e-06,5.672518325376228,0.01229774165040136,9.40528131304995e-05,0.00018274191803117513,0.0007057109487074389,0.09228127012635116,0.09228127012635116,0.09228127012635116,0.09227517535058447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490332.66827607504,594.7998278063574,0.0,0.09228127012635116,0.09228126946821288,0.09228126946821288,0.375,0.375,0.5,9.35388079610161,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,26033.959918039076,19864.57461325863,0.7630254742573508,1.0182659482122047,0.6262259804871949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416852054686269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.64682541506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18229914458624,262.18229914458624,-10.967700855413739,246.53763179386826,277.82696649569345,121425.52616149992,121458.42265903982,-32.89649753991965,0.0,nan,277.82696649569345,4.6769664956934776,271.5690995550824,-1.5809004449175745,265.31123261463836,-7.838767385361621,259.0533656742452,-14.096634325754792,252.79549873398983,-20.354501266010146,246.53763179386826,-26.61236820613172,1.0,1.0,26022.012520719443,26022.012520719443,277.10445786313664,3.9544578631366676,277.10445786313664,277.10445786313664,76810.01968133962,76810.81813858663,-0.7984572470159037,0.0,8546.071908451686,8546.071908451686,0.8894151370684203,3881.0991538897074,277.10445786313664,3.9544578631366676,1.0,0.002,0.15072171982450783,0.005089489715263723,0.000233522508213443,0.0017664775140144675,0.1167612541067215,0.1167612541067215,0.0,2.2227910484451385e-11,0.9999336274849339,0.9999336274849339,0.0,0.09227514452826478,6.1249399481012646e-06,0.0,0.0,0.0,1601841.3148877625,268.1166071919513,0.0,1.0,1279352.9734374878,2619.1086912228307,,,,,,,,,,,,,,,,,,,2.0
2333.0,-28.352607910449837,4.967661869742887,34.98331490504219,26.205895968619757,6.415098389989772,-24.875837280400397,-38.43251805575562,2.9383277605371214,-5.033406674504704,-5.033406674497969,39.96647017516217,41136.01827709563,25752.751501420204,25752.751501420204,66888.76977851584,76825.91242118744,76810.70570694,25752.751501420204,102563.45720836021,102563.45720836021,102563.45720836021,128597.4080872544,124387.34397706264,4210.064110191762,0.0,90322.3910196626,54632.605211690425,39655.31756441352,26033.950878894193,65689.26844330771,19864.566825227306,1450.0,0.0,0.8868701328968327,2.8811502242082,0.001494314320929203,1.0,1.0,-5.033406674504704,354194.42739456403,1553088.0268546266,4.384846024481701,1553088.0268546266,4.384846024481701,0.7630254400353645,0.09228123684644164,3.8617911920665104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617911920665104,1.277939278180371,1.278293010897154,3.021889426205937,6403.021077339184,15243.107769423557,6488.361112204355,0.00034376830425849166,23388.729873644344,2384.986705311635,19394.145565504445,1977.6524669998873,0.8292090109330302,0.8292090109330302,35027.98535276595,35405.22815468563,0.9866990330058925,0.8,4227.506744555651,4273.035954225843,0.9866990330058925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559217835650356,4.967661869742887,-2.353660518720568,7.3213223884634555,3.5,3.5,1.0,0.6,0.000276784905271066,1.0000356697383206,0.0002767750327780731,197.56977789456064,0.0,1.941296239834909e-06,5.501633543692132,0.012299682946641195,9.404963753286379e-05,0.0001827352677382022,0.0007056854474313047,0.09228123753472137,0.09228123753472137,0.09228123753472137,0.09227512517237549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490333.4979157007,594.7995569424771,0.0,0.09228123753472137,0.09228123684644164,0.09228123684644164,0.375,0.375,0.5,9.353697429638608,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,26033.950878894193,19864.566825227306,0.7630254400353645,1.0182602328147914,0.6262212877678421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416872499724656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.475940633376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1821075257346,262.1821075257346,-10.967892474265398,246.5372946327136,277.8269204191999,121427.23662850502,121459.27349603707,-32.03686753202498,0.0,nan,277.8269204191999,4.6769204191999165,271.56899526160703,-1.5810047383929486,265.3110701042391,-7.838929895760884,259.0531449469078,-14.096855053092156,252.79521978973997,-20.354780210260003,246.5372946327136,-26.612705367286367,1.0,1.0,26022.012520719443,26022.012520719443,277.10443084076763,3.9544308407676567,277.10443084076763,277.10443084076763,76810.03224974038,76810.70570694,-0.6734571996203158,0.0,8546.071908451686,8546.071908451686,0.889415074695072,3881.100148026843,277.10443084076763,3.9544308407676567,1.0,0.002,0.15072786151446504,0.005089459719962517,0.00023353201720545955,0.001766468005605713,0.11676600860272977,0.11676600860272977,0.0,2.2811172221970377e-11,0.9999334455806961,0.9999334455806961,0.0,0.09227509512231068,6.141724130962555e-06,0.0,0.0,0.0,1601841.29892582,268.1165933254953,0.0,1.0,1279353.0211690497,2619.1084958464385,,,,,,,,,,,,,,,,,,,2.0
2334.0,-28.352953339848007,4.9676391767028925,34.983308998818146,26.205827795807295,6.415064889207899,-24.876151516928903,-38.432820852007694,2.9382630665213765,-5.033418405545149,-5.033418405553834,39.96645935310312,41135.79876236953,25752.723274311065,25752.723274311065,66888.5220366806,76825.81295852947,76810.60803374634,25752.723274311065,102563.3313080574,102563.3313080574,102563.3313080574,128597.27411460092,124387.2933894311,4209.980725169821,0.0,90322.41882456825,54632.512361814115,39655.45162528237,26033.942806543517,65689.39443182589,19864.55982681007,1450.0,0.0,0.8868701123894259,2.881148978946392,0.001494314320929203,1.0,1.0,-5.033418405545149,354194.26539566217,1553087.5605668258,4.38484671351725,1553087.5605668258,4.38484671351725,0.7630254078078869,0.09228120399363324,3.8617930304781787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617930304781787,1.277939597908247,1.278293318096424,3.021890108733798,6403.022523533819,15243.107769423557,6488.360199614615,0.0003437679454970149,23388.72593940754,2384.9863041311296,19394.142837712643,1977.6521888425348,0.8292090337864686,0.8292090337864686,35027.99869286659,35405.22815468563,0.9866995027254928,0.8,4227.508354564472,4273.035954225843,0.9866995027254928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559211742295691,4.9676391767028925,-2.353675186996061,7.321314363698953,3.5,3.5,1.0,0.6,0.0002767750327780731,1.0000354729960133,0.00027676521508670176,197.57005979962452,0.0,1.9505062478673203e-06,5.527734706455986,0.012301633452889062,9.404645763312191e-05,0.0001827285751449512,0.0007056599379639807,0.09228120470688413,0.09228120470688413,0.09228120470688413,0.09227508315643888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490334.33180635504,594.7992847231774,0.0,0.09228120470688413,0.09228120399363324,0.09228120399363324,0.375,0.375,0.5,9.353513789557999,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,26033.942806543517,19864.55982681007,0.7630254078078869,1.0182545084366579,0.6262167450038119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416893042458496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.50204179614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1819162984854,262.1819162984854,-10.968083701514558,246.53695880395273,277.8268737935033,121428.416740966,121460.38813826979,-31.971397303785178,0.0,nan,277.8268737935033,4.676873793503319,271.56889079528503,-1.5811092047149486,265.31090779726486,-7.839092202735117,259.0529247993393,-14.097075200660697,252.7949418015673,-20.355058198432687,246.53695880395273,-26.61304119604725,1.0,1.0,26022.012520719443,26022.012520719443,277.10440768069566,3.954407680695681,277.10440768069566,277.10440768069566,76809.90342438828,76810.60803374634,-0.7046093580574961,0.0,8546.071908451686,8546.071908451686,0.8894149587742043,3881.1019956305695,277.10440768069566,3.954407680695681,1.0,0.002,0.15073401194864713,0.005089430082434762,0.00023354154077813945,0.0017664584823868016,0.11677077038906972,0.11677077038906972,0.0,2.3164940885639362e-11,0.9999333508145299,0.9999333508145299,0.0,0.09227505352655287,6.1504670803719125e-06,0.0,0.0,0.0,1601841.2854219943,268.11658159445483,0.0,1.0,1279353.0615500098,2619.108330557785,,,,,,,,,,,,,,,,,,,2.0
