time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2335.0,-28.35329807273037,4.967616711073309,34.98330312484864,26.205768074747198,6.4150423775681995,-24.876464027717955,-38.433123368862994,2.9382083326935087,-5.033430272916007,-5.033430272912565,39.966448471499454,41135.583076821225,25752.695983763624,25752.695983763624,66888.27906058484,76825.70753121478,76810.508009528,25752.695983763624,102563.20399329162,102563.20399329162,102563.20399329162,128597.13865806584,124387.24144887955,4209.8972091862925,0.0,90322.44531553898,54632.428373505114,39655.57438003763,26033.934664774217,65689.50904481184,19864.55277056656,1450.0,0.0,0.8868700914039377,2.8811477192133754,0.001494314320929203,1.0,1.0,-5.033430272916007,354194.10151417134,1553087.091713446,4.384847418616052,1553087.091713446,4.384847418616052,0.7630253753937827,0.09228117111163144,3.861795056286622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861795056286622,1.2779398714206225,1.2782935791374324,3.021891047184916,6403.024511999128,15243.107769423557,6488.3589448333805,0.0003437674522123275,23388.720529978134,2384.9857525228426,19394.139087087562,1977.6518063852145,0.8292090652085659,0.8292090652085659,35028.01339277644,35405.22815468563,0.9867000203255215,0.8,4227.51012868786,4273.035954225843,0.9867000203255215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559205851115553,4.967616711073309,-2.353689894118908,7.321306605192217,3.5,3.5,1.0,0.6,0.00027676521508670176,1.0000354015671906,0.00027675541751119337,197.57034113695343,0.0,1.9396818713323052e-06,5.497058423355753,0.012303573134760395,9.404328076674669e-05,0.00018272193431995506,0.0007056346626319313,0.09228117182443558,0.09228117182443558,0.09228117182443558,0.09227504062728979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490335.16680819826,594.7990121387419,0.0,0.09228117182443558,0.09228117111163144,0.09228117111163144,0.375,0.375,0.5,9.353329859576512,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,26033.934664774217,19864.55277056656,0.7630253753937827,1.0182490329613398,0.6262123689912112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416913471884967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.47136551304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1817264539507,262.1817264539507,-10.96827354604926,246.536624285541,277.8268286228784,121429.7215540294,121461.461772623,-31.740218593592893,0.0,nan,277.8268286228784,4.676828622878418,271.568787755079,-1.581212244921005,265.3107468874929,-7.839253112507095,259.05270602002224,-14.097293979977735,252.79466515269087,-20.35533484730911,246.536624285541,-26.613375714458982,1.0,1.0,26022.012520719443,26022.012520719443,277.1043841092208,3.9543841092208254,277.1043841092208,277.1043841092208,76809.8079005499,76810.508009528,-0.7001089780969778,0.0,8546.071908451686,8546.071908451686,0.8894148310370384,3881.104031568055,277.1043841092208,3.9543841092208254,1.0,0.002,0.15074017211414462,0.0050894003737211565,0.00023355107936171875,0.0017664489433245826,0.11677553968085937,0.11677553968085937,0.0,2.268630118831827e-11,0.999933245333043,0.999933245333043,0.0,0.09227501091278748,6.160198843963255e-06,0.0,0.0,0.0,1601841.2717612337,268.11656972708397,0.0,1.0,1279353.1024002484,2619.1081633482754,,,,,,,,,,,,,,,,,,,2.0
2336.0,-28.353641499924503,4.967594392832064,34.98329724309369,26.205684604961448,6.4149984436745076,-24.876777505544524,-38.43342976234851,2.9381344500024738,-5.033445725714444,-5.033445725726642,39.966436499313865,41135.402307907956,25752.678305288664,25752.678305288664,66888.08061319662,76825.61880164055,76810.37979070975,25752.678305288664,102563.0580959984,102563.0580959984,102563.0580959984,128596.98296841934,124387.16959145191,4209.813376967425,0.0,90322.48421259965,54632.37482284588,39655.67709972641,26033.92487242093,65689.60197214734,19864.544362223365,1450.0,0.0,0.8868700561238302,2.8811460788844188,0.001494314320929203,1.0,1.0,-5.033445725714444,354193.8881201061,1553086.5758704965,4.384848604004848,1553086.5758704965,4.384848604004848,0.763025339420369,0.09228113838197881,3.8617983790482713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617983790482713,1.2779402335268986,1.2782939288225643,3.0218927910191558,6403.028206974627,15243.107769423557,6488.356613182723,0.00034376653558646994,23388.71047816312,2384.9847275229686,19394.132117627712,1977.651095698094,0.8292091235955505,0.8292091235955505,35028.037503787586,35405.22815468563,0.9867008693009174,0.8,4227.513038631471,4273.035954225843,0.9867008693009174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559202034882819,4.967594392832064,-2.3537071864966252,7.321301579328689,3.5,3.5,1.0,0.6,0.00027675541751119337,1.0000352675788038,0.00027674565736191377,197.57062140939416,0.0,1.9357103355064396e-06,5.48580309082525,0.012305508845095903,9.404006329119396e-05,0.00018271535421999943,0.0007056098587540245,0.09228113908255466,0.09228113908255466,0.09228113908255466,0.09227498442143453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490335.9999250237,594.7987401146562,0.0,0.09228113908255466,0.09228113838197881,0.09228113838197881,0.375,0.375,0.5,9.353145226436407,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,26033.92487242093,19864.544362223365,0.763025339420369,1.0182445715161654,0.6262087312593176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441693386017271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.46011018051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1815359119603,262.1815359119603,-10.968464088039696,246.53629087001576,277.82678095445783,121430.81387321961,121462.67069979008,-31.856826570454746,0.0,nan,277.82678095445783,4.676780954457854,271.5686829372111,-1.5813170627888553,265.3105849202013,-7.839415079798698,259.05248690331143,-14.097513096688544,252.79438888656435,-20.35561111343563,246.53629087001576,-26.613709129984215,1.0,1.0,26022.012520719443,26022.012520719443,277.1043536531608,3.9543536531608083,277.1043536531608,277.1043536531608,76809.67289651728,76810.37979070975,-0.7068941924662795,0.0,8546.071908451686,8546.071908451686,0.8894146215205776,3881.1073709435127,277.1043536531608,3.9543536531608083,1.0,0.002,0.15074635650719825,0.005089369892866841,0.00023356065374709715,0.0017664393696007804,0.11678032687354857,0.11678032687354857,0.0,2.3347877450841104e-11,0.9999329827712867,0.9999329827712867,0.0,0.09227495395582194,6.184426156866278e-06,0.0,0.0,0.0,1601841.2539732158,268.11655427428553,0.0,1.0,1279353.155592349,2619.107945620668,,,,,,,,,,,,,,,,,,,2.0
2337.0,-28.353984408872687,4.967572248129149,34.98329136971735,26.20563026228922,6.414978480676456,-24.87708811989938,-38.43372819302601,2.938082192364337,-5.033459782958573,-5.033459782951749,39.96642497742261,41135.17078327454,25752.65748003331,25752.65748003331,66887.82826330785,76825.51080725557,76810.26238371285,25752.65748003331,102562.91986374615,102562.91986374615,102562.91986374615,128596.8355957768,124387.10629436112,4209.729301415696,0.0,90322.50605469057,54632.27296945715,39655.81453914825,26033.91573203066,65689.73027117891,19864.536489318278,1450.0,0.0,0.8868700263141687,2.881144586695478,0.001494314320929203,1.0,1.0,-5.033459782958573,354193.6939979108,1553086.07942929,4.384849605590242,1553086.07942929,4.384849605590242,0.7630253049055573,0.09228110552055951,3.8617997282364884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617997282364884,1.2779404954597031,1.2782941783543245,3.021893227389523,6403.029131591073,15243.107769423557,6488.356029717339,0.0003437663062131467,23388.70796283805,2384.984471031193,19394.130373610635,1977.6509178578451,0.8292091382057386,0.8292091382057386,35028.04729392351,35405.22815468563,0.9867012140224839,0.8,4227.514220197161,4273.035954225843,0.9867012140224839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559197539358099,4.967572248129149,-2.353723410728935,7.321295658858084,3.5,3.5,1.0,0.6,0.00027674565736191377,1.0000352144559086,0.00027673591225733327,197.5709012595764,0.0,1.928318758219217e-06,5.464855360793261,0.012307437163854122,9.403692953184367e-05,0.0001827087278300701,0.0007055845154805993,0.09228110622613676,0.09228110622613676,0.09228110622613676,0.0922749335292661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490336.83783881407,594.7984665496527,0.0,0.09228110622613676,0.09228110552055951,0.09228110552055951,0.375,0.375,0.5,9.352960051032722,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,26033.91573203066,19864.536489318278,0.7630253049055573,1.0182387412337206,0.6262039836890976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416954171293392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.43916245048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1813470256125,262.1813470256125,-10.968652974387453,246.5359586642808,277.826735387517,121432.12275574559,121463.7027754614,-31.580019715808483,0.0,nan,277.826735387517,4.676735387516999,271.5685800425126,-1.5814199574873555,265.3104246977163,-7.839575302283663,259.0522693530763,-14.097730646923651,252.79411400857202,-20.355885991427954,246.5359586642808,-26.61404133571918,1.0,1.0,26022.012520719443,26022.012520719443,277.10432585781155,3.9543258578115683,277.10432585781155,277.10432585781155,76809.6007453715,76810.26238371285,-0.6616383413493168,0.0,8546.071908451686,8546.071908451686,0.8894145364476158,3881.108726877671,277.10432585781155,3.9543258578115683,1.0,0.002,0.1507525587905921,0.005089339589817377,0.00023357025652580697,0.0017664297667547035,0.11678512826290348,0.11678512826290348,0.0,2.3280510332013282e-11,0.9999327888678378,0.9999327888678378,0.0,0.09227490320298029,6.20231757921967e-06,0.0,0.0,0.0,1601841.2377916435,268.1165402170414,0.0,1.0,1279353.2039806305,2619.1077475562474,,,,,,,,,,,,,,,,,,,2.0
2338.0,-28.35432608534873,4.967550269924331,34.98328550174181,26.20555608244615,6.414943501088717,-24.877399126706365,-38.43403046540914,2.938016543062226,-5.033474001978789,-5.033474001967612,39.96641338651871,41134.9770903431,25752.63750012175,25752.63750012175,66887.61459046484,76825.41641582845,76810.14285373276,25752.63750012175,102562.78035385451,102562.78035385451,102562.78035385451,128596.68686373264,124387.04189009224,4209.644973640398,0.0,90322.54088972781,54632.20811510426,39655.92530513728,26033.90650987813,65689.83181501541,19864.5285483828,1450.0,0.0,0.886869995931179,2.8811430773344906,0.001494314320929203,1.0,1.0,-5.033474001978789,354193.49764177017,1553085.5800151872,4.384850626439143,1553085.5800151872,4.384850626439143,0.763025270173938,0.09228107256777852,3.8618027075515546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618027075515546,1.2779408193482928,1.2782944898782385,3.02189479284412,6403.032448601514,15243.107769423557,6488.353936560575,0.00034376548334770534,23388.69893925621,2384.9835508819233,19394.124117024992,1977.6502798636632,0.8292091906178407,0.8292091906178407,35028.06891277241,35405.22815468563,0.9867019752462655,0.8,4227.516829363192,4273.035954225843,0.9867019752462655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559193226316802,4.967550269924331,-2.35373970878832,7.321289978712651,3.5,3.5,1.0,0.6,0.00027673591225733327,1.0000350879847233,0.00027672620249256767,197.57118010461036,0.0,1.9253490948380163e-06,5.456439334770939,0.01230936251294896,9.403375552989013e-05,0.00018270215672744314,0.0007055596835255484,0.09228107328166488,0.09228107328166488,0.09228107328166488,0.09227488202747647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490337.6781003454,594.7981922161676,0.0,0.09228107328166488,0.09228107256777852,0.09228107256777852,0.375,0.375,0.5,9.352774320014419,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,26033.90650987813,19864.5285483828,0.763025270173938,1.018233914478917,0.6262000670998894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441697445181784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.430746424456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18115824077375,262.18115824077375,-10.968841759226223,246.53562752474602,277.82668895738163,121433.29622918379,121464.85927696187,-31.56304777806018,0.0,nan,277.82668895738163,4.676688957381657,271.5684766705056,-1.5815233294943596,265.3102643838167,-7.8397356161833045,259.05205209729,-14.097947902709961,252.7938398109022,-20.35616018909778,246.53562752474602,-26.61437247525396,1.0,1.0,26022.012520719443,26022.012520719443,277.1042976522553,3.9542976522553204,277.1042976522553,277.1042976522553,76809.48507972423,76810.14285373276,-0.6577740085340338,0.0,8546.071908451686,8546.071908451686,0.8894143485871067,3881.1117210893126,277.1042976522553,3.9542976522553204,1.0,0.002,0.15075877970265544,0.0050893091751391326,0.00023357988808821628,0.0017664201356821921,0.11678994404410814,0.11678994404410814,0.0,2.3770408384693464e-11,0.9999325869826183,0.9999325869826183,0.0,0.09227485162222951,6.220945549010604e-06,0.0,0.0,0.0,1601841.2214238457,268.1165259980212,0.0,1.0,1279353.252925775,2619.1075472124653,,,,,,,,,,,,,,,,,,,2.0
2339.0,-28.354667269950845,4.967528529347535,34.983279676440006,26.205510401073866,6.414934004761682,-24.877707142480507,-38.434332283772505,2.9379738774388,-5.033484665416722,-5.033484665415378,39.9664028816188,41134.767093292874,25752.6089765145,25752.6089765145,66887.37606980737,76825.30286597436,76810.04998181308,25752.6089765145,102562.65895832758,102562.65895832758,102562.65895832758,128596.55788455642,124386.99730382976,4209.560580726653,0.0,90322.56083278437,54632.13145236759,39656.03264490753,26033.89892622883,65689.93157113636,19864.521949891223,1450.0,0.0,0.8868699797075289,2.8811419454019593,0.001494314320929203,1.0,1.0,-5.033484665416722,354193.3503861425,1553085.127393547,4.3848511715433665,1553085.127393547,4.3848511715433665,0.7630252389847747,0.09228103936764163,3.861804131021596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861804131021596,1.2779410367788413,1.278294694959808,3.0218953925727283,6403.03371935447,15243.107769423557,6488.353134665407,0.00034376516810586126,23388.695482308303,2384.98319837134,19394.121720106676,1977.6500354460163,0.8292092106965433,0.8292092106965433,35028.079241918385,35405.22815468563,0.9867023389470571,0.8,4227.518075981685,4273.035954225843,0.9867023389470571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559187068957417,4.967528529347535,-2.3537533403083284,7.321281869655864,3.5,3.5,1.0,0.6,0.00027672620249256767,1.0000350375688372,0.0002767165070189046,197.57145854889927,0.0,1.91836968327834e-06,5.4366596824108155,0.012311280882632239,9.403058639412178e-05,0.00018269561609844589,0.0007055346849685139,0.09228104010212648,0.09228104010212648,0.09228104010212648,0.09227484408687382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490338.5243113341,594.7979159975276,0.0,0.09228104010212648,0.09228103936764163,0.09228103936764163,0.375,0.375,0.5,9.352588445522475,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,26033.89892622883,19864.521949891223,0.7630252389847747,1.0182287371904823,0.6261959193662362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416994659504454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.4109667721,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1809719003607,262.1809719003607,-10.969028099639274,246.53529757417445,277.8266462271419,121434.7039261864,121465.85828832908,-31.154362142660155,0.0,nan,277.8266462271419,4.67664622714193,271.56837649620246,-1.5816235037975162,265.31010676542536,-7.8398932345746175,259.05183703483203,-14.098162965167944,252.79356730438835,-20.35643269561163,246.53529757417445,-26.614702425825527,1.0,1.0,26022.012520719443,26022.012520719443,277.104276121602,3.9542761216020494,277.104276121602,277.104276121602,76809.42227423644,76810.04998181308,-0.6277075766411144,0.0,8546.071908451686,8546.071908451686,0.8894142588302896,3881.113151676704,277.104276121602,3.9542761216020494,1.0,0.002,0.15076500473439663,0.0050892794011728896,0.00023358952775368345,0.001766410495581783,0.11679476387684172,0.11679476387684172,0.0,2.3335466371732227e-11,0.9999325423094023,0.9999325423094023,0.0,0.09227481430183994,6.225065801694987e-06,0.0,0.0,0.0,1601841.2091489471,268.11651533458326,0.0,1.0,1279353.2896317863,2619.107396966306,,,,,,,,,,,,,,,,,,,2.0
2340.0,-28.355007132689057,4.967507024461154,34.983273891649844,26.20544610489162,6.414906320619306,-24.878015787344644,-38.434630435053236,2.937914975464882,-5.033495185817287,-5.033495185821123,39.96639240014362,41134.555942910665,25752.580691476862,25752.580691476862,66887.13663438753,76825.202715459,76809.95676411537,25752.580691476862,102562.53745559223,102562.53745559223,102562.53745559223,128596.42885661188,124386.95272564742,4209.476130964453,0.0,90322.58924108626,54632.04844542079,39656.1564396283,26033.891401019646,65690.04784064795,19864.51539820468,1450.0,0.0,0.8868699641269546,2.8811408286533013,0.001494314320929203,1.0,1.0,-5.033495185817287,354193.2051058208,1553084.6757801448,4.384851695040666,1553084.6757801448,4.384851695040666,0.7630252078806269,0.0922810061296605,3.8618063100871933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618063100871933,1.2779413293340731,1.2782949752051103,3.0218964059168156,6403.0358665089925,15243.107769423557,6488.351779722722,0.0003437646354501498,23388.68964120754,2384.9826027448253,19394.117670092317,1977.649622459486,0.8292092446223513,0.8292092446223513,35028.0950539017,35405.22815468563,0.9867028957047403,0.8,4227.519984320558,4273.035954225843,0.9867028957047403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559180963097788,4.967507024461154,-2.35376680396155,7.321273828422704,3.5,3.5,1.0,0.6,0.0002767165070189046,1.0000349019158041,0.00027670684941974373,197.57173591507447,0.0,1.9155488729347127e-06,5.4286655058969755,0.012313196431505174,9.402745586013817e-05,0.00018268905115876644,0.0007055097305487663,0.09228100686740577,0.09228100686740577,0.09228100686740577,0.09227480669947824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490339.3712360238,594.7976395473298,0.0,0.09228100686740577,0.0922810061296605,0.0922810061296605,0.375,0.375,0.5,9.352402446707423,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,26033.891401019646,19864.51539820468,0.7630252078806269,1.0182232900277908,0.6261915966737546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417014838153837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.402972595584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18078602667003,262.18078602667003,-10.969213973329943,246.53496865937743,277.8266033945631,121435.90191260971,121466.97824327605,-31.07633066633472,0.0,nan,277.8266033945631,4.676603394563131,271.5682764471764,-1.5817235528235756,265.3099494999583,-7.840050500041684,259.05162255291657,-14.098377447083408,252.79329560602827,-20.35670439397171,246.53496865937743,-26.61503134062255,1.0,1.0,26022.012520719443,26022.012520719443,277.1042546935303,3.954254693530345,277.1042546935303,277.1042546935303,76809.30577167991,76809.95676411537,-0.6509924354613759,0.0,8546.071908451686,8546.071908451686,0.8894141214294276,3881.115341637629,277.1042546935303,3.954254693530345,1.0,0.002,0.1507712338978937,0.005089249635738079,0.00023359917388953637,0.0017664008491258371,0.11679958694476818,0.11679958694476818,0.0,2.301537346122151e-11,0.9999324975129914,0.9999324975129914,0.0,0.09227477693224309,6.2291974174076844e-06,0.0,0.0,0.0,1601841.1970386994,268.1165048141827,0.0,1.0,1279353.3258454269,2619.1072487355386,,,,,,,,,,,,,,,,,,,2.0
2341.0,-28.35534591044249,4.967485676115236,34.98326810727863,26.205366721283667,6.414867796978679,-24.8783245396958,-38.43492855140937,2.9378464268385724,-5.033509242037098,-5.033509242030372,39.96638084309332,41134.36366618059,25752.561914224938,25752.561914224938,66886.92558040553,76825.11286729708,76809.83562353111,25752.561914224938,102562.39753775604,102562.39753775604,102562.39753775604,128596.27978579482,124386.88834435573,4209.391441439095,0.0,90322.62802039491,54631.984456168044,39656.27062691874,26033.882248038775,65690.15287495751,19864.50751310046,1450.0,0.0,0.8868699344497981,2.881139336575292,0.001494314320929203,1.0,1.0,-5.033509242037098,354193.0109980727,1553084.1778241568,4.38485269217412,1553084.1778241568,4.38485269217412,0.7630251732661548,0.092280973071694,3.8618098333399926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618098333399926,1.277941666463585,1.2782953000854254,3.02189836569511,6403.040019044031,15243.107769423557,6488.349159289716,0.0003437636053069036,23388.67834470163,2384.981450821803,19394.109837442702,1977.6488237515057,0.8292093102317668,0.8292093102317668,35028.12061972511,35405.22815468563,0.9867037959062162,0.8,4227.523069844598,4273.035954225843,0.9867037959062162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559176909673291,4.967485676115236,-2.353782814069537,7.321268490184773,3.5,3.5,1.0,0.6,0.00027670684941974373,1.0000347905882851,0.0002766972229605801,197.5720123964486,0.0,1.908068630984613e-06,5.407466500210393,0.012315104500136159,9.402432578914e-05,0.00018268252363060373,0.0007054851661360311,0.09228097379056538,0.09228097379056538,0.09228097379056538,0.09227475582465978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490340.21553483536,594.7973638995949,0.0,0.09228097379056538,0.092280973071694,0.092280973071694,0.375,0.375,0.5,9.35221591329523,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,26033.882248038775,19864.50751310046,0.7630251732661548,1.018218449083626,0.6261876684086982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417034938677553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.3817735899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1805996480671,262.1805996480671,-10.969400351932904,246.53464068089352,277.82655861585584,121437.01929843918,121468.18004515846,-31.160746719273767,0.0,nan,277.82655861585584,4.676558615855868,271.56817502849395,-1.5818249715060233,265.3097914413305,-7.840208558669474,259.05140785432997,-14.098592145670011,252.79302426749854,-20.35697573250144,246.53464068089352,-26.61535931910646,1.0,1.0,26022.012520719443,26022.012520719443,277.1042264623193,3.9542264623192978,277.1042264623193,277.1042264623193,76809.18008779114,76809.83562353111,-0.6555357399629429,0.0,8546.071908451686,8546.071908451686,0.8894138992708819,3881.1188825066924,277.1042264623193,3.9542264623192978,1.0,0.002,0.1507774816386694,0.005089219129976148,0.0002336088470965613,0.001766391175815851,0.11680442354828065,0.11680442354828065,0.0,2.291241241875186e-11,0.9999322961700667,0.9999322961700667,0.0,0.09227472529638708,6.2477753069220205e-06,0.0,0.0,0.0,1601841.1808582984,268.1164907579629,0.0,1.0,1279353.3742301604,2619.1070506856963,,,,,,,,,,,,,,,,,,,2.0
2342.0,-28.35568417052808,4.967464503937541,34.98326233625739,26.205312099214666,6.414848035931603,-24.87863094987995,-38.43522631851954,2.937794815897194,-5.033522204343058,-5.033522204331556,39.966369659480314,41134.15108546463,25752.540773792924,25752.540773792924,66886.69185925755,76825.00690964822,76809.72314587937,25752.540773792924,102562.26391967229,102562.26391967229,102562.26391967229,128596.13753332922,124386.83096291983,4209.306570409386,0.0,90322.65086324495,54631.90051123352,39656.3892800127,26033.87361365693,65690.26289366963,19864.500054978813,1450.0,0.0,0.8868699089864696,2.881137960617529,0.001494314320929203,1.0,1.0,-5.033522204343058,354192.83199666755,1553083.6959595971,4.38485354772569,1553083.6959595971,4.38485354772569,0.7630251398531116,0.09228093992749355,3.8618113789684303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618113789684303,1.2779419251289608,1.278295546519683,3.021898963506283,6403.041285734172,15243.107769423557,6488.348359948921,0.00034376329107115814,23388.674898817044,2384.9810994393647,19394.10744815957,1977.648580112431,0.8292093302447199,0.8292093302447199,35028.13183528662,35405.22815468563,0.986704190818838,0.8,4227.524423444054,4273.035954225843,0.986704190818838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559172346111734,4.967464503937541,-2.353797976174164,7.321262480111705,3.5,3.5,1.0,0.6,0.0002766972229605801,1.0000347375214063,0.0002766876115187521,197.5722884560126,0.0,1.9019189092159816e-06,5.3900381887180915,0.012317006419045375,9.402119948115466e-05,0.00018267602347942543,0.0007054603461375493,0.0922809406577686,0.0922809406577686,0.0922809406577686,0.09227470910727724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490341.0636034403,594.7970870418161,0.0,0.0922809406577686,0.09228093992749355,0.09228093992749355,0.375,0.375,0.5,9.352028973373786,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,26033.87361365693,19864.500054978813,0.7630251398531116,1.0182131858343229,0.6261833835563567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417054975084782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.36434527841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18041460910655,262.18041460910655,-10.969585390893428,246.53431372847555,277.8265154903674,121438.29241545351,121469.22918674552,-30.93677129200335,0.0,nan,277.8265154903674,4.6765154903674215,271.5680751375812,-1.5819248624187594,265.3096347850642,-7.840365214935787,259.0511944326856,-14.0988055673144,252.792754080465,-20.35724591953499,246.53431372847555,-26.615686271524424,1.0,1.0,26022.012520719443,26022.012520719443,277.10420033869053,3.954200338690555,277.10420033869053,277.10420033869053,76809.10403851482,76809.72314587937,-0.6191073645459255,0.0,8546.071908451686,8546.071908451686,0.8894138018113379,3881.1204358632726,277.10420033869053,3.954200338690555,1.0,0.002,0.15078374277774398,0.005089188771245517,0.00023361854159130712,0.001766381482336686,0.11680927079565356,0.11680927079565356,0.0,2.392799326733641e-11,0.9999321509611405,0.9999321509611405,0.0,0.09227467875441442,6.2611730791298406e-06,0.0,0.0,0.0,1601841.1659371187,268.1164777956569,0.0,1.0,1279353.4188493951,2619.1068680489357,,,,,,,,,,,,,,,,,,,2.0
2343.0,-28.356028745873733,4.967443584757174,34.983256618362525,26.205289048980944,6.414863087832539,-24.878939562498022,-38.43552439995108,2.9377739044629045,-5.033531289674272,-5.0335312896449285,39.96635965578092,41133.90667524174,25752.51030158541,25752.51030158541,66886.41697682715,76824.87596704844,76809.63936028948,25752.51030158541,102562.1496618749,102562.1496618749,102562.1496618749,128596.01642617195,124386.7946765225,4209.221749649444,0.0,90322.66252175825,54631.80066542873,39656.51317369946,26033.866764297054,65690.3799379965,19864.494059121054,1450.0,0.0,0.8868698989779179,2.8811369962036024,0.001494314320929203,1.0,1.0,-5.033531289674272,354192.7065339182,1553083.264932076,4.384853884006642,1553083.264932076,4.384853884006642,0.7630251102906964,0.09228090728392087,3.8618123043419494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618123043419494,1.277942041663147,1.2782956508026107,3.02189941205478,6403.0422361546125,15243.107769423557,6488.3477601880795,0.00034376305529421844,23388.672313308914,2384.9808357909087,19394.10565543428,1977.6483973053266,0.8292093452606287,0.8292093452606287,35028.13855008477,35405.22815468563,0.9867044272544999,0.8,4227.5252338490545,4273.035954225843,0.9867044272544999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559165768110178,4.967443584757174,-2.353810232324677,7.321253817081851,3.5,3.5,1.0,0.6,0.0002766876115187521,1.0000353861749485,0.00027667782094897565,197.57256967024725,0.0,1.8989545573148408e-06,5.381637215430259,0.01231890537360269,9.401806996925494e-05,0.00018266954154949716,0.0007054354831843512,0.09228090728565361,0.09228090728565361,0.09228090728565361,0.09227467717848069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490341.9172045644,594.7968084393317,0.0,0.09228090728565361,0.09228090728392087,0.09228090728392087,0.375,0.375,0.5,9.351842070559323,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,26033.866764297054,19864.494059121054,0.7630251102906964,1.0182071871095821,0.6261785472099111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417074980928115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.35594430512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1802332567197,262.1802332567197,-10.969766743280275,246.53398684071806,277.8264796732368,121439.88589960602,121470.20627107109,-30.32037146507585,0.0,nan,277.8264796732368,4.676479673236827,271.5679811063999,-1.5820188936000932,265.3094825397824,-7.8405174602175975,259.05098397327765,-14.099016026722325,252.79248540690332,-20.357514593096653,246.53398684071806,-26.61601315928192,1.0,1.0,26022.012520719443,26022.012520719443,277.10418144938876,3.954181449388784,277.10418144938876,277.10418144938876,76809.10304141066,76809.63936028948,-0.5363188788178377,0.0,8546.071908451686,8546.071908451686,0.8894137434619411,3881.1213658636593,277.10418144938876,3.954181449388784,1.0,0.002,0.15079000257387828,0.005089159068770578,0.00023362823588143748,0.0017663717643149812,0.11681411794071873,0.11681411794071873,0.0,1.9641840237616393e-13,0.9999321658611029,0.9999321658611029,0.0,0.09227464748803862,6.259795882248346e-06,0.0,0.0,0.0,1601841.1554788053,268.1164687103257,0.0,1.0,1279353.450123191,2619.106740038128,,,,,,,,,,,,,,,,,,,3.0
2344.0,-28.35636369011827,4.967422900911251,34.98325094263157,26.20518741840499,6.4147990753261,-24.879247413551838,-38.435826218314446,2.9376827989266356,-5.033541046182563,-5.033541046184562,39.96634943125453,41133.747940151516,25752.48216377172,25752.48216377172,66886.23010392324,76824.80363706054,76809.5493979865,25752.48216377172,102562.03156175822,102562.03156175822,102562.03156175822,128595.89116160366,124386.75431372694,4209.136847876728,0.0,90322.70831526277,54631.757048315834,39656.612518829934,26033.859599845444,65690.47211867537,19864.48780426279,1450.0,0.0,0.8868698863535986,2.8811359605440603,0.001494314320929203,1.0,1.0,-5.033541046182563,354192.57180267025,1553082.8243927772,4.384854308175721,1553082.8243927772,4.384854308175721,0.7630250800146714,0.09228087317519132,3.8618160794991017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618160794991017,1.2779424834765307,1.2782960802258085,3.0219013214063977,6403.0462818415745,15243.107769423557,6488.34520715581,0.00034376205165263525,23388.661307500206,2384.979713510751,19394.09802424998,1977.6476191410911,0.8292094091777171,0.8292094091777171,35028.1659437962,35405.22815468563,0.9867053918182803,0.8,4227.528539979814,4273.035954225843,0.9867053918182803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559159694031619,4.967422900911251,-2.353822916792151,7.321245817703403,3.5,3.5,1.0,0.6,0.00027667782094897565,1.0000343971867773,0.00027666830433763597,197.57284302502617,0.0,1.9343480292694178e-06,5.48194231494953,0.01232083972163196,9.401490132193721e-05,0.00018266291962703844,0.0007054106001439491,0.09228087392699061,0.09228087392699061,0.09228087392699061,0.0922746426957308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490342.7698690738,594.7965301309671,0.0,0.09228087392699061,0.09228087317519132,0.09228087317519132,0.375,0.375,0.5,9.35165514040091,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,26033.859599845444,19864.48780426279,0.7630250800146714,1.0182029135532416,0.626175252110229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417095360331322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.45624940464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1800486088978,262.1800486088978,-10.9699513911022,246.53366095167158,277.82643626666476,121440.67549446168,121471.54687162471,-30.87137716300805,0.0,nan,277.82643626666476,4.67643626666478,271.56788120333727,-1.5821187966627122,265.30932614018957,-7.840673859810408,259.0507710771884,-14.099228922811562,252.7922160143349,-20.357783985665066,246.53366095167158,-26.6163390483284,1.0,1.0,26022.012520719443,26022.012520719443,277.1041611661061,3.9541611661061324,277.1041611661061,277.1041611661061,76808.87676504253,76809.5493979865,-0.672632943969802,0.0,8546.071908451686,8546.071908451686,0.8894135054195017,3881.1251598965973,277.1041611661061,3.9541611661061324,1.0,0.002,0.15079626270077318,0.00508912937451282,0.00023363793035878158,0.0017663620928179788,0.11681896517939079,0.11681896517939079,0.0,2.317676042404293e-11,0.9999321618799463,0.9999321618799463,0.0,0.0922746130142382,6.2601609531217965e-06,0.0,0.0,0.0,1601841.1442478825,268.1164589538174,0.0,1.0,1279353.4837073358,2619.1066025705586,,,,,,,,,,,,,,,,,,,2.0
2345.0,-28.356699323518583,4.967402430881616,34.98324529867184,26.205140898842387,6.4147909678319035,-24.879550294376497,-38.43611965477464,2.9376419388555783,-5.033551552223173,-5.033551552233396,39.96633899676536,41133.53363831306,25752.45650652115,25752.45650652115,66885.99014483421,76824.69260375532,76809.45279398393,25752.45650652115,102561.90930050508,102561.90930050508,102561.90930050508,128595.76139745249,124386.70947040236,4209.051927050127,0.0,90322.73109082147,54631.67676694114,39656.7270265337,26033.852096947405,65690.5791234811,19864.481273121994,1450.0,0.0,0.886869870675988,2.8811348453215966,0.001494314320929203,1.0,1.0,-5.033551552223173,354192.4267209074,1553082.3748039843,4.3848548349334555,1553082.3748039843,4.3848548349334555,0.7630250490457077,0.09228083988186844,3.8618180546070557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618180546070557,1.2779426921534334,1.2782962767981334,3.021902373493439,6403.048511087769,15243.107769423557,6488.343800382291,0.00034376149862679203,23388.655243109817,2384.9790951150308,19394.09381930979,1977.6471903565225,0.8292094443960473,0.8292094443960473,35028.1802757901,35405.22815468563,0.9867058964641846,0.8,4227.530269699645,4273.035954225843,0.9867058964641846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591541554294635,4.967402430881616,-2.353836092649629,7.321238523531244,3.5,3.5,1.0,0.6,0.00027666830433763597,1.0000344680550266,0.0002766587684479815,197.5731169428935,0.0,1.8802239583443613e-06,5.32855469794792,0.012322719945590303,9.40118207668312e-05,0.00018265648357080477,0.000705386106044771,0.09228084062837714,0.09228084062837714,0.09228084062837714,0.09227460534712587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490343.62210646877,594.7962519512489,0.0,0.09228084062837714,0.09228083988186844,0.09228083988186844,0.375,0.375,0.5,9.35146808822565,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,26033.852096947405,19864.481273121994,0.7630250490457077,1.0181976021113477,0.6261709698279989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417115170169506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.30286178763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17986628423114,262.17986628423114,-10.970133715768839,246.53333626842118,277.82639630059003,121442.07587031428,121472.55883753652,-30.482967222230418,0.0,nan,277.82639630059003,4.676396300590056,271.56778429382706,-1.5822157061729172,265.3091722872384,-7.840827712761552,259.05056028080025,-14.099439719199722,252.79194827450993,-20.358051725490043,246.53333626842118,-26.616663731578797,1.0,1.0,26022.012520719443,26022.012520719443,277.1041393561502,3.954139356150222,277.1041393561502,277.1041393561502,76808.81999765069,76809.45279398393,-0.6327963332441868,0.0,8546.071908451686,8546.071908451686,0.8894133808791005,3881.1271448800912,277.1041393561502,3.954139356150222,1.0,0.002,0.1508025271221833,0.005089099455110538,0.00023364763112665842,0.001766352391947685,0.1168238155633292,0.1168238155633292,0.0,2.3074343217382998e-11,0.9999321153167677,0.9999321153167677,0.0,0.09227457542628466,6.264455583788153e-06,0.0,0.0,0.0,1601841.132154158,268.1164484477768,0.0,1.0,1279353.5198715278,2619.1064545422455,,,,,,,,,,,,,,,,,,,2.0
2346.0,-28.357033319012732,4.967382097294279,34.983239648132546,26.2050578132272,6.414745108747105,-24.87985547624653,-38.436413440480806,2.937567266590179,-5.033565530579949,-5.033565530584836,39.96632751940536,41133.33929657451,25752.44014178872,25752.44014178872,66885.77943836323,76824.60782629056,76809.32913806255,25752.44014178872,102561.76927985126,102561.76927985126,102561.76927985126,128595.61228030681,124386.64550870167,4208.966771605145,0.0,90322.76867500997,54631.60427471429,39656.84933366186,26033.843000455556,65690.69233411743,19864.473437271834,1450.0,0.0,0.8868698411064023,2.8811333615112096,0.001494314320929203,1.0,1.0,-5.033565530579949,354192.23368872766,1553081.8802827129,4.384855828452741,1553081.8802827129,4.384855828452741,0.7630250146674171,0.09228080677758949,3.8618211299408447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618211299408447,1.2779430573785022,1.2782966299372953,3.021903916331577,6403.051780176647,15243.107769423557,6488.341737403614,0.000343760687637693,23388.64634996534,2384.9781882666703,19394.087652928472,1977.6465615606219,0.829209496040681,0.829209496040681,35028.20259135987,35405.22815468563,0.986706682221033,0.8,4227.532962952504,4273.035954225843,0.986706682221033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559150622792867,4.967382097294279,-2.353851773861007,7.321233871155286,3.5,3.5,1.0,0.6,0.0002766587684479815,1.00003429993989,0.0002766492793943277,197.57338952467964,0.0,1.8840354418556013e-06,5.339356442218774,0.012324603981032158,9.400873663870277e-05,0.00018265003180927876,0.0007053617522254401,0.09228080750549841,0.09228080750549841,0.09228080750549841,0.09227455474829967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490344.47182826675,594.795974539674,0.0,0.09228080750549841,0.09228080677758949,0.09228080677758949,0.375,0.375,0.5,9.35128051140334,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,26033.843000455556,19864.473437271834,0.7630250146674171,1.0181926398060677,0.6261669322552003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417135020818632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.31366353191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17968257727074,262.17968257727074,-10.970317422729238,246.5330125114537,277.82635264364393,121443.06350427048,121473.77757795069,-30.71407368022938,0.0,nan,277.82635264364393,4.676352643643952,271.56768461689643,-1.5823153831035484,265.30901659027387,-7.840983409726107,259.0503485638177,-14.099651436182285,252.79168053753835,-20.358319462461623,246.5330125114537,-26.616987488546272,1.0,1.0,26022.012520719443,26022.012520719443,277.1041109084703,3.9541109084703407,277.1041109084703,277.1041109084703,76808.67581129057,76809.32913806255,-0.6533267719787546,0.0,8546.071908451686,8546.071908451686,0.889413186963951,3881.130235590549,277.1041109084703,3.9541109084703407,1.0,0.002,0.15080880977679625,0.005089068809047847,0.00023365735846299138,0.0017663426648274977,0.11682867923149569,0.11682867923149569,0.0,2.329048889512797e-11,0.9999319177048432,0.9999319177048432,0.0,0.09227452408846515,6.282689124335531e-06,0.0,0.0,0.0,1601841.1160633739,268.11643446942,0.0,1.0,1279353.56798823,2619.1062575896162,,,,,,,,,,,,,,,,,,,2.0
2347.0,-28.357366987958077,4.967361929431625,34.98323400904245,26.205007905978732,6.41472919143989,-24.880157370009712,-38.43670670231802,2.9375195740664046,-5.033577974865693,-5.033577974868634,39.96631654854772,41133.12554619281,25752.420253573164,25752.420253573164,66885.54579976597,76824.50060434041,76809.21760245129,25752.420253573164,102561.63785602445,102561.63785602445,102561.63785602445,128595.47248089794,124386.59101879028,4208.881462107657,0.0,90322.78914752482,54631.51811361296,39656.96781545762,26033.834624873492,65690.80244033111,19864.466194087847,1450.0,0.0,0.8868698175085904,2.881132040543773,0.001494314320929203,1.0,1.0,-5.033577974865693,354192.0618411525,1553081.4075846681,4.384856621324257,1553081.4075846681,4.384856621324257,0.763024981925204,0.09228077355916259,3.861822440925606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861822440925606,1.2779432976247729,1.278296858122932,3.0219043740855445,6403.052750102375,15243.107769423557,6488.341125323988,0.0003437604470200559,23388.643711406923,2384.9779192085907,19394.08582338151,1977.6463749987518,0.8292095113631056,0.8292095113631056,35028.212104268256,35405.22815468563,0.9867070171815038,0.8,4227.534111059766,4273.035954225843,0.9867070171815038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559146329545887,4.967361929431625,-2.353866287646744,7.321228217078369,3.5,3.5,1.0,0.6,0.0002766492793943277,1.0000342664971487,0.0002766397999174126,197.57366184060913,0.0,1.8747844937698047e-06,5.313139255343627,0.012326478765525927,9.40056581033256e-05,0.00018264362129100206,0.0007053372353935096,0.09228077430508819,0.09228077430508819,0.09228077430508819,0.09227450998620981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490345.3256659791,594.79569581182,0.0,0.09228077430508819,0.09228077355916259,0.09228077355916259,0.375,0.375,0.5,9.351092589814055,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,26033.834624873492,19864.466194087847,0.763024981925204,1.01818737654362,0.6261626288330887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417154774647107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.28744634503,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17950049100233,262.17950049100233,-10.970499508997648,246.53268984095584,277.82631114161825,121444.35013102958,121474.7932395838,-30.44310855421982,0.0,nan,277.82631114161825,4.676311141618271,271.56758688115065,-1.5824131188493311,265.30886262085426,-7.841137379145721,259.0501383607028,-14.09986163929716,252.79141410073225,-20.358585899267723,246.53268984095584,-26.617310159044138,1.0,1.0,26022.012520719443,26022.012520719443,277.10408541308976,3.9540854130897856,277.10408541308976,277.10408541308976,76808.61047895525,76809.21760245129,-0.6071234960400034,0.0,8546.071908451686,8546.071908451686,0.889413104299807,3881.131553130234,277.10408541308976,3.9540854130897856,1.0,0.002,0.15081510367763457,0.005089038401918047,0.00023366710396590125,0.0017663329207935241,0.11683355198295062,0.11683355198295062,0.0,2.4759425412690383e-11,0.9999317958210837,0.9999317958210837,0.0,0.09227447962477223,6.293934390362476e-06,0.0,0.0,0.0,1601841.10173849,268.1164220251343,0.0,1.0,1279353.610824304,2619.1060822518034,,,,,,,,,,,,,,,,,,,2.0
2348.0,-28.357706663746256,4.967341960833029,34.98322839872364,26.204976194445067,6.414732995545874,-24.880462697812483,-38.43700425988061,2.9374890296110667,-5.033588614675921,-5.033588614625413,39.96630610596286,41132.898616834886,25752.396231805484,25752.396231805484,66885.29484864036,76824.37803617652,76809.1186696911,25752.396231805484,102561.51490149659,102561.51490149659,102561.51490149659,128595.34197391589,124386.54585279273,4208.796121123154,0.0,90322.8026008625,54631.42907282186,39657.081697822934,26033.8270724193,65690.90877024224,19864.459624086445,1450.0,0.0,0.8868698011795064,2.8811309111227725,0.001494314320929203,1.0,1.0,-5.033588614675921,354191.91491227865,1553080.9576489124,4.384857169971139,1553080.9576489124,4.384857169971139,0.7630249509159261,0.09228074094165796,3.8618232761833613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618232761833613,1.2779434584771143,1.278297006904909,3.021904647319355,6403.0533290520325,15243.107769423557,6488.340759972593,0.00034376030339505916,23388.642136449213,2384.9777586075993,19394.08473132174,1977.6462636396466,0.829209520509004,0.829209520509004,35028.218165154925,35405.22815468563,0.9867072305923225,0.8,4227.534842544578,4273.035954225843,0.9867072305923225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559141143993603,4.967341960833029,-2.3538794270292267,7.321221387862256,3.5,3.5,1.0,0.6,0.0002766397999174126,1.0000348834827257,0.00027663015009435035,197.5739390595449,0.0,1.8728949664446074e-06,5.307784334904017,0.012328351660492372,9.400253456849556e-05,0.00018263726534891703,0.0007053128424229246,0.09228074094157794,0.09228074094157794,0.09228074094157794,0.0922744721150883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490346.1827523958,594.7954160513017,0.0,0.09228074094157794,0.09228074094165796,0.09228074094165796,0.375,0.375,0.5,9.350904524982386,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,26033.8270724193,19864.459624086445,0.7630249509159261,1.0181819082846846,0.6261581607996867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417174509213382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.28209142459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17932097734814,262.17932097734814,-10.970679022651836,246.53236720064046,277.8262747545222,121445.79126051378,121475.80421378413,-30.012953270333437,0.0,nan,277.8262747545222,4.67627475452224,271.56749324347015,-1.582506756529824,265.30871173256014,-7.841288267439836,259.0499302217701,-14.100069778229852,252.7911487111258,-20.358851288874177,246.53236720064046,-26.617632799359512,1.0,1.0,26022.012520719443,26022.012520719443,277.10406319693146,3.954063196931486,277.10406319693146,277.10406319693146,76808.58976593254,76809.1186696911,-0.528903758560773,0.0,8546.071908451686,8546.071908451686,0.8894130516326263,3881.1323925642782,277.10406319693146,3.954063196931486,1.0,0.002,0.1508214026749396,0.005089008232265938,0.00023367685823819502,0.0017663231417451885,0.1168384291190975,0.1168384291190975,0.0,-1.661648249551284e-14,0.9999317409325245,0.9999317409325245,0.0,0.09227444194433533,6.298997322629468e-06,0.0,0.0,0.0,1601841.089490774,268.11641138532406,0.0,1.0,1279353.6474489588,2619.105932338766,,,,,,,,,,,,,,,,,,,3.0
