time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2349.0,-28.358037110813846,4.967322218759362,34.98322283075257,26.204883504565828,6.414678392737678,-24.880765560440615,-38.43729776619,2.9374068425393265,-5.033597839408969,-5.033597839393721,39.966296101755475,41132.72401289634,25752.369149744187,25752.369149744187,66885.09316264052,76824.30127416772,76809.03025840118,25752.369149744187,102561.39940814537,102561.39940814537,102561.39940814537,128595.21958248841,124386.50885436314,4208.710728125276,0.0,90322.84540382375,54631.37115438984,39657.19361048213,26033.820174343036,65691.01378482516,19864.453590551737,1450.0,0.0,0.8868697904633291,2.8811299319131525,0.001494314320929203,1.0,1.0,-5.033597839408969,354191.78752473684,1553080.5266018915,4.3848575300279204,1553080.5266018915,4.3848575300279204,0.7630249213340053,0.092280706740771,3.861826916923025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861826916923025,1.2779438587208711,1.2782973949268208,3.0219065497825803,6403.057360143318,15243.107769423557,6488.338216107002,0.00034375930336601255,23388.631170396937,2384.9766403814697,19394.07712753725,1977.6454882694143,0.8292095841882526,0.8292095841882527,35028.24458347644,35405.22815468563,0.9867081608120383,0.8,4227.538030956108,4273.035954225843,0.9867081608120383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55913529781914,4.967322218759362,-2.353891469867272,7.321213688626634,3.5,3.5,1.0,0.6,0.00027663015009435035,1.0000339358026846,0.0002766207627467273,197.5742087473069,0.0,1.9065535536373799e-06,5.403172771008334,0.01233025821404601,9.399945365461244e-05,0.0001826306964397379,0.0007052881393673779,0.09228070750538803,0.09228070750538803,0.09228070750538803,0.09227443963880888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490347.0417862764,594.7951356776523,0.0,0.09228070750538803,0.092280706740771,0.092280706740771,0.375,0.375,0.5,9.35071649636976,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,26033.820174343036,19864.453590551737,0.7630249213340053,1.0181772103826352,0.6261545018566623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417194599101848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.3774798607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17913909818964,262.17913909818964,-10.97086090181034,246.53204564907978,277.8262325478042,121446.67153452754,121477.08001484719,-30.408480319664314,0.0,nan,277.8262325478042,4.676232547804204,271.5673951677435,-1.582604832256493,265.3085577878692,-7.841442212130801,259.04972040812464,-14.100279591875335,252.79088302851665,-20.35911697148333,246.53204564907978,-26.6179543509202,1.0,1.0,26022.012520719443,26022.012520719443,277.1040436269085,3.954043626908515,277.1040436269085,277.1040436269085,76808.38994743647,76809.03025840118,-0.6403109647071688,0.0,8546.071908451686,8546.071908451686,0.8894128220657475,3881.13605150764,277.1040436269085,3.954043626908515,1.0,0.002,0.15082769947058078,0.005088978476076587,0.00023368660978400832,0.0017663134141073429,0.11684330489200416,0.11684330489200416,0.0,2.3891351137034222e-11,0.9999317643963989,0.9999317643963989,0.0,0.09227440991104581,6.296829725196401e-06,0.0,0.0,0.0,1601841.078871982,268.116402160591,0.0,1.0,1279353.679202598,2619.1058023639225,,,,,,,,,,,,,,,,,,,2.0
2350.0,-28.358367863453154,4.967302629397893,34.983217267074544,26.20482350410896,6.4146550990009805,-24.88106556718799,-38.43758694184942,2.9373528033395373,-5.033610314339569,-5.033610314333151,39.96628509011803,41132.51595669209,25752.350830107436,25752.350830107436,66884.86678679952,76824.20186053448,76808.91553889881,25752.350830107436,102561.26636900625,102561.26636900625,102561.26636900625,128595.07814206822,124386.45292894902,4208.625213119202,0.0,90322.87290828474,54631.290110040645,39657.31422027122,26033.811773061974,65691.12599333319,19864.446324644363,1450.0,0.0,0.8868697668572911,2.881128607694047,0.001494314320929203,1.0,1.0,-5.033610314339569,354191.6152541518,1553080.0521462793,4.384858323175887,1553080.0521462793,4.384858323175887,0.763024888472104,0.09228067345388319,3.8618291486104566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618291486104566,1.2779441281358197,1.2782976524191714,3.0219076590177987,6403.059710479641,15243.107769423557,6488.336732893403,0.00034375872029556093,23388.624776625413,2384.975988398221,19394.072694112547,1977.6450361859092,0.8292096213153575,0.8292096213153575,35028.26077728115,35405.22815468563,0.9867087310147554,0.8,4227.53998537678,4273.035954225843,0.9867087310147554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559131343179522,4.967302629397893,-2.3539058510875184,7.321208480485412,3.5,3.5,1.0,0.6,0.0002766207627467273,1.0000339672757446,0.0002766113670121499,197.57447868509112,0.0,1.8546977788562777e-06,5.256213505278691,0.012332112911824867,9.399641829048473e-05,0.0001826243444562426,0.0007052640166669941,0.09228067420302626,0.09228067420302626,0.09228067420302626,0.09227439477172678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490347.89761765086,594.7948562976868,0.0,0.09228067420302626,0.09228067345388319,0.09228067345388319,0.375,0.375,0.5,9.350528120986095,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,26033.811773061974,19864.446324644363,0.763024888472104,1.0181720251467068,0.6261502651190134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441721414321495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.23052059497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17895810193613,262.17895810193613,-10.971041898063845,246.5317252196727,277.8261909847299,121447.88949332776,121478.15036069856,-30.260867370825373,0.0,nan,277.8261909847299,4.676190984729942,271.56729783138184,-1.582702168618141,265.30840467824567,-7.841595321754312,259.0495115252232,-14.100488474776796,252.79061837236327,-20.359381627636708,246.5317252196727,-26.618274780327283,1.0,1.0,26022.012520719443,26022.012520719443,277.10401772831625,3.9540177283162734,277.10401772831625,277.10401772831625,76808.3044640898,76808.91553889881,-0.6110748090140987,0.0,8546.071908451686,8546.071908451686,0.8894126813466506,3881.1382943535086,277.10401772831625,3.9540177283162734,1.0,0.002,0.15083400856852344,0.0050889479913567666,0.00023369637881648052,0.0017663036451114045,0.11684818940824027,0.11684818940824027,0.0,2.3927884847119163e-11,0.9999316310592307,0.9999316310592307,0.0,0.09227436432198567,6.3091318975230355e-06,0.0,0.0,0.0,1601841.0645118149,268.1163896856604,0.0,1.0,1279353.7221441516,2619.1056265944144,,,,,,,,,,,,,,,,,,,2.0
2351.0,-28.35869757958093,4.96728319262995,34.9832117102933,26.204765389580302,6.414627029204941,-24.881365118695157,-38.437879854440666,2.9372945689147616,-5.033622640453018,-5.033622640496965,39.96627416177235,41132.31335448167,25752.332520301803,25752.332520301803,66884.64587478347,76824.10253381214,76808.80221926533,25752.332520301803,102561.13473956713,102561.13473956713,102561.13473956713,128594.93819388487,124386.39864280533,4208.539551079532,0.0,90322.89373733297,54631.207337282875,39657.429333388995,26033.80345431773,65691.23278770673,19864.439128369937,1450.0,0.0,0.8868697437067312,2.8811272992723693,0.001494314320929203,1.0,1.0,-5.033622640453018,354191.4450386938,1553079.58128138,4.384859101020108,1553079.58128138,4.384859101020108,0.7630248558658225,0.09228064015982096,3.861830090764874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861830090764874,1.2779444169868284,1.2782979293422347,3.0219077132246492,6403.059825337453,15243.107769423557,6488.336660410586,0.0003437586918016563,23388.62446417046,2384.975956536683,19394.072477456557,1977.6450140931468,0.8292096231296866,0.8292096231296866,35028.26761384043,35405.22815468563,0.9867089717379863,0.8,4227.540810477057,4273.035954225843,0.9867089717379863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559127390662137,4.96728319262995,-2.3539200825091555,7.321203275139106,3.5,3.5,1.0,0.6,0.0002766113670121499,1.0000338609183492,0.00027660200101437834,197.57474777757838,0.0,1.8563573609954175e-06,5.260916761061013,0.012333969269185861,9.399334379356844e-05,0.00018261802321858147,0.0007052397771815164,0.09228064090946805,0.09228064090946805,0.09228064090946805,0.09227435045798399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490348.7554509584,594.7945762693845,0.0,0.09228064090946805,0.09228064015982096,0.09228064015982096,0.375,0.375,0.5,9.350339414399778,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,26033.80345431773,19864.439128369937,0.7630248558658225,1.0181670070180213,0.6261461630261725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417233705451196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.23522385075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1787774881061,262.1787774881061,-10.97122251189387,246.53140584400967,277.82614913274597,121449.00475249196,121479.20168373857,-30.19693124659306,0.0,nan,277.82614913274597,4.676149132745991,271.56720047466604,-1.5827995253339395,265.30825181677113,-7.8417481832288445,259.0493031590218,-14.100696840978173,252.79035450142217,-20.359645498577805,246.53140584400967,-26.61859415599031,1.0,1.0,26022.012520719443,26022.012520719443,277.1039921423022,3.9539921423022406,277.1039921423022,277.1039921423022,76808.20578605245,76808.80221926533,-0.5964332128787646,0.0,8546.071908451686,8546.071908451686,0.8894126219390796,3881.1392412186983,277.1039921423022,3.9539921423022406,1.0,0.002,0.15084032872790057,0.005088917485569433,0.0002337061650586635,0.0017662938591095183,0.11685308252933174,0.11685308252933174,0.0,2.4168181778777553e-11,0.9999315111604774,0.9999315111604774,0.0,0.092274319965866,6.320193954948384e-06,0.0,0.0,0.0,1601841.0503229538,268.11637735954696,0.0,1.0,1279353.7645734402,2619.105452921732,,,,,,,,,,,,,,,,,,,2.0
2352.0,-28.359026528072334,4.967263971501683,34.9832061935045,26.204713980574184,6.414614362806439,-24.881662438969276,-38.43816864592952,2.937250273890665,-5.033631809471387,-5.033631809465699,39.96626420194303,41132.112565930314,25752.306635991004,25752.306635991004,66884.41920192132,76823.99761540598,76808.712606496,25752.306635991004,102561.019242487,102561.019242487,102561.019242487,128594.8158344686,124386.36192979036,4208.4539046782365,0.0,90322.9195910742,54631.13707688325,39657.53612687883,26033.796591981587,65691.33271886042,19864.433125573905,1450.0,0.0,0.8868697331134825,2.8811263259779,0.001494314320929203,1.0,1.0,-5.033631809471387,354191.31842067285,1553079.1521452698,4.384859456946594,1553079.1521452698,4.384859456946594,0.7630248264170642,0.09228060666923019,3.8618324440122027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618324440122027,1.2779446412545885,1.2782981417021833,3.021909024338449,6403.062603430265,15243.107769423557,6488.334907247776,0.0003437580026121699,23388.61690675381,2384.9751858946543,19394.067237135594,1977.6444797291222,0.8292096670126428,0.8292096670126428,35028.28468971797,35405.22815468563,0.9867095729996155,0.8,4227.542871354574,4273.035954225843,0.9867095729996155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559121803044742,4.967263971501683,-2.35393194491367,7.321195916415353,3.5,3.5,1.0,0.6,0.00027660200101437834,1.0000337821734158,0.0002765926571132702,197.57501624420175,0.0,1.8504846474023853e-06,5.24427349073836,0.012335819753833265,9.399031264392387e-05,0.00018261168837045447,0.0007052157428048669,0.0922806074334612,0.0922806074334612,0.0922806074334612,0.09227431818394366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490349.61780312576,594.7942948162291,0.0,0.0922806074334612,0.09228060666923019,0.09228060666923019,0.375,0.375,0.5,9.35015074293755,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,26033.796591981587,19864.433125573905,0.7630248264170642,1.0181620075842723,0.6261421539727875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441725320643342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.218580580426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1785986572459,262.1785986572459,-10.971401342754064,246.53108760312307,277.8261097119339,121450.3325986038,121480.2314325807,-29.898833976903987,0.0,nan,277.8261097119339,4.676109711933918,271.5671052898169,-1.5828947101830977,265.3081008679131,-7.841899132086894,259.04909644614867,-14.10090355385131,252.79009202454,-20.359907975459976,246.53108760312307,-26.618912396876908,1.0,1.0,26022.012520719443,26022.012520719443,277.10397248749035,3.9539724874903754,277.10397248749035,277.10397248749035,76808.13016230044,76808.712606496,-0.5824441955628572,0.0,8546.071908451686,8546.071908451686,0.889412473554996,3881.1416062322637,277.10397248749035,3.9539724874903754,1.0,0.002,0.1508466471045121,0.00508888757295125,0.00023371595006692743,0.0017662840735288906,0.1168579750334637,0.1168579750334637,0.0,2.3595818007815517e-11,0.9999315304481197,0.9999315304481197,0.0,0.0922742882574443,6.318411785887613e-06,0.0,0.0,0.0,1601841.0397682916,268.1163681905286,0.0,1.0,1279353.7961352859,2619.105323731969,,,,,,,,,,,,,,,,,,,2.0
2353.0,-28.35935440551641,4.9672449628084925,34.9832007140981,26.204653770569735,6.414591298777481,-24.881959835094825,-38.43845743741838,2.9371967284942135,-5.033640917622961,-5.033640917561282,39.966254247206514,41131.91659465769,25752.281141952164,25752.281141952164,66884.19773660986,76823.89947425284,76808.62222896966,25752.281141952164,102560.90337092182,102560.90337092182,102560.90337092182,128594.69312364979,124386.32484610594,4208.368277543845,0.0,90322.94787216782,54631.067190709604,39657.64520162024,26033.789752727967,65691.43495434821,19864.427140972715,1450.0,0.0,0.8868697228114482,2.881125359144679,0.001494314320929203,1.0,1.0,-5.033640917622961,354191.192643213,1553078.7232291887,4.384859803088468,1553078.7232291887,4.384859803088468,0.7630247969906574,0.09228057317302245,3.861834826724034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861834826724034,1.277944908294909,1.278298396874759,3.0219102573652146,6403.065216066022,15243.107769423557,6488.333258492535,0.0003437573544679718,23388.60979944813,2384.974461151171,19394.062308895845,1977.6439771885248,0.8292097082808856,0.8292097082808855,35028.301979396776,35405.22815468563,0.986710181789512,0.8,4227.544958035639,4273.035954225843,0.986710181789512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559116299674921,4.9672449628084925,-2.353943705834625,7.321188668643117,3.5,3.5,1.0,0.6,0.0002765926571132702,1.0000336722676748,0.00027658334392487914,197.57528383733134,0.0,1.846121413225943e-06,5.231908085082322,0.012337665875246491,9.39872815845986e-05,0.0001826053755286716,0.0007051917987636446,0.0922805739382709,0.0922805739382709,0.0922805739382709,0.09227428614713891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490350.47996955365,594.7940134236541,0.0,0.0922805739382709,0.09228057317302245,0.09228057317302245,0.375,0.375,0.5,9.34996211513643,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,-6.16751094639767e-11,26033.789752727967,19864.427140972715,0.7630247969906574,1.0181570517235703,0.6261381962997462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417272662063783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.20621517477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17842043731383,262.17842043731383,-10.971579562686145,246.53077038115492,277.8260704940493,121451.52333474638,121481.32002671972,-29.796691973338696,0.0,nan,277.8260704940493,4.676070494049327,271.56701047110215,-1.5829895288978264,265.3079504483945,-7.842049551605498,259.04889042580197,-14.101109574198006,252.78983040337985,-20.360169596620125,246.53077038115492,-26.619229618845054,1.0,1.0,26022.012520719443,26022.012520719443,277.1039528040653,3.9539528040652954,277.1039528040653,277.1039528040653,76808.02468228695,76808.62222896966,-0.5975466827076161,0.0,8546.071908451686,8546.071908451686,0.8894123233130085,3881.144000857654,277.1039528040653,3.9539528040652954,1.0,0.002,0.1508529640055087,0.0050888576785281005,0.00023372573281803323,0.001766274290295832,0.11686286640901661,0.11686286640901661,0.0,2.3113865422336177e-11,0.9999315464161949,0.9999315464161949,0.0,0.09227425623707317,6.316935949285774e-06,0.0,0.0,0.0,1601841.0292836947,268.116359082377,0.0,1.0,1279353.827487614,2619.105195399815,,,,,,,,,,,,,,,,,,,2.0
2354.0,-28.359681447219838,4.967226159336724,34.98319526893276,26.204598799254768,6.414571122355444,-24.88225619026937,-38.43874231735242,2.9371458655776332,-5.033650157180148,-5.033650157200409,39.96624427659241,41131.70185889731,25752.256515083114,25752.256515083114,66883.95837398042,76823.79836293333,76808.53034392965,25752.256515083114,102560.78685901276,102560.78685901276,102560.78685901276,128594.5697208741,124386.28705586206,4208.282665012043,0.0,90322.97183861281,54630.97726924448,39657.77174374258,26033.782861861342,65691.55460560392,19864.42111537305,1450.0,0.0,0.8868697118982554,2.881124378363049,0.001494314320929203,1.0,1.0,-5.033650157180148,354191.0650511745,1553078.2936295,4.38486016976489,1553078.2936295,4.38486016976489,0.763024767502144,0.09228053972167595,3.8618365967443453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618365967443453,1.27794516285566,1.2782986396035596,3.0219110404665526,6403.066875363787,15243.107769423557,6488.332211356523,0.00034375694282775794,23388.6052855675,2384.974000863445,19394.05917893623,1977.6436580214681,0.829209734489974,0.829209734489974,35028.31482319895,35405.22815468563,0.986710634034919,0.8,4227.546508146493,4273.035954225843,0.986710634034919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559110983500078,4.967226159336724,-2.353955508064303,7.321181667401028,3.5,3.5,1.0,0.6,0.00027658334392487914,1.0000335865270147,0.00027657405476291726,197.57555074900438,0.0,1.8400558397928622e-06,5.214718249972972,0.012339505931086283,9.398429166814012e-05,0.000182599052256739,0.0007051677025359078,0.09228054049193597,0.09228054049193597,0.09228054049193597,0.09227425360001897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490351.34192213154,594.7937320997886,0.0,0.09228054049193597,0.09228053972167595,0.09228053972167595,0.375,0.375,0.5,9.349773515788938,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,26033.782861861342,19864.42111537305,0.763024767502144,1.0181515535069219,0.6261337869965481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417292054396647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.18902533966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1782430557245,262.1782430557245,-10.971756944275455,246.5304541634668,277.8260319485689,121452.72097837759,121482.37750811115,-29.656529733582666,0.0,nan,277.8260319485689,4.676031948568948,271.56691639117554,-1.5830836088244382,265.30780083401555,-7.842199165984425,259.04868527698954,-14.101314723010432,252.78956972013074,-20.360430279869234,246.5304541634668,-26.619545836533177,1.0,1.0,26022.012520719443,26022.012520719443,277.10393281269825,3.9539328126982696,277.10393281269825,277.10393281269825,76807.92949926063,76808.53034392965,-0.6008446690248093,0.0,8546.071908451686,8546.071908451686,0.8894122117042967,3881.145779728067,277.10393281269825,3.9539328126982696,1.0,0.002,0.1508592799755487,0.005088827767262106,0.00023373551406274755,0.0017662645097613104,0.11686775703137378,0.11686775703137378,0.0,2.3824058177635e-11,0.9999315564886623,0.9999315564886623,0.0,0.09227422371750926,6.316004166691775e-06,0.0,0.0,0.0,1601841.0186478314,268.11634984281983,0.0,1.0,1279353.859292263,2619.105065216216,,,,,,,,,,,,,,,,,,,2.0
2355.0,-28.360007312253657,4.9672074860374344,34.98318982009834,26.20452542267742,6.414532322365637,-24.882553348792314,-38.43903100406749,2.9370783594813368,-5.033662767037754,-5.03366276704542,39.9662332808072,41131.51429538982,25752.240901688347,25752.240901688347,66883.75519707816,76823.71055086613,76808.4119447546,25752.240901688347,102560.65284644294,102560.65284644294,102560.65284644294,128594.42726587698,124386.2303764007,4208.196889476284,0.0,90323.00362062953,54630.90893157101,39657.88298784281,26033.774419434038,65691.65740727684,19864.413818787838,1450.0,0.0,0.8868696875482235,2.8811230398233723,0.001494314320929203,1.0,1.0,-5.033662767037754,354190.8909176091,1553077.819857951,4.384860987910679,1553077.819857951,4.384860987910679,0.7630247346677164,0.09228050646585792,3.8618389970998424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618389970998424,1.27794549440472,1.2782989593726646,3.021912134757145,6403.069194034241,15243.107769423557,6488.330748104472,0.00034375636760886367,23388.598977963647,2384.9733576668536,19394.05480517793,1977.6432120222432,0.8292097711132971,0.8292097711132971,35028.33224090178,35405.22815468563,0.986711247332824,0.8,4227.548610278702,4273.035954225843,0.986711247332824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559107613053908,4.9672074860374344,-2.3539697425875397,7.321177228624974,3.5,3.5,1.0,0.6,0.00027657405476291726,1.0000334657722458,0.0002765647993083324,197.57581670096948,0.0,1.8353112906147351e-06,5.201272197602159,0.012341341242376899,9.39812618878115e-05,0.00018259279287510577,0.0007051439681144577,0.0922805072137766,0.0922805072137766,0.0922805072137766,0.09227420819688927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490352.2006737105,594.7934517682446,0.0,0.0922805072137766,0.09228050646585792,0.09228050646585792,0.375,0.375,0.5,9.349584551563828,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,26033.774419434038,19864.413818787838,0.7630247346677164,1.0181468673017415,0.6261299519417144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417311397348809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.17557928729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17806477396766,262.17806477396766,-10.971935226032315,246.53013880139457,277.8259907471253,121453.72395559736,121483.53098470756,-29.807029110184956,0.0,nan,277.8259907471253,4.675990747125297,271.56682035761986,-1.5831796423801165,265.3076499683254,-7.842350031674584,259.04847957916144,-14.10152042083854,252.78930919017947,-20.36069080982051,246.53013880139457,-26.619861198605406,1.0,1.0,26022.012520719443,26022.012520719443,277.1039063486315,3.953906348631506,277.1039063486315,277.1039063486315,76807.8022299772,76808.4119447546,-0.6097147773980396,0.0,8546.071908451686,8546.071908451686,0.8894120603497543,3881.1481920853416,277.1039063486315,3.953906348631506,1.0,0.002,0.15086560881325067,0.005088797168355979,0.00023374531361157168,0.0017662547098706346,0.11687265680578583,0.11687265680578583,0.0,2.3482206196884237e-11,0.9999314170149917,0.9999314170149917,0.0,0.09227417759326641,6.3288725915096215e-06,0.0,0.0,0.0,1601841.0041323379,268.1163372329622,0.0,1.0,1279353.902698257,2619.10488754572,,,,,,,,,,,,,,,,,,,2.0
2356.0,-28.360404146318352,4.967189008191459,34.983184403758415,26.204469717945926,6.414521806425974,-24.88291155043853,-38.43937773546202,2.9370292113072165,-5.03367213420853,-5.033672134154266,39.96622332049039,41131.25969165247,25752.21744154024,25752.21744154024,66883.4771331927,76823.57947069801,76808.31881777877,25752.21744154024,102560.53625931901,102560.53625931901,102560.53625931901,128594.30374723801,124386.1926266209,4208.111120617111,0.0,90323.03030390179,54630.83420715466,39657.99566305237,26033.767487918998,65691.76315097137,19864.407762503637,1450.0,0.0,0.8868696759483659,2.881122045496092,0.001494314320929203,1.0,1.0,-5.03367213420853,354190.76156339125,1553077.3907028104,4.384861377658628,1553077.3907028104,4.384861377658628,0.7630247051918913,0.09228047304043703,3.8618412932245745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618412932245745,1.2779457409099495,1.2782991941174902,3.0219133485861347,6403.071765992216,15243.107769423557,6488.329125003137,0.0003437557295528905,23388.59198133529,2384.972644209316,19394.049953619422,1977.6427173009563,0.8292098117362681,0.829209811736268,35028.34890227275,35405.22815468563,0.9867118339994614,0.8,4227.550621129667,4273.035954225843,0.9867118339994614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559102548737817,4.967189008191459,-2.353981550881814,7.321170559073273,3.5,3.5,1.0,0.6,0.0002765647993083324,1.0000407544365801,0.0002765535285250931,197.57614057453722,0.0,1.8286539985450807e-06,5.1824054318767585,0.012343169896375444,9.397762304519578e-05,0.0001825871762631366,0.0007051226969062548,0.0922804738079188,0.0922804738079188,0.0922804738079188,0.09227417514449879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490353.0643853413,594.7931698713936,0.0,0.0922804738079188,0.09228047304043703,0.09228047304043703,0.375,0.375,0.5,9.34939559819784,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,26033.767487918998,19864.407762503637,0.7630247051918913,1.0181409955382468,0.6261250683304924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417330670755497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.156712521566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17788187526065,262.17788187526065,-10.972118124739325,246.52981213823134,277.8259516128818,121454.75964467695,121485.33858408414,-30.578939407175078,0.0,nan,277.8259516128818,4.675951612881818,271.5667237175906,-1.583276282409372,265.3074958225136,-7.842504177486376,259.04826792755546,-14.10173207244452,252.78904003279104,-20.36095996720894,246.52981213823134,-26.620187861768642,1.0,1.0,26022.012520719443,26022.012520719443,277.1038860844723,3.9538860844723445,277.1038860844723,277.1038860844723,76807.71305552454,76808.31881777877,-0.6057622542284662,0.0,8546.071908451686,8546.071908451686,0.8894119155674705,3881.1504996906974,277.1038860844723,3.9538860844723445,1.0,0.002,0.15087193666304047,0.0050887671796118325,0.0002337551131996874,0.001766244910733952,0.1168775565998437,0.1168775565998437,0.0,2.3933639358569847e-11,0.9999314276950829,0.9999314276950829,0.0,0.09227414515570181,6.327884735221279e-06,0.0,0.0,0.0,1601840.993349572,268.11632786579145,0.0,1.0,1279353.9349421875,2619.104755564091,,,,,,,,,,,,,,,,,,,2.0
2357.0,-28.360722591088244,4.967170723684652,34.98317901803361,26.20441495617854,6.414500187589219,-24.883200313196483,-38.43965849429367,2.9369779098803037,-5.033681407841868,-5.033681407801968,39.96621337132873,41131.06349638035,25752.194238578042,25752.194238578042,66883.2577349584,76823.4823755989,76808.22523323004,25752.194238578042,102560.41947180808,102560.41947180808,102560.41947180808,128594.18006488771,124386.15470303854,4208.025361849169,0.0,90323.05399066253,54630.734356976245,39658.132926318096,26033.76059307962,65691.89351939771,19864.401735344032,1450.0,0.0,0.8868696647841691,2.8811210610980797,0.001494314320929203,1.0,1.0,-5.033681407841868,354190.6335008975,1553076.9620269851,4.3848617527686535,1553076.9620269851,4.3848617527686535,0.763024675759846,0.09228043959627143,3.861842963045887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861842963045887,1.2779460015213722,1.2782994403967902,3.02191403897225,6403.07322883755,15243.107769423557,6488.328201833433,0.00034375536664703186,23388.588001885902,2384.97223841841,19394.0471942034,1977.6424359188304,0.8292098348408031,0.8292098348408031,35028.36101899668,35405.22815468563,0.9867122606437287,0.8,4227.55208348988,4273.035954225843,0.9867122606437287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559097539940165,4.967170723684652,-2.353993238953029,7.321163962637681,3.5,3.5,1.0,0.6,0.0002765535285250931,1.0000327039028356,0.00027654448444114425,197.57640047184893,0.0,2.2268378536664104e-06,6.310858477290607,0.01234539673422911,9.397467666034197e-05,0.00018257885186475116,0.0007050908542748866,0.09228044037240994,0.09228044037240994,0.09228044037240994,0.09227414245544366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490353.9280341257,594.7928879953795,0.0,0.09228044037240994,0.09228043959627143,0.09228043959627143,0.375,0.375,0.5,9.349206669110206,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,26033.76059307962,19864.401735344032,0.763024675759846,1.0181356351862334,0.6261208391600867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417354141717416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.28516556698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17770131599326,262.17770131599326,-10.972298684006716,246.5294896677527,277.82591296484463,121456.04455667424,121486.23236485098,-30.187808176724307,0.0,nan,277.82591296484463,4.675912964844656,271.5666283050459,-1.583371694954053,265.3073436454834,-7.842656354516578,259.04805898603894,-14.101941013961039,252.78877432679417,-20.36122567320581,246.5294896677527,-26.620510332247278,1.0,1.0,26022.012520719443,26022.012520719443,277.10386586023236,3.9538658602323835,277.10386586023236,277.10386586023236,76807.6179521616,76808.22523323004,-0.6072810684418073,0.0,8546.071908451686,8546.071908451686,0.8894118102767758,3881.1521778611163,277.10386586023236,3.9538658602323835,1.0,0.002,0.15087826367887708,0.005088737212101762,0.00023376491154063092,0.0017662351128735598,0.11688245577031546,0.11688245577031546,0.0,2.4414190721161466e-11,0.9999314367205017,0.9999314367205017,0.0,0.09227411254669916,6.327049572268364e-06,0.0,0.0,0.0,1601840.9826744806,268.1163185921581,0.0,1.0,1279353.966864131,2619.104624900399,,,,,,,,,,,,,,,,,,,2.0
2358.0,-28.361053242959436,4.9671526055442685,34.98317364960155,26.204377342388057,6.414501606650601,-24.88349775800949,-38.43994718100873,2.9369461216686394,-5.033691734964577,-5.033691734966797,39.96620310471869,41130.85012830705,25752.17417681599,25752.17417681599,66883.02430512305,76823.36707198826,76808.1226596534,25752.17417681599,102560.29683646938,102560.29683646938,102560.29683646938,128594.05005083591,124386.11046048164,4207.93959035427,0.0,90323.07394886648,54630.660051175015,39658.23766410163,26033.753214366534,65691.99087846816,19864.3953119708,1450.0,0.0,0.886869649408962,2.881119964872283,0.001494314320929203,1.0,1.0,-5.033691734964577,354190.4908904828,1553076.5196738993,4.384862269365998,1553076.5196738993,4.384862269365998,0.763024645290437,0.09228040699468366,3.8618448450119103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618448450119103,1.2779461672371812,1.2782995945999769,3.0219151197588503,6403.075518894665,15243.107769423557,6488.326756624238,0.00034375479852387245,23388.581772136917,2384.971603160806,19394.042874376402,1977.641995419068,0.8292098710098252,0.8292098710098252,35028.37467510496,35405.22815468563,0.9867127414915953,0.8,4227.553731637476,4273.035954225843,0.9867127414915953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559093209229895,4.9671526055442685,-2.354005653678472,7.321158259222741,3.5,3.5,1.0,0.6,0.00027654448444114425,1.0000339576686876,0.0002765350939540433,197.57667033255734,0.0,1.7868975521835025e-06,5.064067662888046,0.012347183631781293,9.397164716641101e-05,0.00018257283727473326,0.000705067970468627,0.09228040699479487,0.09228040699479487,0.09228040699479487,0.09227410574672895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490354.7906695426,594.7926064337354,0.0,0.09228040699479487,0.09228040699468366,0.09228040699468366,0.375,0.375,0.5,9.349017631675725,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,26033.753214366534,19864.3953119708,0.763024645290437,1.018130572855652,0.6261166632078508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441737297635514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.03837475258,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17752365523677,262.17752365523677,-10.972476344763209,246.52916872807415,277.8258785828997,121457.50601009438,121487.20917607298,-29.703165978621623,0.0,nan,277.8258785828997,4.675878582899713,271.5665366116218,-1.5834633883781635,265.30719464054056,-7.842805359459419,259.04785266955383,-14.102147330446144,252.78851069873048,-20.3614893012695,246.52916872807415,-26.620831271925823,1.0,1.0,26022.012520719443,26022.012520719443,277.10384353064376,3.9538435306437805,277.10384353064376,277.10384353064376,76807.59237423108,76808.1226596534,-0.5302854223118629,0.0,8546.071908451686,8546.071908451686,0.8894116916092711,3881.15406923697,277.10384353064376,3.9538435306437805,1.0,0.002,0.15088459518188543,0.005088706956828503,0.00023377471632319842,0.001766225283681813,0.1168873581615992,0.1168873581615992,0.0,5.011616122096996e-15,0.9999313884365221,0.9999313884365221,0.0,0.09227407549168137,6.331503002284694e-06,0.0,0.0,0.0,1601840.9707866902,268.1163082650354,0.0,1.0,1279354.002412425,2619.1044793932683,,,,,,,,,,,,,,,,,,,3.0
2359.0,-28.36137400369296,4.967134576172949,34.98316826009171,26.20426195152106,6.414421995641144,-24.88379440374146,-38.440235902648396,2.936842396387653,-5.033705669522362,-5.0337056695167,39.96619175435617,41130.70299395902,25752.16363265084,25752.16363265084,66882.86662660986,76823.31037291473,76807.99273006586,25752.16363265084,102560.1563627167,102560.1563627167,102560.1563627167,128593.90054265482,124386.04702260911,4207.853520045718,0.0,90323.12530345406,54630.61788782768,39658.3415729182,26033.74417993812,65692.08575285632,19864.38753301091,1450.0,0.0,0.8868696196022767,2.8811184857172085,0.001494314320929203,1.0,1.0,-5.033705669522362,354190.29846396344,1553076.0306267461,4.384863270852015,1553076.0306267461,4.384863270852015,0.763024611278105,0.09228037305630442,3.861849043832863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861849043832863,1.277946666645636,1.2783000821453812,3.0219172244249233,6403.07997842952,15243.107769423557,6488.323942286284,0.00034375369218839045,23388.5696406737,2384.970366095833,19394.034462131924,1977.6411376088597,0.8292099414410057,0.8292099414410057,35028.40514300068,35405.22815468563,0.9867138143027256,0.8,4227.557408789712,4273.035954225843,0.9867138143027256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559090933072687,4.967134576172949,-2.354020685419331,7.3211552615922795,3.5,3.5,1.0,0.6,0.0002765350939540433,1.0000329419277085,0.00027652598465504724,197.57693212124582,0.0,1.8553411742097928e-06,5.258036887710553,0.012349038972955502,9.396861739623339e-05,0.0001825664765578099,0.000705044172930713,0.09228037380334345,0.09228037380334345,0.09228037380334345,0.09227405527235802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490355.6505290716,594.7923257230301,0.0,0.09228037380334345,0.09228037305630442,0.09228037305630442,0.375,0.375,0.5,9.348828082524,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,26033.74417993812,19864.38753301091,0.763024611278105,1.0181267021758669,0.6261135191946716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417392533039712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.2323439774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1773418991933,262.1773418991933,-10.972658100806655,246.52885001368338,277.8258337852247,121458.13806257205,121488.52595958399,-30.387897011950983,0.0,nan,277.8258337852247,4.675833785224711,271.5664370305826,-1.5835629694173576,265.3070402761724,-7.842959723827562,259.04764352182536,-14.102356478174613,252.78824676767127,-20.36175323232871,246.52885001368338,-26.621149986316595,1.0,1.0,26022.012520719443,26022.012520719443,277.10381439266604,3.953814392666061,277.10381439266604,277.10381439266604,76807.35527967941,76807.99273006586,-0.6374503864499275,0.0,8546.071908451686,8546.071908451686,0.8894114268522679,3881.158289052027,277.10381439266604,3.953814392666061,1.0,0.002,0.15089094378578963,0.005088676093642291,0.00023378454585350395,0.0017662154782312276,0.11689227292675197,0.11689227292675197,0.0,2.4084731604923082e-11,0.9999312027161041,0.9999312027161041,0.0,0.09227402441728125,6.3486390231704996e-06,0.0,0.0,0.0,1601840.954746295,268.1162943304776,0.0,1.0,1279354.050378323,2619.1042830581223,,,,,,,,,,,,,,,,,,,2.0
2360.0,-28.361696131929186,4.967116738232457,34.983162904892836,26.20423848219218,6.414435564591017,-24.884082962290723,-38.44051571851594,2.93682239504764,-5.033714582535367,-5.033714582533067,39.96618196487422,41130.48281575087,25752.14065097122,25752.14065097122,66882.62346672209,76823.1890999476,76807.90139578258,25752.14065097122,102560.0420467538,102560.0420467538,102560.0420467538,128593.77951627718,124386.01200287437,4207.767513402808,0.0,90323.13830306857,54630.53240300611,39658.4510000694,26033.737469523374,65692.18846959277,19864.38165958625,1450.0,0.0,0.8868696096948808,2.8811175396000674,0.001494314320929203,1.0,1.0,-5.033714582535367,354190.17538151756,1553075.6088307013,4.384863603734346,1553075.6088307013,4.384863603734346,0.7630245823459143,0.09228033957990082,3.861850240068058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861850240068058,1.277946777936639,1.278300181825356,3.02191789731914,6403.081404211621,15243.107769423557,6488.323042494892,0.00034375333847508615,23388.565762062484,2384.969970587559,19394.031772595237,1977.6408633524434,0.8292099639582605,0.8292099639582604,35028.413823238414,35405.22815468563,0.986714119944344,0.8,4227.5584564024475,4273.035954225843,0.986714119944344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559085972043056,4.967116738232457,-2.3540319898332775,7.321148728065735,3.5,3.5,1.0,0.6,0.00027652598465504724,1.0000330824582122,0.0002765168367983489,197.57719502662312,0.0,1.7997873494143425e-06,5.100597348240247,0.012350838760304917,9.396568116704952e-05,0.0001825603034879977,0.0007050205518520214,0.09228034035403389,0.09228034035403389,0.09228034035403389,0.09227402394009745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490356.51763889316,594.792042726659,0.0,0.09228034035403389,0.09228033957990082,0.09228033957990082,0.375,0.375,0.5,9.348638596654979,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,26033.737469523374,19864.38165958625,0.7630245823459143,1.018121408722444,0.6261091885344802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441741150475261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.074904437926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17716513886234,262.17716513886234,-10.972834861137642,246.52853373038002,277.8257965478707,121459.76591183976,121489.31857454895,-29.552662709209734,0.0,nan,277.8257965478707,4.675796547870732,271.5663439840643,-1.5836560159356736,265.30689142042763,-7.843108579572345,259.04743885688544,-14.102561143114542,252.78798629354594,-20.362013706454036,246.52853373038002,-26.621466269619958,1.0,1.0,26022.012520719443,26022.012520719443,277.1037947923673,3.9537947923673187,277.1037947923673,277.1037947923673,76807.35920177732,76807.90139578258,-0.5421940052619902,0.0,8546.071908451686,8546.071908451686,0.889411351423548,3881.159491268398,277.1037947923673,3.9537947923673187,1.0,0.002,0.15089728937507338,0.005088646109298544,0.0002337943731448541,0.0017662056510386699,0.11689718657242705,0.11689718657242705,0.0,2.418352410687996e-11,0.9999312353590338,0.9999312353590338,0.0,0.09227399395548137,6.3456244194479394e-06,0.0,0.0,0.0,1601840.944486317,268.1162854174646,0.0,1.0,1279354.0810589236,2619.104157475565,,,,,,,,,,,,,,,,,,,2.0
2361.0,-28.36201643814261,4.967099098998392,34.983157586084495,26.204174814652674,6.414404130832146,-24.884374381231616,-38.44079979518426,2.9367620741163276,-5.033722960470584,-5.033722960472587,39.96617230465742,41130.29281612928,25752.116803137767,25752.116803137767,66882.40961926704,76823.09716385274,76807.81265790618,25752.116803137767,102559.92946104394,102559.92946104394,102559.92946104394,128593.6604541513,124385.97889156477,4207.6815625865265,0.0,90323.16433578299,54630.45980180679,39658.56059330689,26033.73099310735,65692.29158641424,19864.37597606436,1450.0,0.0,0.8868696020419783,2.881116650281672,0.001494314320929203,1.0,1.0,-5.033722960470584,354190.0596881454,1553075.1926049117,4.384863860867105,1553075.1926049117,4.384863860867105,0.7630245538499119,0.09228030605816447,3.861851973179987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861851973179987,1.2779470759376608,1.278300468217702,3.0219185488150613,6403.0827846533,15243.107769423557,6488.322171315311,0.00034375299600964153,23388.562006794804,2384.9695876568253,19394.029168581168,1977.6405978169068,0.8292099857591437,0.8292099857591436,35028.426399212185,35405.22815468563,0.9867145627595506,0.8,4227.559974189251,4273.035954225843,0.9867145627595506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559080824037762,4.967099098998392,-2.354042849299481,7.321141948297873,3.5,3.5,1.0,0.6,0.0002765168367983489,1.000032895419961,0.0002765077409600875,197.5774564455525,0.0,1.8074078669608706e-06,5.122193894967107,0.012352646168171878,9.39627003141551e-05,0.00018255413648419382,0.0007049970521936526,0.09228030683490177,0.09228030683490177,0.09228030683490177,0.09227399466150817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490357.384760624,594.7917597325757,0.0,0.09228030683490177,0.09228030605816447,0.09228030605816447,0.375,0.375,0.5,9.348449238033664,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,26033.73099310735,19864.37597606436,0.7630245538499119,1.0181165552930556,0.6261053134677889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417430557395428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.096500984655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17698854040833,262.17698854040833,-10.973011459591646,246.52821934174546,277.82575773960764,121460.84300394382,121490.36860158418,-29.52559764033431,0.0,nan,277.82575773960764,4.675757739607661,271.56625005972177,-1.58374994027821,265.3067423800017,-7.843257619998269,259.04723470039266,-14.102765299607313,252.7877270209807,-20.36227297901928,246.52821934174546,-26.621780658254522,1.0,1.0,26022.012520719443,26022.012520719443,277.1037760309584,3.9537760309584087,277.1037760309584,277.1037760309584,76807.22922026631,76807.81265790618,-0.5834376398706809,0.0,8546.071908451686,8546.071908451686,0.8894112421420078,3881.161233045887,277.1037760309584,3.9537760309584087,1.0,0.002,0.15090363060165504,0.005088616241744141,0.00023380419393563383,0.0017661958295567656,0.11690209696781691,0.11690209696781691,0.0,2.3492399432029076e-11,0.9999312826118201,0.9999312826118201,0.0,0.0922739647965517,6.341261612761501e-06,0.0,0.0,0.0,1601840.9348422776,268.1162770395294,0.0,1.0,1279354.109897669,2619.1040394321485,,,,,,,,,,,,,,,,,,,2.0
2362.0,-28.3623359374372,4.967081585326235,34.98315226647755,26.204105175007157,6.414371438096827,-24.884665199886296,-38.44107996029777,2.9367007011459765,-5.033734625370698,-5.033734625355523,39.96616164441869,41130.10252759863,25752.101742505525,25752.101742505525,66882.20427010415,76823.00903277526,76807.69802309705,25752.101742505525,102559.79976560257,102559.79976560257,102559.79976560257,128593.52276904958,124385.9272709763,4207.595498073275,0.0,90323.1972603316,54630.390316088415,39658.67438249242,26033.723003447012,65692.39738593943,19864.369052931645,1450.0,0.0,0.8868695812850144,2.881115412052125,0.001494314320929203,1.0,1.0,-5.033734625370698,354189.89860416274,1553074.7332930784,4.384864558288183,1553074.7332930784,4.384864558288183,0.7630245220901171,0.09228027273573712,3.861854818703411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861854818703411,1.2779473787016429,1.2783007594407998,3.021920059515238,6403.0859856456955,15243.107769423557,6488.320151201596,0.000343752201893393,23388.5532990225,2384.9686997111658,19394.023130326088,1977.6399820862464,0.8292100363102254,0.8292100363102254,35028.44704717097,35405.22815468563,0.9867152897991732,0.8,4227.562466179132,4273.035954225843,0.9867152897991732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590775729158235,4.967081585326235,-2.354056081342002,7.321137666668237,3.5,3.5,1.0,0.6,0.0002765077409600875,1.0000328126334852,0.00027649866831062507,197.57771720650706,0.0,1.7971325879286084e-06,5.0930737541896764,0.012354443300759806,9.395976059128317e-05,0.00018254798036880434,0.0007049737976318428,0.0922802734918534,0.0922802734918534,0.0922802734918534,0.09227395284487862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490358.2482731467,594.7914778650561,0.0,0.0922802734918534,0.09228027273573712,0.09228027273573712,0.375,0.375,0.5,9.348259624339574,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,26033.723003447012,19864.369052931645,0.7630245220901171,1.0181117896668417,0.6261014084470294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417449502319917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.06738084388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1768120332983,262.1768120332983,-10.973187966701687,246.5279066312259,277.82571743592564,121461.94197643867,121491.45230049318,-29.51032405450645,0.0,nan,277.82571743592564,4.675717435925662,271.5661552746495,-1.5838447253505024,265.30659311357147,-7.843406886428511,259.0470309525947,-14.102969047405281,252.78746879182262,-20.36253120817736,246.5279066312259,-26.622093368774074,1.0,1.0,26022.012520719443,26022.012520719443,277.1037509523328,3.9537509523328254,277.1037509523328,277.1037509523328,76807.11649694714,76807.69802309705,-0.5815261499083135,0.0,8546.071908451686,8546.071908451686,0.889411062717232,3881.164092796928,277.1037509523328,3.9537509523328254,1.0,0.002,0.150909980999259,0.0050885857227153325,0.00023381402734301584,0.0017661859958400528,0.11690701367150792,0.11690701367150792,0.0,2.318306874596332e-11,0.9999311831997922,0.9999311831997922,0.0,0.09227392230264515,6.350433091972868e-06,0.0,0.0,0.0,1601840.921414534,268.1162653746293,0.0,1.0,1279354.1500508832,2619.1038750760936,,,,,,,,,,,,,,,,,,,2.0
