time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2363.0,-28.362657144462517,4.967064272769159,34.983146987404865,26.204105524253123,6.4144060757889,-24.884950822448403,-38.441355620138324,2.936699753857155,-5.033742562633279,-5.033742562651504,39.966152174504266,41129.85522745642,25752.077601208206,25752.077601208206,66881.93282866463,76822.87200787653,76807.61245870277,25752.077601208206,102559.69005991098,102559.69005991098,102559.69005991098,128593.40681053589,124385.89729504636,4207.50951548953,0.0,90323.19769113522,54630.28099874908,39658.796324873496,26033.716750624906,65692.5130754984,19864.363555563577,1450.0,0.0,0.8868695751853083,2.8811145695116505,0.001494314320929203,1.0,1.0,-5.033742562633279,354189.78899623593,1553074.3252670635,4.384864763234517,1553074.3252670635,4.384864763234517,0.7630244941912399,0.09228023923946269,3.86185468791044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86185468791044,1.2779474017202725,1.2783007708708223,3.0219199027377135,6403.085653452934,15243.107769423557,6488.320360845534,0.00034375228430532045,23388.55420269762,2384.9687918603827,19394.02375696585,1977.6400459857189,0.8292100310642098,0.8292100310642098,35028.4460980986,35405.22815468563,0.9867152563811836,0.8,4227.56235163615,4273.035954225843,0.9867152563811836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55907236156081,4.967064272769159,-2.3540665307015463,7.321130803470705,3.5,3.5,1.0,0.6,0.00027649866831062507,1.0000329881065793,0.00027648954744396596,197.57797936183312,0.0,1.7925533698025687e-06,5.08009625002048,0.012356235854129607,9.39568682243831e-05,0.00018254180008624198,0.0007049499064026639,0.09228024002197334,0.09228024002197334,0.09228024002197334,0.09227392522605649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490359.1166931944,594.7911944569479,0.0,0.09228024002197334,0.09228023923946269,0.09228023923946269,0.375,0.375,0.5,9.348070187705252,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,26033.716750624906,19864.363555563577,0.7630244941912399,1.0181058646941894,0.6260965413240795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417468399565148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.05440333971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17664156662426,262.17664156662426,-10.973358433375722,246.5275956108375,277.8256875229817,121463.68579698852,121492.1862166657,-28.50041967718459,0.0,nan,277.8256875229817,4.675687522981718,271.5660691402064,-1.5839308597935542,265.306450757633,-7.843549242366976,259.0468323751688,-14.103167624831201,252.78721399291825,-20.362786007081723,246.5275956108375,-26.622404389162483,1.0,1.0,26022.012520719443,26022.012520719443,277.10373300290547,3.9537330029054942,277.10373300290547,277.10373300290547,76807.17777396181,76807.61245870277,-0.4346847409615293,0.0,8546.071908451686,8546.071908451686,0.8894110709643971,3881.163961349992,277.10373300290547,3.9537330029054942,1.0,0.002,0.15091632474890898,0.005088555930889186,0.00023382385225567112,0.0017661761719534644,0.11691192612783556,0.11691192612783556,0.0,2.4209135564279283e-11,0.9999312552248559,0.9999312552248559,0.0,0.09227389545516593,6.343784296757803e-06,0.0,0.0,0.0,1601840.9122777611,268.1162574373667,0.0,1.0,1279354.1773727336,2619.103763241697,,,,,,,,,,,,,,,,,,,2.0
2364.0,-28.362973849661532,4.967047162160852,34.98314174774003,26.203989679366373,6.414327154368034,-24.885243749269048,-38.441639906354226,2.936597054140069,-5.0337502613348875,-5.033750261266955,39.96614275367334,41129.71073817899,25752.0533653266,25752.0533653266,66881.76410350559,76822.81709466336,76807.52733574109,25752.0533653266,102559.5807010677,102559.5807010677,102559.5807010677,128593.29130004703,124385.86767599412,4207.423624052911,0.0,90323.25062023889,54630.24294648514,39658.89741528195,26033.71059897933,65692.60801426128,19864.358139827968,1450.0,0.0,0.8868695701217143,2.881113752294646,0.001494314320929203,1.0,1.0,-5.0337502613348875,354189.6826826951,1553073.9193561354,4.3848649333681315,1553073.9193561354,4.3848649333681315,0.7630244664626011,0.09228020574690543,3.861859197189167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861859197189167,1.277947895828757,1.278301253459335,3.0219222628671636,6403.090654284031,15243.107769423557,6488.317204853407,0.0003437510436736768,23388.540598782103,2384.9674046470614,19394.014323494182,1977.6390840393185,0.8292101100358555,0.8292101100358555,35028.47881875147,35405.22815468563,0.9867164085151905,0.8,4227.56630067231,4273.035954225843,0.9867164085151905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067129787993,4.967047162160852,-2.3540767512226877,7.3211239133835395,3.5,3.5,1.0,0.6,0.00027648954744396596,1.0000325258438383,0.0002764805546806201,197.57823784355026,0.0,1.80208240453532e-06,5.107101534453097,0.012358037936534142,9.395388543122072e-05,0.00018253566201274524,0.0007049270251589335,0.09228020652565042,0.09228020652565042,0.09228020652565042,0.0922738985260754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490359.9843705136,594.790911293055,0.0,0.09228020652565042,0.09228020574690543,0.09228020574690543,0.375,0.375,0.5,9.34788095426306,-6.792788553866558e-11,-6.792788553866558e-11,-6.792788553866558e-11,-6.792788553866558e-11,-6.792788553866558e-11,-6.792788553866558e-11,26033.71059897933,19864.358139827968,0.7630244664626011,1.0181018249265754,0.6260934370157766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417487397863873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.08140862414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17646612784193,262.17646612784193,-10.973533872158043,246.5272857185085,277.8256465377524,121464.24258617243,121493.57429593969,-29.331709767260968,0.0,nan,277.8256465377524,4.675646537752414,271.56597437356163,-1.584025626438347,265.30630220955135,-7.84369779044863,259.04663004567476,-14.103369954325217,252.78695788200304,-20.36304211799694,246.5272857185085,-26.622714281491483,1.0,1.0,26022.012520719443,26022.012520719443,277.103715343812,3.953715343812007,277.103715343812,277.103715343812,76806.90397051166,76807.52733574109,-0.6233652294322383,0.0,8546.071908451686,8546.071908451686,0.8894107866313046,3881.168493175113,277.103715343812,3.953715343812007,1.0,0.002,0.15092266165503354,0.005088526208319827,0.00023383366668048726,0.0017661663565756583,0.11691683334024362,0.11691683334024362,0.0,2.325614570711232e-11,0.9999313293571568,0.9999313293571568,0.0,0.09227386880585509,6.3369410503442315e-06,0.0,0.0,0.0,1601840.9034156,268.1162497386651,0.0,1.0,1279354.203873396,2619.103654768595,,,,,,,,,,,,,,,,,,,2.0
2365.0,-28.363291321373506,4.967030227340084,34.98313653455338,26.203958317078673,6.414327639840905,-24.885529425264018,-38.441919268202014,2.9365657438381527,-5.033759004442288,-5.03375900444076,39.966133038601356,41129.5017941928,25752.03227183567,25752.03227183567,66881.53406602847,76822.70395280862,76807.43375418869,25752.03227183567,102559.46602602437,102559.46602602437,102559.46602602437,128593.17000119804,124385.83222984204,4207.337771356004,0.0,90323.26275070179,54630.15951048166,39659.00360024459,26033.703975173667,65692.70757541826,19864.3523385609,1450.0,0.0,0.8868695608092964,2.881112824214177,0.001494314320929203,1.0,1.0,-5.033759004442288,354189.5619466871,1553073.5007679383,4.384865246259595,1553073.5007679383,4.384865246259595,0.7630244377636006,0.09228017236236005,3.8618597884059387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618597884059387,1.2779480592274655,1.278301405410341,3.0219223391132797,6403.090815840402,15243.107769423557,6488.317102895818,0.00034375100359387205,23388.54015929578,2384.967359831928,19394.014018736125,1977.6390529626453,0.8292101125870385,0.8292101125870386,35028.48310879371,35405.22815468563,0.9867165595728183,0.8,4227.566818434959,4273.035954225843,0.9867165595728183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062576359557,4.967030227340084,-2.3540876893154015,7.321117916655485,3.5,3.5,1.0,0.6,0.0002764805546806201,1.0000326046506411,0.00027647154042263235,197.5784969514491,0.0,1.7767743352242779e-06,5.035378466025604,0.012359814710869367,9.395095439083972e-05,0.00018252960028978035,0.0007049037235529117,0.09228017314133984,0.09228017314133984,0.09228017314133984,0.09227386783338581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490360.85022840725,594.7906287072976,0.0,0.09228017314133984,0.09228017236236005,0.09228017236236005,0.375,0.375,0.5,9.34769180276749,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,26033.703975173667,19864.3523385609,0.7630244377636006,1.0180967802133194,0.6260893075075987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417506129941393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.00968555571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1762937700876,262.1762937700876,-10.973706229912352,246.5269773386201,277.82561020213006,121465.62938382292,121494.44597507453,-28.816591251600165,0.0,nan,277.82561020213006,4.675610202130088,271.5658836290969,-1.5841163709030752,265.3061570562211,-7.8438429437788955,259.0464304834937,-14.103569516506298,252.78670391096395,-20.363296089036027,246.5269773386201,-26.623022661379878,1.0,1.0,26022.012520719443,26022.012520719443,277.10369565039656,3.9536956503965826,277.10369565039656,277.10369565039656,76806.87222924359,76807.43375418869,-0.5615249451075215,0.0,8546.071908451686,8546.071908451686,0.8894107493520576,3881.1690873479683,277.10369565039656,3.9536956503965826,1.0,0.002,0.1509289960125477,0.0050884963073148035,0.00023384347665027523,0.0017661565472200118,0.11692173832513761,0.11692173832513761,0.0,2.3870286823546305e-11,0.9999313569599588,0.9999313569599588,0.0,0.09227383797079358,6.334391566475729e-06,0.0,0.0,0.0,1601840.8933511984,268.1162409955577,0.0,1.0,1279354.2339691375,2619.103531580039,,,,,,,,,,,,,,,,,,,2.0
2366.0,-28.363607224284348,4.967013470960343,34.983131350091966,26.203899783454858,6.4142990439167615,-24.885816597456135,-38.442198909446574,2.936508417252575,-5.0337674449035035,-5.033767444940015,39.96612344121096,41129.30697405601,25752.01085844342,25752.01085844342,66881.31783249942,76822.61059331581,76807.34221671587,25752.01085844342,102559.35307515929,102559.35307515929,102559.35307515929,128593.05057529337,124385.7986033838,4207.251971909566,0.0,90323.28494323863,54630.07975087498,39659.11688040405,26033.69750013408,65692.81438053813,19864.34666052146,1450.0,0.0,0.8868695526107047,2.8811119282597635,0.001494314320929203,1.0,1.0,-5.0337674449035035,354189.4453900291,1553073.0872504152,4.3848655217271935,1553073.0872504152,4.3848655217271935,0.763024409437774,0.09228013901622131,3.861861002892347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861861002892347,1.2779483430944376,1.2783016778354452,3.021922618203171,6403.091407198392,15243.107769423557,6488.3167296919,0.00034375085688644546,23388.538550608337,2384.9671957914616,19394.01290320464,1977.6389392100912,0.8292101219253052,0.8292101219253052,35028.491921462766,35405.22815468563,0.9867168698776756,0.8,4227.567882030751,4273.035954225843,0.9867168698776756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559057953874377,4.967013470960343,-2.354098358021439,7.321111828981783,3.5,3.5,1.0,0.6,0.00027647154042263235,1.00003244361419,0.0002764625709776415,197.57875477953618,0.0,1.7810235443477801e-06,5.047420724681609,0.012361595734413715,9.3948020503666e-05,0.00018252351991896636,0.0007048804636857007,0.09228013979115979,0.09228013979115979,0.09228013979115979,0.09227383828549064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490361.71611027414,594.7903461193272,0.0,0.09228013979115979,0.09228013901622131,0.09228013901622131,0.375,0.375,0.5,9.347502764402039,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,26033.69750013408,19864.34666052146,0.763024409437774,1.0180918333788633,0.6260853239717615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417524907401926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.02172781437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17612143203536,262.17612143203536,-10.973878567964618,246.52667020279625,277.82557266184085,121466.6728122942,121495.48611046052,-28.813298166293613,0.0,nan,277.82557266184085,4.675572661840874,271.5657921697183,-1.5842078302816844,265.3060116777139,-7.843988322286066,259.0462311858943,-14.10376881410565,252.78645069424843,-20.363549305751548,246.52667020279625,-26.623329797203724,1.0,1.0,26022.012520719443,26022.012520719443,277.1036764988392,3.9536764988392292,277.1036764988392,277.1036764988392,76806.75382536059,76807.34221671587,-0.5883913552825106,0.0,8546.071908451686,8546.071908451686,0.8894106727724627,3881.170307906809,277.1036764988392,3.9536764988392292,1.0,0.002,0.15093532652887362,0.005088466476912559,0.00023385328081495485,0.0017661467426698901,0.11692664040747743,0.11692664040747743,0.0,2.3484845144972066e-11,0.9999313985514807,0.9999313985514807,0.0,0.09227380846501523,6.3305512060731915e-06,0.0,0.0,0.0,1601840.8836351782,268.1162325550965,0.0,1.0,1279354.2630231052,2619.1034126557065,,,,,,,,,,,,,,,,,,,2.0
2367.0,-28.363922207431727,4.966996821100061,34.983126158052116,26.203824311401718,6.41426428014487,-24.886103558668776,-38.442474708985515,2.936445631980502,-5.033779133532448,-5.033779133493755,39.96611285399898,41129.12875267795,25751.99808307907,25751.99808307907,66881.12683575702,76822.5278210003,76807.22518281189,25751.99808307907,102559.22326589096,102559.22326589096,102559.22326589096,128592.91279499372,124385.74674076476,4207.1660542289555,0.0,90323.32417021052,54630.02324107223,39659.223254598095,26033.689529102758,65692.91278370086,19864.339756919904,1450.0,0.0,0.886869531468669,2.8811106875130568,0.001494314320929203,1.0,1.0,-5.033779133532448,354189.2839785938,1553072.6310846312,4.384866232086497,1553072.6310846312,4.384866232086497,0.7630243778821204,0.09228010586098531,3.8618648487309732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618648487309732,1.2779486521366503,1.278301975500017,3.0219248968056553,6403.096235283631,15243.107769423557,6488.313682691664,0.0003437496591053831,23388.525416649725,2384.965856500408,19394.00379551703,1977.6380104844193,0.8292101981645627,0.8292101981645627,35028.519827990465,35405.22815468563,0.986717852500781,0.8,4227.571250053003,4273.035954225843,0.986717852500781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55905519607068,4.966996821100061,-2.354111375937344,7.321108197037405,3.5,3.5,1.0,0.6,0.0002764625709776415,1.000032349234846,0.00027645362791430813,197.5790118575249,0.0,1.7721717723511278e-06,5.022334802843096,0.012363367906186066,9.394512700509113e-05,0.0001825174439725504,0.0007048577011578172,0.0922801066109181,0.0922801066109181,0.0922801066109181,0.09227379634818482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490362.57847832685,594.7900646273456,0.0,0.0922801066109181,0.09228010586098531,0.09228010586098531,0.375,0.375,0.5,9.347313461427367,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,26033.689529102758,19864.339756919904,0.7630243778821204,1.0180874009342296,0.6260816731950809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441754359211877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.99664189253,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17594863299445,262.17594863299445,-10.97405136700553,246.52636418763495,277.82553307892783,121467.73407567848,121496.62444558101,-28.890369902524306,0.0,nan,277.82553307892783,4.675533078927856,271.5656993003294,-1.584300699670564,265.3058655218969,-7.844134478103058,259.0460317436394,-14.103968256360588,252.786197965538,-20.36380203446197,246.52636418763495,-26.623635812365023,1.0,1.0,26022.012520719443,26022.012520719443,277.10365111581797,3.9536511158179906,277.10365111581797,277.10365111581797,76806.63646671914,76807.22518281189,-0.5887160927522928,0.0,8546.071908451686,8546.071908451686,0.8894104302725867,3881.174172974628,277.10365111581797,3.9536511158179906,1.0,0.002,0.1509416665305008,0.005088435998733795,0.00023386309810162918,0.0017661369246375711,0.11693154905081458,0.11693154905081458,0.0,2.2739200279675575e-11,0.9999312957255685,0.9999312957255685,0.0,0.09227376582326767,6.34003771764175e-06,0.0,0.0,0.0,1601840.870180112,268.11622086646753,0.0,1.0,1279354.303257988,2619.1032479654264,,,,,,,,,,,,,,,,,,,2.0
2368.0,-28.36423664821552,4.966980298819847,34.98312097224961,26.203773775510513,6.414247817179392,-24.886388201678116,-38.44275012435389,2.9363993711931684,-5.033789710006658,-5.033789709995894,39.96610264978782,41128.92900435584,25751.98277270053,25751.98277270053,66880.91177705638,76822.4289166683,76807.11722543497,25751.98277270053,102559.0999981355,102559.0999981355,102559.0999981355,128592.78208465962,124385.702006428,4207.080078231623,0.0,90323.34680470897,54629.94485954759,39659.33549462375,26033.682086524124,65693.01758114787,19864.333288587775,1450.0,0.0,0.8868695145988281,2.8811095648217635,0.001494314320929203,1.0,1.0,-5.033789710006658,354189.13792524725,1553072.1914203921,4.384866798902718,1553072.1914203921,4.384866798902718,0.7630243475574359,0.09228007264846447,3.861866590147824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861866590147824,1.277948884636272,1.2783021966345467,3.021925709686724,6403.097957681073,15243.107769423557,6488.312595682649,0.00034374923180138973,23388.520731176162,2384.9653787150723,19394.00054637434,1977.6376791640714,0.8292102253616556,0.8292102253616557,35028.53246421764,35405.22815468563,0.9867182974379195,0.8,4227.572775111754,4273.035954225843,0.9867182974379195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559051891036286,4.966980298819847,-2.3541235455868423,7.321103844406689,3.5,3.5,1.0,0.6,0.00027645362791430813,1.0000322936150625,0.0002764447005155636,197.57926849343139,0.0,1.7669616163902322e-06,5.007569220849918,0.012365134867802456,9.394223761913876e-05,0.00018251139029516937,0.0007048346405023444,0.0922800734130315,0.0922800734130315,0.0922800734130315,0.09227375863635827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490363.4433428404,594.789782340628,0.0,0.0922800734130315,0.09228007264846447,0.09228007264846447,0.375,0.375,0.5,9.34712402538102,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,26033.682086524124,19864.333288587775,0.7630243475574359,1.0180825031281469,0.6260776337995279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417562222480025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.981876310536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1757771697989,262.1757771697989,-10.974222830201086,246.5260593494206,277.82549499075344,121468.94137964837,121497.6084084582,-28.667028809800012,0.0,nan,277.82549499075344,4.675494990753464,271.5656078621536,-1.5843921378463506,265.3057207336998,-7.844279266300191,259.0458336054345,-14.104166394565482,252.78594647733152,-20.364053522668456,246.5260593494206,-26.623940650579385,1.0,1.0,26022.012520719443,26022.012520719443,277.10362790691835,3.9536279069183706,277.10362790691835,277.10362790691835,76806.56728679733,76807.11722543497,-0.5499386376322946,0.0,8546.071908451686,8546.071908451686,0.8894103204672951,3881.175923098563,277.10362790691835,3.9536279069183706,1.0,0.002,0.1509480107693859,0.005088405715340985,0.00023387292249175788,0.0017661271018365094,0.11693646124587893,0.11693646124587893,0.0,2.432826726531112e-11,0.9999312497977109,0.9999312497977109,0.0,0.09227372837480263,6.344273661838117e-06,0.0,0.0,0.0,1601840.8580052734,268.1162102899933,0.0,1.0,1279354.3396645857,2619.1030989451774,,,,,,,,,,,,,,,,,,,2.0
2369.0,-28.36455025302546,4.966963958306887,34.983115820525626,26.203722471278184,6.414233214362001,-24.88667190628026,-38.44302546987308,2.936354867791677,-5.033797576980021,-5.033797576994827,39.966093261310995,41128.73794318998,25751.96095340191,25751.96095340191,66880.6988965919,76822.3305188899,76807.02934621937,25751.96095340191,102558.99029962128,102558.99029962128,102558.99029962128,128592.66618781023,124385.67200568448,4206.994182125747,0.0,90323.37223278037,54629.877359479484,39659.438748112094,26033.675888188955,65693.11463630105,19864.327839050737,1450.0,0.0,0.8868695085618906,2.8811087297438345,0.001494314320929203,1.0,1.0,-5.033797576980021,354189.02928814857,1553071.7869039562,4.384867001740088,1553071.7869039562,4.384867001740088,0.7630243198987835,0.09228003927463561,3.8618688715001843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618688715001843,1.2779491089692072,1.2783024096201474,3.021926964380581,6403.100616226796,15243.107769423557,6488.310917862558,0.0003437485722503225,23388.51349908556,2384.964641247068,19393.99553125781,1977.637167764508,0.8292102673398236,0.8292102673398236,35028.5490183722,35405.22815468563,0.9867188803301724,0.8,4227.574773022834,4273.035954225843,0.9867188803301724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55904718092855,4.966963958306887,-2.3541336830298327,7.32109764133672,3.5,3.5,1.0,0.6,0.0002764447005155636,1.000032207839978,0.00027643579711564596,197.5795244476172,0.0,1.7638689134901925e-06,4.998804500831206,0.012366898736715946,9.393934904805467e-05,0.00018250535146750895,0.0007048117357145733,0.0922800400529604,0.0922800400529604,0.0922800400529604,0.0922737312630743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490364.3112925676,594.789499088631,0.0,0.0922800400529604,0.09228003927463561,0.09228003927463561,0.375,0.375,0.5,9.346934768286197,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,26033.675888188955,19864.327839050737,0.7630243198987835,1.0180777584814742,0.6260738004415283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417580820807505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.973111590516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1756070446725,262.1756070446725,-10.97439295532746,246.525755635475,277.82545845443656,121470.16943264757,121498.61274913272,-28.443316485173366,0.0,nan,277.82545845443656,4.67545845443658,271.5655178903224,-1.5844821096775945,265.3055773263428,-7.844422673657164,259.0456367625449,-14.104363237455061,252.7856961989136,-20.36430380108638,246.525755635475,-26.62424436452497,1.0,1.0,26022.012520719443,26022.012520719443,277.10360975692436,3.9536097569243793,277.10360975692436,277.10360975692436,76806.48578977973,76807.02934621937,-0.5435564396320842,0.0,8546.071908451686,8546.071908451686,0.8894101766162765,3881.1782158576852,277.10360975692436,3.9536097569243793,1.0,0.002,0.15095434850008532,0.005088375958686388,0.00023388273811085847,0.0017661172855458667,0.11694136905542923,0.11694136905542923,0.0,2.36567250164188e-11,0.9999313202971979,0.9999313202971979,0.0,0.09227370150896366,6.337765671949033e-06,0.0,0.0,0.0,1601840.8489494065,268.11620242301996,0.0,1.0,1279354.366744471,2619.1029881012255,,,,,,,,,,,,,,,,,,,2.0
2370.0,-28.364862904426076,4.96694779649646,34.98311070055632,26.20367343714463,6.4142127854867566,-24.886955335431423,-38.44330067569388,2.936305216625909,-5.033805410312311,-5.033805410331661,39.96608387430434,41128.53382728022,25751.939507582407,25751.939507582407,66880.47333486262,76822.23208917283,76806.94072875813,25751.939507582407,102558.88023634054,102558.88023634054,102558.88023634054,128592.54993845626,124385.64156983675,4206.908368619513,0.0,90323.38946291961,54629.78860337338,39659.556510606926,26033.669702115712,65693.22621272264,19864.322399092707,1450.0,0.0,0.886869502690783,2.881107898237065,0.001494314320929203,1.0,1.0,-5.033805410312311,354188.92111563013,1553071.382451135,4.384867199005675,1553071.382451135,4.384867199005675,0.7630242922486785,0.09228000592310504,3.861869570020759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861869570020759,1.2779493570809166,1.278302646421763,3.0219269242734437,6403.100531244585,15243.107769423557,6488.310971495319,0.00034374859333333846,23388.513730264094,2384.964664820718,19393.99569156972,1977.6371841117732,0.829210265997981,0.8292102659979809,35028.55408703974,35405.22815468563,0.9867190588042383,0.8,4227.575384757308,4273.035954225843,0.9867190588042383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559042551443338,4.96694779649646,-2.3541437479477216,7.321091544444181,3.5,3.5,1.0,0.6,0.00027643579711564596,1.0000321100031386,0.00027642692104634355,197.57977962423035,0.0,1.7591295216986377e-06,4.985373064493939,0.012368657866237646,9.393646202451083e-05,0.00018249933509113513,0.0007047886287374764,0.09228000669959202,0.09228000669959202,0.09228000669959202,0.09227370402141846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490365.17836613767,594.7892161219818,0.0,0.09228000669959202,0.09228000592310504,0.09228000592310504,0.375,0.375,0.5,9.346745694275718,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,26033.669702115712,19864.322399092707,0.7630242922486785,1.0180725957695476,0.6260696299813474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417599369734655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.959680154185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17543757135473,262.17543757135473,-10.974562428645243,246.5254529531064,277.825422190176,121471.26664623346,121499.60098507097,-28.334338837496617,0.0,nan,277.825422190176,4.67542219017605,271.56542834242055,-1.5845716575794313,265.30543449483775,-7.8445655051622225,259.0454406474204,-14.1045593525796,252.7854468001671,-20.36455319983287,246.5254529531064,-26.624547046893582,1.0,1.0,26022.012520719443,26022.012520719443,277.1035915542082,3.9535915542082307,277.1035915542082,277.1035915542082,76806.38944983044,76806.94072875813,-0.5512789276835974,0.0,8546.071908451686,8546.071908451686,0.8894101325709526,3881.1789178708627,277.1035915542082,3.9535915542082307,1.0,0.002,0.15096068009316932,0.005088346236145274,0.00023389254423656096,0.0017661074789008372,0.11694627211828047,0.11694627211828047,0.0,2.313739824733041e-11,0.9999313867815062,0.9999313867815062,0.0,0.09227367429489602,6.331628209013867e-06,0.0,0.0,0.0,1601840.8399322624,268.11619458968767,0.0,1.0,1279354.3937085592,2619.1028777312713,,,,,,,,,,,,,,,,,,,2.0
2371.0,-28.365174622035443,4.966931807462881,34.98310560976851,26.203618116583698,6.414191792679783,-24.887237980565583,-38.44357581166548,2.936255151361906,-5.03381334751748,-5.033813347511738,39.96607447655707,41128.34707000333,25751.91877405964,25751.91877405964,66880.26584406296,76822.13757661764,76806.850905732,25751.91877405964,102558.76967979164,102558.76967979164,102558.76967979164,128592.43315568968,124385.61052254669,4206.822633142997,0.0,90323.41460534572,54629.72120742616,39659.659331021736,26033.663475898044,65693.32280691978,19864.316927359934,1450.0,0.0,0.8868694963301083,2.8811070557044696,0.001494314320929203,1.0,1.0,-5.03381334751748,354188.811508739,1553070.977534846,4.384867412720423,1553070.977534846,4.384867412720423,0.7630242645546337,0.09227997263162743,3.861871577464838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861871577464838,1.2779496070533625,1.278302885119554,3.0219279040034794,6403.102607174967,15243.107769423557,6488.309661361716,0.0003437480783207771,23388.508083078046,2384.964088968001,19393.99177549271,1977.6367847830513,0.8292102987759431,0.8292102987759432,35028.56865363419,35405.22815468563,0.9867195717121178,0.8,4227.577142790939,4273.035954225843,0.9867195717121178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55903807572083,4.966931807462881,-2.3541538425896107,7.321085650052492,3.5,3.5,1.0,0.6,0.00027642692104634355,1.000032014180428,0.00027641807174832105,197.58003403927742,0.0,1.753731816698847e-06,4.970075968524532,0.012370411598054345,9.393357581566485e-05,0.0001824933452306787,0.0007047658630228365,0.09227997340547923,0.09227997340547923,0.09227997340547923,0.09227367637570046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490366.0445713979,594.7889334375244,0.0,0.09227997340547923,0.09227997263162743,0.09227997263162743,0.375,0.375,0.5,9.346556789476315,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,26033.663475898044,19864.316927359934,0.7630242645546337,1.0180679403389556,0.6260658665551789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417617862315082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.94438305821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1752686649718,262.1752686649718,-10.974731335028196,246.52515127091726,277.8253860595938,121472.39270818503,121500.63226217106,-28.2395539860525,0.0,nan,277.8253860595938,4.675386059593848,271.56533910152297,-1.5846608984770114,265.3052921436213,-7.8447078563787045,259.04524518587414,-14.10475481412584,252.78519822830134,-20.364801771698637,246.52515127091726,-26.624848729082714,1.0,1.0,26022.012520719443,26022.012520719443,277.10357310658225,3.953573106582269,277.10357310658225,277.10357310658225,76806.29115974045,76806.850905732,-0.5597459915588843,0.0,8546.071908451686,8546.071908451686,0.8894100059912434,3881.180935352162,277.10357310658225,3.953573106582269,1.0,0.002,0.15096700604054664,0.0050883165205602085,0.00023390234156437194,0.001766097681423264,0.11695117078218598,0.11695117078218598,0.0,2.298763610020238e-11,0.9999314479366506,0.9999314479366506,0.0,0.09227364664909771,6.325982529727573e-06,0.0,0.0,0.0,1601840.8307955468,268.1161866524825,0.0,1.0,1279354.4210301966,2619.102765897801,,,,,,,,,,,,,,,,,,,2.0
2372.0,-28.36548522874963,4.966915921878722,34.98310051342809,26.20354889603334,6.4141570518861,-24.887521000665018,-38.44385101748628,2.9361928243976734,-5.033824414780497,-5.033824414781543,39.96606413514429,41128.17090513493,25751.90636690018,25751.90636690018,66880.07727203511,76822.0531546564,76806.73667380966,25751.90636690018,102558.64304070984,102558.64304070984,102558.64304070984,128592.29885255442,124385.56204088927,4206.736811665143,0.0,90323.44595875412,54629.6604707982,39659.76165328436,26033.65581184458,65693.41746512894,19864.31027824701,1450.0,0.0,0.8868694774597266,2.881105880917217,0.001494314320929203,1.0,1.0,-5.033824414780497,354188.6586781241,1553070.5319602287,4.384868046753615,1553070.5319602287,4.384868046753615,0.763024233777006,0.09227993954032966,3.8618741253272115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618741253272115,1.2779499137279666,1.2783031805693872,3.0219291725303696,6403.105295031228,15243.107769423557,6488.307965031288,0.0003437474114958092,23388.500771267663,2384.963343370842,19393.98670504754,1977.6362677415368,0.8292103412148885,0.8292103412148885,35028.587141657816,35405.22815468563,0.9867202226984646,0.8,4227.579374099529,4273.035954225843,0.9867202226984646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559035397401109,4.966915921878722,-2.3541662009073994,7.321082122786121,3.5,3.5,1.0,0.6,0.00027641807174832105,1.0000319001676279,0.0002764092542467767,197.5802875482056,0.0,1.7484446045088155e-06,4.955092009177983,0.012372160042658854,9.393068895606043e-05,0.00018248738279226062,0.0007047433018041135,0.09227994029824205,0.09227994029824205,0.09227994029824205,0.09227363678724726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490366.9071461524,594.7886518893464,0.0,0.09227994029824205,0.09227993954032966,0.09227993954032966,0.375,0.375,0.5,9.346367690537214,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,26033.65581184458,19864.31027824701,0.763024233777006,1.0180636029102317,0.6260622828301845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441763629970874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.929399098866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1750990736161,262.1750990736161,-10.974900926383896,246.52485047396087,277.82534767382555,121473.37921550147,121501.73329110623,-28.354075604758734,0.0,nan,277.82534767382555,4.67534767382557,271.565248233549,-1.5847517664509496,265.3051487933811,-7.844851206618898,259.04504935339764,-14.104950646602333,252.78494991358252,-20.365050086417455,246.52485047396087,-26.62514952603911,1.0,1.0,26022.012520719443,26022.012520719443,277.10354867271275,3.9535486727127704,277.10354867271275,277.10354867271275,76806.17335690554,76806.73667380966,-0.5633169041248038,0.0,8546.071908451686,8546.071908451686,0.8894098453353526,3881.183495953848,277.10354867271275,3.9535486727127704,1.0,0.002,0.1509733390891864,0.005088286192233784,0.00023391214837737025,0.0017660878749328427,0.11695607418868513,0.11695607418868513,0.0,2.3310213134730695e-11,0.9999313709612018,0.9999313709612018,0.0,0.09227360645677865,6.333083551011522e-06,0.0,0.0,0.0,1601840.8180557436,268.1161755852195,0.0,1.0,1279354.459126187,2619.1026099625224,,,,,,,,,,,,,,,,,,,2.0
2373.0,-28.365795306766895,4.966900158942059,34.983095423929555,26.203498464915924,6.414139819512976,-24.88780179413272,-38.444122032355494,2.936146307420813,-5.033834461769061,-5.0338344617786035,39.9660541397942,41127.97107052594,25751.891648355704,25751.891648355704,66879.86271888165,76821.95608751675,76806.63065564526,25751.891648355704,102558.52230400097,102558.52230400097,102558.52230400097,128592.1709346463,124385.51997747432,4206.650957171977,0.0,90323.46815866757,54629.57973554318,39659.87602569377,26033.648630645337,65693.52465633911,19864.30402657238,1450.0,0.0,0.8868694625276805,2.8811048144321276,0.001494314320929203,1.0,1.0,-5.033834461769061,354188.51993677363,1553070.1012967692,4.384868548461165,1553070.1012967692,4.384868548461165,0.7630242041136426,0.09227990640801731,3.8618757857616366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618757857616366,1.277950147155982,1.2783034027930156,3.021929919845512,6403.106878502339,15243.107769423557,6488.306965685003,0.00034374701865494867,23388.496463734406,2384.9629041246917,19393.983717934618,1977.635963140789,0.8292103662159911,0.8292103662159911,35028.599190247194,35405.22815468563,0.9867206469443547,0.8,4227.580828236623,4273.035954225843,0.9867206469443547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559032220125277,4.966900158942059,-2.3541777794675225,7.321077938409582,3.5,3.5,1.0,0.6,0.0002764092542467767,1.0000318459485142,0.0002764004520122126,197.5805406261852,0.0,1.7421644905876723e-06,4.937294166325463,0.01237390220714944,9.392784613890003e-05,0.00018248140810787667,0.0007047205313234961,0.09227990717218228,0.09227990717218228,0.09227990717218228,0.09227360107716708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490367.77176874055,594.7883696907859,0.0,0.09227990717218228,0.09227990640801731,0.09227990640801731,0.375,0.375,0.5,9.346178514437282,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,26033.648630645337,19864.30402657238,0.7630242041136426,1.018058675778908,0.626058219370595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417654671439886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.91160125601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1749305615581,262.1749305615581,-10.975069438441892,246.52455065176582,277.82531047190184,121474.54460362848,121502.71823019582,-28.173626567310272,0.0,nan,277.82531047190184,4.6753104719018665,271.56515850755886,-1.5848414924411145,265.3050065433548,-7.84499345664517,259.04485457932435,-14.105145420675626,252.78470261544274,-20.365297384557238,246.52455065176582,-26.625449348234156,1.0,1.0,26022.012520719443,26022.012520719443,277.10352622023095,3.9535262202309696,277.10352622023095,277.10352622023095,76806.10075748607,76806.63065564526,-0.5298981591913616,0.0,8546.071908451686,8546.071908451686,0.889409740636369,3881.1851646904447,277.10352622023095,3.9535262202309696,1.0,0.002,0.15097967452675964,0.005088256043775327,0.00023392195938571068,0.0017660780644768819,0.11696097969285534,0.11696097969285534,0.0,2.386259245756861e-11,0.9999313450490277,0.9999313450490277,0.0,0.09227357093556714,6.335472450171067e-06,0.0,0.0,0.0,1601840.806490402,268.1161655382309,0.0,1.0,1279354.4937101677,2619.10246840269,,,,,,,,,,,,,,,,,,,2.0
2374.0,-28.36610430617931,4.96688451512778,34.98309033976074,26.203439093101792,6.414112643638177,-24.888082611205174,-38.44439688893033,2.9360909491751976,-5.033844554079963,-5.03384455408535,39.96604411461533,41127.79249707621,25751.87735322381,25751.87735322381,66879.66985030002,76821.86583560212,76806.52362564093,25751.87735322381,102558.40097886474,102558.40097886474,102558.40097886474,128592.04240151735,124385.47733712418,4206.565064393168,0.0,90323.49343856692,54629.516355023705,39659.97453727024,26033.641422652614,65693.61595992286,19864.29775209781,1450.0,0.0,0.8868694474731864,2.881103743136427,0.001494314320929203,1.0,1.0,-5.033844554079963,354188.3805696019,1553069.669346226,4.384869054282911,1553069.669346226,4.384869054282911,0.7630241743597697,0.0922798732572891,3.8618776015497716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618776015497716,1.2779504214772839,1.2783036659407414,3.021930692026004,6403.108514660143,15243.107769423557,6488.305933084972,0.0003437466127426408,23388.49201287998,2384.9624502638494,19393.980631424023,1977.6356484042997,0.8292103920485259,0.8292103920485259,35028.612366126545,35405.22815468563,0.9867211108835755,0.8,4227.582418425675,4273.035954225843,0.9867211108835755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590291342510465,4.96688451512778,-2.35418935927842,7.3210738744062,3.5,3.5,1.0,0.6,0.0002764004520122126,1.0000317352506862,0.00027639168065293946,197.58079282439067,0.0,1.7391502638964452e-06,4.928751847882525,0.012375641357413336,9.392496310526988e-05,0.0001824754889069427,0.0007046980034415658,0.09227987401399534,0.09227987401399534,0.09227987401399534,0.09227356520027787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490368.63665040786,594.7880874061563,0.0,0.09227987401399534,0.0922798732572891,0.0922798732572891,0.375,0.375,0.5,9.345989254806488,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,26033.641422652614,19864.29775209781,0.7630241743597697,1.0180543249605978,0.6260546309730719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417673011943972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.90305893757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1747621266582,262.1747621266582,-10.975237873341769,246.52425172301432,277.8252725308596,121475.5926052511,121503.75333006414,-28.160724813045405,0.0,nan,277.8252725308596,4.6752725308596155,271.5650683689478,-1.5849316310522,265.3048642072288,-7.845135792771202,259.04466004566456,-14.10533995433542,252.78445588423443,-20.365544115765545,246.52425172301432,-26.62574827698566,1.0,1.0,26022.012520719443,26022.012520719443,277.10350360404124,3.9535036040412592,277.10350360404124,277.10350360404124,76806.00010392135,76806.52362564093,-0.523521719573182,0.0,8546.071908451686,8546.071908451686,0.8894096261415196,3881.1869895575205,277.10350360404124,3.9535036040412592,1.0,0.002,0.1509860127734555,0.005088225869679471,0.00023393177472402042,0.0017660682480640203,0.1169658873620102,0.1169658873620102,0.0,2.2788040551779964e-11,0.9999313145688107,0.9999313145688107,0.0,0.09227353497440434,6.338282884772632e-06,0.0,0.0,0.0,1601840.7948728872,268.11615544592,0.0,1.0,1279354.528450154,2619.1023262043022,,,,,,,,,,,,,,,,,,,2.0
2375.0,-28.36641277928987,4.966869049957141,34.9830852925092,26.203391525801294,6.414104155186455,-24.888361085850743,-38.44466378269715,2.936052461898461,-5.033851691429277,-5.033851691390878,39.96603501130527,41127.593859944245,25751.855908971145,25751.855908971145,66879.4497689154,76821.76658314522,76806.4391225092,25751.855908971145,102558.29503148035,102558.29503148035,102558.29503148035,128591.93061499769,124385.45132526799,4206.479289729707,0.0,90323.5198308211,54629.44319452678,39660.08515143813,26033.635583517353,65693.72073495548,19864.292600171008,1450.0,0.0,0.886869444116099,2.8811029855091816,0.001494314320929203,1.0,1.0,-5.033851691429277,354188.2820082375,1553069.277118597,4.3848691670789846,1553069.277118597,4.3848691670789846,0.7630241476049417,0.09227983995728971,3.8618802927484572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618802927484572,1.2779506176427238,1.2783038509504567,3.0219323340302355,6403.111993870074,15243.107769423557,6488.3037373025145,0.0003437457495882184,23388.482548364766,2384.9614851518886,19393.974068083317,1977.6349791298067,0.8292104469787105,0.8292104469787105,35028.63189423359,35405.22815468563,0.9867217984927726,0.8,4227.5847752613145,4273.035954225843,0.9867217984927726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559024505104066,4.966869049957141,-2.3541987280019625,7.321067777959103,3.5,3.5,1.0,0.6,0.00027639168065293946,1.0000316812764583,0.0002763829244891004,197.5810445935947,0.0,1.7330521193327235e-06,4.911469706188939,0.01237737440953267,9.392216367360424e-05,0.00018246951697933523,0.0007046754316498247,0.0922798407367219,0.0922798407367219,0.0922798407367219,0.09227354058634508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490369.504733364,594.7878041236469,0.0,0.0922798407367219,0.09227983995728971,0.09227983995728971,0.375,0.375,0.5,9.345800256525479,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,26033.635583517353,19864.292600171008,0.7630241476049417,1.0180493511509843,0.6260506087922091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441769128869468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.885776795876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17459550160214,262.17459550160214,-10.975404498397836,246.52395378605777,277.82523721770536,121476.87642831974,121504.73456551261,-27.85813719286015,0.0,nan,277.82523721770536,4.675237217705387,271.5649805310242,-1.5850194689757586,265.30472384456107,-7.84527615543891,259.04446715822655,-14.105532841773424,252.78421047203773,-20.36578952796225,246.52395378605777,-26.626046213942203,1.0,1.0,26022.012520719443,26022.012520719443,277.10348657878575,3.953486578785771,277.10348657878575,277.10348657878575,76805.9335429009,76806.4391225092,-0.5055796083033783,0.0,8546.071908451686,8546.071908451686,0.8894094564474795,3881.1896942121994,277.10348657878575,3.953486578785771,1.0,0.002,0.15099234169655937,0.005088196291757812,0.00023394157704854508,0.0017660584462970605,0.11697078852427253,0.11697078852427253,0.0,2.3345605396768443e-11,0.9999314155914392,0.9999314155914392,0.0,0.09227351099904416,6.3289582455591755e-06,0.0,0.0,0.0,1601840.7866569015,268.1161483085707,0.0,1.0,1279354.5530185048,2619.102225640667,,,,,,,,,,,,,,,,,,,2.0
2376.0,-28.366720008246823,4.966853696527879,34.98308024697553,26.203322584647708,6.41406840492761,-24.88864116692872,-38.444938499573595,2.935989564170871,-5.033861839471001,-5.033861839490694,39.96602496678678,41127.42812435349,25751.842505247823,25751.842505247823,66879.27062960132,76821.68355226217,76806.33040250058,25751.842505247823,102558.1729077484,102558.1729077484,102558.1729077484,128591.80125675637,124385.40778136293,4206.393475393439,0.0,90323.55025589772,54629.39052622201,39660.177477417456,26033.628349007966,65693.80582642542,19864.28630384761,1450.0,0.0,0.8868694288479262,2.8811019082981986,0.001494314320929203,1.0,1.0,-5.033861839471001,354188.1418715379,1553068.8443364573,4.384869680080218,1553068.8443364573,4.384869680080218,0.7630241177889656,0.09227980683548968,3.8618826634975076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618826634975076,1.2779509267684568,1.2783041489711038,3.0219334581672994,6403.11437578162,15243.107769423557,6488.3022340349435,0.0003437451586603805,23388.47606884471,2384.960824424723,19393.969574715946,1977.6345209338508,0.8292104845834842,0.8292104845834842,35028.64909706421,35405.22815468563,0.9867224042261432,0.8,4227.586851460724,4273.035954225843,0.9867224042261432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559021611657215,4.966853696527879,-2.3542102708489003,7.32106396737678,3.5,3.5,1.0,0.6,0.0002763829244891004,1.0000315535744912,0.00027637420389507034,197.58129534789714,0.0,1.7300519979583132e-06,4.902967362213859,0.012379104461530628,9.391928226635808e-05,0.0001824636422227423,0.0007046531766186203,0.09227980759954618,0.09227980759954618,0.09227980759954618,0.09227350449777588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490370.36868504446,594.7875221406968,0.0,0.09227980759954618,0.09227980683548968,0.09227980683548968,0.375,0.375,0.5,9.3456111703287,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,26033.628349007966,19864.28630384761,0.7630241177889656,1.0180453056153895,0.626047275035631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417709534359389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.8772744519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1744279920809,262.1744279920809,-10.975572007919084,246.52365662763404,277.8251993570911,121477.82536763158,121505.83137863288,-28.0060110013003,0.0,nan,277.8251993570911,4.675199357091117,271.5648908108371,-1.5851091891628926,265.3045822648231,-7.845417735176852,259.04427371892484,-14.105726281075135,252.78396517317537,-20.366034826824603,246.52365662763404,-26.626343372365938,1.0,1.0,26022.012520719443,26022.012520719443,277.1034637090508,3.9534637090508227,277.1034637090508,277.1034637090508,76805.80874659249,76806.33040250058,-0.5216559080872685,0.0,8546.071908451686,8546.071908451686,0.8894093069594318,3881.1920768149953,277.1034637090508,3.9534637090508227,1.0,0.002,0.150998674142607,0.0050881661364011255,0.00023395138337178596,0.001766048640000768,0.11697569168589297,0.11697569168589297,0.0,2.3372553892286874e-11,0.9999313773967522,0.9999313773967522,0.0,0.09227347435491742,6.332480572255729e-06,0.0,0.0,0.0,1601840.7749752307,268.116138160529,0.0,1.0,1279354.5879503274,2619.1020826570757,,,,,,,,,,,,,,,,,,,2.0
