time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2377.0,-28.367026747739015,4.966838474659155,34.98307521550387,26.203277392219775,6.414053819843203,-24.888918690980343,-38.44520525364203,2.9359457635729664,-5.033870929894817,-5.033870929950036,39.966015281422294,41127.21872490498,25751.826716868665,25751.826716868665,66879.04544177365,76821.58458545356,76806.23011744277,25751.826716868665,102558.05683431143,102558.05683431143,102558.05683431143,128591.6784494846,124385.37077207456,4206.307677410051,0.0,90323.56818114116,54629.29786333816,39660.30035311445,26033.621615173175,65693.92196828763,19864.2804196532,1450.0,0.0,0.8868694176607744,2.881100943353244,0.001494314320929203,1.0,1.0,-5.033870929894817,354188.01633976965,1553068.4270287137,4.384870055961656,1553068.4270287137,4.384870055961656,0.7630240891292552,0.09227977369209422,3.8618837205249865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618837205249865,1.2779511474241634,1.2783043585427256,3.021933763515917,6403.115022778699,15243.107769423557,6488.301825702389,0.00034374499814685433,23388.47430881801,2384.960644951947,19393.968354182616,1977.6343964740881,0.8292104947978856,0.8292104947978856,35028.656767156106,35405.22815468563,0.9867226742997799,0.8,4227.587777159558,4273.035954225843,0.9867226742997799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590182034373585,4.966838474659155,-2.3542210041947653,7.32105947885392,3.5,3.5,1.0,0.6,0.00027637420389507034,1.0000315033824785,0.0002763654974471004,197.58154570325567,0.0,1.7230262646598635e-06,4.883056434046053,0.012380827487795287,9.391648445632377e-05,0.00018245771943874655,0.0007046304963846106,0.09227977445707292,0.09227977445707292,0.09227977445707292,0.09227347242937546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490371.2342238422,594.7872396581143,0.0,0.09227977445707292,0.09227977369209422,0.09227977369209422,0.375,0.375,0.5,9.345422115562409,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,26033.621615173175,19864.2804196532,0.7630240891292552,1.0180400779551282,0.6260429807305201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417727706477994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.85736352373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17426172750726,262.17426172750726,-10.97573827249272,246.52336038314212,277.82516307242935,121478.98320982304,121506.78107679756,-27.79786697453389,0.0,nan,277.82516307242935,4.6751630724293705,271.56480253422524,-1.5851974657747405,265.3044419962344,-7.845558003765575,259.04408145836163,-14.105918541638346,252.78372092065092,-20.366279079349056,246.52336038314212,-26.626639616857858,1.0,1.0,26022.012520719443,26022.012520719443,277.10344288395373,3.9534428839537554,277.10344288395373,277.10344288395373,76805.73989795039,76806.23011744277,-0.49021949237794615,0.0,8546.071908451686,8546.071908451686,0.8894092403083501,3881.1931391276116,277.10344288395373,3.9534428839537554,1.0,0.002,0.15100500533590094,0.005088136183233466,0.00023396118826630392,0.0017660388350587287,0.11698059413315195,0.11698059413315195,0.0,2.3325032443705096e-11,0.9999313909418527,0.9999313909418527,0.0,0.09227344246373516,6.3312283590621965e-06,0.0,0.0,0.0,1601840.7645110097,268.11612907010516,0.0,1.0,1279354.6192415932,2619.1019545750933,,,,,,,,,,,,,,,,,,,2.0
2378.0,-28.3673998973833,4.966823356359601,34.983070184101884,26.20319811338561,6.414018959846016,-24.889258011130597,-38.44553389409555,2.9358770747438347,-5.0338812225475635,-5.03388122255422,39.96600522064641,41127.00370749726,25751.81429070309,25751.81429070309,66878.81799820035,76821.47972397113,76806.12002649346,25751.81429070309,102557.93431719654,102557.93431719654,102557.93431719654,128591.54864149548,124385.32681070664,4206.221830788839,0.0,90323.60653313485,54629.24674326979,39660.39976651673,26033.614324298935,65694.01409081568,19864.274078634025,1450.0,0.0,0.8868694017157094,2.8810998507924905,0.001494314320929203,1.0,1.0,-5.0338812225475635,354187.8742061898,1553067.9935456123,4.384870591706075,1553067.9935456123,4.384870591706075,0.7630240592484061,0.09227974060635205,3.8618871836004756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618871836004756,1.2779514832539878,1.2783046833383722,3.021935679253749,6403.1190819972835,15243.107769423557,6488.299263840493,0.00034374399109341305,23388.46326653314,2384.959518952256,19393.96069660597,1977.6336156185823,0.8292105588808412,0.8292105588808412,35028.68189621344,35405.22815468563,0.9867235591257755,0.8,4227.59080997056,4273.035954225843,0.9867235591257755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590155210148104,4.966823356359601,-2.3542325898246452,7.321055946184247,3.5,3.5,1.0,0.6,0.0002763654974471004,1.0000383242095034,0.0002763549063637716,197.5818502621459,0.0,1.7202334474798132e-06,4.87514159015779,0.012382547721242768,9.391303766610317e-05,0.00018245245978099726,0.0007046108160446145,0.092279741362382,0.092279741362382,0.092279741362382,0.09227343577877234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490372.09846419084,594.7869575799358,0.0,0.092279741362382,0.09227974060635205,0.09227974060635205,0.375,0.375,0.5,9.345232953383553,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,26033.614324298935,19864.274078634025,0.7630240592484061,1.0180351881945713,0.6260388298185451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417745849688806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.849448679844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1740886010793,262.1740886010793,-10.975911398920687,246.52305323126376,277.82512397144586,121479.70020931779,121508.6453140049,-28.945104687110316,0.0,nan,277.82512397144586,4.675123971445885,271.5647098230722,-1.5852901769277992,265.3042956748906,-7.845704325109352,259.0438815268462,-14.1061184731538,252.783467378957,-20.36653262104298,246.52305323126376,-26.626946768736218,1.0,1.0,26022.012520719443,26022.012520719443,277.10341970929676,3.9534197092967815,277.10341970929676,277.10341970929676,76805.59624500183,76806.12002649346,-0.5237814916326897,0.0,8546.071908451686,8546.071908451686,0.8894090219433985,3881.1966195184777,277.10341970929676,3.9534197092967815,1.0,0.002,0.15101134035716357,0.005088105988253824,0.0002339709985085787,0.0017660290244043884,0.11698549925428935,0.11698549925428935,0.0,2.2912967096583303e-11,0.9999313494303866,0.9999313494303866,0.0,0.09227340554959565,6.335056756399167e-06,0.0,0.0,0.0,1601840.7526628715,268.1161187774524,0.0,1.0,1279354.6546711905,2619.1018095540076,,,,,,,,,,,,,,,,,,,2.0
2379.0,-28.367699530025252,4.966808374450443,34.983065171186084,26.20316290939229,6.414010860655734,-24.889528490941064,-38.44579663183538,2.9358398221044726,-5.033889847164573,-5.033889847118723,39.965995691134985,41126.79903369951,25751.7979205406,25751.7979205406,66878.59695424011,76821.37760441321,76806.02279193813,25751.7979205406,102557.82071247873,102557.82071247873,102557.82071247873,128591.42852260421,124385.29249855895,4206.136024045261,0.0,90323.61812500778,54629.13287775107,39660.53916361856,26033.60781012548,65694.14697374403,19864.26837513344,1450.0,0.0,0.886869392334346,2.881098935293292,0.001494314320929203,1.0,1.0,-5.033889847164573,354187.7551069294,1553067.5829536053,4.384870906914141,1553067.5829536053,4.384870906914141,0.7630240310913594,0.09227970744080187,3.8618874131352356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618874131352356,1.2779516774422623,1.2783048640447192,3.0219353996737603,6403.118489600836,15243.107769423557,6488.299637715895,0.0003437441380615162,23388.46487802694,2384.9596832788916,19393.961814144568,1977.633729575805,0.8292105495288347,0.8292105495288347,35028.68356178256,35405.22815468563,0.9867236177725833,0.8,4227.591010987107,4273.035954225843,0.9867236177725833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559011987206034,4.966808374450443,-2.3542429178141195,7.321051292264563,3.5,3.5,1.0,0.6,0.0002763549063637716,1.000030773638363,0.00027634640217952803,197.58209481819762,0.0,2.0926058403880267e-06,5.930444951659668,0.012384640327083156,9.391028214945288e-05,0.00018244462421431872,0.0007045805978474654,0.09227970820975519,0.09227970820975519,0.09227970820975519,0.09227340548186204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490372.9648582571,594.7866748259813,0.0,0.09227970820975519,0.09227970744080187,0.09227970744080187,0.375,0.375,0.5,9.345043877854446,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,26033.60781012548,19864.26837513344,0.7630240310913594,1.0180297642188652,0.6260344479415594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441776792102531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.904752041344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1739189765733,262.1739189765733,-10.976081023426673,246.52275009683967,277.82508785684536,121481.01852198338,121509.37814125697,-28.35961927360664,0.0,nan,277.82508785684536,4.67508785684538,271.564620304539,-1.585379695460972,265.30415275237425,-7.845847247625727,259.04368520034353,-14.106314799656445,252.78321764849807,-20.36678235150191,246.52275009683967,-26.627249903160305,1.0,1.0,26022.012520719443,26022.012520719443,277.10339970704246,3.953399707042479,277.10339970704246,277.10339970704246,76805.54708418458,76806.02279193813,-0.4757077535468852,0.0,8546.071908451686,8546.071908451686,0.8894090074700347,3881.1968502009117,277.10339970704246,3.953399707042479,1.0,0.002,0.1510176721547569,0.005088076120808856,0.0002339808045644196,0.0017660192188936191,0.11699040228220979,0.11699040228220979,0.0,2.3458038463097797e-11,0.9999313843433626,0.9999313843433626,0.0,0.0922733756080815,6.331832720358268e-06,0.0,0.0,0.0,1601840.7427348497,268.1161101528354,0.0,1.0,1279354.6843590399,2619.1016880351754,,,,,,,,,,,,,,,,,,,2.0
2380.0,-28.368070878664938,4.966793490765617,34.98306015713641,26.20307902051138,6.413971186034545,-24.889866671664826,-38.44612499289212,2.9357669801460538,-5.033900154406638,-5.033900154398336,39.96598563279264,41126.59226026919,25751.786136297174,25751.786136297174,66878.37839656638,76821.27668255851,76805.9119046279,25751.786136297174,102557.69804092507,102557.69804092507,102557.69804092507,128591.29855600503,124385.2483877943,4206.050168210732,0.0,90323.65840110593,54629.08963710209,39660.63196000426,26033.600515079954,65694.23247508422,19864.262031062615,1450.0,0.0,0.8868693763061435,2.88109784118445,0.001494314320929203,1.0,1.0,-5.033900154406638,354187.61277195916,1553067.1495765564,4.38487144545195,1553067.1495765564,4.38487144545195,0.7630240012155156,0.09227967436154547,3.861891032663798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861891032663798,1.2779520320810265,1.2783052079129893,3.021937393358236,6403.122713979004,15243.107769423557,6488.29697160342,0.00034374309003076624,23388.45338647575,2384.9585114667857,19393.953844955962,1977.6329169447226,0.829210616216736,0.829210616216736,35028.70982610261,35405.22815468563,0.9867245425728003,0.8,4227.5941808122925,4273.035954225843,0.9867245425728003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590094433545065,4.966793490765617,-2.3542544513231327,7.321047942088749,3.5,3.5,1.0,0.6,0.00027634640217952803,1.0000381394428188,0.00027633586288368676,197.58239790858752,0.0,1.6802745375665152e-06,4.761898039463504,0.012386320601620723,9.390683849964956e-05,0.00018243956367987847,0.0007045617149784185,0.09227967512393294,0.09227967512393294,0.09227967512393294,0.09227336877303023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490373.8292149861,594.7863927096322,0.0,0.09227967512393294,0.09227967436154547,0.09227967436154547,0.375,0.375,0.5,9.344854694138522,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,26033.600515079954,19864.262031062615,0.7630240012155156,1.0180251123556587,0.6260304856422096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417785643969077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.73620512915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1737428271262,262.1737428271262,-10.976257172873773,246.52243757505343,277.8250480797504,121481.74550390693,121511.1960285358,-29.45052462890098,0.0,nan,277.8250480797504,4.675048079750411,271.5645259784718,-1.5854740215281709,265.30400387740104,-7.845996122598933,259.0434817764339,-14.10651822356607,252.7829596756466,-20.367040324353383,246.52243757505343,-26.627562424946547,1.0,1.0,26022.012520719443,26022.012520719443,277.1033764245256,3.9533764245256293,277.1033764245256,277.1033764245256,76805.39014910017,76805.9119046279,-0.5217555277195061,0.0,8546.071908451686,8546.071908451686,0.8894087792398567,3881.200487827117,277.1033764245256,3.9533764245256293,1.0,0.002,0.15102400789793577,0.005088045921407514,0.0002339906159173272,0.0017660094076392028,0.1169953079586636,0.1169953079586636,0.0,2.3556529990531594e-11,0.9999313415657732,0.9999313415657732,0.0,0.09227333858359285,6.3357779526194505e-06,0.0,0.0,0.0,1601840.7308699137,268.11609984559334,0.0,1.0,1279354.7198388586,2619.1015428085557,,,,,,,,,,,,,,,,,,,2.0
2381.0,-28.368368802310577,4.966778779956754,34.98305518171683,26.203051953949057,6.4139748285879365,-24.890134439231584,-38.446387311536796,2.935740465635229,-5.0339068056402425,-5.033906805647478,39.965976719054865,41126.39763942369,25751.765382930895,25751.765382930895,66878.16302235458,76821.16909876354,76805.82918772096,25751.765382930895,102557.59457065185,102557.59457065185,102557.59457065185,128591.18948573619,124385.22503085932,4205.964454876868,0.0,90323.66991748165,54628.991241976466,39660.754083894644,26033.59491508434,65694.34899897898,19864.257077253085,1450.0,0.0,0.8868693747362417,2.8810971351593597,0.001494314320929203,1.0,1.0,-5.0339068056402425,354187.52092363924,1553066.765516072,4.38487149819969,1553066.765516072,4.38487149819969,0.7630239750616759,0.09227964111410077,3.8618916887285057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618916887285057,1.277952176458186,1.2783053388606318,3.0219375653255245,6403.123078357054,15243.107769423557,6488.296741634346,0.00034374299963164896,23388.45239526123,2384.958410391034,19393.95315756301,1977.6328468501488,0.8292106219688332,0.8292106219688332,35028.71458669263,35405.22815468563,0.986724710199267,0.8,4227.594755365074,4273.035954225843,0.986724710199267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590049633484,4.966778779956754,-2.3542632620989377,7.321042042055692,3.5,3.5,1.0,0.6,0.00027633586288368676,1.0000305982807534,0.0002763274077400849,197.5826410709413,0.0,2.0823793445859264e-06,5.901463062556515,0.012388402980965309,9.390408754608274e-05,0.000182431775337604,0.0007045317569362788,0.09227964189562052,0.09227964189562052,0.09227964189562052,0.09227334599771614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490374.697599794,594.7861093369665,0.0,0.09227964189562052,0.09227964111410077,0.09227964111410077,0.375,0.375,0.5,9.344665823855566,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,26033.59491508434,19864.257077253085,0.7630239750616759,1.0180200282279073,0.6260264127141724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417807608893125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.87577015224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1735719520253,262.1735719520253,-10.97642804797465,246.52213044898872,277.8250134556282,121483.26044897754,121511.82915386495,-28.568704887398567,0.0,nan,277.8250134556282,4.675013455628232,271.5644368539397,-1.5855631460602808,265.3038602524778,-7.846139747522159,259.0432836511458,-14.10671634885415,252.78270704997166,-20.367292950028315,246.52213044898872,-26.62786955101126,1.0,1.0,26022.012520719443,26022.012520719443,277.1033600943377,3.953360094337711,277.1033600943377,277.1033600943377,76805.36256286055,76805.82918772096,-0.46662486040440854,0.0,8546.071908451686,8546.071908451686,0.8894087378715461,3881.2011471721485,277.1033600943377,3.953360094337711,1.0,0.002,0.15103033244452527,0.005088016451807439,0.0002340004116947288,0.0017659996118039236,0.1170002058473644,0.1170002058473644,0.0,2.3498652242798235e-11,0.9999314628714603,0.9999314628714603,0.0,0.09227331653247613,6.324581624635806e-06,0.0,0.0,0.0,1601840.7232135048,268.11609319435973,0.0,1.0,1279354.7427338788,2619.101449094253,,,,,,,,,,,,,,,,,,,2.0
2382.0,-28.368671061921948,4.966764243395189,34.98305024416636,26.202991604246222,6.413949310906167,-24.89040902463749,-38.44665354173628,2.9356872737672535,-5.033913221096725,-5.033913221128467,39.96596786111624,41126.22001692061,25751.74447114841,25751.74447114841,66877.96448806902,76821.0818768603,76805.7471126346,25751.74447114841,102557.49158378302,102557.49158378302,102557.49158378302,128591.0810015502,124385.20210682128,4205.878894728929,0.0,90323.69857090183,54628.93084262712,39660.85303141635,26033.589417767187,65694.44244918354,19864.25220670832,1450.0,0.0,0.8868693741639955,2.881096454162024,0.001494314320929203,1.0,1.0,-5.033913221096725,354187.432331234,1553066.3838597662,4.384871517426817,1553066.3838597662,4.384871517426817,0.7630239490967592,0.09227960789121348,3.861894164272666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861894164272666,1.2779524400396438,1.2783055917090964,3.0219388791595914,6403.125862213785,15243.107769423557,6488.294984660989,0.00034374230897948486,23388.444822364272,2384.9576381704533,19393.94790585207,1977.6323113246697,0.8292106659142799,0.8292106659142799,35028.73254993578,35405.22815468563,0.9867253427080972,0.8,4227.596923338219,4273.035954225843,0.9867253427080972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559000449145164,4.966764243395189,-2.3542718535908556,7.321036096986044,3.5,3.5,1.0,0.6,0.0002763274077400849,1.0000310436892734,0.0002763188297841927,197.58288777279537,0.0,1.6705896034898466e-06,4.734450936290226,0.012390073570568799,9.390129564790849e-05,0.0001824261120921764,0.0007045103376997273,0.09227960866939129,0.09227960866939129,0.09227960866939129,0.09227332412776984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490375.5646130364,594.7858264137335,0.0,0.09227960866939129,0.09227960789121348,0.09227960789121348,0.375,0.375,0.5,9.344477293794938,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,26033.589417767187,19864.25220670832,0.7630239490967592,1.0180155580101158,0.6260228184253619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417825230843422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.708758025976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17340234719404,262.17340234719404,-10.976597652805935,246.5218267235614,277.82497797138785,121484.41120164956,121512.76753075955,-28.356329109975213,0.0,nan,277.82497797138785,4.674977971387875,271.56434772147617,-1.5856522785238099,265.3037174717672,-7.846282528232791,259.04308722219207,-14.106912777807906,252.78245697277953,-20.36754302722045,246.5218267235614,-26.628173276438588,1.0,1.0,26022.012520719443,26022.012520719443,277.10334407501915,3.9533440750191744,277.10334407501915,277.10334407501915,76805.24528934418,76805.7471126346,-0.5018232904258184,0.0,8546.071908451686,8546.071908451686,0.8894085817755286,3881.2036350940293,277.10334407501915,3.9533440750191744,1.0,0.002,0.15103664555669039,0.005087987074999168,0.00023401018987012778,0.0017659898328300095,0.11700509493506389,0.11700509493506389,0.0,2.270013734276266e-11,0.9999315867559173,0.9999315867559173,0.0,0.09227329474387497,6.31314733851632e-06,0.0,0.0,0.0,1601840.7158285028,268.11608677890325,0.0,1.0,1279354.7648173063,2619.1013587019997,,,,,,,,,,,,,,,,,,,2.0
2383.0,-28.368972270967685,4.9667498719217384,34.983045340012126,26.202946132421516,6.413934827424107,-24.890681561094947,-38.446915755607165,2.935644117751101,-5.033919899061289,-5.033919899085427,39.96595894986584,41126.01768608556,25751.724660343447,25751.724660343447,66877.742346429,76820.98532526498,76805.66267057712,25751.724660343447,102557.38733092057,102557.38733092057,102557.38733092057,128590.9711402996,124385.1776648122,4205.793475487395,0.0,90323.71749150874,54628.84365438867,39660.97093013341,26033.58380937904,65694.55473951244,19864.247246589675,1450.0,0.0,0.8868693724490673,2.881095745299738,0.001494314320929203,1.0,1.0,-5.033919899061289,354187.340113818,1553065.9999067113,4.384871575047358,1553065.9999067113,4.384871575047358,0.7630239229465304,0.09227957476159931,3.861895416908561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861895416908561,1.27795265741922,1.2783057981859514,3.021939345317785,6403.126849947061,15243.107769423557,6488.294361271815,0.0003437420639305637,23388.442135445675,2384.9573641810075,19393.946042500113,1977.6321213156496,0.8292106815061522,0.8292106815061522,35028.74163941249,35405.22815468563,0.9867256627602607,0.8,4227.598020341764,4273.035954225843,0.9867256627602607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558996172608722,4.9667498719217384,-2.3542805929946646,7.321030464916403,3.5,3.5,1.0,0.6,0.0002763188297841927,1.0000309358647825,0.0002763102818866742,197.58313361771496,0.0,1.6948572963687312e-06,4.803225577908984,0.012391768427865168,9.389854594306836e-05,0.00018242028384112436,0.000704488058117197,0.09227957553813163,0.09227957553813163,0.09227957553813163,0.09227330124649948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490376.4298826748,594.7855440557888,0.0,0.09227957553813163,0.09227957476159931,0.09227957476159931,0.375,0.375,0.5,9.344289071609385,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,26033.58380937904,19864.247246589675,0.7630239229465304,1.0180104365058573,0.6260186685054131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417843109304402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.7775326676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1732348802796,262.1732348802796,-10.976765119720369,246.52152606224666,277.8249436988767,121485.63088727846,121513.62977637572,-27.998889097264637,0.0,nan,277.8249436988767,4.674943698876746,271.5642601711993,-1.5857398288006834,265.3035766437326,-7.846423356267394,259.0428931164003,-14.10710688359967,252.78220958922208,-20.3677904107779,246.52152606224666,-26.628473937753313,1.0,1.0,26022.012520719443,26022.012520719443,277.1033275162586,3.953327516258639,277.1033275162586,277.1033275162586,76805.1635737038,76805.66267057712,-0.4990968733181944,0.0,8546.071908451686,8546.071908451686,0.8894085027902708,3881.2048939931037,277.1033275162586,3.953327516258639,1.0,0.002,0.1510429484097265,0.0050879576977650815,0.0002340199520229026,0.001765980070783623,0.1170099760114513,0.1170099760114513,0.0,2.2806525765139973e-11,0.9999316979118217,0.9999316979118217,0.0,0.09227327187394689,6.302887652424451e-06,0.0,0.0,0.0,1601840.7081413202,268.1160801009387,0.0,1.0,1279354.7878043416,2619.101264611081,,,,,,,,,,,,,,,,,,,2.0
2384.0,-28.36927249647158,4.966735660866343,34.98304046721263,26.202889799047284,6.413915120343683,-24.8909537347943,-38.44718167148528,2.9355963588187115,-5.033926634213117,-5.033926634220252,39.96595004647285,41125.84984028269,25751.705409847982,25751.705409847982,66877.55525013067,76820.895906936,76805.57747716209,25751.705409847982,102557.28288701008,102557.28288701008,102557.28288701008,128590.86107097068,124385.15287836303,4205.708192607651,0.0,90323.74623412266,54628.79366046312,39661.05841517727,26033.578183960606,65694.63659913788,19864.24227386426,1450.0,0.0,0.8868693704147586,2.8810950303671525,0.001494314320929203,1.0,1.0,-5.033926634213117,354187.24710670643,1553065.6162917106,4.384871643398885,1553065.6162917106,4.384871643398885,0.7630238968111844,0.09227954171581305,3.8618981274353583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618981274353583,1.2779528960432387,1.2783060259515309,3.0219409020414267,6403.130148457655,15243.107769423557,6488.292279472295,0.0003437412455944987,23388.433162556157,2384.9564492009154,19393.939819862033,1977.6314867831557,0.8292107335736739,0.8292107335736739,35028.76130775168,35405.22815468563,0.9867263553078472,0.8,4227.600394101937,4273.035954225843,0.9867263553078472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558992017025668,4.966735660866343,-2.3542893312723865,7.32102499213873,3.5,3.5,1.0,0.6,0.0002763102818866742,1.0000308349233569,0.00027630176214301516,197.58337866039915,0.0,1.6889203775476078e-06,4.78640034996992,0.012393457348242716,9.389575749312496e-05,0.00018241452439354925,0.0007044663101724593,0.09227954248559325,0.09227954248559325,0.09227954248559325,0.09227327813758518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490377.2937554813,594.785262153155,0.0,0.09227954248559325,0.09227954171581305,0.09227954171581305,0.375,0.375,0.5,9.344101146796781,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,26033.578183960606,19864.24227386426,0.7630238968111844,1.0180063200320422,0.6260153335077948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417860925666894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.76070743966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17306877711087,262.17306877711087,-10.976931222889107,246.52122803032674,277.82490952445596,121486.81004171692,121514.58092489655,-27.77088317965229,0.0,nan,277.82490952445596,4.674909524455984,271.564173225279,-1.5858267747209993,265.30343692631214,-7.8465630736878325,259.04270062748725,-14.107299372512728,252.78196432880424,-20.36803567119574,246.52122803032674,-26.628771969673238,1.0,1.0,26022.012520719443,26022.012520719443,277.1033108124018,3.95331081240181,277.1033108124018,277.1033108124018,76805.06592102071,76805.57747716209,-0.5115561413840624,0.0,8546.071908451686,8546.071908451686,0.8894083318773337,3881.2076180725353,277.1033108124018,3.95331081240181,1.0,0.002,0.1510492413206983,0.005087928352596052,0.0002340296987438396,0.0017659703235826877,0.1170148493719198,0.1170148493719198,0.0,2.2326527345656322e-11,0.9999318056195609,0.9999318056195609,0.0,0.09227324876963854,6.292946174518204e-06,0.0,0.0,0.0,1601840.700388309,268.11607336578686,0.0,1.0,1279354.810988228,2619.101169714408,,,,,,,,,,,,,,,,,,,2.0
2385.0,-28.369571820496493,4.966721545363067,34.98303559322371,26.202831405121856,6.413884415231324,-24.891226196915635,-38.44744385043157,2.9355387921695875,-5.033936299209074,-5.033936299217717,39.96594026693539,41125.65399841161,25751.693949795517,25751.693949795517,66877.34794820713,76820.80959030525,76805.46952206109,25751.693949795517,102557.1634718566,102557.1634718566,102557.1634718566,128590.7346871774,124385.11179488317,4205.62289229424,0.0,90323.76793902609,54628.70555821038,39661.180423128564,26033.571215320793,65694.75163844935,19864.236201615095,1450.0,0.0,0.8868693566449629,2.8810940044335602,0.001494314320929203,1.0,1.0,-5.033936299209074,354187.1136408083,1553065.194927931,4.384872106055616,1553065.194927931,4.384872106055616,0.7630238678097673,0.09227950888141898,3.8618992593781174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618992593781174,1.2779531800077737,1.2783062991061318,3.0219411163049226,6403.130602456292,15243.107769423557,6488.2919929378495,0.00034374113296063876,23388.431927551355,2384.9563232654737,19393.9389633914,1977.6313994474567,0.8292107407399775,0.8292107407399776,35028.769521443544,35405.22815468563,0.9867266445225589,0.8,4227.60138540753,4273.035954225843,0.9867266445225589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558989543156883,4.966721545363067,-2.3543001887650115,7.321021734128079,3.5,3.5,1.0,0.6,0.00027630176214301516,1.0000307424097115,0.00027629326822216295,197.58362296782227,0.0,1.6833597374744848e-06,4.77064149600269,0.01239514070798019,9.38930083043414e-05,0.00018240875383867375,0.0007044442313536595,0.09227950963596437,0.09227950963596437,0.09227950963596437,0.09227324384718899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490378.153593825,594.7849815217483,0.0,0.09227950963596437,0.09227950888141898,0.09227950888141898,0.375,0.375,0.5,9.343913179261685,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,26033.571215320793,19864.236201615095,0.7630238678097673,1.018001381849591,0.6260112561920682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417878683894896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.74494858569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17290287186324,262.17290287186324,-10.977097128136734,246.5209322054635,277.82487353881754,121487.80050956519,121515.53830097649,-27.73779141129471,0.0,nan,277.82487353881754,4.674873538817565,271.5640852718025,-1.5859147281974515,265.303297004998,-7.846702995001976,259.04250873831427,-14.107491261685709,252.7817204717832,-20.36827952821679,246.5209322054635,-26.629067794536468,1.0,1.0,26022.012520719443,26022.012520719443,277.1032885152732,3.9532885152732433,277.1032885152732,277.1032885152732,76804.9576640009,76805.46952206109,-0.5118580601847498,0.0,8546.071908451686,8546.071908451686,0.8894082605023962,3881.208755675008,277.1032885152732,3.9532885152732433,1.0,0.002,0.151055536224089,0.005087898455941432,0.0002340394471308291,0.0017659605755889968,0.11701972356541454,0.11701972356541454,0.0,2.271982602053413e-11,0.9999317840077435,0.9999317840077435,0.0,0.09227321394315569,6.294938263286819e-06,0.0,0.0,0.0,1601840.6892626744,268.1160637007909,0.0,1.0,1279354.8442572814,2619.1010335369624,,,,,,,,,,,,,,,,,,,2.0
2386.0,-28.36987058786197,4.96670758673898,34.983030751630324,26.202789355907612,6.413877211597411,-24.891495807900366,-38.4477055753581,2.935502431802841,-5.033942944599801,-5.03394294459429,39.965931453491784,41125.46700716175,25751.675118183164,25751.675118183164,66877.14212534492,76820.71110156084,76805.38517700961,25751.675118183164,102557.06029519277,102557.06029519277,102557.06029519277,128590.62594948811,124385.08821801063,4205.537731477482,0.0,90323.78907977053,54628.638019156635,39661.278956237664,26033.565654295337,65694.84461053301,19864.23128497142,1450.0,0.0,0.8868693547417468,2.8810932990294065,0.001494314320929203,1.0,1.0,-5.033942944599801,354187.0218732713,1553064.8151881814,4.38487217000252,1553064.8151881814,4.38487217000252,0.7630238419412969,0.0922794759351134,3.8619011627483704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619011627483704,1.2779533657590687,1.2783064740533532,3.021942166453397,6403.1328275948945,15243.107769423557,6488.290588571985,0.00034374058091888904,23388.42587454788,2384.9557060308957,19393.93476564785,1977.630971396741,0.8292107758629887,0.8292107758629887,35028.78333282704,35405.22815468563,0.9867271308392691,0.8,4227.6030522952,4273.035954225843,0.9867271308392691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558985477997661,4.96670758673898,-2.3543087936968883,7.321016380435868,3.5,3.5,1.0,0.6,0.00027629326822216295,1.000030685311148,0.000276284790337406,197.5838668214213,0.0,1.6782596551809116e-06,4.756187862782704,0.012396818967635372,9.38902639505579e-05,0.00018240300427160505,0.0007044223742853075,0.09227947670609989,0.09227947670609989,0.09227947670609989,0.09227322105708315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490379.01663868997,594.7846998929222,0.0,0.09227947670609989,0.0922794759351134,0.0922794759351134,0.375,0.375,0.5,9.343725516349442,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,26033.565654295337,19864.23128497142,0.7630238419412969,1.017996808148662,0.6260075238927958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417896388842006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.73049495247,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1727393156596,262.1727393156596,-10.977260684340365,246.52063849617707,277.82484013569456,121489.07521981535,121516.42027348898,-27.34505367364035,0.0,nan,277.82484013569456,4.674840135694581,271.563999807455,-1.5860001925449865,265.30315947941244,-7.846840520587534,259.04231915148995,-14.107680848510029,252.7814788237287,-20.368521176271287,246.52063849617707,-26.629361503822906,1.0,1.0,26022.012520719443,26022.012520719443,277.10327200044406,3.9532720004440876,277.10327200044406,277.10327200044406,76804.89700965748,76805.38517700961,-0.48816735213040374,0.0,8546.071908451686,8546.071908451686,0.8894081404848928,3881.210668562112,277.10327200044406,3.9532720004440876,1.0,0.002,0.15106182034962615,0.005087869169302077,0.00023404918028288566,0.001765950842852034,0.11702459014144283,0.11702459014144283,0.0,2.313491932748324e-11,0.9999319007842712,0.9999319007842712,0.0,0.09227319177517436,6.284159939046988e-06,0.0,0.0,0.0,1601840.681612986,268.1160570554002,0.0,1.0,1279354.8671321901,2619.1009399050204,,,,,,,,,,,,,,,,,,,2.0
2387.0,-28.3701680733003,4.966693720098434,34.983025908287594,26.202720135357254,6.413841106032242,-24.891767155353868,-38.44797135153783,2.935440188616463,-5.0339525266387,-5.033952526633604,39.96592172021801,41125.30853791325,25751.664085334993,25751.664085334993,66876.97262324825,76820.63227863304,76805.2772608756,25751.664085334993,102556.9413462106,102556.9413462106,102556.9413462106,128590.50007780676,124385.04752365166,4205.452554155092,0.0,90323.82048695532,54628.58937970518,39661.36789694459,26033.558731596153,65694.92662854074,19864.22525147456,1450.0,0.0,0.8868693412265237,2.8810922819021156,0.001494314320929203,1.0,1.0,-5.0339525266387,354186.8895530057,1553064.3958181513,4.384872624105777,1553064.3958181513,4.384872624105777,0.7630238130819181,0.09227944316197823,3.8619037297332732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619037297332732,1.2779536712847415,1.278306768828537,3.021943452653379,6403.135552898317,15243.107769423557,6488.2888685272865,0.000343739904788395,23388.418460962934,2384.954950055619,19393.929624319142,1977.6304471271171,0.8292108188798272,0.8292108188798272,35028.8019595807,35405.22815468563,0.9867277867114784,0.8,4227.605300347033,4273.035954225843,0.9867277867114784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558983096348992,4.966693720098434,-2.354319523777897,7.3210132438763305,3.5,3.5,1.0,0.6,0.000276284790337406,1.0000305537211265,0.00027627634906688276,197.58410962922872,0.0,1.6750932527460666e-06,4.747214278282352,0.012398494060888117,9.388747719262953e-05,0.00018239731314477646,0.00070440086392714,0.09227944391636918,0.09227944391636918,0.09227944391636918,0.09227318707521585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490379.87540433084,594.7844196129255,0.0,0.09227944391636918,0.09227944316197823,0.09227944316197823,0.375,0.375,0.5,9.343537817613928,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,26033.558731596153,19864.22525147456,0.7630238130819181,1.017992957072487,0.6260043301433056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441791406090392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.72152136797,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1725751704976,262.1725751704976,-10.977424829502354,246.52034647649234,277.82480386504386,121490.0197713763,121517.4632942198,-27.44352284347479,0.0,nan,277.82480386504386,4.674803865043884,271.5639123870252,-1.5860876129747794,265.3030209091486,-7.8469790908513914,259.04212943141835,-14.107870568581632,252.7812379538574,-20.368762046142564,246.52034647649234,-26.629653523507642,1.0,1.0,26022.012520719443,26022.012520719443,277.1032497908333,3.953249790833297,277.1032497908333,277.1032497908333,76804.77180293495,76805.2772608756,-0.5054579406569246,0.0,8546.071908451686,8546.071908451686,0.8894079786229774,3881.2132483819396,277.1032497908333,3.953249790833297,1.0,0.002,0.15106810624059971,0.005087839326268553,0.00023405891474590328,0.001765941108059186,0.11702945737295163,0.11702945737295163,0.0,2.2805089414101865e-11,0.9999318816303547,0.9999318816303547,0.0,0.09227315723675826,6.285925219966831e-06,0.0,0.0,0.0,1601840.6705828416,268.1160474733613,0.0,1.0,1279354.9001156916,2619.1008048964386,,,,,,,,,,,,,,,,,,,2.0
2388.0,-28.37046535794011,4.966680010497415,34.98302109869305,26.20268262634056,6.413838613336554,-24.892034960792447,-38.44822902521116,2.9354082163395545,-5.033958915385597,-5.033958915398006,39.965913007085376,41125.11059755973,25751.645234180705,25751.645234180705,66876.75583174043,76820.53124067292,76805.19431259224,25751.645234180705,102556.83954677294,102556.83954677294,102556.83954677294,128590.39284368834,124385.0253150921,4205.367528596236,0.0,90323.84002299113,54628.51194679011,39661.47564022336,26033.55329691541,65695.02893713876,19864.220439512334,1450.0,0.0,0.8868693402659624,2.88109160374091,0.001494314320929203,1.0,1.0,-5.033958915385597,354186.80132956506,1553064.0204007232,4.38487265638005,1553064.0204007232,4.38487265638005,0.7630237875313759,0.09227941027099225,3.861905544347506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861905544347506,1.2779538366162875,1.2783069234176483,3.0219444816355003,6403.137733187958,15243.107769423557,6488.287492456668,0.00034373936387136844,23388.412529973448,2384.954345263005,19393.925511151974,1977.6300277007924,0.829210853293171,0.829210853293171,35028.81512692283,35405.22815468563,0.9867282503507638,0.8,4227.606889505733,4273.035954225843,0.9867282503507638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558979026971274,4.966680010497415,-2.3543278741310734,7.321007884628488,3.5,3.5,1.0,0.6,0.00027627634906688276,1.0000305331713375,0.00027626791373133773,197.58435227365865,0.0,1.6678609204721517e-06,4.726717848618078,0.01240016192180859,9.388477546533531e-05,0.00018239157360154745,0.0007043790293340823,0.0922794110406046,0.0922794110406046,0.0922794110406046,0.09227316525570192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490380.73750763276,594.7841382954388,0.0,0.0922794110406046,0.09227941027099225,0.09227941027099225,0.375,0.375,0.5,9.343350450536391,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,26033.55329691541,19864.220439512334,0.7630237875313759,1.017988071757034,0.6260003422315391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417931657180743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.7010249383,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17241361741236,262.17241361741236,-10.977586382587617,246.52005617946142,277.8247710559057,121491.32328532665,121518.33343523617,-27.010149909501276,0.0,nan,277.8247710559057,4.674771055905751,271.5638280803001,-1.5861719196998934,265.30288510484877,-7.847114895151208,259.0419421295438,-14.10805787045615,252.7809991544143,-20.369000845585674,246.52005617946142,-26.629943820538557,1.0,1.0,26022.012520719443,26022.012520719443,277.10323369605607,3.9532336960560883,277.10323369605607,277.10323369605607,76804.7240892033,76805.19431259224,-0.4702233889402123,0.0,8546.071908451686,8546.071908451686,0.8894078642019814,3881.2150720692434,277.10323369605607,3.9532336960560883,1.0,0.002,0.15107438041400204,0.005087810131198079,0.0002340686326023823,0.0017659313903960884,0.11703431630119114,0.11703431630119114,0.0,2.2998470749352462e-11,0.9999320085839853,0.9999320085839853,0.0,0.09227313606321892,6.274207773322212e-06,0.0,0.0,0.0,1601840.6632285824,268.1160410846144,0.0,1.0,1279354.9221071678,2619.100714880578,,,,,,,,,,,,,,,,,,,2.0
2389.0,-28.37076141833573,4.966666458318625,34.98301632187741,26.202626851759874,6.413817035023911,-24.89230357299489,-38.44849061043931,2.9353591898596894,-5.03396513073136,-5.0339651306911435,39.96590433390003,41124.93871489017,25751.62634170015,25751.62634170015,66876.56505659032,76820.44349039352,76805.11168281815,25751.62634170015,102556.7380245183,102556.7380245183,102556.7380245183,128590.28596187658,124385.00330072347,4205.282661153108,0.0,90323.86672422291,54628.45413200762,39661.569546905885,26033.547937358275,65695.11748426416,19864.21568840851,1450.0,0.0,0.8868693400429756,2.8810909439862065,0.001494314320929203,1.0,1.0,-5.03396513073136,354186.7155006672,1553063.6467055827,4.384872663872276,1553063.6467055827,4.384872663872276,0.7630237621166978,0.09227937740992324,3.8619078632391934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619078632391934,1.2779540808768006,1.2783071569651157,3.0219457185735106,6403.140354111173,15243.107769423557,6488.2858382778595,0.00034373871363457494,23388.405400346175,2384.953618243353,19393.92056670082,1977.6295235070918,0.8292108946603846,0.8292108946603846,35028.831953439665,35405.22815468563,0.9867288428344254,0.8,4227.608920288055,4273.035954225843,0.9867288428344254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558974948672501,4.966666458318625,-2.3543360553132593,7.321002513631884,3.5,3.5,1.0,0.6,0.00027626791373133773,1.0000304075045336,0.0002762595133689325,197.58459391936844,0.0,1.666690309875361e-06,4.7234003381867735,0.012401828612118465,9.388203279858176e-05,0.00018238588093275596,0.0007043574677180175,0.09227937817703404,0.09227937817703404,0.09227937817703404,0.0922731441024359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490381.5981102647,594.7838574686783,0.0,0.09227937817703404,0.09227937740992324,0.09227937740992324,0.375,0.375,0.5,9.343163434531405,-4.0188297134591267e-11,-4.0188297134591267e-11,-4.0188297134591267e-11,-4.0188297134591267e-11,-4.0188297134591267e-11,-4.0188297134591267e-11,26033.547937358275,19864.21568840851,0.7630237621166978,1.0179837957152469,0.6259968821083356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417949241620978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.69770742788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1722525613716,262.1722525613716,-10.977747438628398,246.5197673298316,277.82473779345014,121492.3965856777,121519.32363504099,-26.927049363269298,0.0,nan,277.82473779345014,4.674737793450163,271.56374370039606,-1.5862562996039173,265.30274960753553,-7.847250392464446,259.0417555147953,-14.108244485204693,252.78076142222065,-20.369238577779328,246.5197673298316,-26.63023267016837,1.0,1.0,26022.012520719443,26022.012520719443,277.10321781201975,3.9532178120197727,277.10321781201975,277.10321781201975,76804.61987858007,76805.11168281815,-0.4918042380886618,0.0,8546.071908451686,8546.071908451686,0.889407717983617,3881.2174025553895,277.10321781201975,3.9532178120197727,1.0,0.002,0.15108064280208758,0.00508778101865251,0.0002340783322829983,0.0017659216900900551,0.11703916614149915,0.11703916614149915,0.0,2.2373053496643758e-11,0.9999321362743955,0.9999321362743955,0.0,0.09227311498757575,6.26242234750318e-06,0.0,0.0,0.0,1601840.6560739304,268.1160348692686,0.0,1.0,1279354.9435017563,2619.100627307898,,,,,,,,,,,,,,,,,,,2.0
2390.0,-28.37105681862049,4.966653056628483,34.983011574663294,26.202581519633554,6.41380158688901,-24.892570978070502,-38.448748214263446,2.9353157464872646,-5.033971519188071,-5.033971519184129,39.96589563459671,41124.74142443699,25751.608282717476,25751.608282717476,66876.34970715447,76820.3493876088,76805.02746054764,25751.608282717476,102556.63574326513,102556.63574326513,102556.63574326513,128590.17825114346,124384.9803068279,4205.197944315555,0.0,90323.88514956222,54628.369161491064,39661.68443119017,26033.542507878337,65695.22693906851,19864.210881438088,1450.0,0.0,0.8868693390337836,2.881090265856083,0.001494314320929203,1.0,1.0,-5.033971519188071,354186.627281272,1553063.2718846109,4.384872697780509,1553063.2718846109,4.384872697780509,0.7630237366054478,0.09227934463682692,3.861909024398781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861909024398781,1.2779542992222686,1.2783073646350704,3.0219461108656573,6403.141185331158,15243.107769423557,6488.285313657308,0.0003437385074131507,23388.40313920232,2384.953387670848,19393.91899857488,1977.6293636027474,0.8292109077796718,0.8292109077796718,35028.84037913273,35405.22815468563,0.9867291395141229,0.8,4227.6099371799455,4273.035954225843,0.9867291395141229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558971050299989,4.966653056628483,-2.3543443229642596,7.320997379592743,3.5,3.5,1.0,0.6,0.0002762595133689325,1.0000303397784147,0.00027625113197080167,197.58483502680133,0.0,1.6597821946162298e-06,4.703822739542395,0.012403488394313081,9.38793319483709e-05,0.00018238018142056157,0.0007043356684995536,0.09227934540541712,0.09227934540541712,0.09227934540541712,0.0922731222788578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490382.4569958909,594.7835771998797,0.0,0.09227934540541712,0.09227934463682692,0.09227934463682692,0.375,0.375,0.5,9.342976748162434,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,26033.542507878337,19864.210881438088,0.7630237366054478,1.0179788216453143,0.6259928360180514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441796675368733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.67812982923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1720925293027,262.1720925293027,-10.97790747069729,246.51947983419137,277.8247052249477,121493.49661761841,121520.25246928744,-26.75585166903665,0.0,nan,277.8247052249477,4.674705224947729,271.5636601464864,-1.5863398535135502,265.30261506817516,-7.84738493182482,259.04156999001066,-14.10843000998932,252.7805249120048,-20.36947508799517,246.51947983419137,-26.630520165808605,1.0,1.0,26022.012520719443,26022.012520719443,277.10320156844114,3.953201568441159,277.10320156844114,277.10320156844114,76804.5362355138,76805.02746054764,-0.4912250338384183,0.0,8546.071908451686,8546.071908451686,0.8894076447663676,3881.218569520775,277.10320156844114,3.953201568441159,1.0,0.002,0.15108689418480123,0.005087751926290549,0.0002340880148281227,0.0017659120080480031,0.11704400741406135,0.11704400741406135,0.0,2.2876125906762246e-11,0.9999322555209316,0.9999322555209316,0.0,0.09227309322069573,6.25141613119817e-06,0.0,0.0,0.0,1601840.6487200046,268.1160284808119,0.0,1.0,1279354.9654922334,2619.100537296147,,,,,,,,,,,,,,,,,,,2.0
