time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2391.0,-28.371351253090793,4.966639801198904,34.983006855162536,26.202531123440735,6.4137825659309575,-24.892837871161344,-38.44900952009482,2.9352691841713137,-5.033977958433184,-5.033977958435378,39.96588693999587,41124.56803543627,25751.590731058277,25751.590731058277,66876.15876649454,76820.25898544895,76804.94252439523,25751.590731058277,102556.53325545351,102556.53325545351,102556.53325545351,128590.07031789739,124384.9569445183,4205.1133733790975,0.0,90323.90718403376,54628.30790597798,39661.77697561753,26033.537062443887,65695.31403806142,19864.206062470363,1450.0,0.0,0.886869337749115,2.881089582334859,0.001494314320929203,1.0,1.0,-5.033977958433184,354186.5383605366,1553062.897266643,4.384872740944592,1553062.897266643,4.384872740944592,0.7630237111009617,0.09227931194515654,3.861910663144768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861910663144768,1.2779545319659462,1.2783075867314457,3.0219468428221643,6403.142736259164,15243.107769423557,6488.284334794636,0.00034373812263550674,23388.398920259504,2384.952957458409,19393.91607268885,1977.6290652454052,0.8292109322579344,0.8292109322579345,35028.85227032308,35405.22815468563,0.986729558218553,0.8,4227.611372320645,4273.035954225843,0.986729558218553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558967261442829,4.966639801198904,-2.3543525885831214,7.320992389782026,3.5,3.5,1.0,0.6,0.00027625113197080167,1.000030240653213,0.0002762427782087432,197.58507534643596,0.0,1.6560371669708953e-06,4.693209331195517,0.012405144431480051,9.387659235777181e-05,0.00018237453961302986,0.000704314179217678,0.0922793127069491,0.0922793127069491,0.0922793127069491,0.09227310025395655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490383.3143645204,594.783297425394,0.0,0.0922793127069491,0.09227931194515654,0.09227931194515654,0.375,0.375,0.5,9.34279038089839,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,26033.537062443887,19864.206062470363,0.7630237111009617,1.0179745655489063,0.6259893667851291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417984226748088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.66751642089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1719330980278,262.1719330980278,-10.97806690197217,246.5191935807059,277.8246726158725,121494.56044702472,121521.21585218258,-26.65540515784253,0.0,nan,277.8246726158725,4.67467261587251,271.5635768085498,-1.5864231914501943,265.30248100133997,-7.847518998660007,259.0413851942941,-14.108614805705884,252.7802893874046,-20.369710612595384,246.5191935807059,-26.63080641929409,1.0,1.0,26022.012520719443,26022.012520719443,277.1031851905709,3.9531851905709345,277.1031851905709,277.1031851905709,76804.44247245735,76804.94252439523,-0.5000519378809258,0.0,8546.071908451686,8546.071908451686,0.8894075414347637,3881.220216460492,277.1031851905709,3.9531851905709345,1.0,0.002,0.15109313489808637,0.005087722868915858,0.00023409768081757024,0.0017659023414495257,0.11704884040878512,0.11704884040878512,0.0,2.2267096153050225e-11,0.9999323711108654,0.9999323711108654,0.0,0.09227307119779958,6.240747356954826e-06,0.0,0.0,0.0,1601840.6413076117,268.1160220415668,0.0,1.0,1279354.987657541,2619.1004465687893,,,,,,,,,,,,,,,,,,,2.0
2392.0,-28.371644730897312,4.9666266273311255,34.98300213078603,26.202466478012525,6.413750667314987,-24.89310519108977,-38.44926712391896,2.935211127985306,-5.033987333737514,-5.033987333778383,39.965877360670305,41124.392041286475,25751.580949856983,25751.580949856983,66875.97299114346,76820.17867229228,76804.83473983349,25751.580949856983,102556.41568969048,102556.41568969048,102556.41568969048,128589.9459581578,124384.91716463491,4205.028793522883,0.0,90323.93665118652,54628.24139299824,39661.8836202092,26033.530268467315,65695.41388867651,19864.200139264045,1450.0,0.0,0.8868693247283748,2.8810885871533505,0.001494314320929203,1.0,1.0,-5.033987333737514,354186.4088952531,1553062.4845304897,4.38487317843354,1553062.4845304897,4.38487317843354,0.7630236827052315,0.09227927946713975,3.861913078288298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861913078288298,1.2779548178562483,1.2783078620244432,3.0219480566352135,6403.1453081833615,15243.107769423557,6488.282711528653,0.0003437374845527206,23388.39192393747,2384.952244032108,19393.911220638198,1977.6285704739335,0.8292109728496975,0.8292109728496975,35028.86979526511,35405.22815468563,0.9867301752948441,0.8,4227.613487395489,4273.035954225843,0.9867301752948441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55896514998578,4.9666266273311255,-2.3543629817255862,7.320989609056712,3.5,3.5,1.0,0.6,0.0002762427782087432,1.0000301424671827,0.0002762344518208445,197.58531488573632,0.0,1.6505787057461954e-06,4.677740052084718,0.012406795010185797,9.387389165217754e-05,0.00018236888655656568,0.000704292788065676,0.0922792802038181,0.0922792802038181,0.0922792802038181,0.0922730670264004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490384.16756512487,594.7830189652403,0.0,0.0922792802038181,0.09227927946713975,0.09227927946713975,0.375,0.375,0.5,9.342603989977514,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,26033.530268467315,19864.200139264045,0.7630236827052315,1.0179701904986465,0.6259857364012257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441800164272041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.652047141775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1717730745718,262.1717730745718,-10.978226925428203,246.51890839169266,277.8246377579712,121495.50065505008,121522.25506496035,-26.75440991027273,0.0,nan,277.8246377579712,4.6746377579711975,271.5634918844181,-1.5865081155818643,265.30234601099863,-7.847653989001344,259.0412001377336,-14.10879986226638,252.78005426461638,-20.369945735383595,246.51890839169266,-26.631091608307315,1.0,1.0,26022.012520719443,26022.012520719443,277.1031632030521,3.9531632030520996,277.1031632030521,277.1031632030521,76804.33009871893,76804.83473983349,-0.5046411145594902,0.0,8546.071908451686,8546.071908451686,0.8894073891471713,3881.2226436797396,277.1031632030521,3.9531632030520996,1.0,0.002,0.15109937696967435,0.005087693258760182,0.00023410734748718407,0.0017658926740056697,0.11705367374359203,0.11705367374359203,0.0,2.149285350389052e-11,0.9999323563569985,0.9999323563569985,0.0,0.09227303736050303,6.242106636710067e-06,0.0,0.0,0.0,1601840.630515443,268.11601266626246,0.0,1.0,1279355.0199294006,2619.1003144731203,,,,,,,,,,,,,,,,,,,2.0
2393.0,-28.371937808665475,4.966613597350126,34.982997435958666,26.202429562713974,6.413746162683995,-24.89336941153365,-38.449524238798745,2.9351777656685925,-5.03399365603093,-5.0339936560275165,39.9658687643064,41124.204912341054,25751.563677447426,25751.563677447426,66875.76858978848,76820.07930957832,76804.75100438128,25751.563677447426,102556.3146818287,102556.3146818287,102556.3146818287,128589.83958176985,124384.89521699327,4204.944364776577,0.0,90323.9539504765,54628.17079761051,39661.98128096221,26033.524899941145,65695.50618090335,19864.19538663166,1450.0,0.0,0.8868693236832065,2.8810879160467473,0.001494314320929203,1.0,1.0,-5.03399365603093,354186.3215895645,1553062.1141440857,4.38487321355056,1553062.1141440857,4.38487321355056,0.7630236574946703,0.09227924687569487,3.8619144635915155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619144635915155,1.2779549893863902,1.2783080229606685,3.0219487350222036,6403.146745603989,15243.107769423557,6488.281804300012,0.00034373712793461423,23388.388013771993,2384.9518453061946,19393.908508871078,1977.6282939506436,0.8292109955355277,0.8292109955355277,35028.87984740317,35405.22815468563,0.9867305292438997,0.8,4227.61470058206,4273.035954225843,0.9867305292438997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558961421409933,4.966613597350126,-2.3543711012845367,7.320984698634663,3.5,3.5,1.0,0.6,0.0002762344518208445,1.0000301014513013,0.00027622613701323303,197.58555409902172,0.0,1.6451719748280894e-06,4.662417376662805,0.012408440182160625,9.387119614423621e-05,0.0001823632556766083,0.0007042712947251311,0.09227924763178832,0.09227924763178832,0.09227924763178832,0.09227304542402304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490385.02392897283,594.7827395225945,0.0,0.09227924763178832,0.09227924687569487,0.09227924687569487,0.375,0.375,0.5,9.342417929564984,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,26033.524899941145,19864.19538663166,0.7630236574946703,1.0179656490603037,0.6259820085577666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418019002145177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.63672446635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1716150933402,262.1716150933402,-10.978384906659755,246.51862439174766,277.82460579545943,121496.72297721232,121523.13594606209,-26.412968849737048,0.0,nan,277.82460579545943,4.674605795459456,271.56340951440023,-1.5865904855997428,265.30221323350696,-7.847786766493016,259.04101695276546,-14.108983047234517,252.77982067216186,-20.370179327838116,246.51862439174766,-26.631375608252313,1.0,1.0,26022.012520719443,26022.012520719443,277.1031470826813,3.953147082681312,277.1031470826813,277.1031470826813,76804.27832213641,76804.75100438128,-0.47268224487197585,0.0,8546.071908451686,8546.071908451686,0.8894073017964569,3881.224035909473,277.1031470826813,3.953147082681312,1.0,0.002,0.15110560738595577,0.00508766427362645,0.000234116997579018,0.0017658830248619718,0.117058498789509,0.117058498789509,0.0,2.24409896047717e-11,0.9999324826477513,0.9999324826477513,0.0,0.09227301642527831,6.230450416555387e-06,0.0,0.0,0.0,1601840.623237675,268.11600634396905,0.0,1.0,1279355.0416921328,2619.100225393595,,,,,,,,,,,,,,,,,,,2.0
2394.0,-28.3722295412889,4.966600647413534,34.98299273698681,26.20236041201281,6.413709197187098,-24.893635667419694,-38.449781633075304,2.935115323849663,-5.034002877731837,-5.034002877690595,39.965859255435944,41124.03649515092,25751.554077143126,25751.554077143126,66875.59057229405,76820.00292155815,76804.64397594944,25751.554077143126,102556.19805309256,102556.19805309256,102556.19805309256,128589.71623848731,124384.85630592245,4204.859932564853,0.0,90323.9850066155,54628.10940495765,39662.084001842064,26033.518185394747,65695.60218723681,19864.189529756764,1450.0,0.0,0.8868693111891297,2.8810869371705397,0.001494314320929203,1.0,1.0,-5.034002877731837,354186.19424547546,1553061.704441423,4.384873633343947,1553061.704441423,4.384873633343947,0.7630236293187955,0.09227921445553679,3.861916966609385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861916966609385,1.2779552954972933,1.2783083185296287,3.021949969780899,6403.149361909498,15243.107769423557,6488.280153012459,0.0003437364788390619,23388.380896732873,2384.9511195701766,19393.903573062078,1977.6277906381974,0.8292110368260343,0.8292110368260343,35028.89800998183,35405.22815468563,0.9867311687723435,0.8,4227.6168926128885,4273.035954225843,0.9867311687723435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558959349002917,4.966600647413534,-2.354381321923532,7.3209819693370655,3.5,3.5,1.0,0.6,0.00027622613701323303,1.0000299633632732,0.0002762178605971334,197.58579221488156,0.0,1.6428858691399278e-06,4.655938553142556,0.012410083068029765,9.386849777882282e-05,0.0001823576392344102,0.000704250060950202,0.09227921519489317,0.09227921519489317,0.09227921519489317,0.09227301277347648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490385.87590751273,594.7824614637092,0.0,0.09227921519489317,0.09227921445553679,0.09227921445553679,0.375,0.375,0.5,9.342231862651706,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,26033.518185394747,19864.189529756764,0.7630236293187955,1.0179614516919138,0.6259785301601268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418036337946907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.63024564283,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17145595433607,262.17145595433607,-10.97854404566391,246.51834130192577,277.8245706072512,121497.59487365177,121524.20141386936,-26.606540217626467,0.0,nan,277.8245706072512,4.674570607251212,271.5633247459086,-1.5866752540914035,265.30207888466947,-7.847921115330507,259.04083302359544,-14.109166976404538,252.7795871626659,-20.370412837334072,246.51834130192577,-26.631658698074204,1.0,1.0,26022.012520719443,26022.012520719443,277.1031253373193,3.9531253373193067,277.1031253373193,277.1031253373193,76804.15082920468,76804.64397594944,-0.49314674476045184,0.0,8546.071908451686,8546.071908451686,0.8894071439678902,3881.2265514424316,277.1031253373193,3.9531253373193067,1.0,0.002,0.15111183858025884,0.005087634741797252,0.00023412664746962,0.0017658733745984554,0.11706332373480999,0.11706332373480999,0.0,2.2068075231779227e-11,0.9999324741918514,0.9999324741918514,0.0,0.09227298322700536,6.231228531429597e-06,0.0,0.0,0.0,1601840.6126223211,268.11599712226814,0.0,1.0,1279355.0734352577,2619.100095462179,,,,,,,,,,,,,,,,,,,2.0
2395.0,-28.372520915922614,4.9665878021131125,34.982988048827565,26.20231972485783,6.413697844783526,-24.893899039839646,-38.450038608256705,2.9350759691756534,-5.034010846131707,-5.034010846123309,39.96585016940096,41123.85161450029,25751.54151920878,25751.54151920878,66875.39313370906,76819.90732814802,76804.54707969587,25751.54151920878,102556.08859890465,102556.08859890465,102556.08859890465,128589.60066206376,124384.82509766062,4204.775564403148,0.0,90324.00133559288,54628.03633254845,39662.183336716036,26033.512063159113,65695.69539987514,19864.184160296125,1450.0,0.0,0.8868693035410204,2.881086091331427,0.001494314320929203,1.0,1.0,-5.034010846131707,354186.08420846565,1553061.3129588845,4.384873890315772,1553061.3129588845,4.384873890315772,0.7630236025052721,0.09227918201043227,3.8619179457323773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619179457323773,1.2779554946626206,1.2783085071725315,3.0219502649831487,6403.149987407642,15243.107769423557,6488.279758226797,0.00034373632365513804,23388.37919521456,2384.9509460635954,19393.902393021315,1977.6276703075278,0.8292110466974751,0.8292110466974751,35028.90511476401,35405.22815468563,0.9867314189411542,0.8,4227.617750084831,4273.035954225843,0.9867314189411542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558956638135592,4.9665878021131125,-2.354390597093364,7.320978399206476,3.5,3.5,1.0,0.6,0.0002762178605971334,1.000029926665188,0.00027620959456507515,197.58603003903988,0.0,1.6353022317410661e-06,4.634446524754181,0.012411718370261506,9.386580387844299e-05,0.00018235205671869045,0.000704228680283119,0.09227918275977542,0.09227918275977542,0.09227918275977542,0.09227298488792159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490386.7292692222,594.7821829747754,0.0,0.09227918275977542,0.09227918201043227,0.09227918201043227,0.375,0.375,0.5,9.342045933296626,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,26033.512063159113,19864.184160296125,0.7630236025052721,1.0179570020022373,0.6259748277902915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418053594221398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.60875361444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1712982290505,262.1712982290505,-10.978701770949499,246.5180592514286,277.824537207168,121498.72200833457,121525.09218718896,-26.37017885439336,0.0,nan,277.824537207168,4.6745372071680436,271.5632416157621,-1.5867583842378963,265.3019460244235,-7.848053975576477,259.0406504332675,-14.109349566732476,252.77935484225318,-20.370645157746793,246.5180592514286,-26.631940748571367,1.0,1.0,26022.012520719443,26022.012520719443,277.1031060307824,3.9531060307824077,277.1031060307824,277.1031060307824,76804.0911644537,76804.54707969587,-0.4559152421716135,0.0,8546.071908451686,8546.071908451686,0.8894070822289812,3881.227535461039,277.1031060307824,3.9531060307824077,1.0,0.002,0.15111806492791766,0.005087605468135535,0.0002341362904586199,0.00176586373239552,0.11706814522930994,0.11706814522930994,0.0,2.2854140021427716e-11,0.9999325266950139,0.9999325266950139,0.0,0.0922729556290406,6.226381391660684e-06,0.0,0.0,0.0,1601840.603449674,268.11598915386827,0.0,1.0,1279355.1008642474,2619.0999831894583,,,,,,,,,,,,,,,,,,,2.0
2396.0,-28.372811378763643,4.966575106959695,34.98298339469607,26.202273519616597,6.413684095044731,-24.894161831360336,-38.45029170680789,2.935034547819842,-5.034016541789299,-5.0340165417799065,39.965841774830764,41123.66364434129,25751.523495504473,25751.523495504473,66875.18713984577,76819.8155020551,76804.46709501724,25751.523495504473,102555.99059052172,102555.99059052172,102555.99059052172,128589.49757776533,124384.80620170734,4204.691376057993,0.0,90324.02295008954,54627.96151553007,39662.29048284385,26033.506987243618,65695.79747008746,19864.179647956535,1450.0,0.0,0.8868693049535781,2.8810854867422275,0.001494314320929203,1.0,1.0,-5.034016541789299,354186.00555617124,1553060.9512684417,4.384873842854692,1553060.9512684417,4.384873842854692,0.7630235779486012,0.09227914947262919,3.8619197260243623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619197260243623,1.2779557033730344,1.2783087053764253,3.0219511645287995,6403.151893436933,15243.107769423557,6488.278555226388,0.0003437358507754192,23388.374010319796,2384.9504173514706,19393.898797172587,1977.627303633003,0.8292110767775177,0.8292110767775177,35028.91803304494,35405.22815468563,0.9867318738110041,0.8,4227.619309184481,4273.035954225843,0.9867318738110041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558952747378579,4.966575106959695,-2.3543981682370276,7.320973275196723,3.5,3.5,1.0,0.6,0.00027620959456507515,1.0000298330854631,0.00027620135462645755,197.5862671194715,0.0,1.6332524585691604e-06,4.628637467585,0.012413351622720075,9.386315068705049e-05,0.00018234644387802467,0.0007042073285829378,0.09227915023003785,0.09227915023003785,0.09227915023003785,0.09227296567161822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490387.58405323775,594.7819040562459,0.0,0.09227915023003785,0.09227914947262919,0.09227914947262919,0.375,0.375,0.5,9.34186040281413,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,26033.506987243618,19864.179647956535,0.7630235779486012,1.0179522848519391,0.625970994005601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418070829359504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.60294455727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17114152539864,262.17114152539864,-10.978858474601338,246.5177781869831,277.82450486429474,121499.8300158342,121526.02938699586,-26.199371161639004,0.0,nan,277.82450486429474,4.674504864294761,271.5631595286017,-1.5868404713982613,265.30181419292524,-7.848185807074742,259.0404688574599,-14.10953114254005,252.7791235221271,-20.370876477872883,246.5177781869831,-26.632221813016884,1.0,1.0,26022.012520719443,26022.012520719443,277.1030909758927,3.953090975892735,277.1030909758927,277.1030909758927,76804.00934546009,76804.46709501724,-0.45774955715751275,0.0,8546.071908451686,8546.071908451686,0.8894069699721006,3881.229324654484,277.1030909758927,3.953090975892735,1.0,0.002,0.1511242774874627,0.005087576674908968,0.0002341459131870788,0.0017658541090766707,0.1170729565935394,0.1170729565935394,0.0,2.2263749437784197e-11,0.9999326760876087,0.9999326760876087,0.0,0.09227293687925456,6.212593374637272e-06,0.0,0.0,0.0,1601840.5968932437,268.1159834582107,0.0,1.0,1279355.1204699508,2619.09990293912,,,,,,,,,,,,,,,,,,,2.0
2397.0,-28.373100942510685,4.966562557617034,34.98297877165539,26.20222218045967,6.413666879781504,-24.89442416027715,-38.45054850736631,2.9349900976909575,-5.034022295624993,-5.034022295621949,39.96583336387564,41123.49960681295,25751.50599709038,25751.50599709038,66875.00560390332,76819.72735529752,76804.3859369494,25751.50599709038,102555.89193403978,102555.89193403978,102555.89193403978,128589.39381906296,124384.78645433698,4204.607364725975,0.0,90324.04831564691,54627.910707870455,39662.37511975162,26033.501885023168,65695.87700477478,19864.175114139314,1450.0,0.0,0.886869306129478,2.8810848759775296,0.001494314320929203,1.0,1.0,-5.034022295624993,354185.92610049515,1553060.5888716092,4.384873803345169,1553060.5888716092,4.384873803345169,0.7630235533379007,0.09227911699803937,3.861922011482516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861922011482516,1.2779559260496538,1.2783089175837266,3.021952426340926,6403.154567065416,15243.107769423557,6488.2768677456925,0.0003437351874556775,23388.366737362798,2384.9496757162538,19393.893753179862,1977.626789288887,0.8292111189704502,0.8292111189704502,35028.93461694668,35405.22815468563,0.9867324577522993,0.8,4227.621310685731,4273.035954225843,0.9867324577522993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558948970015384,4.966562557617034,-2.354405742906173,7.320968300523207,3.5,3.5,1.0,0.6,0.00027620135462645755,1.0000297408094145,0.00027619314041890674,197.58650346653684,0.0,1.6280987127457699e-06,4.6140317519215115,0.012414979721432821,9.386045875893244e-05,0.0001823408958675251,0.0007041863193442365,0.09227911775368003,0.09227911775368003,0.09227911775368003,0.09227294623290849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490388.4368699145,594.7816257777274,0.0,0.09227911775368003,0.09227911699803937,0.09227911699803937,0.375,0.375,0.5,9.341675263596292,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,26033.501885023168,19864.175114139314,0.7630235533379007,1.0179482891908551,0.6259677392513397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418088010602899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.58833884161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17098542431523,262.17098542431523,-10.979014575684744,246.51749805310033,277.8244727960072,121500.9036413577,121527.00226812875,-26.098626771049865,0.0,nan,277.8244727960072,4.674472796007251,271.56307784719854,-1.586922152801435,265.3016828984011,-7.848317101598866,259.04028794981684,-14.109712050183134,252.77889300136712,-20.371106998632854,246.51749805310033,-26.63250194689965,1.0,1.0,26022.012520719443,26022.012520719443,277.1030757255161,3.9530757255161006,277.1030757255161,277.1030757255161,76803.91777477266,76804.3859369494,-0.46816217673767824,0.0,8546.071908451686,8546.071908451686,0.8894068258617903,3881.2316215399287,277.1030757255161,3.9530757255161006,1.0,0.002,0.15113047695784748,0.005087547930103269,0.00023415551560726586,0.0017658445063452734,0.11707775780363293,0.11707775780363293,0.0,2.195253917883222e-11,0.9999328179096774,0.9999328179096774,0.0,0.09227291749406631,6.199503973055489e-06,0.0,0.0,0.0,1601840.5902698438,268.115977704375,0.0,1.0,1279355.1402759117,2619.099821869065,,,,,,,,,,,,,,,,,,,2.0
2398.0,-28.37338979284449,4.966550148684201,34.9829741772667,26.20217667371037,6.413651098883411,-24.894685703672902,-38.45080143129451,2.934947009823292,-5.034028161046933,-5.03402816105374,39.965824944718044,41123.31212980308,25751.489147575194,25751.489147575194,66874.80127737828,76819.63607451957,76804.3036921239,25751.489147575194,102555.79283969909,102555.79283969909,102555.79283969909,128589.2895806242,124384.76605584742,4204.523524776788,0.0,90324.06726696304,54627.83323832157,39662.48225404608,26033.496740925104,65695.97899497118,19864.170547386064,1450.0,0.0,0.886869306767228,2.881084253368182,0.001494314320929203,1.0,1.0,-5.034028161046933,354185.84510392207,1553060.2261223595,4.384873781917158,1553060.2261223595,4.384873781917158,0.7630235286894537,0.09227908461835882,3.861923278615363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861923278615363,1.277956142367793,1.2783091234636728,3.0219529063493558,6403.155584145679,15243.107769423557,6488.276225806002,0.0003437349351205628,23388.36397064507,2384.949393589561,19393.89183437917,1977.6265936256696,0.8292111350208422,0.8292111350208422,35028.94381160407,35405.22815468563,0.9867327815084769,0.8,4227.622420383469,4273.035954225843,0.9867327815084769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558945332729274,4.966550148684201,-2.354413361642792,7.320963510326992,3.5,3.5,1.0,0.6,0.00027619314041890674,1.0000296676041316,0.00027618494667324176,197.5867392317876,0.0,1.6230165487116384e-06,4.599628899048783,0.012416602737981532,9.385780753756307e-05,0.0001823353328813437,0.0007041650665685424,0.0922790853697805,0.0922790853697805,0.0922790853697805,0.09227292635885734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490389.28783634,594.7813481014731,0.0,0.0922790853697805,0.09227908461835882,0.09227908461835882,0.375,0.375,0.5,9.3414904995902,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,26033.496740925104,19864.170547386064,0.7630235286894537,1.0179435986865701,0.6259639137572017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418105138702368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.57393598874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1708300114935,262.1708300114935,-10.979169988506499,246.51721881685637,277.8244412066072,121501.95490858002,121527.9384635803,-25.98355500026692,0.0,nan,277.8244412066072,4.674441206607241,271.5629967284166,-1.5870032715833986,265.30155225028034,-7.848447749719639,259.0401077723076,-14.109892227692399,252.77866329449242,-20.37133670550756,246.51721881685637,-26.632781183143607,1.0,1.0,26022.012520719443,26022.012520719443,277.10306023638503,3.953060236385056,277.10306023638503,277.10306023638503,76803.83245454969,76804.3036921239,-0.4712375742092263,0.0,8546.071908451686,8546.071908451686,0.8894067459623074,3881.23289500844,277.10306023638503,3.953060236385056,1.0,0.002,0.1511366638882595,0.005087519221139526,0.0002341650985441557,0.0017658349233099155,0.11708254927207785,0.11708254927207785,0.0,2.185407107016535e-11,0.9999329537832501,0.9999329537832501,0.0,0.09227289765485001,6.18696350880585e-06,0.0,0.0,0.0,1601840.5835179917,268.11597183895304,0.0,1.0,1279355.1604659827,2619.0997392268005,,,,,,,,,,,,,,,,,,,2.0
2399.0,-28.373677751995967,4.966537875552027,34.98296960958001,26.202125509176426,6.413633329476656,-24.894946643844484,-38.45105421552432,2.9349022214382026,-5.034034105477247,-5.0340341054842455,39.96581652658491,41123.13773596231,25751.4728511684,25751.4728511684,66874.61058713071,76819.54858272466,76804.22063563272,25751.4728511684,102555.69348680112,102555.69348680112,102555.69348680112,128589.18505647003,124384.74520584784,4204.439850622193,0.0,90324.09208432342,54627.77087383555,39662.5791227643,26033.491569668913,65696.07069243322,19864.16595971975,1450.0,0.0,0.8868693069993843,2.8810836223722482,0.001494314320929203,1.0,1.0,-5.034034105477247,354185.76301632106,1553059.8634158312,4.384873774116848,1553059.8634158312,4.384873774116848,0.7630235040336688,0.09227905232674233,3.8619254592794015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619254592794015,1.277956366515419,1.2783093372014154,3.0219540826809643,6403.158076651202,15243.107769423557,6488.274652633601,0.0003437343167352514,23388.357190399278,2384.9487021969053,19393.887132061587,1977.6261141227217,0.8292111743539907,0.8292111743539907,35028.95963508853,35405.22815468563,0.9867333386745666,0.8,4227.62433011041,4273.035954225843,0.9867333386745666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558941814842057,4.966537875552027,-2.354421001823495,7.3209588773755225,3.5,3.5,1.0,0.6,0.00027618494667324176,1.000029576139492,0.00027617677843031846,197.5869742701212,0.0,1.6189754880384952e-06,4.5881765331010955,0.01241822171346957,9.38551578496893e-05,0.00018232978882355247,0.0007041440534427141,0.09227905307367094,0.09227905307367094,0.09227905307367094,0.09227290617400831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490390.1370552655,594.7810709944573,0.0,0.09227905307367094,0.09227905232674233,0.09227905232674233,0.375,0.375,0.5,9.341306098757808,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,26033.491569668913,19864.16595971975,0.7630235040336688,1.0179392752454712,0.6259603854922607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418122224640864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.56248362279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17067506204586,262.17067506204586,-10.979324937954118,246.51694045090244,277.8244096736597,121503.00606139898,121528.9121452707,-25.906083871698176,0.0,nan,277.8244096736597,4.6744096736597385,271.5629158288819,-1.5870841711180788,265.3014219841257,-7.8485780158742955,259.03992813956415,-14.110071860435824,252.77843429514107,-20.37156570485891,246.51694045090244,-26.63305954909754,1.0,1.0,26022.012520719443,26022.012520719443,277.10304457328004,3.953044573280067,277.10304457328004,277.10304457328004,76803.7413977173,76804.22063563272,-0.4792379154241644,0.0,8546.071908451686,8546.071908451686,0.8894066084597991,3881.2350865757985,277.10304457328004,3.953044573280067,1.0,0.002,0.15114283867622577,0.005087490551626961,0.0002341746626294609,0.0017658253591037528,0.11708733131473045,0.11708733131473045,0.0,2.1733213752955782e-11,0.9999330853425205,0.9999330853425205,0.0,0.09227287750556334,6.174821178980907e-06,0.0,0.0,0.0,1601840.5766751897,268.11596589452273,0.0,1.0,1279355.180928018,2619.0996554713283,,,,,,,,,,,,,,,,,,,2.0
2400.0,-28.373964949059527,4.966525733892152,34.98296506679552,26.202080107200914,6.413617186344061,-24.8952067355166,-38.45130689498035,2.934858972940951,-5.034040120204452,-5.034040120149726,39.965808109911436,41122.955743572966,25751.457074157835,25751.457074157835,66874.4128177308,76819.4579933288,76804.13682776119,25751.457074157835,102555.59390191903,102555.59390191903,102555.59390191903,128589.08027640262,124384.72393933109,4204.3563370715265,0.0,90324.11077019127,54627.697917190446,39662.680947778696,26033.486374483582,65696.16732226228,19864.161353665946,1450.0,0.0,0.886869306868424,2.881082983914457,0.001494314320929203,1.0,1.0,-5.034040120204452,354185.6799579934,1553059.5007740303,4.384873778517031,1553059.5007740303,4.384873778517031,0.7630234793729191,0.09227902011727762,3.861926676224714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861926676224714,1.2779565834828224,1.2783095437895418,3.021954521881943,6403.1590072653735,15243.107769423557,6488.274065264618,0.0003437340858515614,23388.354658895023,2384.948444055312,19393.88537637639,1977.6259350926557,0.8292111890393512,0.8292111890393512,35028.968465570084,35405.22815468563,0.9867336496076812,0.8,4227.625395855982,4273.035954225843,0.9867336496076812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558938409076325,4.966525733892152,-2.35442865819252,7.320954392084673,3.5,3.5,1.0,0.6,0.00027617677843031846,1.0000294979336686,0.00027616863202632963,197.58720868690315,0.0,1.613938404318131e-06,4.573901437837583,0.012419835651873889,9.385250932912988e-05,0.00018232426910118858,0.0007041229585650536,0.09227902086016831,0.09227902086016831,0.09227902086016831,0.09227288571239738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490390.9845821759,594.780794438631,0.0,0.09227902086016831,0.09227902011727762,0.09227902011727762,0.375,0.375,0.5,9.34112205003997,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,26033.486374483582,19864.161353665946,0.7630234793729191,1.0179347676355126,0.6259566945793159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441813925790275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.54820852752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17052070883614,262.17052070883614,-10.979479291163841,246.5166629434147,277.824378474746,121504.04101803362,121529.84741514936,-25.80639711571174,0.0,nan,277.824378474746,4.6743784747460495,271.5628353682165,-1.5871646317834802,265.30129226177775,-7.848707738222231,259.0397491554965,-14.110250844503469,252.77820604936537,-20.37179395063461,246.5166629434147,-26.633337056585276,1.0,1.0,26022.012520719443,26022.012520719443,277.10302875201893,3.9530287520189518,277.10302875201893,277.10302875201893,76803.6568607257,76804.13682776119,-0.479967035484151,0.0,8546.071908451686,8546.071908451686,0.8894065317248941,3881.2363096058375,277.10302875201893,3.9530287520189518,1.0,0.002,0.15114900169065829,0.005087461921136056,0.00023418420843898172,0.0017658158130108637,0.11709210421949086,0.11709210421949086,0.0,2.1449845372112364e-11,0.9999332129037575,0.9999332129037575,0.0,0.09227285706947988,6.163047797738663e-06,0.0,0.0,0.0,1601840.569751468,268.1159598797955,0.0,1.0,1279355.201632029,2619.099570725395,,,,,,,,,,,,,,,,,,,2.0
2401.0,-28.374251287079357,4.966513720042712,34.982960547580234,26.20202894266697,6.413599159631627,-24.895466242413256,-38.451559469662584,2.9348141150725455,-5.034046177644541,-5.034046177643095,39.96579970456898,41122.787006064405,25751.44173654095,25751.44173654095,66874.22874260535,76819.37118620003,76804.05253037377,25751.44173654095,102555.49426691471,102555.49426691471,102555.49426691471,128588.97543549731,124384.7024544126,4204.272981084705,0.0,90324.1354668386,54627.640413569585,39662.77228141002,26033.4811685826,65696.25344999263,19864.156740128554,1450.0,0.0,0.8868693064792084,2.8810823409228687,0.001494314320929203,1.0,1.0,-5.034046177644541,354185.59630985395,1553059.1386193282,4.384873791594443,1553059.1386193282,4.384873791594443,0.763023454738768,0.09227898798805513,3.8619288346881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619288346881,1.2779568078549872,1.2783097578123819,3.0219556803099112,6403.1614618352305,15243.107769423557,6488.272516027516,0.0003437334768764531,23388.347981853327,2384.9477631865448,19393.88074560302,1977.625462885187,0.8292112277724978,0.8292112277724978,35028.9841279579,35405.22815468563,0.9867342011014388,0.8,4227.627286140264,4273.035954225843,0.9867342011014388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558935098162022,4.966513720042712,-2.3544363116675795,7.320950031710291,3.5,3.5,1.0,0.6,0.00027616863202632963,1.0000294097688136,0.00027616051020956894,197.5874424029918,0.0,1.6096252249888415e-06,4.561677887618377,0.012421445277098878,9.384986197579692e-05,0.00018231877005053272,0.0007041021151630216,0.09227898872886403,0.09227898872886403,0.09227898872886403,0.09227286507871203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490391.8304978295,594.7805184081604,0.0,0.09227898872886403,0.09227898798805513,0.09227898798805513,0.375,0.375,0.5,9.340938346603037,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,26033.4811685826,19864.156740128554,0.763023454738768,1.0179306312118603,0.6259533055011529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418156246123852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.53598497731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17036675032784,262.17036675032784,-10.979633249672133,246.51638626956873,277.82434723157667,121505.07917190551,121530.81957927407,-25.74040736854554,0.0,nan,277.82434723157667,4.674347231576689,271.5627550389145,-1.5872449610855028,265.3011628463316,-7.8488371536683985,259.0395706539184,-14.11042934608156,252.77797846165697,-20.372021538343006,246.51638626956873,-26.63361373043125,1.0,1.0,26022.012520719443,26022.012520719443,277.10301283065024,3.953012830650266,277.10301283065024,277.10301283065024,76803.5663745975,76804.05253037377,-0.48615577626333106,0.0,8546.071908451686,8546.071908451686,0.8894063956222313,3881.238478861541,277.10301283065024,3.953012830650266,1.0,0.002,0.15115515315337658,0.005087433335476438,0.00023419373632977726,0.001765806285253069,0.11709686816488862,0.11709686816488862,0.0,2.1582846187334637e-11,0.9999333380636884,0.9999333380636884,0.0,0.09227283649203498,6.151496020154176e-06,0.0,0.0,0.0,1601840.562778577,268.11595382235544,0.0,1.0,1279355.2224830652,2619.0994853776606,,,,,,,,,,,,,,,,,,,2.0
2402.0,-28.374536889179904,4.96650183047991,34.98295605056144,26.20198350576686,6.413582826064771,-24.89572491765813,-38.4518081677146,2.9347708546781215,-5.034052275064596,-5.0340522750496435,39.96579130674842,41122.59566870417,25751.4268217386,25751.4268217386,66874.02249044277,76819.28127539148,76803.96770975631,25751.4268217386,102555.39453149491,102555.39453149491,102555.39453149491,128588.8704830393,124384.68070402405,4204.189779015237,0.0,90324.1541238529,54627.55741270266,39662.88523461138,26033.475951544384,65696.36118615576,19864.152118514416,1450.0,0.0,0.8868693058591975,2.881081693687567,0.001494314320929203,1.0,1.0,-5.034052275064596,354185.5121096413,1553058.77679041,4.384873812426429,1553058.77679041,4.384873812426429,0.763023430120787,0.09227895593402313,3.861930047153808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861930047153808,1.2779570247822476,1.2783099644196807,3.0219561161001063,6403.16238522236,15243.107769423557,6488.271933216901,0.0003437332477851975,23388.345470011976,2384.94750705001,19393.879003543087,1977.6252852445114,0.829211242343307,0.829211242343307,35028.9929259327,35405.22815468563,0.9867345108900012,0.8,4227.628347962616,4273.035954225843,0.9867345108900012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558931878520218,4.96650183047991,-2.3544439610591374,7.320945791539048,3.5,3.5,1.0,0.6,0.00027616051020956894,1.0000293342496984,0.0002761524094858343,197.5876755188803,0.0,1.6047690014103478e-06,4.547915349996925,0.012423050046100288,9.384725532265574e-05,0.0001823132548869132,0.0007040810370421809,0.09227895667162334,0.09227895667162334,0.09227895667162334,0.09227284428509996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490392.67482042825,594.7802428969345,0.0,0.09227895667162334,0.09227895593402313,0.09227895593402313,0.375,0.375,0.5,9.340754980855298,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,26033.475951544384,19864.152118514416,0.763023430120787,1.0179258224203624,0.6259493665437587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418173183568739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.522222439686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17021333557506,262.17021333557506,-10.979786664424921,246.5161104202935,277.8243162513505,121506.10336472798,121531.75286069958,-25.64949597158538,0.0,nan,277.8243162513505,4.674316251350547,271.56267508485246,-1.5873249151475193,265.3010339184976,-7.848966081502397,259.03939275226315,-14.110607247736823,252.7777515861931,-20.372248413806886,246.5161104202935,-26.633889579706477,1.0,1.0,26022.012520719443,26022.012520719443,277.1029968081438,3.952996808143837,277.1029968081438,277.1029968081438,76803.48234692035,76803.96770975631,-0.4853628359560389,0.0,8546.071908451686,8546.071908451686,0.889406319169776,3881.239697389577,277.1029968081438,3.952996808143837,1.0,0.002,0.15116129332003297,0.005087404791903332,0.00023420324669926854,0.0017657967746998507,0.11710162334963427,0.11710162334963427,0.0,2.1399119455589588e-11,0.9999334604556303,0.9999334604556303,0.0,0.09227281573434036,6.14019968276596e-06,0.0,0.0,0.0,1601840.5557596628,268.1159477249354,0.0,1.0,1279355.2434717235,2619.099399466626,,,,,,,,,,,,,,,,,,,2.0
2403.0,-28.374821383230067,4.966490002734598,34.98295154446429,26.20191868571567,6.41355039898253,-24.89598420502248,-38.452060672547645,2.9347132212284066,-5.034061224269692,-5.034061224259179,39.96578205108373,41122.43853633656,25751.41940950897,25751.41940950897,66873.85794584552,76819.20482727149,76803.86081357342,25751.41940950897,102555.2802230824,102555.2802230824,102555.2802230824,128588.74964827026,124384.64306698585,4204.106581284407,0.0,90324.18420955249,54627.50646817796,39662.97526819392,26033.46942518786,65696.44469338178,19864.146424860508,1450.0,0.0,0.8868692938348448,2.881080743738167,0.001494314320929203,1.0,1.0,-5.034061224269692,354185.3885287135,1553058.3779984126,4.384874216437383,1553058.3779984126,4.384874216437383,0.7630234026987421,0.09227892408747233,3.8619325877194965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619325877194965,1.2779573081971016,1.2783102375598887,3.021957433905033,6403.165177492867,15243.107769423557,6488.270170825433,0.0003437325550252207,23388.337874351575,2384.9467325082037,19393.87373563705,1977.624748067592,0.8292112864037685,0.8292112864037685,35029.01136095365,35405.22815468563,0.9867351600120234,0.8,4227.630572874345,4273.035954225843,0.9867351600120234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55893027845045,4.966490002734598,-2.3544536815607744,7.320943684295372,3.5,3.5,1.0,0.6,0.0002761524094858343,1.000029220507698,0.00027614434040800965,197.58790773082097,0.0,1.6006031727510462e-06,4.536109391576465,0.012424650649273039,9.384460883833473e-05,0.00018230780064749957,0.0007040604363160481,0.09227892480984018,0.09227892480984018,0.09227892480984018,0.09227281260987177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490393.51496103255,594.7799687059238,0.0,0.09227892480984018,0.09227892408747233,0.09227892408747233,0.375,0.375,0.5,9.34057162129936,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,26033.46942518786,19864.146424860508,0.7630234026987421,1.017922023907975,0.6259461791009097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418190077520139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.510416481266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17005900340445,262.17005900340445,-10.97994099659553,246.51583529075373,277.82428271653924,121506.98711347072,121532.78999343482,-25.80287996409359,0.0,nan,277.82428271653924,4.674282716539267,271.5625932311088,-1.587406768891185,265.30090374580357,-7.849096254196411,259.0392142606198,-14.110785739380162,252.77752477560156,-20.372475224398414,246.51583529075373,-26.63416470924625,1.0,1.0,26022.012520719443,26022.012520719443,277.10297535071015,3.952975350710176,277.10297535071015,277.10297535071015,76803.36935066013,76803.86081357342,-0.4914629132981645,0.0,8546.071908451686,8546.071908451686,0.8894061589734892,3881.2422506580942,277.10297535071015,3.952975350710176,1.0,0.002,0.15116743382676992,0.0050873757180367445,0.0002342127562116038,0.001765787265612367,0.1171063781058019,0.1171063781058019,0.0,2.1823970582091068e-11,0.9999334567518969,0.9999334567518969,0.0,0.09227278354813209,6.140539340236859e-06,0.0,0.0,0.0,1601840.5454579785,268.1159387757303,0.0,1.0,1279355.274276848,2619.0992733747,,,,,,,,,,,,,,,,,,,2.0
2404.0,-28.37510546194703,4.966478257808645,34.98294704229419,26.201872061379277,6.4135369310333035,-24.896241222654332,-38.45230909120289,2.9346726921869477,-5.034069109085351,-5.0340691091627665,39.965773152109115,41122.261472098464,25751.409469951384,25751.409469951384,66873.67094204985,76819.11579657574,76803.76256014201,25751.409469951384,102555.1720300934,102555.1720300934,102555.1720300934,128588.6354310592,124384.6119885498,4204.023442509391,0.0,90324.20720189746,54627.441295353645,39663.07322949312,26033.4634009658,65696.53663045893,19864.14114429012,1450.0,0.0,0.8868692859348177,2.881079906772916,0.001494314320929203,1.0,1.0,-5.034069109085351,354185.2796461333,1553057.9945755596,4.3848744818735,1553057.9945755596,4.3848744818735,0.7630233764268641,0.09227889222192276,3.8619346387727918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619346387727918,1.2779575123731493,1.2783104314798475,3.0219585560409072,6403.167555164133,15243.107769423557,6488.268670109645,0.0003437319651258245,23388.331406509722,2384.9460729718835,19393.869249897132,1977.62429064942,0.8292113239210899,0.8292113239210899,35029.02624394059,35405.22815468563,0.9867356840621863,0.8,4227.632369093198,4273.035954225843,0.9867356840621863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558928132809203,4.966478257808645,-2.3544626007418548,7.3209408585505,3.5,3.5,1.0,0.6,0.00027614434040800965,1.0000291779155035,0.0002761362833268673,197.58813960422506,0.0,1.594352204688006e-06,4.518394148085809,0.012426245001477727,9.384200524823113e-05,0.00018230233515977853,0.0007040397028827157,0.09227889294704947,0.09227889294704947,0.09227889294704947,0.09227278498231327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490394.356216147,594.7796941691477,0.0,0.09227889294704947,0.09227889222192276,0.09227889222192276,0.375,0.375,0.5,9.340388388626042,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,26033.4634009658,19864.14114429012,0.7630233764268641,1.0179177529283205,0.6259426079552712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441820690596537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.492701237774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16990568192716,262.16990568192716,-10.980094318072815,246.51556099418903,277.8242503701458,121508.08141747811,121533.7153183566,-25.633900878474318,0.0,nan,277.8242503701458,4.674250370145842,271.56251249467925,-1.5874875053207234,265.3007746193401,-7.849225380659902,259.03903674413084,-14.110963255869137,252.77729886907784,-20.372701130922138,246.51556099418903,-26.634439005810947,1.0,1.0,26022.012520719443,26022.012520719443,277.1029559688952,3.9529559688951963,277.1029559688952,277.1029559688952,76803.30493120632,76803.76256014201,-0.45762893569190055,0.0,8546.071908451686,8546.071908451686,0.8894060296435677,3881.244311966656,277.1029559688952,3.9529559688951963,1.0,0.002,0.1511735698844939,0.005087346861406446,0.00023422225934697838,0.001765777762673039,0.11711112967348919,0.11711112967348919,0.0,2.2020017319962504e-11,0.9999335049401896,0.9999335049401896,0.0,0.09227275613146523,6.1360904575322365e-06,0.0,0.0,0.0,1601840.536381542,268.1159308909146,0.0,1.0,1279355.3014181047,2619.099162279758,,,,,,,,,,,,,,,,,,,2.0
